;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5547;2019-02-18 13:27:37.878;754;189;118;117;112;53;181;25;46;33;659;630;41;73;239;222;243;191;191;187;180;25;551;360;363;134;365;270;550;-1.0;82.0;883.0;131.0;121.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.373046875;10879.13671875;0.0;1194.111328125;416.0;92700;;;Calculated values ==>;1550492857.878;348.56000000000006;292.06;284.96000000000004;284.86;284.36;278.46000000000004;274.38016830617;291.26000000000005;275.66;277.76000000000005;276.46000000000004;339.06000000000006;336.16;277.26000000000005;280.46000000000004;297.06;295.36;297.46000000000004;292.26000000000005;291.86;291.16;;314.76000000000005;275.66;241.2770596917726;263.82572766246335;274.38016830617;292.26000000000005;5510000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2700000.0;5500000.0;0.0;0.013666666666666666;0.14716666666666667;0.021833333333333333;0.020166666666666666;0.020166666666666666;;10879.13671875;0.0;1194.111328125;29743.373046875;508654.21704130125;413720.03103230504;228811.12109001927;228520.26270263235;227077.643890442;430148.3826014536;456504.1082933979;454100.0146705789;472787.01963726926;521802.03628550837;518805.64296614955;453465.59988136275;457478.62230173027;464076.26427514775;462564.72855843324;429249.39691141364;414443.2327276156;457339.7037190121;456364.2951047695;;174785.17458790913;472007.13841251616;202918.70619187632;228811.12109001927;274.3411345867584;2879125.9433467924;1077274.864567467;185141.93660381346;0.0;0;166;167;0;0;0;0;0;85;66;1216923132369.735;447424885939.8534;852973423929.3302;36965.515897782396;5875.097436817303;202.35091051190616;4588.989009297464;2238736.5200951765;960455.6725394948;58912.90534220669;761935.466455519;3.945247630917181;0.28521317174467464
5548;2019-02-18 13:28:37.869;744;188;118;117;111;51;182;25;33;33;663;634;34;73;239;222;243;189;191;187;180;26;549;359;363;134;364;272;549;-1.0;86.0;819.0;160.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29738.513671875;10833.4384765625;0.0;1217.56335449219;413.0;92701;;;Calculated values ==>;1550492917.869;347.56000000000006;291.96000000000004;284.96000000000004;284.86;284.26000000000005;278.26000000000005;274.27422755570615;291.36;275.66;276.46000000000004;276.46000000000004;339.46000000000004;336.56;276.56;280.46000000000004;297.06;295.36;297.46000000000004;292.06;291.86;291.16;;314.46000000000004;275.76000000000005;241.2770596917726;264.08650396036035;274.27422755570615;292.26000000000005;5490000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2720000.0;5490000.0;0.0;0.014333333333333333;0.13649999999999998;0.02666666666666667;0.020166666666666666;0.020166666666666666;;10833.4384765625;0.0;1217.56335449219;29738.513671875;507589.8724101859;413764.2266525931;228833.11486510892;228542.03168985635;226811.87057994117;430214.79039162316;456643.7635023736;452094.4563871022;472787.01963726926;522052.43340761523;519053.1202520524;452223.2298793964;457154.36480965785;464223.8542375998;462715.43254397233;429777.5793964698;414127.2103214636;457339.7037190121;456364.2951047695;;173531.66647045466;472104.6820821746;202646.56531796817;228833.11486510892;274.2309635519551;2879621.551383237;1077455.7755531857;185162.03087822083;0.0;0;166;167;0;0;0;0;0;85;66;1217140899699.5066;447505273879.76904;853135999539.1597;34049.63713093679;7185.5497803788385;224.32195674175586;4588.545468166489;2239328.2242675205;960564.4949403816;58916.460416088994;762011.9344374995;3.8210976134416366;0.2866239207120148
5549;2019-02-18 13:29:37.879;736;197;118;118;113;50;181;26;5;33;661;633;7;44;239;223;243;200;191;187;180;26;571;363;363;134;368;244;566;-1.0;79.0;1010.0;178.0;121.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38129.31640625;19645.265625;0.0;1067.44079589844;403.0;92702;;;Calculated values ==>;1550492977.879;346.76;292.86;284.96000000000004;284.96000000000004;284.46000000000004;278.16;274.69669130483857;291.26000000000005;275.76000000000005;273.66;276.46000000000004;339.26;336.46000000000004;273.86;277.56;297.06;295.46000000000004;297.46000000000004;293.16;291.86;291.16;;313.46000000000004;275.76000000000005;241.2770596917726;260.2995467637923;274.69669130483857;292.26000000000005;5710000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2440000.0;5660000.0;0.0;0.013166666666666667;0.16833333333333333;0.029666666666666668;0.020166666666666666;0.020166666666666666;;19645.265625;0.0;1067.44079589844;38129.31640625;504592.05530323373;409900.32519794826;228466.53998001674;228466.53998001674;227036.90934473104;429947.3805835815;456504.1082933979;453430.7728386918;472787.01963726926;524103.3650545105;521260.66050997516;453675.69765124307;458139.2246306008;463631.7240545723;462244.6568852205;423598.68417565845;411135.22575476684;457339.7037190121;456364.2951047695;;169353.38768963216;472104.6820821746;203699.70878032548;228466.53998001674;274.6572473819523;2880187.210894673;1077709.8070855252;185181.07575308793;0.0;0;167;167;0;0;0;0;0;85;66;1217358735999.472;447585687279.7563;853290825339.135;42038.06244982499;7962.680874621524;164.10220254173947;4595.938061682515;2239962.394107953;960690.7512350291;58919.697823560506;762088.4845564632;2.6438256052052633;0.19985979118834815
5550;2019-02-18 13:30:37.859;748;193;117;116;109;48;182;27;12;33;642;622;5;30;240;222;244;195;191;187;180;27;531;359;363;135;364;243;531;-1.0;84.0;543.0;48.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29323.33203125;10577.69140625;0.0;1065.294921875;386.0;92703;;;Calculated values ==>;1550493037.859;347.96000000000004;292.46000000000004;284.86;284.76000000000005;284.06;277.96000000000004;274.27422755570615;291.36;275.86;274.36;276.46000000000004;337.36;335.36;273.66;276.16;297.16;295.36;297.56;292.66;291.86;291.16;;311.76000000000005;275.86;241.49495122638035;260.1585393101385;274.27422755570615;292.26000000000005;5310000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2430000.0;5310000.0;0.0;0.014;0.0905;0.008;0.020166666666666666;0.020166666666666666;;10577.69140625;0.0;1065.294921875;29323.33203125;509681.0552322393;421874.6660687009;228943.42896272434;228648.98729499723;226611.0052317525;430214.79039162316;456643.7635023736;454455.16617837094;472656.1521691498;522256.16174097714;520224.86323914194;453601.86308017815;456628.26628617605;464356.0352725641;462715.43254397233;434507.2505032517;422441.66916784394;457339.7037190121;456364.2951047695;;162250.55196795813;472070.4381999017;202710.5104817491;228943.42896272434;274.2557757605558;2880749.12893003;1077961.5811082073;185198.84262647582;0.0;0;167;167;0;0;0;0;0;85;66;1217576463399.5413;447666360379.7819;853436876639.1814;22782.891340544276;2154.879421745221;168.91813869570836;4586.3208005312445;2240502.38866484;960775.0361331914;58922.472068015195;762164.9778740647;2.5502915544776945;0.15821593780104357
5551;2019-02-18 13:31:37.870;759;176;116;116;107;46;182;27;22;34;625;609;13;48;237;224;243;176;191;187;180;26;527;352;363;135;357;251;528;-1.0;84.0;0.0;38.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29137.85546875;10439.751953125;0.0;1107.572265625;391.0;92704;;;Calculated values ==>;1550493097.87;349.06000000000006;290.76000000000005;284.76000000000005;284.76000000000005;283.86;277.76000000000005;273.5264737036516;291.36;275.86;275.36;276.56;335.66;334.06;274.46000000000004;277.96000000000004;296.86;295.56;297.46000000000004;290.76000000000005;291.86;291.16;;312.26000000000005;275.76000000000005;241.49495122638035;261.27494424493943;273.5264737036516;292.26000000000005;5270000.0;3520000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2510000.0;5280000.0;0.0;0.014;0.0;0.006333333333333333;0.020166666666666666;0.020166666666666666;;10439.751953125;0.0;1107.572265625;29137.85546875;511372.4884377398;417791.68492036813;228716.9855017304;228716.9855017304;226097.76729506868;430671.36484660726;456643.7635023736;454327.0165231591;472753.7123474745;519869.651669046;518233.8178742652;453215.2420408981;457494.2110577146;464987.84065055486;464023.44869193796;435236.0018487932;417791.68492036813;457339.7037190121;456364.2951047695;;164339.59507360373;471972.7596631712;200139.51995581907;228716.9855017304;273.2199636926954;2881236.394807567;1078136.758579279;185216.95317267175;0.0;0;167;167;0;0;0;0;0;85;66;1217794303329.2437;447747375229.6712;853585103808.9788;0.0;1721.6105181465634;244.22043699795066;4590.887410327955;2240692.280899613;960807.3461383949;58925.915520658535;762241.4686297855;0.5678127885961649;0.0153834381633968
5552;2019-02-18 13:32:37.860;756;174;118;117;108;44;182;24;29;33;620;603;22;57;234;225;243;176;191;188;180;22;542;350;363;134;355;249;543;224.0;83.0;149.0;9.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29480.0546875;10780.30078125;0.0;1097.64147949219;399.0;92705;;;Calculated values ==>;1550493157.86;348.76;290.56;284.96000000000004;284.86;283.96000000000004;277.56;273.3108153835814;291.36;275.56;276.06;276.46000000000004;335.16;333.46000000000004;275.36;278.86;296.56;295.66;297.46000000000004;290.76000000000005;291.96000000000004;291.16;;313.06;275.36;241.2770596917726;260.9983114674233;273.3108153835814;292.26000000000005;5420000.0;3500000.0;3629999.9999999995;1340000.0;3550000.0;2490000.0;5430000.0;0.037333333333333336;0.013833333333333333;0.024833333333333332;0.0015;0.020166666666666666;0.0575;;10780.30078125;0.0;1097.64147949219;29480.0546875;509695.53758561675;247195.3170521696;228966.2492044077;228673.7965475899;226077.15657940664;430799.1582183253;456643.7635023736;455519.1575828171;472787.01963726926;519524.73402930726;517788.25536325516;454664.42385083163;458893.38762758806;464888.3313533835;464448.7891454485;431581.2156594599;247946.0763171146;457478.43124816316;456364.2951047695;;167682.10792650707;471714.4053827849;200367.5404415354;210397.8122105428;273.3008940046153;2881724.795978516;1078313.5628797982;185235.3268910871;0.0;0;167;167;0;0;0;0;0;85;66;1218012067029.2783;447828061779.684;853735078809.0026;6336.265159008494;407.02029741187425;2540.286094235776;14143.072766418038;2240745.074308912;960825.0817720956;58949.11587438566;762397.5589452274;1.9722813769268464;0.016879931269554296
5553;2019-02-18 13:33:37.851;753;181;120;119;110;45;182;22;33;32;618;599;28;61;234;226;243;184;191;188;180;20;549;353;363;132;358;243;550;139.0;85.0;476.0;57.0;121.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28898.287109375;10289.0673828125;0.0;1084.310546875;407.0;92706;;;Calculated values ==>;1550493217.851;348.46000000000004;291.26000000000005;285.16;285.06;284.16;277.66;273.6339639331285;291.36;275.36;276.46000000000004;276.36;334.96000000000004;333.06;275.96000000000004;279.26000000000005;296.56;295.76000000000005;297.46000000000004;291.56;291.96000000000004;291.16;;313.86;275.16;240.83765695389522;260.1585393101385;273.6339639331285;292.26000000000005;5490000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2430000.0;5500000.0;0.023166666666666665;0.014166666666666666;0.07933333333333333;0.0095;0.020166666666666666;0.043333333333333335;;10289.0673828125;0.0;1084.310546875;28898.287109375;508707.3509956686;249512.77325641108;229395.26074894576;229102.78328135208;226505.84899828417;430607.02586249536;456643.7635023736;456987.6391725502;472950.9869074988;519818.24375918246;517885.06108534103;456388.25082575704;460306.21756169986;464448.5893172968;464137.216870198;429777.5793964698;411831.94049012626;457478.43124816316;456364.2951047695;;171024.68490186572;471784.17857572425;201084.8871683681;214260.09948856;273.59525476182137;2882211.209188652;1078489.1146116355;185253.5070972533;0.0;0;167;167;0;0;0;0;0;85;66;1218229834359.9153;447907849809.9174;853882656669.4342;20301.61832566511;2571.6432683698836;254.2298845065336;10491.181810035747;2240967.023374579;960849.9002452203;58972.400014464976;762602.8136078133;2.9559092730774132;0.14079185315622839
5554;2019-02-18 13:34:37.861;755;185;121;120;114;47;182;24;36;32;615;596;32;71;235;225;244;187;191;188;180;22;546;355;363;131;360;244;548;-3.0;83.0;679.0;149.0;121.0;0;98;62;1;0;0;0;0;0;0;1;0;0;0;0;27364.87890625;8678.4384765625;0.0;1077.29028320312;414.0;92707;;;Calculated values ==>;1550493277.861;348.66;291.66;285.26000000000005;285.16;284.56;277.86;273.8482719121499;291.36;275.56;276.76000000000005;276.36;334.66;332.76000000000005;276.36;280.26000000000005;296.66;295.66;297.56;291.86;291.96000000000004;291.16;;314.56;275.36;240.61611355647437;260.2995467637923;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2440000.0;5480000.0;0.0;0.013833333333333333;0.11316666666666667;0.024833333333333332;0.020166666666666666;0.020166666666666666;;8678.4384765625;0.0;1077.29028320312;27364.87890625;509220.01891172613;413071.18990964803;229734.0025874577;229440.2259803645;227694.6806430838;430477.46260093397;456643.7635023736;457184.4154580674;473081.36623795505;519430.17749082815;517495.1817372076;456704.97771923593;461324.2349702625;464285.6678292783;463709.95100614504;430797.65223008895;413808.91226698237;457478.43124816316;456364.2951047695;;173949.5011765382;472110.68294196425;201535.0720597432;229734.0025874577;273.7801201657593;2882680.1470486606;1078647.2035041966;185271.52343972446;0.0;0;167;167;0;0;0;0;0;85;66;1218447670659.8806;447986762959.9049;854028781019.411;28930.984027910352;6719.294336908489;235.01090282297432;4570.377565765788;2241377.3634394077;960927.337629332;58976.4777005265;762728.3475214242;4.146862610638997;0.3095784704305043
5555;2019-02-18 13:35:37.861;759;184;121;120;116;49;182;24;37;32;613;593;35;83;236;225;244;186;191;188;180;24;546;356;363;131;361;248;547;-2.0;82.0;703.0;133.0;121.0;0;95;55;1;0;0;0;0;0;0;1;0;0;0;0;26933.080078125;8261.330078125;0.0;1086.56823730469;418.0;92708;;;Calculated values ==>;1550493337.861;349.06000000000006;291.56;285.26000000000005;285.16;284.76000000000005;278.06;273.955091788801;291.36;275.56;276.86;276.36;334.46000000000004;332.46000000000004;276.66;281.46000000000004;296.76000000000005;295.66;297.56;291.76000000000005;291.96000000000004;291.16;;314.96000000000004;275.56;240.61611355647437;260.85938512811435;273.955091788801;292.26000000000005;5460000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2480000.0;5470000.0;0.0;0.013666666666666666;0.11716666666666667;0.022166666666666668;0.020166666666666666;0.020166666666666666;;8261.330078125;0.0;1086.56823730469;26933.080078125;509713.8736677976;413117.91072696255;229756.80920477465;229462.79494474808;228295.00026448967;430412.23801567365;456643.7635023736;456653.88339846255;473081.36623795505;518893.44961782836;516850.46614840114;456412.2256599408;462120.32933276804;464270.0288607765;463561.2915065947;430797.65223008895;413854.0851824992;457478.43124816316;456364.2951047695;;175620.85347054448;472304.9464017478;201848.73747439487;229756.80920477465;273.90697172352606;2883132.630040197;1078788.3682421523;185289.55559406203;0.0;0;167;167;0;0;0;0;0;85;66;1218665470659.8806;448065362959.9049;854176381019.411;29854.669597436598;5995.11263122299;231.56208298372655;4569.917632316563;2241867.2438862855;961033.2910207331;58980.36580874155;762804.5166480748;4.3487060483810245;0.3173157477996426
5556;2019-02-18 13:36:37.862;761;185;121;121;117;51;182;25;39;32;614;593;36;90;237;224;244;187;191;188;180;24;551;357;363;132;362;253;552;-2.0;83.0;410.0;153.0;121.0;0;94;60;1;0;0;0;0;0;0;1;0;0;0;0;27280.650390625;8587.287109375;0.0;1108.92456054688;421.0;92709;;;Calculated values ==>;1550493397.862;349.26;291.66;285.26000000000005;285.26000000000005;284.86;278.26000000000005;274.0616903277293;291.36;275.66;277.06;276.36;334.56;332.46000000000004;276.76000000000005;282.16;296.86;295.56;297.56;291.86;291.96000000000004;291.16;;315.26000000000005;275.56;240.83765695389522;261.54996906429363;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.013833333333333333;0.06833333333333333;0.025500000000000002;0.020166666666666666;0.020166666666666666;;8587.287109375;0.0;1108.92456054688;27280.650390625;509521.7372202966;411342.59817574464;229643.36046897282;229643.36046897282;228476.88682950055;430346.717906069;456643.7635023736;456076.197443198;472950.9869074988;518578.1489730287;516425.528990155;455709.7166268838;462186.4195971577;464254.5134180436;463280.3055365746;429495.3436434408;412126.3827081116;457478.43124816316;456364.2951047695;;176874.38241465177;472173.3745042847;202023.16019097547;229643.36046897282;273.9794540450596;2883584.418656576;1078928.7757252976;185307.85167228492;0.0;0;167;167;0;0;0;0;0;85;66;1218883274289.6174;448144264274.8096;854326683524.2295;17360.290878901873;6888.830464989386;240.270626272054;4572.205515155233;2242260.708447413;961140.6590025084;58984.29781351292;762880.7022772843;2.997211537312973;0.23085329471076563
5557;2019-02-18 13:37:37.852;761;188;121;121;118;52;182;25;41;32;618;595;38;91;237;224;244;191;191;188;180;25;558;358;363;133;363;256;559;-2.0;84.0;454.0;151.0;121.0;0;95;66;1;0;0;0;0;0;0;1;0;0;0;0;27775.357421875;9040.140625;0.0;1121.76049804688;424.0;92710;;;Calculated values ==>;1550493457.852;349.26;291.96000000000004;285.26000000000005;285.26000000000005;284.96000000000004;278.36;274.1680685717883;291.36;275.66;277.26000000000005;276.36;334.96000000000004;332.66;276.96000000000004;282.26000000000005;296.86;295.56;297.56;292.26000000000005;291.96000000000004;291.16;;315.56;275.66;241.05796691057077;261.9595390733887;274.1680685717883;292.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5590000.0;0.0;0.014;0.07566666666666667;0.025166666666666667;0.020166666666666666;0.020166666666666666;;9040.140625;0.0;1121.76049804688;27775.357421875;508905.12209641567;251786.45387986567;229486.94319768317;229486.94319768317;228615.62518107815;430280.9020939914;456643.7635023736;455825.4528837134;472820.39598721155;518737.4894569833;516375.50529732916;455456.8452999624;461850.00355180993;464106.9778253677;463130.76999981416;427608.942604976;410616.18902811914;457478.43124816316;456364.2951047695;;178127.92459426197;472138.9942397944;202326.35403831775;229486.94319768317;274.1019852038805;2884043.1422550757;1079075.6464739023;185326.43761626913;0.0;0;167;167;0;0;0;0;0;85;66;1219101037989.652;448223751024.8222;854479358074.2538;19181.43181263494;6790.284778403829;237.8985500759961;4575.359930126241;2242565.172050832;961254.6326307836;58988.281892525934;762956.9192843884;3.0294503654854132;0.2312159601312021
5558;2019-02-18 13:38:37.853;761;193;120;120;117;53;182;26;44;33;622;598;40;91;238;225;244;195;191;188;180;25;560;360;363;134;365;260;561;-2.0;84.0;833.0;155.0;121.0;0;98;78;1;0;0;0;0;0;0;1;0;0;0;0;28419.810546875;9734.828125;0.0;1156.19543457031;424.0;92711;;;Calculated values ==>;1550493517.853;349.26;292.46000000000004;285.16;285.16;284.86;278.46000000000004;274.38016830617;291.36;275.76000000000005;277.56;276.46000000000004;335.36;332.96000000000004;277.16;282.26000000000005;296.96000000000004;295.66;297.56;292.66;291.96000000000004;291.16;;315.56;275.66;241.2770596917726;262.5002047102346;274.38016830617;292.26000000000005;5600000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5610000.0;0.0;0.014;0.13883333333333334;0.025833333333333333;0.020166666666666666;0.020166666666666666;;9734.828125;0.0;1156.19543457031;28419.810546875;508728.44761389564;410528.1239549413;229151.97667661295;229151.97667661295;228284.32080984575;430148.3826014536;456643.7635023736;455531.43715521536;472787.01963726926;518814.50586770853;516343.6697330757;455036.06532937;461239.85074721527;463943.7019641529;462963.62376627576;427055.38227692863;411337.69764938223;457478.43124816316;456364.2951047695;;178127.92459426197;472007.13841251616;202897.11029063028;229151.97667661295;274.3327646131236;2884511.4431258007;1079232.1071542646;185345.42089873413;0.0;0;167;167;0;0;0;0;0;85;66;1219318841619.389;448303852359.72546;854634160654.0668;35074.065713033226;6952.009059815384;220.04758478564966;4582.115088301158;2243017.3087318186;961369.1536546156;58992.09817391547;763033.232847988;4.299709498358936;0.3202333597277851
5559;2019-02-18 13:39:37.883;762;194;119;118;116;55;182;27;47;33;627;602;42;88;239;224;244;196;191;188;180;26;563;361;363;134;366;263;563;45.0;83.0;905.0;163.0;121.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29445.18359375;10684.7666015625;0.0;1173.60632324219;424.0;92712;;;Calculated values ==>;1550493577.883;349.36;292.56;285.06;284.96000000000004;284.76000000000005;278.66;274.4858918419099;291.36;275.86;277.86;276.46000000000004;335.86;333.36;277.36;281.96000000000004;297.06;295.56;297.56;292.76000000000005;291.96000000000004;291.16;;315.56;275.76000000000005;241.2770596917726;262.9017227912062;274.4858918419099;292.26000000000005;5630000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2630000.0;5630000.0;0.007500000000000001;0.013833333333333333;0.15083333333333335;0.027166666666666665;0.020166666666666666;0.027666666666666666;;10684.7666015625;0.0;1173.60632324219;29445.18359375;508587.94720156;410026.87384281954;228818.90440671053;228530.12205313263;227954.82873543573;430081.6785162784;456643.7635023736;455403.87407028116;472787.01963726926;519079.11168549594;516501.0014100192;454781.28718595096;460417.7095151007;463928.38035923813;462680.31809272245;426212.043029249;410851.6598827512;457478.43124816316;456364.2951047695;;178127.92459426197;472104.6820821746;203180.6329981457;221868.77059113572;274.4472311337922;2884993.892514218;1079402.355525216;185364.84562088063;0.0;0;167;167;0;0;0;0;0;85;66;1219536750519.2852;448384292559.68713;854791139103.992;38043.672195047104;7305.770000116117;212.48530019321996;6487.709511543869;2243626.9278713367;961488.0278874711;58995.70441684226;763125.5275105452;4.3892730762435175;0.3128081209235592
5560;2019-02-18 13:40:37.863;761;195;118;117;113;54;182;27;50;33;632;606;44;83;240;224;244;197;191;188;180;27;558;362;363;135;367;266;558;-1.0;84.0;867.0;130.0;121.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29631.69921875;10931.283203125;0.0;1177.96594238281;423.0;92713;;;Calculated values ==>;1550493637.863;349.26;292.66;284.96000000000004;284.86;284.46000000000004;278.56;274.5913991737795;291.36;275.86;278.16;276.46000000000004;336.36;333.76000000000005;277.56;281.46000000000004;297.16;295.56;297.56;292.86;291.96000000000004;291.16;;315.46000000000004;275.86;241.49495122638035;263.299902668528;274.5913991737795;292.26000000000005;5580000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2660000.0;5580000.0;0.0;0.014;0.1445;0.021666666666666667;0.020166666666666666;0.020166666666666666;;10931.283203125;0.0;1177.96594238281;29631.69921875;508905.12209641567;412631.9622702012;228637.13238758995;228348.03800550848;227199.2192322094;430014.67791919125;456643.7635023736;455277.06841111724;472656.1521691498;519345.1254915946;516659.4234985957;454525.8889938194;459343.78947459883;463913.1838744076;462529.5463882496;427608.942604976;413384.41883874475;457478.43124816316;456364.2951047695;;177710.07569661198;472070.4381999017;203465.01747555906;228637.13238758995;274.561895447832;2885486.0357686933;1079582.429229063;185384.43552428856;0.0;0;167;167;0;0;0;0;0;85;66;1219754477919.3545;448464965659.71277;854949786204.0424;36386.841360188155;5819.784115694092;199.1433327272376;4592.497781463121;2244246.9753997345;961597.3710452651;58999.13351203815;763217.831792996;3.881187514215746;0.28026584122605147
5561;2019-02-18 13:41:37.874;758;191;117;117;112;53;182;27;53;34;636;610;46;80;240;224;244;192;191;188;181;27;550;360;363;136;365;271;549;-1.0;107.0;906.0;112.0;121.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29481.818359375;10669.9091796875;0.0;1206.50451660156;418.0;92714;;;Calculated values ==>;1550493697.874;348.96000000000004;292.26000000000005;284.86;284.86;284.36;278.46000000000004;274.38016830617;291.36;275.86;278.46000000000004;276.56;336.76000000000005;334.16;277.76000000000005;281.16;297.16;295.56;297.56;292.36;291.96000000000004;291.26000000000005;;314.96000000000004;275.86;241.71165711629368;263.95629194202945;274.38016830617;292.26000000000005;5500000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2710000.0;5490000.0;0.0;0.017833333333333333;0.151;0.018666666666666668;0.020166666666666666;0.020166666666666666;;10669.9091796875;0.0;1206.50451660156;29481.818359375;509238.38886951824;414840.6948555996;228542.03168985635;228542.03168985635;227098.3386120891;430148.3826014536;456643.7635023736;454815.3912725971;472622.7809936826;519343.2854502015;516649.225173274;453929.70516233734;458182.5386068276;464208.71106282185;462830.7780603107;429758.6882402088;415191.4900061728;457478.43124816316;456504.1082933979;;175620.85347054448;471938.4492427271;202944.17014067768;228542.03168985635;274.3510021832847;2885978.7387287803;1079762.4721678772;185404.30975443954;0.0;0;167;167;0;0;0;0;0;85;66;1219972317849.922;448546280564.9247;855110915739.4623;38032.554390919824;5021.226543238256;259.78170184030836;4597.235211504754;2244867.2507289094;961687.7293636469;59002.95858847165;763294.4269413402;4.034113249395606;0.2844724524767296
5562;2019-02-18 13:42:37.864;750;187;117;117;110;50;182;28;57;34;641;614;50;79;239;225;244;188;191;188;181;27;548;357;363;137;362;275;548;122.0;84.0;602.0;43.0;121.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29621.947265625;10652.7900390625;0.0;1229.18188476562;415.0;92715;;;Calculated values ==>;1550493757.864;348.16;291.86;284.86;284.86;284.16;278.16;274.0616903277293;291.36;275.96000000000004;278.86;276.56;337.26;334.56;278.16;281.06;297.06;295.66;297.56;291.96000000000004;291.96000000000004;291.26000000000005;;314.66;275.86;241.92719264551067;264.4750485637546;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2750000.0;5480000.0;0.02033333333333333;0.014;0.10033333333333333;0.007166666666666667;0.020166666666666666;0.040499999999999994;;10652.7900390625;0.0;1229.18188476562;29621.947265625;508424.13550304447;413808.91226698237;228563.85505091405;228563.85505091405;226546.4708121216;430346.717906069;456643.7635023736;454647.5815120362;472491.6353866644;519529.48601801734;516725.26242319564;453755.9330064868;457414.4746201617;464518.1588243853;463412.3307658889;430281.0098360152;414171.1577566021;457478.43124816316;456504.1082933979;;174367.33720873808;471806.2409394271;202196.05794017343;215325.70176897844;274.0467456005443;2886471.1880205036;1079940.1317132018;185424.60375822303;0.0;0;167;167;0;0;0;0;0;85;66;1220190081549.9568;448628166914.9377;855274688439.4883;25329.302865043566;1932.2063114946513;225.53792911178306;9767.725464238985;2245395.178203547;961745.6649799;59007.00224467518;763414.1149956562;3.1354031812832535;0.156946533242481
5563;2019-02-18 13:43:37.855;737;187;118;117;111;48;182;27;59;34;647;619;53;74;238;226;244;189;191;188;181;25;576;358;363;137;363;258;571;-2.0;85.0;1406.0;155.0;121.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38438.3984375;19803.037109375;0.0;1140.88903808594;411.0;92716;;;Calculated values ==>;1550493817.855;346.86;291.86;284.96000000000004;284.86;284.26000000000005;277.96000000000004;274.1680685717883;291.36;275.86;279.06;276.56;337.86;335.06;278.46000000000004;280.56;296.96000000000004;295.76000000000005;297.56;292.06;291.96000000000004;291.26000000000005;;314.26000000000005;275.66;241.92719264551067;262.23063862743834;274.1680685717883;292.26000000000005;5760000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2580000.0;5710000.0;0.0;0.014166666666666666;0.23433333333333334;0.025833333333333333;0.020166666666666666;0.020166666666666666;;19803.037109375;0.0;1140.88903808594;38438.3984375;504260.7298648864;250768.3968422989;228361.589760384;228075.23847472633;226372.05476160676;430280.9020939914;456643.7635023736;457697.8658057291;472491.6353866644;521545.67771418305;518673.12642440863;456966.5238690893;459512.1545846348;464239.1217830999;463395.24800137134;422356.3292076795;251542.14059054494;457478.43124816316;456504.1082933979;;172696.00095264515;471610.25455702154;202408.90590958664;228361.589760384;274.1340713712005;2887038.2724920027;1080193.892202722;185444.35138663743;0.0;0;167;168;0;0;0;0;0;85;66;1220407848879.7283;448710354584.85144;855434564454.3206;59822.71293566272;6954.3681733920685;2419.8676720760727;4600.874123749113;2246104.6718944553;961819.7086589782;59029.04398457162;763533.835364681;3.5235906766137344;0.24986774564118297
5564;2019-02-18 13:44:37.875;732;197;118;117;112;48;182;28;56;34;641;616;48;56;239;225;244;199;191;188;181;27;562;362;363;137;366;245;556;-1.0;81.0;1311.0;136.0;121.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37820.57421875;19405.556640625;0.0;1070.45263671875;396.0;92717;;;Calculated values ==>;1550493877.875;346.36;292.86;284.96000000000004;284.86;284.36;277.96000000000004;274.5913991737795;291.36;275.96000000000004;278.76000000000005;276.56;337.26;334.76000000000005;277.96000000000004;278.76000000000005;297.06;295.66;297.56;293.06;291.96000000000004;291.26000000000005;;312.76000000000005;275.86;241.92719264551067;260.44013211722256;274.5913991737795;292.26000000000005;5620000.0;3620000.0000000005;3629999.9999999995;1370000.0;3660000.0;2450000.0;5560000.0;0.0;0.013500000000000002;0.2185;0.02266666666666667;0.020166666666666666;0.020166666666666666;;19405.556640625;0.0;1070.45263671875;37820.57421875;504909.2620358475;414196.90369202057;228680.306219478;228390.77645600727;226954.50991667574;430014.67791919125;456643.7635023736;459404.88339797145;472491.6353866644;521992.1349890659;519448.93318991817;458455.73281218164;459404.88339797145;463928.38035923813;462662.94749955734;426494.9295977663;414911.80031545786;457478.43124816316;456504.1082933979;;166428.6587063909;471806.2409394271;203476.97085530122;228680.306219478;274.5665142225359;2887673.9757610825;1080520.7393966285;185462.78537653736;0.0;0;167;168;0;0;0;0;0;85;66;1220625721479.659;448792581984.8253;855585514754.2726;55920.24889057345;6082.130121906855;156.3722453111641;4594.446675157385;2247069.518084261;961928.3823572331;59050.51980676501;763610.4885805387;3.2600687482013297;0.23456814390335315
5565;2019-02-18 13:45:37.875;746;191;117;116;109;46;182;29;51;35;622;604;41;52;239;224;244;192;191;188;180;28;552;358;363;137;363;237;547;-1.0;83.0;938.0;42.0;121.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37541.52734375;19159.14453125;0.0;1022.36865234375;381.0;92718;;;Calculated values ==>;1550493937.875;347.76;292.26000000000005;284.86;284.76000000000005;284.06;277.76000000000005;274.1680685717883;291.36;276.06;278.26000000000005;276.66;335.36;333.56;277.26000000000005;278.36;297.06;295.56;297.56;292.36;291.96000000000004;291.16;;311.26000000000005;275.96000000000004;241.92719264551067;259.30345971252746;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2370000.0;5470000.0;0.0;0.013833333333333333;0.15633333333333335;0.007;0.020166666666666666;0.020166666666666666;;19159.14453125;0.0;1022.36865234375;37541.52734375;507570.4624655542;415621.2991351717;228585.73304332496;228295.00026448967;226281.44150186318;430280.9020939914;456643.7635023736;460066.99945461034;472589.4791058512;520718.9534691735;518895.68548417074;458896.8826983083;460183.608490836;464371.1518808695;463130.76999981416;429230.51243942743;415963.3411232605;457478.43124816316;456364.2951047695;;160161.5264782812;471904.2073218062;202467.05411345727;228585.73304332496;274.15666201390394;2888301.9932741034;1080842.1119063941;185480.22555394622;0.0;0;167;168;0;0;0;0;0;85;66;1220843521479.659;448874781984.8253;855730114754.2726;40271.45812166693;1886.0600724584428;183.5292032069759;4593.5343349057985;2247871.1156426966;961994.7839421862;59053.352318836;763687.0550889559;2.3256225291566786;0.1497191452106291
5566;2019-02-18 13:46:37.876;760;178;117;116;108;44;182;27;50;35;607;593;40;70;237;225;244;178;191;188;181;26;527;352;363;137;357;261;527;-2.0;83.0;207.0;0.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29237.8359375;10430.8759765625;0.0;1163.38427734375;381.0;92719;;;Calculated values ==>;1550493997.876;349.16;290.96000000000004;284.86;284.76000000000005;283.96000000000004;277.56;273.5264737036516;291.36;275.86;278.16;276.66;333.86;332.46000000000004;277.16;280.16;296.86;295.66;297.56;290.96000000000004;291.96000000000004;291.26000000000005;;311.26000000000005;275.76000000000005;241.92719264551067;262.63441904999945;273.5264737036516;292.26000000000005;5270000.0;3520000.0000000005;3629999.9999999995;1370000.0;3570000.0000000005;2610000.0;5270000.0;0.0;0.013833333333333333;0.034499999999999996;0.0;0.020166666666666666;0.020166666666666666;;10430.8759765625;0.0;1163.38427734375;29237.8359375;511494.0241557658;418777.7461405712;229035.18059399686;228739.76941873974;226406.58172797816;430671.36484660726;456643.7635023736;456106.798836512;472589.4791058512;517186.3783957716;515742.5969601459;454868.3240118638;458554.57631565107;464987.84065055486;464154.13906721957;435451.78795290476;418777.7461405712;457478.43124816316;456504.1082933979;;160161.5264782812;471708.256711685;200920.47264012235;229035.18059399686;273.5264737036516;2888858.497242353;1081088.699520053;185498.44046524842;0.0;0;167;168;0;0;0;0;0;85;66;1221061325109.3958;448956983354.726;855879517244.0922;8803.928253775442;0.0;230.6575784039477;4587.29004193792;2248280.0840113573;962010.5013713904;59056.8039328712;763763.563233785;1.1748809821245758;0.04413946796375528
5567;2019-02-18 13:47:37.866;756;174;118;118;109;44;182;23;50;33;610;592;45;79;235;226;244;176;191;188;181;22;542;350;363;135;355;263;543;-1.0;84.0;544.0;33.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29561.2890625;10689.044921875;0.0;1176.40344238281;390.0;92720;;;Calculated values ==>;1550494057.866;348.76;290.56;284.96000000000004;284.96000000000004;284.06;277.56;273.3108153835814;291.36;275.46000000000004;278.16;276.46000000000004;334.16;332.36;277.66;281.06;296.66;295.76000000000005;297.56;290.76000000000005;291.96000000000004;291.26000000000005;;312.16;275.36;241.49495122638035;262.9017227912062;273.3108153835814;292.26000000000005;5420000.0;3500000.0;3629999.9999999995;1350000.0;3550000.0;2630000.0;5430000.0;0.0;0.014;0.09066666666666667;0.0055000000000000005;0.020166666666666666;0.020166666666666666;;10689.044921875;0.0;1176.40344238281;29561.2890625;509695.53758561675;247195.3170521696;228966.2492044077;228966.2492044077;226362.6505464455;430799.1582183253;456643.7635023736;455776.1826095372;472656.1521691498;517326.69504826766;515467.9179529155;455155.1530933704;459330.17067076813;465018.71783975384;464578.8495294238;431814.5680940284;247946.0763171146;457478.43124816316;456504.1082933979;;163921.7849024954;471581.87251044664;200331.37085360507;228966.2492044077;273.28669113039604;2889348.408285313;1081264.6695276778;185517.93544654408;0.0;0;167;168;0;0;0;0;0;85;66;1221279088809.4304;449038569754.739;856036691044.1172;23160.329599204517;1491.877759112629;2574.158884876793;4588.680158294635;2248546.4084320385;962022.9316139992;59080.17350782383;763840.0169077293;2.6813185161485147;0.14962666159050134
5568;2019-02-18 13:48:37.867;747;182;120;119;112;45;182;23;50;32;618;595;47;81;234;227;244;185;191;188;181;21;551;353;363;140;359;261;552;-2.0;84.0;988.0;143.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29748.208984375;10928.4013671875;0.0;1138.96374511719;397.0;92721;;;Calculated values ==>;1550494117.867;347.86;291.36;285.16;285.06;284.36;277.66;273.6339639331285;291.36;275.46000000000004;278.16;276.36;334.96000000000004;332.66;277.86;281.26000000000005;296.56;295.86;297.56;291.66;291.96000000000004;291.26000000000005;;312.86;275.26000000000005;242.56692532238324;262.63441904999945;273.6339639331285;292.26000000000005;5510000.0;3529999.9999999995;3629999.9999999995;1400000.0;3590000.0;2610000.0;5520000.0;0.0;0.014;0.16466666666666668;0.02383333333333333;0.020166666666666666;0.020166666666666666;;10928.4013671875;0.0;1138.96374511719;29748.208984375;507784.34315500304;249798.2432031742;229350.5239250429;229058.50713763945;227036.4030908482;430607.02586249536;456643.7635023736;456106.798836512;471900.24888135743;518319.36109776614;515948.9788002518;455736.3202760886;459885.43974641827;464301.43004117184;464267.95083290053;429495.3436434408;411342.59817574464;457478.43124816316;456504.1082933979;;166846.47414792277;470817.3119576869;201046.93445862358;229350.5239250429;273.5804042992603;2889842.662341167;1081444.8179163414;185537.23049473873;0.0;0;167;168;0;0;0;0;0;85;66;1221496892440.0327;449121071129.96716;856193893664.552;41999.857667558965;6429.527330394342;254.1384365477463;4580.930618095159;2249089.4190441226;962088.9444234561;59103.743045053285;763916.4316046343;4.413925787186486;0.3221027185693326
5569;2019-02-18 13:49:37.867;743;188;121;120;115;47;182;25;51;32;616;595;49;87;236;225;244;190;191;188;181;23;556;356;363;139;361;260;556;-2.0;85.0;1288.0;232.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30646.8515625;11038.5078125;0.0;2012.65966796875;404.0;92722;;;Calculated values ==>;1550494177.867;347.46000000000004;291.96000000000004;285.26000000000005;285.16;284.66;277.86;273.955091788801;291.36;275.66;278.26000000000005;276.36;334.76000000000005;332.66;278.06;281.86;296.76000000000005;295.66;297.56;292.16;291.96000000000004;291.26000000000005;;313.56;275.46000000000004;242.35481222062532;262.5002047102346;273.955091788801;292.26000000000005;5560000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2600000.0;5560000.0;0.0;0.014166666666666666;0.21466666666666667;0.03866666666666666;0.020166666666666666;0.020166666666666666;;11038.5078125;0.0;2012.65966796875;30646.8515625;506836.98939841863;410752.57778573356;229553.63973114427;229261.72674995085;227814.02422442395;430412.23801567365;456643.7635023736;456394.4736292281;472032.3497595296;518197.3341586838;516034.4011250787;456148.38543321594;460761.4408414995;464270.0288607765;463561.2915065947;428155.84094600123;411554.17536023696;457478.43124816316;456504.1082933979;;169771.2103021376;471147.87813747115;201837.26051176438;229553.63973114427;273.9024987138279;2890345.9545123912;1081627.8754928387;185563.49402318112;0.0;0;167;168;0;0;0;0;0;85;67;1221714692440.0327;449204771129.96716;856350193664.552;54644.94841588221;10413.343881527328;235.1902624649939;4576.834449338781;2249894.7924281512;962229.3016835555;59107.820784211726;763992.7463135296;5.353568338907243;0.415569957192169
5570;2019-02-18 13:50:37.847;746;191;120;120;117;49;182;25;54;31;576;560;50;112;237;225;244;194;191;188;180;24;556;358;363;136;363;261;556;-2.0;82.0;785.0;214.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30573.056640625;11026.6826171875;0.0;1958.94384765625;408.0;92723;;;Calculated values ==>;1550494237.847;347.76;292.26000000000005;285.16;285.16;284.86;278.06;274.1680685717883;291.36;275.66;278.56;276.26000000000005;330.76000000000005;329.16;278.16;284.36;296.86;295.66;297.56;292.56;291.96000000000004;291.16;;313.96000000000004;275.56;241.71165711629368;262.63441904999945;274.1680685717883;292.26000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2610000.0;5560000.0;0.0;0.013666666666666666;0.13083333333333333;0.035666666666666666;0.020166666666666666;0.020166666666666666;;11026.6826171875;0.0;1958.94384765625;30573.056640625;507212.21003991005;411946.55931517074;229261.72674995085;229261.72674995085;228390.77645600727;430280.9020939914;456643.7635023736;456599.3875696608;472329.59916539915;513986.5682505566;512330.787909726;456106.798836512;463583.1179358314;464106.9778253677;463263.0670591279;428155.84094600123;413092.82235656865;457478.43124816316;456364.2951047695;;171442.51209473662;471644.9034095714;202349.75134089158;229261.72674995085;274.1110809878355;2890855.9503569184;1081811.6907868849;185596.5796867917;0.0;0;167;168;0;0;0;0;0;85;67;1221932419839.2366;449287243629.6656;856506441563.9806;33264.3274065973;9604.860423782913;205.86125405557863;4579.90179515551;2250627.1255315607;962396.0644460334;59111.494988359525;764069.027013243;3.6698230161331464;0.29226577344220633
5571;2019-02-18 13:51:37.868;751;191;118;118;116;51;182;26;55;31;567;556;51;118;238;223;244;193;191;188;181;25;553;360;363;136;365;263;553;-2.0;86.0;888.0;206.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30398.564453125;10942.177734375;0.0;1973.3874511718802;410.0;92724;;;Calculated values ==>;1550494297.868;348.26;292.26000000000005;284.96000000000004;284.96000000000004;284.76000000000005;278.26000000000005;274.38016830617;291.36;275.76000000000005;278.66;276.26000000000005;329.86;328.76000000000005;278.26000000000005;284.96000000000004;296.96000000000004;295.46000000000004;297.56;292.46000000000004;291.96000000000004;291.26000000000005;;314.16;275.66;241.71165711629368;262.9017227912062;274.38016830617;292.26000000000005;5530000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2630000.0;5530000.0;0.0;0.014333333333333333;0.14800000000000002;0.034333333333333334;0.020166666666666666;0.020166666666666666;;10942.177734375;0.0;1973.3874511718802;30398.564453125;508103.8220973331;413220.0903815756;228745.4692477943;228745.4692477943;228165.8721177693;430148.3826014536;456643.7635023736;456394.67313711334;472329.59916539915;512880.24724860885;511739.2926548971;455900.0816055211;463995.87400141795;463943.7019641529;462697.81320866785;428964.17106684943;413956.2836987002;457478.43124816316;456504.1082933979;;172278.17009871884;471742.7696466962;202908.96018682412;228745.4692477943;274.3373574518971;2891364.2250345047;1081994.8286994386;185629.36058366176;0.0;0;167;168;0;0;0;0;0;85;67;1222150296069.7698;449368872189.86536;856663696584.3654;37515.88551664281;9229.960791455607;215.11305227680577;4593.132554086339;2251217.167082986;962553.0762247732;59115.00433542928;764145.4957210239;3.991624924951252;0.3121108712796226
5572;2019-02-18 13:52:37.868;754;191;117;117;114;52;182;26;56;31;579;568;51;126;239;223;244;192;191;188;181;25;554;360;363;136;364;266;554;-1.0;84.0;803.0;186.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30570.35546875;10938.0078125;0.0;1998.05419921875;413.0;92725;;;Calculated values ==>;1550494357.868;348.56000000000006;292.26000000000005;284.86;284.86;284.56;278.36;274.38016830617;291.36;275.76000000000005;278.76000000000005;276.26000000000005;331.06;329.96000000000004;278.26000000000005;285.76000000000005;297.06;295.46000000000004;297.56;292.36;291.96000000000004;291.26000000000005;;314.46000000000004;275.66;241.71165711629368;263.299902668528;274.38016830617;292.26000000000005;5540000.0;3600000.0;3629999.9999999995;1360000.0;3640000.0;2660000.0;5540000.0;0.0;0.014;0.13383333333333333;0.031000000000000003;0.020166666666666666;0.020166666666666666;;10938.0078125;0.0;1998.05419921875;30570.35546875;508388.20747119305;412801.4708678641;228433.72541066384;228433.72541066384;227568.45147171916;430148.3826014536;456643.7635023736;456024.44544099725;472329.59916539915;513862.5990523823;512720.6755521186;455401.8918781268;464500.18594815786;464223.8542375998;462697.81320866785;428696.29534825677;413177.15693683183;457478.43124816316;456504.1082933979;;173531.66647045466;471742.7696466962;202909.0957801604;228433.72541066384;274.3374100037352;2891872.299367187;1082177.163578996;185662.45593074834;0.0;0;167;168;0;0;0;0;0;85;67;1222368096069.7698;449450472189.86536;856822396584.3654;33875.270962942;8333.843889862612;217.26793775994912;4599.419388135137;2251812.0933869826;962699.4412637842;59118.60751034625;764222.1003205423;3.635248666564765;0.28057777961645625
5573;2019-02-18 13:53:37.898;756;190;117;116;112;52;182;25;57;32;596;583;52;133;239;223;244;192;191;188;181;25;551;360;363;136;365;269;551;-2.0;81.0;726.0;191.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30467.423828125;10845.2724609375;0.0;2028.1530761718802;413.0;92726;;;Calculated values ==>;1550494417.898;348.76;292.16;284.86;284.76000000000005;284.36;278.36;274.38016830617;291.36;275.66;278.86;276.36;332.76000000000005;331.46000000000004;278.36;286.46000000000004;297.06;295.46000000000004;297.56;292.36;291.96000000000004;291.26000000000005;;314.46000000000004;275.66;241.71165711629368;263.6948088759802;274.38016830617;292.26000000000005;5510000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2690000.0;5510000.0;0.0;0.013500000000000002;0.121;0.03183333333333333;0.020166666666666666;0.020166666666666666;;10845.2724609375;0.0;2028.1530761718802;30467.423828125;508902.31769374287;413676.3280692049;228498.54783370413;228208.70246362453;227056.99879057807;430148.3826014536;456643.7635023736;455652.16317202843;472427.34351167246;515367.2556564291;514017.21298796544;455025.47894782707;464889.9411695408;464076.26427514775;462697.81320866785;429495.3436434408;414400.9631372732;457478.43124816316;456504.1082933979;;173531.66647045466;471742.7696466962;202876.87162839377;228498.54783370413;274.32491959055005;2892381.201851832;1082358.7816781893;185696.0244338909;0.0;0;167;168;0;0;0;0;0;85;67;1222586004969.666;449532112989.8264;856982976834.2888;30585.810276779794;8558.897753582627;203.77413683326256;4598.112135937157;2252349.5376515626;962840.2844971693;59122.1179486415;764298.7847395878;3.4137451742312783;0.266923326207624
5574;2019-02-18 13:54:37.869;754;198;117;116;112;51;182;26;54;32;609;594;47;103;240;223;244;201;191;188;181;25;575;365;363;133;370;245;568;-1.0;83.0;943.0;130.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38732.40625;19673.7109375;0.0;1828.8264160156198;406.0;92727;;;Calculated values ==>;1550494477.869;348.56000000000006;292.96000000000004;284.86;284.76000000000005;284.36;278.26000000000005;274.9066339382667;291.36;275.76000000000005;278.56;276.36;334.06;332.56;277.86;283.46000000000004;297.16;295.46000000000004;297.56;293.26000000000005;291.96000000000004;291.26000000000005;;313.76000000000005;275.66;241.05796691057077;260.44013211722256;274.9066339382667;292.26000000000005;5750000.0;3650000.0;3629999.9999999995;1330000.0;3700000.0;2450000.0;5680000.0;0.0;0.013833333333333333;0.15716666666666665;0.021666666666666667;0.020166666666666666;0.020166666666666666;;19673.7109375;0.0;1828.8264160156198;38732.40625;506511.75380662555;409393.02825422527;228137.4367425355;227851.20047002094;226713.41554284934;429811.8947417682;456643.7635023736;459168.07163815456;472820.39598721155;518735.95349075604;517206.75134401524;458336.72780140967;464886.4624122342;463467.6714287577;461940.96994019573;422665.6807517519;410651.275527576;457478.43124816316;456504.1082933979;;170606.85888663295;472138.9942397944;204239.6918147134;228137.4367425355;274.87487379337114;2892957.588380524;1082612.983615974;185728.15039457934;0.0;0;168;168;0;0;0;0;0;85;67;1222803699699.5068;449612773984.7674;857137102304.176;40066.24369558416;5804.484885876755;166.19927226776647;4605.394542942391;2252938.0201967955;962959.9214998973;59125.19957021108;764375.4435588428;2.355178905822999;0.16966428500999847
