;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5575;2019-02-18 13:55:37.889;765;195;115;114;108;50;182;26;50;32;611;595;37;84;241;222;244;196;191;188;181;26;553;361;363;130;366;235;549;-1.0;83.0;655.0;138.0;121.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38065.05859375;19113.609375;0.0;1762.4509277343802;390.0;92728;;;Calculated values ==>;1550494537.889;349.66;292.66;284.66;284.56;283.96000000000004;278.16;274.4858918419099;291.36;275.76000000000005;278.16;276.36;334.26000000000005;332.66;276.86;281.56;297.26000000000005;295.36;297.56;292.76000000000005;291.96000000000004;291.26000000000005;;312.16;275.76000000000005;240.39332010688793;259.0149159925826;274.4858918419099;292.26000000000005;5530000.0;3610000.0;3629999.9999999995;1300000.0;3660000.0;2350000.0;5490000.0;0.0;0.013833333333333333;0.10916666666666666;0.023;0.020166666666666666;0.020166666666666666;;19113.609375;0.0;1762.4509277343802;38065.05859375;509841.3083295301;416221.6810214252;227962.24230713688;227673.51425540238;225956.82755774618;430081.6785162784;456643.7635023736;460260.9375432661;473211.5349843978;519770.8022579626;518151.17018475017;458744.0658096168;464173.53548308887;464193.69253965805;462413.7112240227;428964.17106684943;416558.0808075456;457478.43124816316;456504.1082933979;;163921.7849024954;472630.20280472847;203179.3970434136;227962.24230713688;274.4467528057697;2893597.7805803097;1082936.3190276984;185758.08768153813;0.0;0;168;168;0;0;0;0;0;85;67;1223021572299.4375;449691700284.7423;857281150304.1302;28064.734837900563;6197.3685325102415;171.6175819203701;4608.92763072293;2253505.967603779;963059.9702835004;59128.0156490419;764452.2551722716;1.8702115253968796;0.1376136928494917
5576;2019-02-18 13:56:37.860;780;178;115;114;106;47;182;27;52;33;610;596;35;107;239;223;244;178;191;188;181;25;525;353;363;130;358;256;525;-2.0;83.0;23.0;67.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29836.193359375;10376.03515625;0.0;1955.9235839843802;390.0;92729;;;Calculated values ==>;1550494597.86;351.16;290.96000000000004;284.66;284.56;283.76000000000005;277.86;273.6339639331285;291.36;275.86;278.36;276.46000000000004;334.16;332.76000000000005;276.66;283.86;297.06;295.46000000000004;297.56;290.96000000000004;291.96000000000004;291.26000000000005;;312.16;275.66;240.39332010688793;261.9595390733887;273.6339639331285;292.26000000000005;5250000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2560000.0;5250000.0;0.0;0.013833333333333333;0.0038333333333333336;0.011166666666666667;0.02033333333333333;0.02033333333333333;;10376.03515625;0.0;1955.9235839843802;29836.193359375;514085.7712928418;419479.4040209407;228490.48587977752;228196.31577900946;225872.4564569774;430607.02586249536;456643.7635023736;457169.62696630094;473308.3704715943;517916.5082478384;516478.3082821728;455087.3474150554;463735.73555588553;465103.311480244;463744.35380676674;435917.63282094017;419479.4040209407;457478.43124816316;456504.1082933979;;163921.7849024954;472533.2602288536;200606.83100389797;228490.48587977752;273.4079370034336;2894163.3508550185;1083181.9472875441;185789.05915899356;0.0;0;168;168;0;0;0;0;0;85;67;1223239267029.2783;449769662584.6853;857428379109.0226;983.4907178558781;3036.5117930120045;227.3954983999925;4636.276989076947;2253747.9191501024;963136.8820941389;59131.339150906126;764529.2613064173;0.7203782615133839;0.03734385468025641
5577;2019-02-18 13:57:37.860;780;173;116;116;106;45;182;22;52;32;616;602;42;122;235;224;244;175;191;188;181;21;539;351;363;128;356;257;540;0.0;84.0;622.0;220.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30188.095703125;10676.7509765625;0.0;1974.19592285156;399.0;92730;;;Calculated values ==>;1550494657.86;351.16;290.46000000000004;284.76000000000005;284.76000000000005;283.76000000000005;277.66;273.4187578820637;291.36;275.36;278.36;276.36;334.76000000000005;333.36;277.36;285.36;296.66;295.56;297.56;290.66;291.96000000000004;291.26000000000005;;313.06;275.26000000000005;239.943914813709;262.0952818180154;273.4187578820637;292.26000000000005;5390000.0;3510000.0;3629999.9999999995;1280000.0;3560000.0;2570000.0;5400000.0;0.0;0.014;0.10366666666666666;0.03666666666666667;0.02033333333333333;0.02033333333333333;;10676.7509765625;0.0;1974.19592285156;30188.095703125;512894.23244793125;246960.60813638967;228448.10752328872;228448.10752328872;225567.9399347948;430735.4089219946;456643.7635023736;457007.1687273485;473471.244710016;518448.6416645723;517010.2429462768;455782.72271421895;465342.6317016776;464872.6823385499;464171.182377635;432563.54538007575;412715.60124540405;457478.43124816316;456504.1082933979;;167682.10792650707;472408.29492823046;200379.0610984852;228448.10752328872;273.3097801699435;2894663.553263873;1083357.3871719842;185821.81015488386;0.0;0;168;168;0;0;0;0;0;85;67;1223457067029.2783;449847062584.6853;857582279109.0226;26603.780490858826;9974.405240423994;277.8712178854039;4637.1386823255525;2253977.8130768416;963245.3064027509;59135.54970687517;764606.5397703457;3.279849007461692;0.2678776573782775
5578;2019-02-18 13:58:40.851;776;180;118;117;108;45;182;20;50;30;625;610;45;127;234;225;244;183;191;188;181;20;550;352;363;127;357;253;551;266.0;84.0;366.0;234.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30351.505859375;10946.4833984375;0.0;1939.49743652344;408.0;92731;;;Calculated values ==>;1550494720.851;350.76;291.16;284.96000000000004;284.86;283.96000000000004;277.66;273.5264737036516;291.36;275.16;278.16;276.16;335.66;334.16;277.66;285.86;296.56;295.66;297.56;291.46000000000004;291.96000000000004;291.26000000000005;;313.96000000000004;275.16;239.71726792356844;261.54996906429363;273.5264737036516;292.26000000000005;5500000.0;3520000.0000000005;3629999.9999999995;1270000.0;3570000.0000000005;2530000.0;5510000.0;0.044333333333333336;0.014;0.061000000000000006;0.039;0.02033333333333333;0.06466666666666666;;10946.4833984375;0.0;1939.49743652344;30351.505859375;511459.46302824834;249079.16044584528;228789.18240220204;228498.54783370413;225917.09287174884;430671.36484660726;456643.7635023736;457412.7820365576;473407.94733404316;519704.0961782227;518168.4444595391;456806.6196380586;466497.4162266258;464595.45822754485;464154.13906721957;429758.6882402088;250238.32788882943;457478.43124816316;456504.1082933979;;171442.51209473662;472442.8794460544;200659.7037188875;209504.53979972354;273.4242931831578;2895193.199104518;1083546.5634442496;185856.0500797571;0.0;0;168;168;0;0;0;0;0;85;67;1223685724359.9153;449927376109.90906;857742906159.4701;15661.93777737788;10599.54385335951;2513.285044919311;15972.63876259094;2254347.585280571;963425.3027403866;59159.96883529741;764786.8495612692;3.4725649534448713;0.1923803530472525
5579;2019-02-18 13:59:37.871;777;186;119;119;112;47;182;22;48;29;632;615;46;132;235;225;244;189;191;188;181;20;555;354;363;134;359;248;555;-1.0;109.0;576.0;384.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30422.39453125;11087.640625;0.0;1861.83251953125;415.0;92732;;;Calculated values ==>;1550494777.871;350.86;291.76000000000005;285.06;285.06;284.36;277.86;273.7412296467126;291.36;275.36;277.96000000000004;276.06;336.36;334.66;277.76000000000005;286.36;296.66;295.66;297.56;292.06;291.96000000000004;291.26000000000005;;314.66;275.16;241.2770596917726;260.85938512811435;273.7412296467126;292.26000000000005;5550000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2480000.0;5550000.0;0.0;0.018166666666666668;0.096;0.064;0.020166666666666666;0.020166666666666666;;11087.640625;0.0;1861.83251953125;30422.39453125;511150.24174981756;251207.8992395357;228992.50887352717;228992.50887352717;226974.91020018916;430542.39183029096;456643.7635023736;457976.7042204709;472397.21216106473;520831.12101138296;519097.55581041216;457736.96880525927;467778.238395396;464432.8555123943;463858.3109733812;428426.8604674854;411599.12119771366;457478.43124816316;456504.1082933979;;174367.33720873808;471519.16422574193;201095.7293671519;228992.50887352717;273.6039357793756;2895674.494632173;1083721.0614652769;185886.154501149;0.0;0;168;168;0;0;0;0;0;85;67;1223892706959.846;450001787209.88416;857885741259.4224;24660.573585918628;17307.099830949763;305.70393006751976;4588.150588300726;2254666.9171690666;963646.3078546014;59182.293661866854;764949.679590213;3.6187980323374727;0.34399317848548033
5580;2019-02-18 14:00:37.861;785;189;119;119;115;48;182;23;46;30;628;612;44;138;236;224;244;191;191;188;181;22;554;357;363;135;362;245;554;1.0;80.0;842.0;292.0;122.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;30044.267578125;10650.3544921875;0.0;1824.31787109375;419.0;92733;;;Calculated values ==>;1550494837.861;351.66;292.06;285.06;285.06;284.66;277.96000000000004;274.0616903277293;291.36;275.46000000000004;277.76000000000005;276.16;335.96000000000004;334.36;277.56;286.96000000000004;296.76000000000005;295.56;297.56;292.26000000000005;291.96000000000004;291.26000000000005;;315.06;275.36;241.49495122638035;260.44013211722256;274.0616903277293;292.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2450000.0;5540000.0;0.00016666666666666666;0.013333333333333334;0.14033333333333334;0.048666666666666664;0.02033333333333333;0.020499999999999997;;10650.3544921875;0.0;1824.31787109375;30044.267578125;512221.899470179;412035.40644734737;229014.4531857927;229014.4531857927;227856.11455276326;430346.717906069;456643.7635023736;458217.64115144365;472363.3712700832;520670.2688788194;519041.5654656605;457979.2212488642;468877.36500831967;464122.52100971725;463280.3055365746;428696.29534825677;412801.4708678641;457478.43124816316;456504.1082933979;;176038.69501535743;471581.87251044664;202033.42773472072;228795.09525529618;273.9834522573521;2896178.299501689;1083902.1812329558;185916.86730142243;0.0;0;168;168;0;0;0;0;0;85;67;1224110470659.8806;450082473759.897;858033616609.4459;35951.184616146784;13118.024312418662;211.9309930719024;4668.034767281084;2255171.9309711666;963899.8082987196;59186.606567289644;765026.8016123754;4.3246967229148146;0.3652440140332088
5581;2019-02-18 14:01:37.892;796;189;117;117;115;50;182;24;45;30;619;604;42;143;237;223;244;190;191;188;181;23;550;359;363;133;364;247;551;-2.0;85.0;560.0;246.0;122.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29305.166015625;10019.298828125;0.0;1847.74499511719;422.0;92734;;;Calculated values ==>;1550494897.892;352.76;292.06;284.86;284.86;284.66;278.16;274.27422755570615;291.36;275.56;277.66;276.16;335.06;333.56;277.36;287.46000000000004;296.86;295.46000000000004;297.56;292.16;291.96000000000004;291.26000000000005;;315.36;275.46000000000004;241.05796691057077;260.72004837742526;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2470000.0;5510000.0;0.0;0.014166666666666666;0.09333333333333332;0.041;0.02033333333333333;0.02033333333333333;;10019.298828125;0.0;1847.74499511719;29305.166015625;513910.4781920782;413307.47646805906;228498.54783370413;228498.54783370413;227919.63540541573;430214.79039162316;456643.7635023736;457777.86026779644;472625.7912797831;519588.62315034436;518058.56428558583;457418.19673302904;469166.670105711;463959.1484052212;462848.23961327464;429758.6882402088;413676.3280692049;457478.43124816316;456504.1082933979;;177292.22831007556;471944.1597200548;202550.0397652943;228498.54783370413;274.1934897642258;2896673.1336464207;1084074.5173380089;185947.48363552665;0.0;0;168;168;0;0;0;0;0;85;67;1224328383189.5137;450162915299.76154;858181292869.1973;23821.2632469002;11045.158918145182;227.83343575588867;4636.113062680439;2255670.2920561144;964101.2721945628;59190.27316428722;765104.3762370199;3.347958367328839;0.28391294727652955
5582;2019-02-18 14:02:37.882;804;188;116;116;114;52;182;23;45;31;613;600;41;146;238;223;244;190;191;188;181;23;551;359;363;134;364;249;552;-1.0;80.0;547.0;274.0;122.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29043.6171875;9761.6474609375;0.0;1871.7971191406198;425.0;92735;;;Calculated values ==>;1550494957.882;353.56000000000006;291.96000000000004;284.76000000000005;284.76000000000005;284.56;278.36;274.27422755570615;291.36;275.46000000000004;277.66;276.26000000000005;334.46000000000004;333.16;277.26000000000005;287.76000000000005;296.96000000000004;295.46000000000004;297.56;292.16;291.96000000000004;291.26000000000005;;315.66;275.46000000000004;241.2770596917726;260.9983114674233;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2490000.0;5520000.0;0.0;0.013333333333333334;0.09116666666666666;0.04566666666666667;0.02033333333333333;0.02033333333333333;;9761.6474609375;0.0;1871.7971191406198;29043.6171875;514802.2959570426;412510.35525449144;228187.26094971248;228187.26094971248;227610.32368758568;430214.79039162316;456643.7635023736;457455.6955019494;472592.1488768574;518810.01687937306;517481.5531998832;456973.721747507;469230.8716196806;464091.55881951714;462848.23961327464;429495.3436434408;413263.53111073095;457478.43124816316;456504.1082933979;;178545.77502346144;471812.00014122744;202497.7148335561;228187.26094971248;274.17316597585886;2897159.2924665473;1084239.331083574;185978.47465378634;0.0;0;168;168;0;0;0;0;0;85;67;1224546146889.5483;450243001949.7743;858330068069.221;23243.669237601855;12298.685695716991;216.42416710279807;4642.442562654936;2256062.4344589193;964295.7718110362;59193.974693953845;765181.6846470272;3.472851173612182;0.30375913033673535
5583;2019-02-18 14:03:37.882;808;189;116;116;112;52;182;22;46;31;611;598;40;149;238;223;244;190;191;188;181;22;549;359;363;134;364;251;550;-1.0;83.0;706.0;287.0;122.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;28922.546875;9623.96484375;0.0;1890.37023925781;429.0;92736;;;Calculated values ==>;1550495017.882;353.96000000000004;292.06;284.76000000000005;284.76000000000005;284.36;278.36;274.27422755570615;291.36;275.36;277.76000000000005;276.26000000000005;334.26000000000005;332.96000000000004;277.16;288.06;296.96000000000004;295.46000000000004;297.56;292.16;291.96000000000004;291.26000000000005;;316.06;275.36;241.2770596917726;261.27494424493943;274.27422755570615;292.26000000000005;5490000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2510000.0;5500000.0;0.0;0.013833333333333333;0.11766666666666666;0.04783333333333333;0.02033333333333333;0.02033333333333333;;9623.96484375;0.0;1890.37023925781;28922.546875;515456.4979005092;413720.03103230504;228230.19690437103;228230.19690437103;227077.643890442;430214.79039162316;456643.7635023736;457252.7963549346;472592.1488768574;518438.42018710036;517107.8533567907;456526.4074851547;469295.9637387809;464091.55881951714;462848.23961327464;430020.57018167863;414083.7466353395;457478.43124816316;456504.1082933979;;180217.192455513;471714.4053827849;202504.39295925433;228230.19690437103;274.17576024551363;2897642.3438337347;1084400.8778527798;186009.82604843966;0.0;0;168;168;0;0;0;0;0;85;67;1224763946889.5483;450323401949.7743;858480068069.221;29975.39546622504;12877.212260925546;220.45939239102444;4641.569531576879;2256505.9266647846;964505.5709606749;59197.61539028296;765259.0514144792;4.143933306364602;0.35603188377268385
5584;2019-02-18 14:04:37.853;810;187;116;115;111;53;182;22;47;31;610;597;41;149;239;223;244;189;191;188;181;22;551;359;363;132;364;252;552;-1.0;84.0;341.0;250.0;122.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;28976.2578125;9619.53515625;0.0;1914.68811035156;432.0;92737;;;Calculated values ==>;1550495077.853;354.16;291.86;284.76000000000005;284.66;284.26000000000005;278.46000000000004;274.27422755570615;291.36;275.36;277.86;276.26000000000005;334.16;332.86;277.26000000000005;288.06;297.06;295.46000000000004;297.56;292.06;291.96000000000004;291.26000000000005;;316.36;275.36;240.83765695389522;261.41265627149306;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2520000.0;5520000.0;0.0;0.014;0.05683333333333333;0.041666666666666664;0.02033333333333333;0.02033333333333333;;9619.53515625;0.0;1914.68811035156;28976.2578125;515532.8818340097;412126.3827081116;228187.26094971248;227898.41009287813;226750.5488814185;430214.79039162316;456643.7635023736;457211.6508634873;472853.8412306012;518252.31176750886;516920.68521204713;456484.0767557704;469158.1447795759;464223.8542375998;462848.23961327464;429495.3436434408;412889.33823237545;457478.43124816316;456504.1082933979;;181470.77258748977;471978.8095216074;202387.9323823844;228187.26094971248;274.1305023385552;2898124.600668926;1084561.162844121;186041.51954206708;0.0;0;168;168;0;0;0;0;0;85;67;1224981641619.3892;450403163379.71594;858630895134.1106;14482.481333676013;11232.953214134293;232.484075754915;4642.442562654936;2256876.2299047313;964706.3918957647;59201.38809482578;765336.380787937;2.652138811531198;0.23811531735733968
5585;2019-02-18 14:05:37.853;810;187;115;115;110;52;182;21;49;31;612;599;41;149;238;224;244;189;191;188;181;21;550;358;363;134;363;252;551;85.0;84.0;576.0;281.0;122.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;28896.5859375;9401.556640625;0.0;1896.21105957031;433.0;92738;;;Calculated values ==>;1550495137.853;354.16;291.86;284.66;284.66;284.16;278.36;274.1680685717883;291.36;275.26000000000005;278.06;276.26000000000005;334.36;333.06;277.26000000000005;288.06;296.96000000000004;295.56;297.56;292.06;291.96000000000004;291.26000000000005;;316.46000000000004;275.26000000000005;241.2770596917726;261.41265627149306;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2520000.0;5510000.0;0.014166666666666666;0.014;0.096;0.04683333333333333;0.02033333333333333;0.034499999999999996;;9401.556640625;0.0;1896.21105957031;28896.5859375;515616.2218123833;412555.8353376608;227919.63540541573;227919.63540541573;226485.61015559043;430280.9020939914;456643.7635023736;457453.4550644065;472592.1488768574;518457.0390827272;517125.65402733884;456484.0767557704;469158.1447795759;464239.1217830999;463130.76999981416;429758.6882402088;413307.47646805906;457478.43124816316;456504.1082933979;;181888.63598580268;471616.79343737353;202205.47292703117;217360.67979834962;274.05497025987125;2898606.8743668427;1084719.6719424282;186073.27703514977;0.0;0;168;168;0;0;0;0;0;85;67;1225199441619.3892;450482963379.71594;858782095134.1106;24503.80628518803;12617.430177234366;230.3169648100961;8250.448283079164;2257201.1156348884;964905.1450906928;59205.24477016382;765443.8215449847;4.036372752603446;0.31785840796211223
5586;2019-02-18 14:06:37.874;810;186;115;115;110;51;182;22;50;31;613;599;42;151;238;225;244;187;191;188;181;21;548;357;363;136;362;253;549;0.0;108.0;671.0;246.0;122.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;28528.740234375;9189.7470703125;0.0;1882.97900390625;434.0;92739;;;Calculated values ==>;1550495197.874;354.16;291.76000000000005;284.66;284.66;284.16;278.26000000000005;274.0616903277293;291.36;275.36;278.16;276.26000000000005;334.46000000000004;333.06;277.36;288.26000000000005;296.96000000000004;295.66;297.56;291.86;291.96000000000004;291.26000000000005;;316.56;275.26000000000005;241.71165711629368;261.54996906429363;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.018000000000000002;0.11183333333333333;0.041;0.02033333333333333;0.02033333333333333;;9189.7470703125;0.0;1882.97900390625;28528.740234375;515782.76251356245;413024.9693880693;227962.24230713688;227962.24230713688;226526.1358131781;430346.717906069;456643.7635023736;457412.7820365576;472329.59916539915;518475.7365192694;517040.99077446567;456441.8272467007;469248.0457195641;464386.3924891542;463412.3307658889;430281.0098360152;413396.8702782222;457478.43124816316;456504.1082933979;;182306.50109390085;471351.1979698544;201972.01106387514;227962.24230713688;273.9595324785877;2899085.586243314;1084874.6536983678;186104.78130839352;0.0;0;168;168;0;0;0;0;0;85;67;1225417317849.9224;450563991729.9142;858933648159.4814;28566.792887111656;11044.54666314515;303.9145120402737;4647.01794172064;2257643.525418321;965102.3972456111;59209.69825732362;765551.3380480643;4.024507759455421;0.3342762642057436
5587;2019-02-18 14:07:37.874;808;185;115;115;110;51;182;22;50;31;611;598;44;154;237;226;245;187;191;188;181;22;552;356;363;138;361;257;553;-1.0;110.0;746.0;265.0;122.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;28972.552734375;9640.6015625;0.0;1914.66491699219;434.0;92740;;;Calculated values ==>;1550495257.874;353.96000000000004;291.66;284.66;284.66;284.16;278.26000000000005;273.955091788801;291.36;275.36;278.16;276.26000000000005;334.26000000000005;332.96000000000004;277.56;288.56;296.86;295.76000000000005;297.66;291.86;291.96000000000004;291.26000000000005;;316.56;275.36;242.14157278889297;262.0952818180154;273.955091788801;292.26000000000005;5520000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2570000.0;5530000.0;0.0;0.018333333333333333;0.12433333333333334;0.04416666666666667;0.02033333333333333;0.02033333333333333;;9640.6015625;0.0;1914.66491699219;28972.552734375;515205.95244861115;410894.04197200795;227877.23655417704;227877.23655417704;226445.2755470083;430412.23801567365;456643.7635023736;456763.03909346624;472066.18378088326;517935.14570746716;516598.9173136829;456028.3797168628;469038.8131259422;464401.7568174532;463692.9327583057;429476.7638253645;411690.63993804477;457478.43124816316;456504.1082933979;;182306.50109390085;471182.93757713656;201740.7452175194;227877.23655417704;273.86486997718004;2899564.7636847203;1085031.5732703079;186136.42834106766;0.0;0;168;168;0;0;0;0;0;85;67;1225635117849.9224;450646191729.9142;859086648159.4814;31707.77187190939;11900.363495883092;326.07893793419555;4648.746392030824;2258145.81345798;965293.6048302696;59214.94820274007;765628.8027508456;4.204399853865813;0.3514662365830704
5588;2019-02-18 14:08:37.884;807;187;115;115;110;50;182;22;49;31;609;597;45;153;237;226;245;189;191;188;181;21;554;357;363;138;362;261;555;-2.0;82.0;1124.0;286.0;122.0;0;8;92;1;0;0;0;0;0;0;1;0;1;0;0;29911.326171875;10437.361328125;0.0;1979.8312988281198;434.0;92741;;;Calculated values ==>;1550495317.884;353.86;291.86;284.66;284.66;284.16;278.16;274.0616903277293;291.36;275.36;278.06;276.26000000000005;334.06;332.86;277.66;288.46000000000004;296.86;295.76000000000005;297.66;292.06;291.96000000000004;291.26000000000005;;316.56;275.26000000000005;242.14157278889297;262.63441904999945;274.0616903277293;292.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2610000.0;5550000.0;0.0;0.013666666666666666;0.18733333333333332;0.04766666666666666;0.02033333333333333;0.02033333333333333;;10437.361328125;0.0;1979.8312988281198;29911.326171875;514916.67945992964;410799.17277700413;227835.04385385563;227835.04385385563;226405.13032286434;430346.717906069;456643.7635023736;455983.40564438805;472066.18378088326;517392.466099215;516155.3176475164;455488.8326064018;468368.67970380175;464254.5134180436;463544.24104893836;428945.60574088263;411599.12119771366;457478.43124816316;456504.1082933979;;182306.50109390085;471084.70712553355;202035.40326021484;227835.04385385563;273.9842215025267;2900055.544458693;1085198.9175137626;186168.88788521686;0.0;0;168;168;0;0;0;0;0;85;67;1225852954149.8877;450729005529.901;859242074059.4568;47572.92577996845;12824.683484246858;237.06862208997597;4649.604310270692;2258806.5960503872;965499.6812287476;59219.641881222255;765706.3019210617;5.257571832691716;0.4285948215705995
5589;2019-02-18 14:09:37.865;806;189;115;115;111;51;182;23;48;31;610;598;45;149;237;227;245;192;191;188;181;23;558;358;363;137;363;265;558;-3.0;85.0;982.0;259.0;122.0;0;13;98;1;0;0;0;0;0;0;1;0;1;0;0;30416.326171875;10942.2978515625;0.0;2056.44165039062;435.0;92742;;;Calculated values ==>;1550495377.865;353.76;292.06;284.66;284.66;284.26000000000005;278.26000000000005;274.1680685717883;291.36;275.46000000000004;277.96000000000004;276.26000000000005;334.16;332.96000000000004;277.66;288.06;296.86;295.86;297.66;292.36;291.96000000000004;291.26000000000005;;316.66;275.46000000000004;241.92719264551067;263.1675429290057;274.1680685717883;292.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2650000.0;5580000.0;0.0;0.014166666666666666;0.16366666666666668;0.043166666666666666;0.02033333333333333;0.02033333333333333;;10942.2978515625;0.0;2056.44165039062;30416.326171875;514458.82655975374;410249.6488763151;227772.13725049424;227772.13725049424;226629.2054418369;430280.9020939914;456643.7635023736;455194.5301542041;472198.00020708365;517157.6690649764;515917.09286772314;454819.7293445818;467343.5597306182;464106.9778253677;463527.3134515757;427864.690887245;411465.9254258662;457478.43124816316;456504.1082933979;;182724.36793118677;471414.1961389312;202332.84091092928;227772.13725049424;274.1045071368989;2900558.1156964717;1085377.0249215565;186202.51284182124;0.0;0;168;168;0;0;0;0;0;85;67;1226070685179.6938;450811479404.8276;859399824089.3163;41385.029806149316;11615.345167342084;232.3158440361995;4650.883411205707;2259547.677596118;965703.2836394762;59223.55217978304;765783.7814423847;4.453014403437813;0.3608824223033328
5590;2019-02-18 14:10:37.865;803;191;115;114;110;51;182;24;48;31;614;602;45;146;238;227;245;193;191;188;181;23;554;359;363;135;364;269;553;-3.0;81.0;794.0;258.0;122.0;0;14;99;1;0;0;0;0;0;0;1;0;1;0;0;30461.017578125;10824.884765625;0.0;2102.64135742188;430.0;92743;;;Calculated values ==>;1550495437.865;353.46000000000004;292.26000000000005;284.66;284.56;284.16;278.26000000000005;274.27422755570615;291.36;275.56;277.96000000000004;276.26000000000005;334.56;333.36;277.66;287.76000000000005;296.96000000000004;295.86;297.66;292.46000000000004;291.96000000000004;291.26000000000005;;316.16;275.46000000000004;241.49495122638035;263.6948088759802;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2690000.0;5530000.0;0.0;0.013500000000000002;0.13233333333333333;0.043000000000000003;0.02033333333333333;0.02033333333333333;;10824.884765625;0.0;2102.64135742188;30461.017578125;514428.23480323126;413220.0903815756;227877.23655417704;227589.36225082667;226445.2755470083;430214.79039162316;456643.7635023736;454522.18011340883;472460.9817075043;517233.2949294039;515989.67828663724;454143.5416770994;466424.0036177626;464091.55881951714;463378.2884684054;428945.60574088263;413956.2836987002;457478.43124816316;456504.1082933979;;180635.0508419939;471679.62040862173;202566.4545291202;227877.23655417704;274.19986407736207;2901065.426894388;1085558.418110033;186237.17186688635;0.0;0;168;168;0;0;0;0;0;85;67;1226288485179.6938;450893079404.8276;859560024089.3163;33342.141018987524;11571.866132818564;202.35584756946292;4648.746392030824;2260170.404019661;965896.5104003109;59227.174443879754;765861.2783574116;3.849546225451933;0.31878205307683494
5591;2019-02-18 14:11:37.856;798;189;114;114;110;51;182;25;48;31;621;609;45;141;238;227;245;190;191;188;181;24;551;359;363;133;364;275;551;-1.0;82.0;973.0;203.0;122.0;0;10;98;1;0;0;0;0;0;0;1;0;1;0;0;30351.8125;10672.3984375;0.0;2145.55029296875;427.0;92744;;;Calculated values ==>;1550495497.856;352.96000000000004;292.06;284.56;284.56;284.16;278.26000000000005;274.27422755570615;291.36;275.66;277.96000000000004;276.26000000000005;335.26000000000005;334.06;277.66;287.26000000000005;296.96000000000004;295.86;297.66;292.16;291.96000000000004;291.26000000000005;;315.86;275.56;241.05796691057077;264.4750485637546;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2750000.0;5510000.0;0.0;0.013666666666666666;0.16216666666666668;0.03383333333333333;0.02033333333333333;0.02033333333333333;;10672.3984375;0.0;2145.55029296875;30351.8125;514070.24382639857;413307.47646805906;227631.33601229617;227631.33601229617;226485.61015559043;430214.79039162316;456643.7635023736;453500.11665119574;472723.10170879104;517453.0688643658;516205.05050560593;453115.48834718956;464965.7247646155;464091.55881951714;463378.2884684054;429740.10307360993;413676.3280692049;457478.43124816316;456504.1082933979;;179381.48055642567;472041.5853210863;202640.43844967216;227631.33601229617;274.2285856403191;2901572.124461803;1085737.5352649337;186272.56815369622;0.0;0;168;168;0;0;0;0;0;85;67;1226506252509.4653;450973467344.7432;859723199609.145;40681.07781501374;9114.738802482845;219.53825839353584;4653.7463697157345;2260787.17164694;966068.8729163347;59230.68970072479;765938.7875022289;4.265042901572491;0.33018560269582453
5592;2019-02-18 14:12:37.866;788;189;114;114;109;50;182;25;47;32;631;618;44;129;238;228;245;190;191;188;181;24;579;359;363;132;364;263;574;-1.0;84.0;1131.0;252.0;122.0;0;4;0;1;1;0;0;0;0;0;1;0;1;0;0;39087.015625;19718.15234375;0.0;2011.08386230469;426.0;92745;;;Calculated values ==>;1550495557.866;351.96000000000004;292.06;284.56;284.56;284.06;278.16;274.27422755570615;291.36;275.66;277.86;276.36;336.26000000000005;334.96000000000004;277.56;286.06;296.96000000000004;295.96000000000004;297.66;292.16;291.96000000000004;291.26000000000005;;315.76000000000005;275.56;240.83765695389522;262.9017227912062;274.27422755570615;292.26000000000005;5790000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2630000.0;5740000.0;0.0;0.014;0.1885;0.042;0.02033333333333333;0.02033333333333333;;19718.15234375;0.0;2011.08386230469;39087.015625;510437.58188759105;251387.53756404857;227160.53386014662;227160.53386014662;225752.642567848;430214.79039162316;456643.7635023736;455403.87407028116;472950.9869074988;519491.0294604622;518151.7238743928;455030.636299068;465291.19741438143;464091.55881951714;463510.5090081324;421712.83919522044;251775.9782474409;457478.43124816316;456504.1082933979;;178963.62700411686;472173.3745042847;202616.39039617908;227160.53386014662;274.2192513804377;2902150.8778055697;1085990.8320638356;186307.21254475432;0.0;0;169;168;0;0;0;0;0;85;67;1226724088809.4307;451052980594.7306;859884626509.1194;47650.44067256824;11321.393332540438;2379.1160532689137;4663.319346809441;2261523.390316884;966239.2024009497;59252.348762560636;766016.4426568899;3.0380391091147807;0.23446502018558385
5593;2019-02-18 14:13:37.866;778;199;114;113;109;50;182;26;40;32;637;621;34;85;240;226;245;201;191;188;181;25;560;364;363;131;369;246;555;-2.0;80.0;1059.0;252.0;122.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38379.25;19194.34375;0.0;1857.24914550781;410.0;92746;;;Calculated values ==>;1550495617.866;350.96000000000004;293.06;284.56;284.46000000000004;284.06;278.16;274.8017692304317;291.36;275.76000000000005;277.16;276.36;336.86;335.26000000000005;276.56;281.66;297.16;295.76000000000005;297.66;293.26000000000005;291.96000000000004;291.26000000000005;;314.16;275.66;240.61611355647437;260.58029834229245;274.8017692304317;292.26000000000005;5600000.0;3640000.0;3629999.9999999995;1310000.0;3690000.0;2460000.0;5550000.0;0.0;0.013333333333333334;0.1765;0.042;0.02033333333333333;0.02033333333333333;;19194.34375;0.0;1857.24914550781;38379.25;510840.6173116231;415301.24301022134;227547.59112166913;227260.88320682474;226121.30466386222;429879.7862731237;456643.7635023736;457339.8851342186;473081.36623795505;521503.92953065154;519875.2518397778;456618.8809231077;462655.17644825095;463616.4740235952;462494.8638479254;427314.52156231453;415991.9691235561;457478.43124816316;456504.1082933979;;172278.17009871884;472402.05409754877;203931.65262535738;227547.59112166913;274.75145619960193;2902796.4300191114;1086315.1028646168;186339.44865315277;0.0;0;169;168;0;0;0;0;0;85;67;1226941888809.4307;451131880594.7306;860037326509.1194;44726.553037814;11275.756861832038;150.9673658501124;4655.449182491818;2262293.1985978037;966427.5119859028;59273.432791053296;766094.0990613007;2.8885570203556385;0.23126899462907072
5594;2019-02-18 14:14:37.877;783;190;113;112;106;48;182;27;31;33;630;615;23;73;240;225;245;191;191;188;181;26;537;359;363;130;364;242;538;-2.0;86.0;939.0;179.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;28427.03515625;8699.248046875;0.0;1834.1389160156198;393.0;92747;;;Calculated values ==>;1550495677.877;351.46000000000004;292.16;284.46000000000004;284.36;283.76000000000005;277.96000000000004;274.27422755570615;291.36;275.86;276.26000000000005;276.46000000000004;336.16;334.66;275.46000000000004;280.46000000000004;297.16;295.66;297.66;292.26000000000005;291.96000000000004;291.26000000000005;;312.46000000000004;275.76000000000005;240.39332010688793;260.01710675043796;274.27422755570615;292.26000000000005;5370000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2420000.0;5380000.0;0.0;0.014333333333333333;0.1565;0.029833333333333333;0.02033333333333333;0.02033333333333333;;8699.248046875;0.0;1834.1389160156198;28427.03515625;513429.7020859656;418614.5155003833;227618.8833654491;227329.32065312553;225607.91729806908;430214.79039162316;456643.7635023736;456910.9799825661;473308.3704715943;521119.6685912384;519596.16327330464;455951.81146665616;461862.01314868365;464356.0352725641;463113.4986451415;433282.7640968312;418926.1541869137;457478.43124816316;456504.1082933979;;165175.21790254305;472630.20280472847;202649.50154195097;227618.8833654491;274.23210310223647;2903353.2511286894;1086547.5920787398;186370.21586003297;0.0;0;169;168;0;0;0;0;0;85;67;1227159728739.9983;451210194949.9347;860183753349.501;39791.92137595626;8054.4242543395285;205.77807537548443;4653.9995735349585;2262997.6483452013;966588.6263611786;59276.40621476568;766171.6920239055;5.003720404926848;0.37940705827605514
5595;2019-02-18 14:15:37.857;791;176;113;113;104;45;182;24;17;33;622;608;15;102;237;226;245;176;191;188;181;25;527;352;363;126;357;256;527;230.0;85.0;178.0;0.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29917.650390625;10410.30078125;0.0;1981.37841796875;395.0;92748;;;Calculated values ==>;1550495737.857;352.26;290.76000000000005;284.46000000000004;284.46000000000004;283.56;277.66;273.5264737036516;291.36;275.56;274.86;276.46000000000004;335.36;333.96000000000004;274.66;283.36;296.86;295.76000000000005;297.66;290.76000000000005;291.96000000000004;291.26000000000005;;312.66;275.66;239.4893008659735;261.9595390733887;273.5264737036516;292.26000000000005;5270000.0;3520000.0000000005;3629999.9999999995;1260000.0;3570000.0000000005;2560000.0;5270000.0;0.03833333333333333;0.014166666666666666;0.029666666666666668;0.0;0.02033333333333333;0.05866666666666666;;10410.30078125;0.0;1981.37841796875;29917.650390625;515241.5939358137;418154.7502145857;227858.67412853826;227858.67412853826;225258.85716045997;430671.36484660726;456643.7635023736;452850.8113075221;473826.37876616616;519147.75675312575;517711.16817051976;452600.1476579735;463148.42168912245;464987.84065055486;464284.72016130394;435666.79879827105;418154.7502145857;457478.43124816316;456504.1082933979;;166010.84420003442;473055.95023356355;200920.47264012235;210257.0083832665;273.5264737036516;2903839.2947731637;1086706.7852369447;186402.00123916703;0.0;0;169;168;0;0;0;0;0;85;67;1227377456140.0676;451286969349.9591;860333103549.5485;7473.933380466194;0.0;248.0873549355426;14446.496528061038;2263391.399174256;966655.7241899187;59280.18716594883;766330.8097678691;1.7889841164432676;0.015474211319517999
5596;2019-02-18 14:16:37.868;789;173;114;114;104;45;182;20;-14;31;624;610;-4;109;235;227;245;175;191;188;181;22;540;351;363;119;356;255;541;-2.0;84.0;544.0;135.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30166.966796875;10725.380859375;0.0;2001.48254394531;403.0;92749;;;Calculated values ==>;1550495797.868;352.06000000000006;290.46000000000004;284.56;284.56;283.56;277.66;273.4187578820637;291.36;275.16;271.76000000000005;276.26000000000005;335.56;334.16;272.76000000000005;284.06;296.66;295.86;297.66;290.66;291.96000000000004;291.26000000000005;;313.46000000000004;275.36;237.85495896846786;261.82340779136865;273.4187578820637;292.26000000000005;5400000.0;3510000.0;3629999.9999999995;1190000.0;3560000.0;2550000.0;5410000.0;0.0;0.014;0.09066666666666667;0.022500000000000003;0.02033333333333333;0.02033333333333333;;10725.380859375;0.0;2001.48254394531;30166.966796875;513904.02380193654;246914.77039299975;227844.3100181461;227844.3100181461;224981.23196279077;430735.4089219946;456643.7635023736;449096.13911833207;474534.4971149341;519435.8713109796;518000.54279294016;450375.84943796345;464117.6002860963;464872.6823385499;464562.14285730536;432544.9718236579;247663.56910712953;457478.43124816316;456504.1082933979;;169353.38768963216;473676.48132479447;200486.19920422605;227844.3100181461;273.3518421956196;2904340.0917116515;1086882.948207667;186435.1978320641;0.0;0;169;168;0;0;0;0;0;85;67;1227595296069.77;451360482824.85864;860486431654.3389;22540.63455221228;6146.781347712791;2588.3396380313975;4649.415898263453;2263641.5664289426;966706.9567586622;59303.82839095471;766489.9715455149;2.8227828254090794;0.1958591177384694
5597;2019-02-18 14:17:37.898;785;180;116;116;108;46;182;21;-12;31;636;615;-19;79;234;228;245;183;191;188;181;21;552;352;363;125;357;245;552;289.0;84.0;235.0;217.0;122.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.658203125;11060.078125;0.0;1080.61999511719;412.0;92750;;;Calculated values ==>;1550495857.898;351.66;291.16;284.76000000000005;284.76000000000005;283.96000000000004;277.76000000000005;273.5264737036516;291.36;275.26000000000005;271.96000000000004;276.26000000000005;336.76000000000005;334.66;271.26000000000005;281.06;296.56;295.96000000000004;297.66;291.46000000000004;291.96000000000004;291.26000000000005;;314.36;275.26000000000005;239.25999513918347;260.44013211722256;273.5264737036516;292.26000000000005;5520000.0;3520000.0000000005;3629999.9999999995;1250000.0;3570000.0000000005;2450000.0;5520000.0;0.04816666666666667;0.014;0.03916666666666667;0.036166666666666666;0.02033333333333333;0.0685;;11060.078125;0.0;1080.61999511719;29762.658203125;512393.32583899447;249030.1840699206;228187.26094971248;228187.26094971248;225897.2949288713;430671.36484660726;456643.7635023736;451154.9255917152;473763.129845022;521483.87419465446;519347.1034685303;450279.17011542426;462106.561130019;464595.45822754485;464545.5568033712;429476.7638253645;250186.6167667283;457478.43124816316;456504.1082933979;;173113.83306960555;472801.12558535323;200638.75209444336;208816.16834831887;273.4160761581304;2904839.754959851;1087064.5844718628;186460.8948619713;0.0;0;169;168;0;0;0;0;0;85;67;1227813204969.6663;451433719424.8237;860636506654.2673;9811.88346197648;9843.205841254574;2510.0620588209076;16966.623886237914;2263911.3055477575;966840.2732767867;59346.33631508196;766670.1952771323;3.2231898743490177;0.15839400431692782
5598;2019-02-18 14:18:37.878;784;186;118;117;110;47;182;23;-5;31;648;620;-12;56;235;228;245;188;191;188;181;22;546;356;363;128;361;241;547;-1.0;109.0;494.0;225.0;122.0;0;86;64;1;0;0;0;0;0;0;1;0;0;0;0;27507.966796875;8834.41796875;0.0;1004.21063232422;417.0;92751;;;Calculated values ==>;1550495917.878;351.56000000000006;291.76000000000005;284.96000000000004;284.86;284.16;277.86;273.955091788801;291.36;275.46000000000004;272.66;276.26000000000005;337.96000000000004;335.16;271.96000000000004;278.76000000000005;296.66;295.96000000000004;297.66;291.96000000000004;291.96000000000004;291.26000000000005;;314.86;275.36;239.943914813709;259.87524604437704;273.955091788801;292.26000000000005;5460000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2410000.0;5470000.0;0.0;0.018166666666666668;0.08233333333333334;0.0375;0.02033333333333333;0.02033333333333333;;8834.41796875;0.0;1004.21063232422;27507.966796875;512784.1458615734;413854.0851824992;228877.26872991896;228585.73304332496;226566.85420850717;430412.23801567365;456643.7635023736;452721.59022914467;473374.68648612977;523026.3883842208;520186.7530134929;451860.8008057316;460029.9298939382;464138.1880892104;463955.8763240681;431035.3023256209;414572.912758482;457478.43124816316;456504.1082933979;;175203.01333496982;472505.00135272456;201700.10421528877;228877.26872991896;273.849018163739;2905316.8510832665;1087230.3166768742;186478.26265934264;0.0;0;169;168;0;0;0;0;0;85;67;1228030932369.7356;451509594124.84784;860782258054.3137;20667.43568180747;10155.183642653841;299.0667438030237;4628.412404457405;2264165.215209261;967006.870971457;59369.73791864237;766850.0939267334;3.633646509313137;0.30527814918900736
5599;2019-02-18 14:19:37.879;786;184;117;117;112;49;182;24;6;32;647;620;0;58;236;226;245;185;191;188;181;24;542;355;363;130;360;245;543;-1.0;84.0;672.0;165.0;122.0;0;86;50;1;0;0;0;0;0;0;1;0;0;0;0;26568.92578125;7926.39697265625;0.0;1018.7166748046901;422.0;92752;;;Calculated values ==>;1550495977.879;351.76;291.56;284.86;284.86;284.36;278.06;273.8482719121499;291.36;275.56;273.76000000000005;276.36;337.86;335.16;273.16;278.96000000000004;296.76000000000005;295.76000000000005;297.66;291.66;291.96000000000004;291.26000000000005;;315.36;275.56;240.39332010688793;260.44013211722256;273.8482719121499;292.26000000000005;5420000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2450000.0;5430000.0;0.0;0.014;0.112;0.0275;0.02033333333333333;0.02033333333333333;;7926.39697265625;0.0;1018.7166748046901;26568.92578125;513369.26405478944;414752.42406787584;228673.7965475899;228673.7965475899;227223.5616201956;430477.46260093397;456643.7635023736;453382.0466509043;473211.5349843978;522601.8082600258;519856.17157648614;452643.50187484024;459641.38322378567;464417.2445854314;463841.32483867806;432046.91760057915;415102.836587369;457478.43124816316;456504.1082933979;;177292.22831007556;472436.3020657052;201556.9244664596;228673.7965475899;273.78865028483534;2905767.499364886;1087369.9924624416;186495.12066784382;0.0;0;169;168;0;0;0;0;0;85;67;1228248735999.4724;451586995414.75433;860928060484.1376;28204.413684657804;7449.182883979253;237.21713418494247;4632.549672164761;2264572.487407913;967153.5764707193;59374.20702543741;766927.2698968567;4.530223423878943;0.34514789221121606
5600;2019-02-18 14:20:37.879;784;182;117;117;113;51;182;23;12;32;644;619;10;67;237;226;245;184;191;188;181;24;546;355;363;132;361;249;547;-3.0;79.0;556.0;151.0;122.0;0;91;45;1;0;0;0;0;0;0;1;0;0;0;0;26441.671875;7690.35693359375;0.0;1047.30480957031;425.0;92753;;;Calculated values ==>;1550496037.879;351.56000000000006;291.36;284.86;284.86;284.46000000000004;278.26000000000005;273.8482719121499;291.36;275.46000000000004;274.36;276.36;337.56000000000006;335.06;274.16;279.86;296.86;295.76000000000005;297.66;291.56;291.96000000000004;291.26000000000005;;315.66;275.56;240.83765695389522;260.9983114674233;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3629999.9999999995;1320000.0;3610000.0;2490000.0;5470000.0;0.0;0.013166666666666667;0.09266666666666666;0.025166666666666667;0.02033333333333333;0.02033333333333333;;7690.35693359375;0.0;1047.30480957031;26441.671875;512784.1458615734;412362.9831879786;228585.73304332496;228585.73304332496;227427.50855945513;430477.46260093397;456643.7635023736;453434.9720253852;472950.9869074988;521972.1421764292;519422.65703050984;453187.85305182537;460082.44657938153;464401.7568174532;463841.32483867806;431035.3023256209;413117.91072696255;457478.43124816316;456504.1082933979;;178545.77502346144;472173.3745042847;201543.6668688989;228585.73304332496;273.7834753042444;2906209.2543453546;1087500.132078327;186512.33751354695;0.0;0;169;168;0;0;0;0;0;85;67;1228466535999.4724;451665595414.75433;861076260484.1376;23341.927611167728;6810.8476421572095;235.9123227156682;4634.340296751482;2265002.040252045;967272.4100584371;59378.14977091159;767004.493979931;4.00828378372423;0.3024451229856003
5601;2019-02-18 14:21:37.870;780;184;117;117;114;52;182;24;15;32;641;617;17;81;237;226;245;186;191;188;181;24;549;357;363;133;363;252;551;-1.0;81.0;609.0;147.0;122.0;0;95;44;1;0;0;0;0;0;0;1;0;0;0;0;26472.205078125;7653.38671875;0.0;1081.42993164062;427.0;92754;;;Calculated values ==>;1550496097.87;351.16;291.56;284.86;284.86;284.56;278.36;274.0616903277293;291.36;275.56;274.66;276.36;337.26;334.86;274.86;281.26000000000005;296.86;295.76000000000005;297.66;291.76000000000005;291.96000000000004;291.26000000000005;;315.86;275.56;241.05796691057077;261.41265627149306;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013500000000000002;0.10149999999999999;0.0245;0.02033333333333333;0.02033333333333333;;7653.38671875;0.0;1081.42993164062;26472.205078125;512037.0501694113;411390.545434666;228498.54783370413;228498.54783370413;227631.33601229617;430346.717906069;456643.7635023736;453291.40869393514;472820.39598721155;521421.67666629166;518968.7002690526;453539.4261564026;461276.576668108;464106.9778253677;463544.24104893836;430262.41753352963;412172.66196668637;457478.43124816316;456504.1082933979;;179381.48055642567;472041.5853210863;202083.0475149198;228498.54783370413;274.00277061572757;2906650.1371771554;1087627.9774289494;186530.0743087867;0.0;0;169;168;0;0;0;0;0;85;67;1228684303329.244;451745083489.67096;861226537938.9799;25497.648659670056;6613.984176251079;244.21170015238405;4636.113062680439;2265408.975671071;967384.2668757668;59382.15020427626;767081.7361697785;4.23500104001607;0.31612218039555934
5602;2019-02-18 14:22:37.850;777;186;117;117;115;53;182;25;21;33;639;615;23;91;238;226;245;189;191;188;181;24;554;359;363;134;364;254;555;-1.0;81.0;517.0;147.0;122.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;26758.154296875;7894.56005859375;0.0;1115.60144042969;428.0;92755;;;Calculated values ==>;1550496157.85;350.86;291.76000000000005;284.86;284.86;284.66;278.46000000000004;274.27422755570615;291.36;275.66;275.26000000000005;276.46000000000004;337.06;334.66;275.46000000000004;282.26000000000005;296.96000000000004;295.76000000000005;297.66;292.06;291.96000000000004;291.26000000000005;;315.96000000000004;275.56;241.2770596917726;261.6868853414304;274.27422755570615;292.26000000000005;5540000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2540000.0;5550000.0;0.0;0.013500000000000002;0.08616666666666667;0.0245;0.02033333333333333;0.02033333333333333;;7894.56005859375;0.0;1115.60144042969;26758.154296875;511236.7829527942;251207.8992395357;228412.22449851246;228412.22449851246;227835.04385385563;430214.79039162316;456643.7635023736;453693.4349883179;472787.01963726926;521053.72281195864;518596.9872708009;453941.4803918199;462153.10355879593;464091.55881951714;463245.95189034037;428945.60574088263;411599.12119771366;457478.43124816316;456504.1082933979;;179799.33570027514;471909.57779161324;202563.8282207325;228412.22449851246;274.19884425399067;2907093.575643312;1087757.5004633942;186548.37680069482;0.0;0;169;168;0;0;0;0;0;85;67;1228902030729.3132;451825156789.6964;861378287339.0281;21639.00111647361;6598.970864486578;234.1775413327812;4637.868303829337;2265801.650150859;967494.3381318217;59386.1354524309;767158.993586798;3.674741882230514;0.27621590374315974
5603;2019-02-18 14:23:37.870;774;189;116;117;115;54;182;25;30;33;637;614;28;96;238;227;245;191;191;188;181;24;556;359;363;142;364;257;557;-1.0;85.0;635.0;237.0;122.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27100.048828125;8351.9453125;0.0;1092.6845703125;429.0;92756;;;Calculated values ==>;1550496217.87;350.56000000000006;292.06;284.76000000000005;284.86;284.66;278.56;274.27422755570615;291.36;275.66;276.16;276.46000000000004;336.86;334.56;275.96000000000004;282.76000000000005;296.96000000000004;295.86;297.66;292.26000000000005;291.96000000000004;291.26000000000005;;316.06;275.56;242.98782864720522;262.0952818180154;274.27422755570615;292.26000000000005;5560000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;2570000.0;5570000.0;0.0;0.014166666666666666;0.10583333333333332;0.0395;0.02033333333333333;0.02033333333333333;;8351.9453125;0.0;1092.6845703125;27100.048828125;510692.917207073;410706.54676073755;228080.83877676062;228369.3810390818;227793.0554331662;430214.79039162316;456643.7635023736;454300.3895860317;471734.03124744946;520602.7994829833;518243.2718772962;454051.8937662515;462290.4767782906;464091.55881951714;463378.2884684054;428408.3150267699;411509.7758049635;457478.43124816316;456504.1082933979;;180217.192455513;470845.5270076962;202516.59548878766;228080.83877676062;274.1805003040877;2907542.5436086645;1087892.9331372918;186566.78531823962;0.0;0;169;168;0;0;0;0;0;85;67;1229119903329.244;451907984389.6701;861531638438.9794;26647.118208624994;10598.99279499689;239.3959723089239;4644.606480171624;2266204.1686065495;967637.7022677264;59390.08321385864;767236.3733279589;4.460747957182687;0.3699198075531308
