;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5604;2019-02-18 14:24:37.871;772;190;115;116;114;55;182;26;37;34;628;609;33;102;239;227;245;193;191;188;181;24;563;359;363;145;364;263;564;-3.0;110.0;716.0;190.0;122.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;29260.021484375;9443.6572265625;0.0;2214.47485351562;428.0;92757;;;Calculated values ==>;1550496277.871;350.36;292.16;284.66;284.76000000000005;284.56;278.66;274.27422755570615;291.36;275.76000000000005;276.86;276.56;335.96000000000004;334.06;276.46000000000004;283.36;297.06;295.86;297.66;292.46000000000004;291.96000000000004;291.26000000000005;;315.96000000000004;275.56;243.61107973660833;262.9017227912062;274.27422755570615;292.26000000000005;5630000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;2630000.0;5640000.0;0.0;0.018333333333333333;0.11933333333333333;0.03166666666666666;0.02033333333333333;0.02033333333333333;;9443.6572265625;0.0;2214.47485351562;29260.021484375;509834.5374846142;252311.16331949914;227647.67828917893;227934.0037599853;227362.08038217382;430214.79039162316;456643.7635023736;454156.0461158545;471434.6316277157;519182.10562773765;517223.52011882706;453653.8914306736;462096.16889190953;464223.8542375998;463378.2884684054;426476.5028282807;253526.5124150766;457478.43124816316;456504.1082933979;;179799.33570027514;470442.77219356893;202550.07531785642;227647.67828917893;274.1935035710197;2908012.2186903553;1088041.232297139;186594.34543950876;0.0;0;169;168;0;0;0;0;0;86;67;1229337706959.8462;451994085824.9082;861687641039.4108;30024.97918189444;8483.268734397561;3170.7498242420747;4653.414076752451;2266676.4439572347;967796.7237645586;59418.50156920652;767313.858124206;3.9742568963051292;0.29184704814083223
5605;2019-02-18 14:25:37.881;772;195;114;114;113;55;182;25;42;33;596;580;38;120;239;227;245;198;191;188;181;24;571;361;363;141;366;268;570;0.0;84.0;979.0;226.0;122.0;0;11;99;1;0;0;0;0;0;0;1;1;0;0;0;30832.421875;11177.7763671875;0.0;2069.38110351562;428.0;92758;;;Calculated values ==>;1550496337.881;350.36;292.66;284.56;284.56;284.46000000000004;278.66;274.4858918419099;291.36;275.66;277.36;276.46000000000004;332.76000000000005;331.16;276.96000000000004;285.16;297.06;295.86;297.66;292.96000000000004;291.96000000000004;291.26000000000005;;315.96000000000004;275.56;242.77792619122317;263.56353331371673;274.4858918419099;292.26000000000005;5710000.0;3610000.0;3629999.9999999995;1410000.0;3660000.0;2680000.0;5700000.0;0.0;0.014;0.16316666666666665;0.03766666666666666;0.02033333333333333;0.02033333333333333;;11177.7763671875;0.0;2069.38110351562;30832.421875;509133.03107066976;253996.44356229494;227240.58693093507;227240.58693093507;226956.88971259107;430081.6785162784;456643.7635023736;453934.5932790833;471866.4182417926;515453.0746445084;513792.4228715163;453428.1066959028;463492.6024805615;463928.38035923813;463079.3272856336;424160.9253423096;408436.34826987004;457478.43124816316;456504.1082933979;;179799.33570027514;470979.3205154194;203114.18520312232;227240.58693093507;274.42150957495585;2908513.0725133307;1088213.1062179396;186630.05018894497;0.0;0;169;168;0;0;0;0;0;86;67;1229555543259.8115;452079900124.8946;861846967589.3855;40925.52991772763;10089.586763429856;220.14407901415356;4661.691601036743;2267267.7967420113;967951.5233559818;59446.7637279707;767391.4969424886;4.219543134806681;0.33281066239388757
5606;2019-02-18 14:26:37.852;773;198;113;113;110;56;182;25;44;33;589;579;39;130;241;226;245;199;191;188;181;24;560;364;363;140;369;274;559;-2.0;83.0;838.0;188.0;122.0;0;23;98;1;0;0;0;0;0;0;1;1;0;0;0;30699.7421875;10878.3828125;0.0;2185.60375976562;424.0;92759;;;Calculated values ==>;1550496397.852;350.46000000000004;292.96000000000004;284.46000000000004;284.46000000000004;284.16;278.76000000000005;274.8017692304317;291.36;275.66;277.56;276.46000000000004;332.06;331.06;277.06;286.16;297.26000000000005;295.76000000000005;297.66;293.06;291.96000000000004;291.26000000000005;;315.56;275.56;242.56692532238324;264.3458800820626;274.8017692304317;292.26000000000005;5600000.0;3640000.0;3629999.9999999995;1400000.0;3690000.0;2740000.0;5590000.0;0.0;0.013833333333333333;0.1396666666666667;0.03133333333333333;0.02033333333333333;0.02033333333333333;;10878.3828125;0.0;2185.60375976562;30699.7421875;510220.8150438619;413344.749195068;227178.76226755374;227178.76226755374;226325.40148757055;429879.7862731237;456643.7635023736;453159.8949702265;471998.58498376724;514207.88519358676;513164.8267897341;452517.50555498485;463797.56750712893;463749.8801673841;462494.8638479254;427314.52156231453;413714.75739608693;457478.43124816316;456504.1082933979;;178127.92459426197;471112.8868819084;203899.93812736793;227178.76226755374;274.7392295500864;2909025.592708927;1088396.8187069949;186665.49125797956;0.0;0;169;168;0;0;0;0;0;86;67;1229773237989.6523;452164159379.83295;862009488999.2666;34813.30730571925;8372.672394308935;188.13007096614845;4662.948702525497;2267898.6486592065;968105.30115364;59450.16436811383;767469.1647207158;3.6770596944351435;0.2832139578932299
5607;2019-02-18 14:27:37.862;770;192;112;112;107;53;182;25;45;33;604;595;40;139;241;226;245;193;191;188;181;24;550;361;363;138;366;278;549;-1.0;87.0;711.0;146.0;122.0;0;30;98;1;0;0;0;0;0;0;1;1;0;0;0;30417.328125;10641.685546875;0.0;2280.31811523438;419.0;92760;;;Calculated values ==>;1550496457.862;350.16;292.36;284.36;284.36;283.86;278.46000000000004;274.4858918419099;291.36;275.66;277.66;276.46000000000004;333.56;332.66;277.16;287.06;297.26000000000005;295.76000000000005;297.66;292.46000000000004;291.96000000000004;291.26000000000005;;315.06;275.56;242.14157278889297;264.86050150153983;274.4858918419099;292.26000000000005;5500000.0;3610000.0;3629999.9999999995;1380000.0;3660000.0;2780000.0;5490000.0;0.0;0.0145;0.11850000000000001;0.024333333333333332;0.02033333333333333;0.02033333333333333;;10641.685546875;0.0;2280.31811523438;30417.328125;510720.74681624403;415191.4900061728;227098.3386120891;227098.3386120891;225673.23531596395;430081.6785162784;456643.7635023736;452595.04869517934;472262.261994151;515427.489515931;514487.73133807065;451946.26579040923;464286.94757106184;464193.69253965805;462946.4434952612;430001.98086665635;415538.5025391026;457478.43124816316;456504.1082933979;;176038.69501535743;471379.3427040597;203130.14638308878;227098.3386120891;274.4276890846477;2909534.9865129367;1088576.182498945;186702.7134762679;0.0;0;169;168;0;0;0;0;0;86;67;1229991074289.6177;452247573279.8197;862175116599.2402;29561.590923982734;6527.397110476958;209.72043574952895;4664.583983519945;2268435.1955539496;968229.4890940345;59453.48034157275;767546.9071146604;3.170041854565017;0.23452543165550652
5608;2019-02-18 14:28:37.852;758;193;113;113;106;50;182;25;31;33;623;612;30;112;240;226;245;195;191;188;181;24;571;363;363;133;368;254;565;-1.0;83.0;973.0;126.0;122.0;0;21;0;1;0;1;0;0;0;0;1;1;0;0;0;38833.80078125;19516.53125;0.0;2034.52526855469;411.0;92761;;;Calculated values ==>;1550496517.852;348.96000000000004;292.46000000000004;284.46000000000004;284.46000000000004;283.76000000000005;278.16;274.69669130483857;291.36;275.66;276.26000000000005;276.46000000000004;335.46000000000004;334.36;276.16;284.36;297.16;295.76000000000005;297.66;292.66;291.96000000000004;291.26000000000005;;314.26000000000005;275.56;241.05796691057077;261.6868853414304;274.69669130483857;292.26000000000005;5710000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2540000.0;5650000.0;0.0;0.013833333333333333;0.16216666666666668;0.021;0.02033333333333333;0.02033333333333333;;19516.53125;0.0;2034.52526855469;38833.80078125;507375.2229514413;253468.26565489045;227057.03131711527;227057.03131711527;225083.53646047311;429947.3805835815;456643.7635023736;454929.52275986236;472917.67418972735;519416.45937810675;518289.53550403833;454806.37364540703;464614.4971324869;463764.977612162;462645.70173229097;424160.9253423096;409518.284082227;457478.43124816316;456504.1082933979;;172696.00095264515;472041.5853210863;203701.50123216692;227057.03131711527;274.657939165778;2910111.9830717905;1088827.4590858798;186738.66451163383;0.0;0;169;169;0;0;0;0;0;86;67;1230208837989.6523;452328859729.83264;862334689999.2656;40740.81082440795;5635.141765867306;202.55653743114263;4665.423898517746;2269020.951259721;968330.8266922717;59456.915410409565;767624.6442220121;2.3777921505660267;0.17013263975048393
5609;2019-02-18 14:29:37.843;751;192;113;112;105;47;182;27;19;33;631;617;13;68;241;226;245;193;191;188;181;27;551;360;363;121;365;235;546;-1.0;84.0;669.0;38.0;122.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;38191.13671875;18996.322265625;0.0;1850.75109863281;392.0;92762;;;Calculated values ==>;1550496577.843;348.26;292.36;284.46000000000004;284.36;283.66;277.86;274.38016830617;291.36;275.86;275.06;276.46000000000004;336.26000000000005;334.86;274.46000000000004;279.96000000000004;297.26000000000005;295.76000000000005;297.66;292.46000000000004;291.96000000000004;291.26000000000005;;312.36;275.86;238.32900078539177;259.0149159925826;274.38016830617;292.26000000000005;5510000.0;3600000.0;3629999.9999999995;1210000.0;3650000.0;2350000.0;5460000.0;0.0;0.014;0.1115;0.006333333333333333;0.02033333333333333;0.02033333333333333;;18996.322265625;0.0;1850.75109863281;38191.13671875;508281.7054142506;416342.6448258762;227448.56457755668;227160.72274887387;225166.34667516092;430148.3826014536;456643.7635023736;456622.5699896197;474469.2834652594;521792.7810375018;520377.6851027793;455909.5763476325;462341.66738199;464341.04294382274;463096.3509743104;429740.10307360993;416677.1505482303;457478.43124816316;456504.1082933979;;164757.40606591295;473895.8352069713;202988.63824790742;227448.56457755668;274.36823016671974;2910753.761269112;1089148.3513904398;186771.0369580643;0.0;0;169;169;0;0;0;0;0;86;67;1230426605319.4238;452405048299.7527;862481367994.1117;28280.18338920092;1715.7455807407378;182.88133535531526;4657.462722222104;2269596.039934655;968392.0748981533;59460.12691088208;767702.3232901619;1.6710390191865336;0.10328911651890045
5610;2019-02-18 14:30:37.853;760;177;112;112;103;44;182;26;23;34;635;618;12;69;238;227;245;177;191;188;181;27;521;352;363;120;357;245;521;418.0;82.0;0.0;62.0;122.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29050.609375;10306.8759765625;0.0;1040.23498535156;387.0;92763;;;Calculated values ==>;1550496637.853;349.16;290.86;284.36;284.36;283.46000000000004;277.56;273.5264737036516;291.36;275.76000000000005;275.46000000000004;276.56;336.66;334.96000000000004;274.36;280.06;296.96000000000004;295.86;297.66;290.86;291.96000000000004;291.26000000000005;;311.86;275.86;238.09270928235583;260.44013211722256;273.5264737036516;292.26000000000005;5210000.0;3520000.0000000005;3629999.9999999995;1200000.0;3570000.0000000005;2450000.0;5210000.0;0.06966666666666667;0.013666666666666666;0.0;0.010333333333333333;0.02033333333333333;0.09;;10306.8759765625;0.0;1040.23498535156;29050.609375;512013.18518848345;420551.15666942374;227698.89174648342;227698.89174648342;225094.38891464792;430671.36484660726;456643.7635023736;455455.10963595036;474692.65145903314;521382.1998708752;519652.56841589947;454116.9317620451;460936.69418933644;465118.4183262364;464415.192549656;437046.00796345354;420551.15666942374;457478.43124816316;456504.1082933979;;162668.35908569003;474024.657542605;200834.1900925837;206903.62268846476;273.4926830537579;2911314.2025444517;1089392.5854079723;186795.1325240188;0.0;0;169;169;0;0;0;0;0;86;67;1230644441619.3892;452477360349.7412;862625391994.0889;0.0;2822.96816365022;225.4296343517405;22464.04370444398;2269831.7474075602;968429.903816453;59463.53006939433;767928.3735124405;2.2483645033592263;-0.004746440703667599
5611;2019-02-18 14:31:37.868;765;169;113;113;102;43;182;24;27;34;641;617;19;58;235;228;245;170;191;188;181;23;528;349;363;126;354;241;530;147.0;77.0;82.0;14.0;122.0;0;51;68;1;0;0;0;0;0;0;1;0;0;0;0;27271.859375;8804.1875;0.0;837.2509765625;395.0;92764;;;Calculated values ==>;1550496697.868;349.66;290.06;284.46000000000004;284.46000000000004;283.36;277.46000000000004;273.20264511476705;291.36;275.56;275.86;276.56;337.26;334.86;275.06;278.96000000000004;296.66;295.96000000000004;297.66;290.16;291.96000000000004;291.26000000000005;;312.66;275.46000000000004;239.4893008659735;259.87524604437704;273.20264511476705;292.26000000000005;5280000.0;3490000.0;3629999.9999999995;1260000.0;3540000.0;2410000.0;5300000.0;0.0245;0.012833333333333334;0.013666666666666666;0.0023333333333333335;0.02033333333333333;0.044833333333333336;;8804.1875;0.0;837.2509765625;27271.859375;512014.8309978993;414693.8417973381;227792.6169447022;227792.6169447022;224630.3378274604;430862.6128555636;456643.7635023736;456595.6620896033;473922.61981710925;522316.99432609626;519882.1691341274;455636.0052374283;460264.3713804576;465164.4692349649;464984.76761862915;435433.3380848418;415041.8340446975;457478.43124816316;456504.1082933979;;166010.84420003442;472863.20171499666;200067.4937560595;212641.71319477475;273.17864775747074;2911783.673789999;1089551.884085271;186810.7821518245;0.0;0;169;169;0;0;0;0;0;86;67;1230862296069.77;452551178799.87024;862771228444.3438;3505.8849672250985;636.5233185708535;261.69096851518475;10933.164046921604;2269860.9704195987;968458.7401194625;59467.59042259324;768206.753155038;1.590765043879738;0.01030317603419062
5612;2019-02-18 14:32:37.854;765;171;114;114;103;43;182;21;31;34;639;614;25;66;233;229;245;173;191;188;180;20;534;349;363;136;354;242;536;128.0;84.0;83.0;171.0;122.0;0;89;31;1;0;0;0;0;0;0;1;0;0;0;0;25511.794921875;6842.55224609375;0.0;1002.03009033203;405.0;92765;;;Calculated values ==>;1550496757.854;349.66;290.26000000000005;284.56;284.56;283.46000000000004;277.46000000000004;273.20264511476705;291.36;275.26000000000005;276.26000000000005;276.56;337.06;334.56;275.66;279.76000000000005;296.46000000000004;296.06;297.66;290.46000000000004;291.96000000000004;291.16;;313.66;275.16;241.71165711629368;260.01710675043796;273.20264511476705;292.26000000000005;5340000.0;3490000.0;3629999.9999999995;1360000.0;3540000.0;2420000.0;5360000.0;0.021333333333333333;0.014;0.013833333333333333;0.0285;0.02033333333333333;0.041666666666666664;;6842.55224609375;0.0;1002.03009033203;25511.794921875;511496.23014983494;246399.73032010507;227952.7894723216;227952.7894723216;224796.028747564;430862.6128555636;456643.7635023736;456910.9799825661;472622.7809936826;522032.97608304024;519494.5351784961;456192.1278643392;461046.01535873365;464904.1018876158;465114.2551547031;434009.8106292752;413664.0062263684;457478.43124816316;456364.2951047695;;170189.03402730724;471253.26030847814;199515.47250099946;213392.88318300468;272.96120069392583;2912223.4349413705;1089682.2431590715;186826.10591768436;0.0;0;169;169;0;0;0;0;0;86;67;1231080045249.9915;452629760459.9502;862916094634.4912;3560.637853495005;7744.5269525131425;284.84126164069517;10123.808830073534;2269919.8443693705;968528.5659086392;59472.14379514761;768382.1869850776;2.7680014010300797;0.16386415586658062
5613;2019-02-18 14:33:37.864;764;173;115;115;104;45;182;20;34;33;625;606;30;96;233;230;245;176;191;188;181;18;535;348;363;142;353;246;537;258.0;86.0;-1.0;90.0;122.0;0;99;17;1;0;0;0;0;0;0;1;0;0;0;0;24769.1796875;6092.9873046875;0.0;1049.53369140625;412.0;92766;;;Calculated values ==>;1550496817.864;349.56000000000006;290.46000000000004;284.66;284.66;283.56;277.66;273.0942459734351;291.36;275.16;276.56;276.46000000000004;335.66;333.76000000000005;276.16;282.76000000000005;296.46000000000004;296.16;297.66;290.76000000000005;291.96000000000004;291.26000000000005;;314.36;274.96000000000004;242.98782864720522;260.58029834229245;273.0942459734351;292.26000000000005;5350000.0;3479999.9999999995;3629999.9999999995;1420000.0;3529999.9999999995;2460000.0;5370000.0;0.043000000000000003;0.014333333333333333;0.0;0.015000000000000001;0.02033333333333333;0.06333333333333334;;6092.9873046875;0.0;1049.53369140625;24769.1796875;511287.5364214166;413245.3675832885;228222.36287170718;228222.36287170718;225059.62667784194;430925.7729439634;456643.7635023736;456618.8809231077;471734.03124744946;520282.6086036309;518346.5025847998;456136.44728527736;463932.14048926305;465050.0807944103;465388.9643184882;433768.628973651;414332.0034719807;457478.43124816316;456504.1082933979;;173113.83306960555;470252.297931023;199480.73824724238;208708.31246878108;272.94323331865274;2912642.5128977355;1089790.0572880048;186843.2051319236;0.0;0;169;169;0;0;0;0;0;86;67;1231297881549.9568;452713174359.93695;863062519034.4679;0.0;4061.5733952567102;278.5916321906075;15693.733735559064;2269949.5212968085;968626.96647555;59476.83985180781;768597.3690307883;2.804877825905298;0.042724421680650784
5614;2019-02-18 14:34:37.855;762;175;117;116;105;44;182;19;38;31;609;594;34;122;233;230;245;179;191;188;181;17;551;347;363;148;352;251;553;-1.0;112.0;65.0;154.0;122.0;0;99;19;1;0;0;0;0;0;0;1;0;0;0;0;25056.0625;6369.11376953125;0.0;1044.93615722656;416.0;92767;;;Calculated values ==>;1550496877.855;349.36;290.66;284.86;284.76000000000005;283.66;277.56;272.9856168485579;291.36;275.06;276.96000000000004;276.26000000000005;334.06;332.56;276.56;285.36;296.46000000000004;296.16;297.66;291.06;291.96000000000004;291.26000000000005;;314.76000000000005;274.86;244.22491754036054;261.27494424493943;272.9856168485579;292.26000000000005;5510000.0;3470000.0000000005;3629999.9999999995;1480000.0;3520000.0000000005;2510000.0;5530000.0;0.0;0.018666666666666668;0.010833333333333334;0.025666666666666667;0.02033333333333333;0.02033333333333333;;6369.11376953125;0.0;1044.93615722656;25056.0625;509645.47975389677;247112.04948343278;228455.2794383903;228165.8721177693;225031.1260726795;430988.63858405815;456643.7635023736;456283.55020339484;470735.8213545205;518233.8178742652;516698.1319602063;455796.72062643693;466207.1047613475;465195.77574039256;465534.009143221;429740.10307360993;248602.44030294742;457478.43124816316;456504.1082933979;;174785.17458790913;469338.9508978301;198616.77958901515;228455.2794383903;272.59730994604007;2913057.6609673095;1089893.8925525546;186860.65642922325;0.0;0;169;169;0;0;0;0;0;86;67;1231515648879.7283;452800161309.8457;863211596669.3115;2791.3900149891133;6948.535730259583;3381.2363717190337;4636.9928533851535;2269972.7793910047;968718.7036221966;59507.33384369006;768766.7663387769;2.3952030463488647;0.1682753452811571
5615;2019-02-18 14:35:37.875;762;180;119;118;107;45;182;19;41;28;594;581;38;151;232;231;245;188;191;188;181;17;564;348;363;140;353;257;566;175.0;85.0;606.0;228.0;122.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26597.783203125;7220.04736328125;0.0;1920.51452636719;420.0;92768;;;Calculated values ==>;1550496937.875;349.36;291.16;285.06;284.96000000000004;283.86;277.66;273.0942459734351;291.36;275.06;277.26000000000005;275.96000000000004;332.56;331.26000000000005;276.96000000000004;288.26000000000005;296.36;296.26000000000005;297.66;291.96000000000004;291.96000000000004;291.26000000000005;;315.16;274.86;242.56692532238324;262.0952818180154;273.0942459734351;292.26000000000005;5640000.0;3479999.9999999995;3629999.9999999995;1400000.0;3529999.9999999995;2570000.0;5660000.0;0.029166666666666667;0.014166666666666666;0.10099999999999999;0.038;0.02033333333333333;0.0495;;7220.04736328125;0.0;1920.51452636719;26597.783203125;508499.45920114184;248369.59637365956;228754.67999578212;228466.53998001674;225344.47090344492;430925.7729439634;456643.7635023736;455659.7473725802;471506.718606615;516187.4295368279;514848.9435444322;455290.22753941757;468694.8896085733;464919.9936635114;465517.9933470363;426193.6403167906;251412.36279694637;457478.43124816316;456504.1082933979;;176456.53798984195;470422.9394058528;199619.0475598639;211587.219806268;272.99777878576;2913488.25316427;1090007.1733096286;186885.37675560836;0.0;0;169;169;0;0;0;0;0;87;67;1231733521479.659;452886590109.81824;863364047469.2631;25860.11068108435;10290.547890147578;2476.0680981977935;12123.38598011293;2270211.621484231;968862.4105386643;59556.16098454738;768906.4827189528;5.552187410602892;0.35340579660964333
5616;2019-02-18 14:36:37.885;766;189;118;119;111;46;182;21;44;27;593;582;41;158;233;231;245;193;191;188;181;19;560;352;363;138;357;259;561;-2.0;83.0;960.0;242.0;122.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;26966.6015625;7494.50244140625;0.0;1955.35461425781;421.0;92769;;;Calculated values ==>;1550496997.885;349.76;292.06;284.96000000000004;285.06;284.26000000000005;277.76000000000005;273.5264737036516;291.36;275.26000000000005;277.56;275.86;332.46000000000004;331.36;277.26000000000005;288.96000000000004;296.46000000000004;296.26000000000005;297.66;292.46000000000004;291.96000000000004;291.26000000000005;;315.26000000000005;275.06;242.14157278889297;262.3656120759269;273.5264737036516;292.26000000000005;5600000.0;3520000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2590000.0;5610000.0;0.0;0.013833333333333333;0.16;0.04033333333333333;0.02033333333333333;0.02033333333333333;;7494.50244140625;0.0;1955.35461425781;26966.6015625;509351.10930102813;252076.2402507455;228572.76896129033;228861.9840515359;226569.1724143317;430671.36484660726;456643.7635023736;455697.50911575207;471673.81221397576;515913.6821157799;514779.46182999935;455327.05495058285;469221.3151155594;464464.4457187545;464936.0064030323;427314.52156231453;410528.1239549413;457478.43124816316;456504.1082933979;;176874.38241465177;470888.190022284;200762.30244845062;228572.76896129033;273.4645158095032;2913934.6974322246;1090129.8149948562;186917.68104826;0.0;0;169;169;0;0;0;0;0;87;67;1231951357779.6243;452970004009.805;863518873269.2384;40789.633066768234;10895.077465477945;232.21183356866325;4634.603899752853;2270767.1285844636;969038.9868410794;59578.73374547508;769046.1559095822;5.984379015730381;0.47956677857892943
5617;2019-02-18 14:37:37.846;773;190;116;117;114;49;182;22;46;27;601;590;44;160;235;230;245;190;191;188;181;21;553;356;363;138;360;260;555;0.0;85.0;783.0;211.0;122.0;0;7;46;1;0;0;0;0;0;0;1;1;0;0;0;27268.623046875;7757.11376953125;0.0;1999.83508300781;421.0;92770;;;Calculated values ==>;1550497057.846;350.46000000000004;292.16;284.76000000000005;284.86;284.56;278.06;273.955091788801;291.36;275.36;277.76000000000005;275.86;333.26000000000005;332.16;277.56;289.16;296.66;296.16;297.66;292.16;291.96000000000004;291.26000000000005;;315.26000000000005;275.26000000000005;242.14157278889297;262.5002047102346;273.955091788801;292.26000000000005;5530000.0;3560000.0;3629999.9999999995;1380000.0;3600000.0;2600000.0;5550000.0;0.0;0.014166666666666666;0.1305;0.035166666666666666;0.02033333333333333;0.02033333333333333;;7757.11376953125;0.0;1999.83508300781;27268.623046875;510830.0155851172;411990.71530006983;228123.25152956232;228412.22449851246;227547.59112166913;430412.23801567365;456643.7635023736;455778.51535834384;471673.81221397576;516652.8438246443;515518.74042678357;455531.43715521536;469313.0523074251;464285.6678292783;464218.37197162234;429211.9392187807;411990.71530006983;457478.43124816316;456504.1082933979;;176874.38241465177;471084.70712553355;201847.20732941665;228123.25152956232;273.9063753867849;2914386.363862911;1090256.8291836202;186950.61953844083;0.0;0;169;169;0;0;0;0;0;87;67;1232169016209.4998;453052750189.7576;863674472064.1493;33138.035697775;9468.185409496777;243.96733884840432;4643.744087531322;2271382.792048943;969208.5703972665;59582.6993259391;769123.4252183804;4.867703341633497;0.3856555115553502
5618;2019-02-18 14:38:37.866;778;187;115;115;114;51;182;23;49;28;610;598;46;162;237;228;245;187;191;188;181;22;553;359;363;137;365;263;555;-2.0;86.0;819.0;233.0;122.0;0;13;60;1;0;0;0;0;0;0;1;1;0;0;0;28153.44921875;8575.9296875;0.0;2062.69946289062;422.0;92771;;;Calculated values ==>;1550497117.866;350.96000000000004;291.86;284.66;284.66;284.56;278.26000000000005;274.27422755570615;291.36;275.46000000000004;278.06;275.96000000000004;334.16;332.96000000000004;277.76000000000005;289.36;296.86;295.96000000000004;297.66;291.86;291.96000000000004;291.26000000000005;;315.36;275.36;241.92719264551067;262.9017227912062;274.27422755570615;292.26000000000005;5530000.0;3590000.0;3629999.9999999995;1370000.0;3650000.0;2630000.0;5550000.0;0.0;0.014333333333333333;0.13649999999999998;0.03883333333333334;0.02033333333333333;0.02033333333333333;;8575.9296875;0.0;2062.69946289062;28153.44921875;511446.47334898496;410799.17277700413;227835.04385385563;227835.04385385563;227547.59112166913;430214.79039162316;456643.7635023736;455652.1820626169;471904.2073218062;517326.69504826766;516087.89885299554;455279.5654911035;469129.4697288529;463811.02350835653;463510.5090081324;429211.9392187807;410799.17277700413;457478.43124816316;456504.1082933979;;177292.22831007556;471316.13971061294;202627.83424556858;227835.04385385563;274.2236934971315;2914848.3684151783;1090392.9832486173;186984.48527779742;0.0;0;169;169;0;0;0;0;0;87;67;1232386888809.4304;453135277689.7314;863831424364.0994;34537.823477027094;10434.062528892557;263.9163189987978;4649.604310270692;2271946.945530385;969374.4777473891;59586.933100541086;769200.8956031941;4.689082205046831;0.3777598741723955
5619;2019-02-18 14:39:37.867;782;181;114;114;114;54;182;22;51;28;618;606;48;160;239;226;245;181;191;188;181;21;562;361;363;135;366;266;562;-2.0;84.0;798.0;190.0;122.0;0;15;79;1;0;0;0;0;0;0;1;1;0;0;0;29434.978515625;9751.6123046875;0.0;2111.6455078125;423.0;92772;;;Calculated values ==>;1550497177.867;351.36;291.26000000000005;284.56;284.56;284.56;278.56;274.4858918419099;291.36;275.36;278.26000000000005;275.96000000000004;334.96000000000004;333.76000000000005;277.96000000000004;289.16;297.06;295.76000000000005;297.66;291.26000000000005;291.96000000000004;291.26000000000005;;315.46000000000004;275.26000000000005;241.49495122638035;263.299902668528;274.4858918419099;292.26000000000005;5620000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2660000.0;5620000.0;0.0;0.014;0.133;0.03166666666666666;0.02033333333333333;0.02033333333333333;;9751.6123046875;0.0;2111.6455078125;29434.978515625;511162.8148953743;248928.0359672628;227402.9618328961;227402.9618328961;227402.9618328961;430081.6785162784;456643.7635023736;455401.8918781268;472168.09959432366;517899.85231189744;516659.4234985957;455027.1040612277;468482.214661478;463928.38035923813;462946.4434952612;426757.58347904246;248928.0359672628;457478.43124816316;456504.1082933979;;177710.07569661198;471484.10707214737;203149.02501461472;227402.9618328961;274.43499727151664;2915328.2799793514;1090545.715311133;187019.27206575294;0.0;0;169;169;0;0;0;0;0;87;67;1232604692440.0327;453216879049.95703;863990127009.5383;33549.6312928471;8497.277598488532;2489.613665164915;4658.389978030203;2272514.3504449604;969532.2415449064;59609.879566240634;769278.4635152548;4.1468299275006375;0.30740152629928785
5620;2019-02-18 14:40:37.857;785;189;113;113;112;57;182;22;53;28;627;614;48;154;240;225;245;193;191;188;181;21;566;363;363;133;368;266;566;-2.0;83.0;742.0;184.0;122.0;0;11;95;1;0;0;0;0;0;0;1;1;0;0;0;30480.349609375;10837.1142578125;0.0;2088.5546875;424.0;92773;;;Calculated values ==>;1550497237.857;351.66;292.06;284.46000000000004;284.46000000000004;284.36;278.86;274.69669130483857;291.36;275.36;278.46000000000004;275.96000000000004;335.86;334.56;277.96000000000004;288.56;297.16;295.66;297.66;292.46000000000004;291.96000000000004;291.26000000000005;;315.56;275.26000000000005;241.05796691057077;263.299902668528;274.69669130483857;292.26000000000005;5660000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2660000.0;5660000.0;0.0;0.013833333333333333;0.12366666666666666;0.03066666666666667;0.02033333333333333;0.02033333333333333;;10837.1142578125;0.0;2088.5546875;30480.349609375;511189.0577448255;251805.46433208432;227036.90934473104;227036.90934473104;226753.12994273897;429947.3805835815;456643.7635023736;455651.22432670655;472431.1216696904;518829.18441192247;517486.54634889966;455027.1040612277;467784.9423840249;463764.977612162;462512.1425119949;425622.44197554374;253410.37462381402;457478.43124816316;456504.1082933979;;178127.92459426197;471749.2581616372;203666.45546475326;227036.90934473104;274.64441200519315;2915827.491164739;1090717.259437061;187054.2679004414;0.0;0;169;169;0;0;0;0;0;87;67;1232822456140.0674;453297265649.9698;864149700409.5637;31162.11641592822;8221.205949371108;2382.2669316989277;4665.833045289559;2273053.5251318584;969671.5390210446;59650.471804720124;769356.1524234851;3.5921871849523264;0.2656495996681795
5621;2019-02-18 14:41:37.847;789;196;112;112;109;58;182;24;54;29;637;623;48;145;241;224;245;198;191;188;181;23;558;364;363;133;368;276;558;1.0;79.0;1015.0;162.0;122.0;0;8;99;1;0;0;0;0;0;0;1;1;0;0;0;30649.58203125;10870.572265625;0.0;2158.59619140625;421.0;92774;;;Calculated values ==>;1550497297.847;352.06000000000006;292.76000000000005;284.36;284.36;284.06;278.96000000000004;274.8017692304317;291.36;275.56;278.56;276.06;336.86;335.46000000000004;277.96000000000004;287.66;297.26000000000005;295.56;297.66;292.96000000000004;291.96000000000004;291.26000000000005;;315.26000000000005;275.46000000000004;241.05796691057077;264.60387354146746;274.8017692304317;292.26000000000005;5580000.0;3640000.0;3629999.9999999995;1330000.0;3679999.9999999995;2760000.0;5580000.0;0.00016666666666666666;0.013166666666666667;0.16916666666666666;0.027000000000000003;0.02033333333333333;0.020499999999999997;;10870.572265625;0.0;2158.59619140625;30649.58203125;512371.4224900604;413010.54793433315;226913.85408509918;226913.85408509918;226062.02064807058;429879.7862731237;456643.7635023736;454096.1863580534;472528.46462518856;519031.3655234358;517576.70606457966;453328.14760807337;465297.15715544426;463898.11279319227;462227.06044939905;427864.690887245;413753.7550397062;457478.43124816316;456504.1082933979;;176874.38241465177;471944.1597200548;203981.87546254302;226727.4152345093;274.7708129124489;2916336.8223571177;1090898.1266745015;187089.6549254766;0.0;0;169;169;0;0;0;0;0;87;67;1233040219839.2366;453377052349.6654;864312273308.9435;42311.00425982384;7234.981674952821;185.79398865926106;4710.422207707215;2273665.699089153;969800.319117162;59671.86874555686;769434.2748610519;4.178486317886477;0.30985248878143234
5622;2019-02-18 14:42:37.868;787;192;112;111;107;56;182;26;54;30;649;634;49;140;241;225;245;193;191;188;181;24;550;361;363;132;366;283;549;-2.0;84.0;947.0;159.0;122.0;0;7;98;1;0;0;0;0;0;0;1;1;0;0;0;42632.9921875;18518.943359375;0.0;2212.45971679688;416.0;92775;;;Calculated values ==>;1550497357.868;351.86;292.36;284.36;284.26000000000005;283.86;278.76000000000005;274.4858918419099;291.36;275.76000000000005;278.56;276.16;338.06000000000006;336.56;278.06;287.16;297.26000000000005;295.66;297.66;292.46000000000004;291.96000000000004;291.26000000000005;;314.76000000000005;275.56;240.83765695389522;265.49620691782997;274.4858918419099;292.26000000000005;5500000.0;3610000.0;3629999.9999999995;1320000.0;3660000.0;2830000.0;5490000.0;0.0;0.014;0.15783333333333335;0.026500000000000003;0.02033333333333333;0.02033333333333333;;18518.943359375;0.0;2212.45971679688;42632.9921875;512809.6463677518;415191.4900061728;227098.3386120891;226811.87057994117;225673.23531596395;430081.6785162784;456643.7635023736;452893.4521073204;472756.67973813636;519698.73240339913;518134.4971072183;452241.63052117056;463668.73349499935;464193.69253965805;462813.44064817444;430001.98086665635;415538.5025391026;457478.43124816316;456504.1082933979;;174785.17458790913;472173.3745042847;203196.70531823457;227098.3386120891;274.45345094228276;2916947.7242179434;1091143.1250247299;187126.09314038054;0.0;0;169;169;0;0;0;0;0;87;67;1233258096069.7698;453456580174.86;864480032004.354;39410.46986821072;7127.881733430329;202.48869658575208;4664.583983519945;2274346.94972952;969920.0515375432;59675.10556709965;769512.4272566048;2.479592147857603;0.18415668674156713
5623;2019-02-18 14:43:37.848;773;197;112;112;107;53;182;27;51;31;659;643;43;94;241;225;245;199;191;188;181;26;564;364;363;131;369;260;557;-1.0;85.0;1196.0;161.0;122.0;0;3;1;1;1;0;0;0;0;0;1;1;0;0;0;38722.0546875;19172.650390625;0.0;2009.9833984375;403.0;92776;;;Calculated values ==>;1550497417.848;350.46000000000004;292.86;284.36;284.36;283.86;278.46000000000004;274.8017692304317;291.36;275.86;278.26000000000005;276.26000000000005;339.06000000000006;337.46000000000004;277.46000000000004;282.56;297.26000000000005;295.66;297.66;293.06;291.96000000000004;291.26000000000005;;313.46000000000004;275.76000000000005;240.61611355647437;262.5002047102346;274.8017692304317;292.26000000000005;5640000.0;3640000.0;3629999.9999999995;1310000.0;3690000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.19933333333333333;0.026833333333333334;0.02033333333333333;0.02033333333333333;;19172.650390625;0.0;2009.9833984375;38722.0546875;509871.52813496767;413793.25851007923;226934.15794903602;226934.15794903602;225516.9295716143;429879.7862731237;456643.7635023736;456394.4736292281;472984.3684616349;522613.08434756426;520971.9461025041;455407.7469629331;461597.8284548382;463749.8801673841;462361.0238596793;426193.6403167906;414517.6821551175;457478.43124816316;456504.1082933979;;169353.38768963216;472499.14586990676;204004.66100528825;226934.15794903602;274.7795926873174;2917625.4569558757;1091457.1169405414;187161.26843734336;0.0;0;170;169;0;0;0;0;0;87;67;1233475823469.839;453535453874.8851;864642877704.4058;50309.70264970534;7204.60201053393;165.40940729036893;4667.922323668691;2275094.368611372;970039.4490896594;59678.170362693745;769590.1722188941;2.9433373116893082;0.21680952674386605
5624;2019-02-18 14:44:37.879;768;190;112;111;104;49;182;28;52;32;659;642;41;77;241;225;245;192;191;188;181;27;553;358;363;133;363;253;547;0.0;83.0;899.0;232.0;122.0;0;4;1;1;1;0;0;0;0;0;1;1;0;0;0;38355.23828125;18927.29296875;0.0;1949.65734863281;384.0;92777;;;Calculated values ==>;1550497477.879;349.96000000000004;292.16;284.36;284.26000000000005;283.56;278.06;274.1680685717883;291.36;275.96000000000004;278.36;276.36;339.06000000000006;337.36;277.26000000000005;280.86;297.26000000000005;295.66;297.66;292.36;291.96000000000004;291.26000000000005;;311.56;275.86;241.05796691057077;261.54996906429363;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2530000.0;5470000.0;0.0;0.013833333333333333;0.14983333333333335;0.03866666666666666;0.02033333333333333;0.02033333333333333;;18927.29296875;0.0;1949.65734863281;38355.23828125;510212.4198877181;415275.6320791768;227139.87781552845;226852.99637495677;224864.99064383286;430280.9020939914;456643.7635023736;457654.61945670296;472820.39598721155;523177.8675286321;521442.1504859719;456320.04435671825;460648.95203399897;464634.8729112105;463263.0670591279;429211.9392187807;415963.3411232605;457478.43124816316;456504.1082933979;;161414.93982334915;472333.7623376517;202396.60061711285;227139.87781552845;274.1292896555661;2918268.0995901;1091774.7805094242;187194.28249196656;0.0;0;170;169;0;0;0;0;0;87;67;1233693735999.4722;453614694794.75165;864796857219.1465;38246.15982279859;10437.570253194168;183.27227365469645;4663.739353050011;2275832.7154129185;970186.5431509622;59681.07754463174;769667.9762440568;2.5641073475241294;0.20491588036230857
5625;2019-02-18 14:45:37.869;772;186;113;112;104;45;182;26;49;33;651;635;39;78;238;227;245;188;191;188;181;26;553;356;363;137;360;247;547;-1.0;82.0;960.0;170.0;122.0;0;24;1;1;1;0;0;0;0;0;1;1;0;0;0;38442.56640625;19033.81640625;0.0;1966.68420410156;372.0;92778;;;Calculated values ==>;1550497537.869;350.36;291.76000000000005;284.46000000000004;284.36;283.56;277.66;273.955091788801;291.36;275.76000000000005;278.06;276.46000000000004;338.26;336.66;277.06;280.96000000000004;296.96000000000004;295.86;297.66;291.96000000000004;291.96000000000004;291.26000000000005;;310.36;275.76000000000005;241.92719264551067;260.72004837742526;273.955091788801;292.26000000000005;5530000.0;3560000.0;3629999.9999999995;1370000.0;3600000.0;2470000.0;5470000.0;0.0;0.013666666666666666;0.16;0.028333333333333332;0.02033333333333333;0.02033333333333333;;19033.81640625;0.0;1966.68420410156;38442.56640625;510706.5880858521;413854.0851824992;227427.50855945513;227139.87781552845;224864.99064383286;430412.23801567365;456643.7635023736;458256.2283559787;472393.7743832905;522846.7192433356;521218.65373797657;457057.75920314965;461686.3350300114;464680.0635916259;463824.4608297027;429211.9392187807;414572.912758482;457478.43124816316;456504.1082933979;;156401.31544495918;471708.256711685;201869.1278348291;227427.50855945513;273.91491780986877;2918907.974632313;1092091.0703638364;187226.9132322146;0.0;0;170;169;0;0;0;0;0;87;67;1233911499699.5068;453695681294.7645;864946832219.1703;41021.93608338393;7645.441984844249;200.06669495741616;4657.890861256836;2276493.172784331;970337.2098043417;59684.27150362212;769745.6435491465;2.548764746972686;0.19120609384186307
5626;2019-02-18 14:46:37.869;780;186;114;113;106;43;182;24;44;32;636;620;35;83;237;228;245;187;191;188;181;24;553;355;363;137;359;238;548;-2.0;81.0;1010.0;209.0;122.0;0;33;1;1;1;0;0;0;0;0;1;1;0;0;0;38400.828125;19132.373046875;0.0;1918.2756347656198;365.0;92779;;;Calculated values ==>;1550497597.869;351.16;291.76000000000005;284.56;284.46000000000004;283.76000000000005;277.46000000000004;273.8482719121499;291.36;275.56;277.56;276.36;336.76000000000005;335.16;276.66;281.46000000000004;296.86;295.96000000000004;297.66;291.86;291.96000000000004;291.26000000000005;;309.66;275.56;241.92719264551067;259.4470641161187;273.8482719121499;292.26000000000005;5530000.0;3550000.0;3629999.9999999995;1370000.0;3590000.0;2380000.0;5480000.0;0.0;0.013500000000000002;0.16833333333333333;0.034833333333333334;0.02033333333333333;0.02033333333333333;;19132.373046875;0.0;1918.2756347656198;38400.828125;511692.7420357558;413442.3132566535;227694.6806430838;227406.503711544;225409.8893151775;430477.46260093397;456643.7635023736;459091.3132656544;472295.8960165899;522054.1967169358;520434.13059913315;458031.4307608141;463616.6462544783;464695.37349921046;464103.7369688208;429211.9392187807;413808.91226698237;457478.43124816316;456504.1082933979;;153476.72818028802;471512.23439352604;201575.38779979668;227694.6806430838;273.79585654566813;2919548.336253407;1092409.1219426123;187259.2878975385;0.0;0;170;169;0;0;0;0;0;87;67;1234129299699.5068;453777881294.7645;865092332219.1703;43348.514120086045;9402.80015634824;207.9408638492778;4652.458362223053;2277196.25986936;970479.2784888516;59687.671566612175;769823.2297926755;2.736814165387351;0.21215627400839662
5627;2019-02-18 14:47:37.850;789;179;114;113;106;42;182;21;43;31;619;606;33;112;236;228;245;180;191;188;181;22;525;351;363;136;356;254;526;-2.0;84.0;491.0;130.0;122.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;30082.6953125;10421.3671875;0.0;2122.36499023438;372.0;92780;;;Calculated values ==>;1550497657.85;352.06000000000006;291.06;284.56;284.46000000000004;283.76000000000005;277.36;273.4187578820637;291.36;275.26000000000005;277.46000000000004;276.26000000000005;335.06;333.76000000000005;276.46000000000004;284.36;296.76000000000005;295.96000000000004;297.66;291.16;291.96000000000004;291.26000000000005;;310.36;275.36;241.71165711629368;261.6868853414304;273.4187578820637;292.26000000000005;5250000.0;3510000.0;3629999.9999999995;1360000.0;3560000.0;2540000.0;5260000.0;0.0;0.014;0.08183333333333334;0.021666666666666667;0.02033333333333333;0.02033333333333333;;10421.3671875;0.0;2122.36499023438;30082.6953125;515168.97548226354;419434.56365336815;228173.89349190463;227880.8052666555;225851.8128456642;430735.4089219946;456643.7635023736;456399.65931981895;472329.59916539915;519006.79524438415;517674.3813755193;455175.52127500746;464614.4971324869;465003.21838653134;464692.24815714295;436130.5902429395;419736.30653166916;457478.43124816316;456504.1082933979;;156401.31544495918;471449.11765258067;200472.47164387483;228173.89349190463;273.3464543792742;2920118.8515611356;1092655.3251219762;187292.94923991524;0.0;0;170;169;0;0;0;0;0;87;67;1234347030729.313;453859755359.69165;865239885479.039;20943.374858148098;5871.16066352196;229.51997195778438;4642.714367630362;2277731.855951217;970606.5211892851;59691.31591916345;769900.6650364272;2.5261038271770078;0.18501735630998845
5628;2019-02-18 14:48:37.870;790;173;114;114;106;43;182;18;42;29;615;604;37;133;234;229;245;175;191;188;180;19;534;350;363;133;355;257;535;273.0;85.0;364.0;230.0;122.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;30331.423828125;10586.2880859375;0.0;2128.16357421875;387.0;92781;;;Calculated values ==>;1550497717.87;352.16;290.46000000000004;284.56;284.56;283.76000000000005;277.46000000000004;273.3108153835814;291.36;274.96000000000004;277.36;276.06;334.66;333.56;276.86;286.46000000000004;296.56;296.06;297.66;290.66;291.96000000000004;291.16;;311.86;275.06;241.05796691057077;262.0952818180154;273.3108153835814;292.26000000000005;5340000.0;3500000.0;3629999.9999999995;1330000.0;3550000.0;2570000.0;5350000.0;0.0455;0.014166666666666666;0.06066666666666667;0.03833333333333333;0.02033333333333333;0.06583333333333333;;10586.2880859375;0.0;2128.16357421875;30331.423828125;514532.2830981815;414076.94479363307;227974.64878836588;227974.64878836588;225668.23850763778;430799.1582183253;456643.7635023736;455782.72271421895;472528.46462518856;518345.9615119074;517215.845742836;455166.8545106976;466620.2719896679;464888.3313533835;464968.3936593425;434009.8106292752;414785.272829361;457478.43124816316;456364.2951047695;;162668.35908569003;471554.28894245124;200134.37961598433;208733.14629707433;273.2092814577446;2920622.470370812;1092830.447270464;187328.3821182982;0.0;0;170;169;0;0;0;0;0;87;67;1234564903329.2437;453940482259.666;865393236578.9902;15509.332814626234;10404.429857514564;272.34761883211775;16302.383963173266;2278035.7297725817;970742.1963202243;59695.49954316201;770075.2657032905;3.3417480666739214;0.18989431451619795
5629;2019-02-18 14:49:37.861;788;178;116;115;109;45;182;20;41;27;619;607;38;137;234;230;245;181;191;188;181;19;550;352;363;131;357;252;551;122.0;82.0;472.0;242.0;122.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;30605.171875;10929.3681640625;0.0;2049.68237304688;398.0;92782;;;Calculated values ==>;1550497777.861;351.96000000000004;290.96000000000004;284.76000000000005;284.66;284.06;277.66;273.5264737036516;291.36;275.16;277.26000000000005;275.86;335.06;333.86;276.96000000000004;286.86;296.56;296.16;297.66;291.26000000000005;291.96000000000004;291.26000000000005;;312.96000000000004;275.06;240.61611355647437;261.41265627149306;273.5264737036516;292.26000000000005;5500000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2520000.0;5510000.0;0.02033333333333333;0.013666666666666666;0.07866666666666666;0.04033333333333333;0.02033333333333333;0.04066666666666666;;10929.3681640625;0.0;2049.68237304688;30605.171875;512932.13048804743;248320.42873906752;228208.70246362453;227919.63540541573;226200.997294266;430671.36484660726;456643.7635023736;456484.0767557704;472596.2217928923;519173.30265610735;517945.15256012353;456119.0499301343;467788.05949044524;464595.45822754485;464805.9631696903;430001.98086665635;249462.6530864694;457478.43124816316;456504.1082933979;;167264.2905471822;471819.166456567;200695.53556908082;214452.1190163527;273.4383435853746;2921130.199165745;1093009.7175118346;187363.19227898648;0.0;0;170;169;0;0;0;0;0;87;67;1234782670659.8806;454019670379.89764;865545913674.4368;20122.031906686247;10935.319779128607;2467.370812995888;9843.44756393317;2278332.6132735885;970920.0008930294;59718.327105512646;770293.1149510308;3.3413977346606916;0.23013077069298646
5630;2019-02-18 14:50:37.841;790;187;117;116;112;47;182;21;39;27;622;610;38;136;235;230;245;189;191;188;181;20;557;354;363;130;359;250;557;-1.0;103.0;913.0;269.0;122.0;0;15;100;1;0;0;0;0;0;0;1;1;0;0;0;30522.513671875;11114.2626953125;0.0;1995.91650390625;407.0;92783;;;Calculated values ==>;1550497837.841;352.16;291.86;284.86;284.76000000000005;284.36;277.86;273.7412296467126;291.36;275.26000000000005;277.06;275.86;335.36;334.16;276.96000000000004;286.76000000000005;296.66;296.16;297.66;292.06;291.96000000000004;291.26000000000005;;313.86;275.16;240.39332010688793;261.13683023647616;273.7412296467126;292.26000000000005;5570000.0;3540000.0;3629999.9999999995;1300000.0;3590000.0;2500000.0;5570000.0;0.0;0.017166666666666667;0.15216666666666667;0.04483333333333333;0.02033333333333333;0.02033333333333333;;11114.2626953125;0.0;1995.91650390625;30522.513671875;512580.03453219106;251497.0071206313;228369.3810390818;228080.83877676062;226934.15794903602;430542.39183029096;456643.7635023736;456568.8190744456;472727.1298661593;519646.0091506253;518419.87979719;456447.63627741166;467954.1283699267;464432.8555123943;464512.7476837228;428137.30760365934;410706.54676073755;457478.43124816316;456504.1082933979;;171024.68490186572;472048.3120729887;201292.46293522106;228369.3810390818;273.6808779685262;2921639.4267463377;1093193.353203413;187396.89436519713;0.0;0;170;169;0;0;0;0;0;87;67;1235000398059.95;454097944279.92255;865696463474.4846;38844.55219251866;12138.88723634325;299.2280611368241;4638.739454171093;2278823.8376785046;971112.2218565333;59741.374411140874;770413.7596145894;4.265495238043904;0.3508485607421974
5631;2019-02-18 14:51:37.861;797;191;116;116;113;49;182;23;39;28;623;611;38;136;237;228;246;193;191;188;181;22;557;359;363;131;364;252;557;-1.0;85.0;878.0;307.0;122.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;30527.875;11069.5546875;0.0;2011.29309082031;414.0;92784;;;Calculated values ==>;1550497897.861;352.86;292.26000000000005;284.76000000000005;284.76000000000005;284.46000000000004;278.06;274.27422755570615;291.36;275.46000000000004;277.06;275.96000000000004;335.46000000000004;334.26000000000005;276.96000000000004;286.76000000000005;296.86;295.96000000000004;297.76000000000005;292.46000000000004;291.96000000000004;291.26000000000005;;314.56;275.36;240.61611355647437;261.41265627149306;274.27422755570615;292.26000000000005;5570000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2520000.0;5570000.0;0.0;0.014166666666666666;0.14633333333333332;0.051166666666666666;0.02033333333333333;0.02033333333333333;;11069.5546875;0.0;2011.29309082031;30527.875;513440.11367029767;411509.7758049635;228080.83877676062;228080.83877676062;227219.72489924103;430214.79039162316;456643.7635023736;456240.8186863985;472693.2819402637;519582.4025565911;518354.6799498337;456119.0499301343;467673.517277496;463959.1484052212;463510.5090081324;428390.08982317784;412290.7944217916;457478.43124816316;456504.1082933979;;173949.5011765382;472110.68294196425;202607.1462290934;228080.83877676062;274.2156628639912;2922148.3495695214;1093378.279969926;187430.29890961366;0.0;0;170;169;0;0;0;0;0;87;67;1235218270659.8806;454176270379.89764;865847113674.4368;37115.06073625231;13789.597628475223;228.07335151963807;4644.606480171624;2279457.0454516346;971328.3645872405;59745.77005430443;770491.1466177563;4.264046118544549;0.36299613317174545
