;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5632;2019-02-18 14:52:37.872;805;193;115;115;114;52;182;23;41;29;624;611;38;137;238;227;246;195;191;188;181;22;558;360;363;133;365;256;558;-2.0;86.0;652.0;281.0;122.0;0;15;100;1;0;0;0;0;0;0;1;1;0;0;0;30603.015625;11045.357421875;0.0;2040.62976074219;418.0;92785;;;Calculated values ==>;1550497957.872;353.66;292.46000000000004;284.66;284.66;284.56;278.36;274.38016830617;291.36;275.46000000000004;277.26000000000005;276.06;335.56;334.26000000000005;276.96000000000004;286.86;296.96000000000004;295.86;297.76000000000005;292.66;291.96000000000004;291.26000000000005;;314.96000000000004;275.36;241.05796691057077;261.9595390733887;274.38016830617;292.26000000000005;5580000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2560000.0;5580000.0;0.0;0.014333333333333333;0.10866666666666666;0.04683333333333333;0.02033333333333333;0.02033333333333333;;11045.357421875;0.0;2040.62976074219;30603.015625;514336.37949595845;411859.8641199572;227772.13725049424;227772.13725049424;227485.31038511245;430148.3826014536;456643.7635023736;455825.4528837134;472528.46462518856;519352.83559888694;518019.16393936455;455456.8452999624;467224.52570869273;463943.7019641529;463228.9603270487;428119.0973534633;412631.9622702012;457478.43124816316;456504.1082933979;;175620.85347054448;471846.71735943656;202814.13212327744;227772.13725049424;274.3005935363576;2922657.867051783;1093562.6046905902;187464.07112376823;0.0;0;170;169;0;0;0;0;0;87;67;1235436110589.583;454255484899.78937;865999541614.2284;27493.896855967374;12599.692741893454;221.9822695267569;4650.883411205707;2279995.5521389632;971548.3156569977;59749.52120539299;770568.6232348548;3.436229506500253;0.29651792889814
5633;2019-02-18 14:53:37.862;810;193;114;114;111;54;182;22;43;30;626;613;38;139;239;226;246;195;191;188;181;22;553;362;363;134;367;258;553;-1.0;84.0;627.0;294.0;122.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;30556.998046875;10918.849609375;0.0;2074.05053710938;422.0;92786;;;Calculated values ==>;1550498017.862;354.16;292.46000000000004;284.56;284.56;284.26000000000005;278.56;274.5913991737795;291.36;275.36;277.46000000000004;276.16;335.76000000000005;334.46000000000004;276.96000000000004;287.06;297.06;295.76000000000005;297.76000000000005;292.66;291.96000000000004;291.26000000000005;;315.36;275.36;241.2770596917726;262.23063862743834;274.5913991737795;292.26000000000005;5530000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2580000.0;5530000.0;0.0;0.014;0.1045;0.049;0.02033333333333333;0.02033333333333333;;10918.849609375;0.0;2074.05053710938;30556.998046875;515366.06237554894;413956.2836987002;227589.36225082667;227589.36225082667;226730.20531514075;430014.67791919125;456643.7635023736;455740.0746669138;472494.68880147435;519391.92763770977;518056.6430479224;455123.1767134581;467172.5809679604;463780.20084055996;462796.2276784706;429458.4933259635;414675.337699158;457478.43124816316;456504.1082933979;;177292.22831007556;471714.4053827849;203292.30870692816;227589.36225082667;274.49512005968154;2923167.4488879996;1093745.60924337;187498.354411422;0.0;0;170;169;0;0;0;0;0;87;67;1235653874289.6177;454335571549.8021;866153715914.2529;26380.791542818497;13152.68273711698;206.964178775277;4654.599836198948;2280444.433049735;971762.8830188354;59753.09516337045;770646.1560043131;3.4168690434307782;0.2996013509382236
5634;2019-02-18 14:54:37.872;811;191;113;113;109;55;182;22;43;30;628;615;37;140;240;226;246;192;191;188;181;22;551;360;363;134;365;259;551;-2.0;82.0;538.0;251.0;122.0;0;23;100;1;0;0;0;0;0;0;1;1;0;0;0;30609.408203125;10927.9130859375;0.0;2104.32592773438;423.0;92787;;;Calculated values ==>;1550498077.872;354.26;292.26000000000005;284.46000000000004;284.46000000000004;284.06;278.66;274.38016830617;291.36;275.36;277.46000000000004;276.16;335.96000000000004;334.66;276.86;287.16;297.16;295.76000000000005;297.76000000000005;292.36;291.96000000000004;291.26000000000005;;315.46000000000004;275.36;241.2770596917726;262.3656120759269;274.38016830617;292.26000000000005;5510000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2590000.0;5510000.0;0.0;0.013666666666666666;0.08966666666666666;0.04183333333333333;0.02033333333333333;0.02033333333333333;;10927.9130859375;0.0;2104.32592773438;30609.408203125;515654.50557211833;414040.76927589084;227343.79387013023;227343.79387013023;226200.997294266;430148.3826014536;456643.7635023736;455574.12471773;472494.68880147435;519514.30141076044;518178.33470983367;454831.6959477866;467146.75039948855;464208.71106282185;463096.3509743104;429983.6956939984;414400.9631372732;457478.43124816316;456504.1082933979;;177710.07569661198;471714.4053827849;202771.2330334391;227343.79387013023;274.28395447010007;2923677.2538933437;1093927.6959418613;187533.18001859082;0.0;0;170;169;0;0;0;0;0;87;67;1235871710589.583;454415984949.78937;866308841764.2283;22667.992621024747;11250.789376614299;212.9640116085779;4659.593059939775;2280853.2410410135;971966.2791801288;59756.59514819003;770723.7872148143;2.9765674976105125;0.25487143715744864
5635;2019-02-18 14:55:40.863;809;189;112;112;107;53;182;23;40;30;629;616;35;140;240;226;246;190;191;188;181;22;551;358;363;134;363;259;551;-2.0;83.0;709.0;272.0;122.0;0;26;100;1;0;0;0;0;0;0;1;1;0;0;0;30595.78515625;10921.923828125;0.0;2125.72875976562;423.0;92788;;;Calculated values ==>;1550498140.863;354.06000000000006;292.06;284.36;284.36;283.86;278.46000000000004;274.1680685717883;291.36;275.46000000000004;277.16;276.16;336.06;334.76000000000005;276.66;287.16;297.16;295.76000000000005;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.46000000000004;275.36;241.2770596917726;262.3656120759269;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013833333333333333;0.11816666666666667;0.04533333333333334;0.02033333333333333;0.02033333333333333;;10921.923828125;0.0;2125.72875976562;30595.78515625;515411.2181466046;413307.47646805906;227056.99879057807;227056.99879057807;225633.88773437397;430280.9020939914;456643.7635023736;455203.3684747658;472494.68880147435;519617.00242009404;518281.1586234993;454583.3976502994;467146.75039948855;464503.06872351485;463395.24800137134;429983.6956939984;413676.3280692049;457478.43124816316;456504.1082933979;;177710.07569661198;471714.4053827849;202280.07520809243;227056.99879057807;274.0839900785147;2924212.7228282117;1094118.854702372;187570.1877095011;0.0;0;170;169;0;0;0;0;0;87;67;1236100367919.3545;454500392889.705;866471988454.0653;29887.10248767857;12214.356301252725;225.58525214297745;4665.424559890669;2281313.0324288863;972171.5698731729;59760.43190605744;770805.3694626343;3.601603298709695;0.30536342433256575
5636;2019-02-18 14:56:37.863;806;187;112;112;106;52;182;24;40;31;630;617;34;140;239;227;246;188;191;188;181;23;548;357;363;134;362;261;549;0.0;85.0;772.0;220.0;122.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;30460.796875;10848.94140625;0.0;2133.17163085938;423.0;92789;;;Calculated values ==>;1550498197.863;353.76;291.86;284.36;284.36;283.76000000000005;278.36;274.0616903277293;291.36;275.56;277.16;276.26000000000005;336.16;334.86;276.56;287.16;297.06;295.86;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.46000000000004;275.46000000000004;241.2770596917726;262.63441904999945;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2610000.0;5490000.0;0.0;0.014166666666666666;0.12866666666666665;0.03666666666666667;0.02033333333333333;0.02033333333333333;;10848.94140625;0.0;2133.17163085938;30460.796875;515296.91814570676;413396.8702782222;227098.3386120891;227098.3386120891;225390.3388218716;430346.717906069;456643.7635023736;454868.3240118638;472592.1488768574;519553.9863392833;518216.4126239948;454120.2570427979;466863.0631721823;464518.1588243853;463676.0370021611;430760.7589925302;413764.2266525931;457478.43124816316;456504.1082933979;;177710.07569661198;471812.00014122744;202061.46606552982;227098.3386120891;273.99436911843986;2924696.087435959;1094291.2073854776;187603.90400426023;0.0;0;170;169;0;0;0;0;0;87;67;1236307277919.3545;454576772889.705;866620188454.0653;32527.8157224283;9890.852916108914;240.78420814910825;4664.583983519945;2281807.1505313828;972346.5694461437;59764.12399761809;770879.2320302697;3.6453262034408787;0.29184878504809353
5637;2019-02-18 14:57:37.854;801;186;113;112;106;50;182;24;44;31;632;619;38;139;238;228;246;188;191;188;181;23;551;356;363;133;361;262;551;-2.0;82.0;806.0;272.0;122.0;0;24;100;1;0;0;0;0;0;0;1;1;0;0;0;30612.046875;10860.48828125;0.0;2146.53369140625;424.0;92790;;;Calculated values ==>;1550498257.854;353.26;291.76000000000005;284.46000000000004;284.36;283.76000000000005;278.16;273.955091788801;291.36;275.56;277.56;276.26000000000005;336.36;335.06;276.96000000000004;287.06;296.96000000000004;295.96000000000004;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.56;275.46000000000004;241.05796691057077;262.7682575881327;273.955091788801;292.26000000000005;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2620000.0;5510000.0;0.0;0.013666666666666666;0.13433333333333333;0.04533333333333334;0.02033333333333333;0.02033333333333333;;10860.48828125;0.0;2146.53369140625;30612.046875;514436.45495182124;412172.66196668637;227343.79387013023;227056.99879057807;225351.37291809832;430412.23801567365;456643.7635023736;455198.0039910322;472723.10170879104;519676.8311109797;518338.58081861393;454450.57648395357;466604.35183117;464533.37255708285;463955.8763240681;429983.6956939984;412934.04071806197;457478.43124816316;456504.1082933979;;178127.92459426197;471944.1597200548;201775.71686305283;227343.79387013023;273.87850718135144;2925204.951460976;1094472.092163282;187639.56286575177;0.0;0;170;169;0;0;0;0;0;87;67;1236525045249.9915;454656860874.9393;866777064919.5242;34043.06057085856;12247.636076184093;233.01195133779822;4659.593059939775;2282361.824621854;972531.0291818411;59768.07170671349;770956.9218506378;3.9350515257004477;0.3291039785293131
5638;2019-02-18 14:58:37.874;798;186;113;112;107;49;182;23;49;30;635;622;43;139;237;229;246;188;191;188;181;23;549;356;363;132;361;262;549;0.0;88.0;812.0;272.0;122.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;30542.087890625;10831.2080078125;0.0;2132.037109375;421.0;92791;;;Calculated values ==>;1550498317.874;352.96000000000004;291.76000000000005;284.46000000000004;284.36;283.86;278.06;273.955091788801;291.36;275.46000000000004;278.06;276.16;336.66;335.36;277.46000000000004;287.06;296.86;296.06;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.26000000000005;275.46000000000004;240.83765695389522;262.7682575881327;273.955091788801;292.26000000000005;5490000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2620000.0;5490000.0;0.0;0.014666666666666666;0.13533333333333333;0.04533333333333334;0.02033333333333333;0.02033333333333333;;10831.2080078125;0.0;2132.037109375;30542.087890625;514239.0007356117;413024.9693880693;227385.54980107656;227098.3386120891;225673.23531596395;430412.23801567365;456643.7635023736;455818.0055600663;472756.67973813636;519985.42886755895;518647.55351166363;455073.69514115615;466604.35183117;464401.7568174532;464087.17984003224;430503.14087793685;413764.2266525931;457478.43124816316;456504.1082933979;;176874.38241465177;472076.1002201579;201801.48609159494;227385.54980107656;273.8885539419624;2925714.739123124;1094652.9165536787;187675.2295073325;0.0;0;170;169;0;0;0;0;0;87;67;1236742917849.922;454736387374.914;866934317319.4742;34376.902301399794;12252.449173828189;245.5040753050414;4658.7440226772;2282932.181034394;972735.2646146519;59772.060669478764;771034.6005439046;3.9753625814637785;0.33208555353626373
5639;2019-02-18 14:59:37.864;794;186;113;112;108;49;182;24;52;30;638;625;46;140;237;229;246;188;191;188;181;23;550;356;363;132;361;263;551;-1.0;86.0;756.0;188.0;122.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;30562.84765625;10844.419921875;0.0;2113.7392578125;422.0;92792;;;Calculated values ==>;1550498377.864;352.56000000000006;291.76000000000005;284.46000000000004;284.36;283.96000000000004;278.06;273.955091788801;291.36;275.56;278.36;276.16;336.96000000000004;335.66;277.76000000000005;287.16;296.86;296.06;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.36;275.46000000000004;240.83765695389522;262.9017227912062;273.955091788801;292.26000000000005;5500000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2630000.0;5510000.0;0.0;0.014333333333333333;0.126;0.03133333333333333;0.02033333333333333;0.02033333333333333;;10844.419921875;0.0;2113.7392578125;30562.84765625;513666.14354895195;412172.66196668637;227343.79387013023;227056.99879057807;225917.09287174884;430412.23801567365;456643.7635023736;456023.87960659934;472756.67973813636;520211.5182163023;518873.0945783251;455279.5654911035;466578.2991689436;464401.7568174532;464087.17984003224;430244.12685185036;412934.04071806197;457478.43124816316;456504.1082933979;;177292.22831007556;472076.1002201579;201836.71967068096;227343.79387013023;273.9022879193057;2926223.862051463;1094833.516681416;187710.60508015307;0.0;0;170;169;0;0;0;0;0;87;67;1236960681549.9568;454815574174.9266;867091791069.4993;32027.582151925715;8467.500590550277;248.11123458430038;4659.593059939775;2283485.459509809;972907.9020850079;59776.17344481834;771112.2404108039;3.503799143644646;0.27172026890746753
5640;2019-02-18 15:00:37.855;792;187;113;112;108;49;182;24;54;30;641;628;48;140;237;230;246;189;191;188;181;23;552;356;363;132;361;263;552;-2.0;80.0;722.0;249.0;122.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;30523.333984375;10894.005859375;0.0;2115.57080078125;422.0;92793;;;Calculated values ==>;1550498437.855;352.36;291.86;284.46000000000004;284.36;283.96000000000004;278.06;273.955091788801;291.36;275.56;278.56;276.16;337.26;335.96000000000004;277.96000000000004;287.16;296.86;296.16;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.36;275.46000000000004;240.83765695389522;262.9017227912062;273.955091788801;292.26000000000005;5520000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2630000.0;5520000.0;0.0;0.013333333333333334;0.12033333333333333;0.0415;0.02033333333333333;0.02033333333333333;;10894.005859375;0.0;2115.57080078125;30523.333984375;513251.702582464;412126.3827081116;227322.99139274858;227036.4030908482;225897.2949288713;430412.23801567365;456643.7635023736;456271.17482691904;472756.67973813636;520520.15856766584;519182.10562773765;455528.07940442604;466578.2991689436;464401.7568174532;464218.37197162234;429721.82461500546;412889.33823237545;457478.43124816316;456504.1082933979;;177292.22831007556;472076.1002201579;201797.73327131764;227322.99139274858;273.88709091708864;2926732.837206874;1095014.6430563708;187745.8440439668;0.0;0;170;169;0;0;0;0;0;87;67;1237178448879.7283;454894762294.8435;867249567399.3337;30621.637467190703;11216.55222837687;224.4331517684002;4660.016043646536;2284007.458027896;973071.9112532608;59780.11072402;771189.8921704076;3.591403480028485;0.2976618500952602
5641;2019-02-18 15:01:37.865;791;187;113;112;108;50;182;24;55;30;643;629;49;141;238;230;246;189;191;188;181;23;550;358;363;133;363;262;550;-2.0;80.0;594.0;199.0;122.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;30475.03125;10872.279296875;0.0;2095.31787109375;422.0;92794;;;Calculated values ==>;1550498497.865;352.26;291.86;284.46000000000004;284.36;283.96000000000004;278.16;274.1680685717883;291.36;275.56;278.66;276.16;337.46000000000004;336.06;278.06;287.26000000000005;296.96000000000004;296.16;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.36;275.46000000000004;241.05796691057077;262.7682575881327;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.013333333333333334;0.099;0.033166666666666664;0.02033333333333333;0.02033333333333333;;10872.279296875;0.0;2095.31787109375;30475.03125;513299.32725861;412979.2520416587;227364.6465970384;227077.643890442;225936.93701479695;430280.9020939914;456643.7635023736;456558.6872258107;472625.7912797831;520807.9489061214;519368.14850757096;455818.0055600663;466837.2173990542;464239.1217830999;463922.8230274349;430244.12685185036;413720.03103230504;457478.43124816316;456504.1082933979;;177292.22831007556;471944.1597200548;202325.37034381626;227364.6465970384;274.1016027589134;2927241.2416370315;1095196.058996929;187780.94063134998;0.0;0;170;169;0;0;0;0;0;87;67;1237396285179.6936;454974275544.8309;867407093649.3087;25169.098371317454;8942.356514311912;220.3212775939377;4659.169054492642;2284472.4583136095;973239.9301579075;59783.81762864525;771267.5649895257;3.0067979990948093;0.2405012433864645
5642;2019-02-18 15:02:37.856;790;187;113;113;108;50;182;25;55;31;644;630;50;143;238;230;246;189;191;188;181;24;551;358;363;133;363;261;551;-2.0;84.0;557.0;247.0;122.0;0;17;100;1;0;0;0;0;0;0;1;1;0;0;0;30605.6015625;10897.1513671875;0.0;2092.65161132812;423.0;92795;;;Calculated values ==>;1550498557.856;352.16;291.86;284.46000000000004;284.46000000000004;283.96000000000004;278.16;274.1680685717883;291.36;275.66;278.66;276.26000000000005;337.56000000000006;336.16;278.16;287.46000000000004;296.96000000000004;296.16;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.46000000000004;275.56;241.05796691057077;262.63441904999945;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.014;0.09283333333333334;0.04116666666666667;0.02033333333333333;0.02033333333333333;;10897.1513671875;0.0;2092.65161132812;30605.6015625;513091.8437389881;412555.8353376608;227343.79387013023;227343.79387013023;225917.09287174884;430280.9020939914;456643.7635023736;456722.2913988086;472723.10170879104;520992.67815350543;519553.9863392833;456106.798836512;467211.4358588952;464239.1217830999;463922.8230274349;429983.6956939984;413307.47646805906;457478.43124816316;456504.1082933979;;177710.07569661198;472041.5853210863;202287.05157613853;227343.79387013023;274.0867031249321;2927750.170559144;1095377.4437071509;187815.83514203836;0.0;0;170;169;0;0;0;0;0;87;67;1237614052509.465;455054063574.74713;867563970114.1442;23620.071430204538;11104.89497250035;233.46706916315108;4659.593059939775;2284878.9737417335;973406.9655277247;59787.59863096216;771345.2096919452;3.0499328278753524;0.25900355269011405
5643;2019-02-18 15:03:37.866;790;187;113;113;108;51;182;25;56;31;643;630;51;144;238;231;246;189;191;188;181;24;550;358;363;133;363;264;550;-2.0;83.0;783.0;232.0;122.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;30515.435546875;10823.826171875;0.0;2115.01538085938;422.0;92796;;;Calculated values ==>;1550498617.866;352.16;291.86;284.46000000000004;284.46000000000004;283.96000000000004;278.26000000000005;274.1680685717883;291.36;275.66;278.76000000000005;276.26000000000005;337.46000000000004;336.16;278.26000000000005;287.56;296.96000000000004;296.26000000000005;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.36;275.56;241.05796691057077;263.0348170998261;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2640000.0;5500000.0;0.0;0.013833333333333333;0.1305;0.03866666666666666;0.02033333333333333;0.02033333333333333;;10823.826171875;0.0;2115.01538085938;30515.435546875;513176.97079455515;412979.2520416587;227364.6465970384;227364.6465970384;225936.93701479695;430280.9020939914;456643.7635023736;456353.9449326525;472723.10170879104;520643.7445983492;519305.0230933757;455734.44449998223;466902.45154219284;464239.1217830999;464054.43266303884;430244.12685185036;413720.03103230504;457478.43124816316;456504.1082933979;;177292.22831007556;472041.5853210863;202340.64772986952;227364.6465970384;274.1075420910973;2928259.597425304;1095558.4820213052;187850.90487761627;0.0;0;170;169;0;0;0;0;0;87;67;1237831888809.4304;455133876874.73444;867721496364.1191;33148.73528496318;10428.436253527047;228.58332550371037;4659.169054492642;2285352.1259765164;973586.4398619842;59791.44969265376;771422.8789856116;3.7456926666085053;0.30298664291264715
5644;2019-02-18 15:04:37.856;790;187;113;112;109;51;182;25;56;31;644;631;51;145;238;231;246;189;191;188;181;24;552;357;363;134;362;266;552;0.0;82.0;825.0;167.0;122.0;0;20;100;1;0;0;0;0;0;0;1;1;0;0;0;30564.373046875;10883.560546875;0.0;2152.0517578125;420.0;92797;;;Calculated values ==>;1550498677.856;352.16;291.86;284.46000000000004;284.36;284.06;278.26000000000005;274.0616903277293;291.36;275.66;278.76000000000005;276.26000000000005;337.56000000000006;336.26000000000005;278.26000000000005;287.66;296.96000000000004;296.26000000000005;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.16;275.56;241.2770596917726;263.299902668528;274.0616903277293;292.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2660000.0;5520000.0;0.0;0.013666666666666666;0.1375;0.02783333333333333;0.02033333333333333;0.02033333333333333;;10883.560546875;0.0;2152.0517578125;30564.373046875;513006.6669272378;412126.3827081116;227322.99139274858;227036.4030908482;226181.00418594142;430346.717906069;456643.7635023736;456024.44544099725;472592.1488768574;520582.3846705564;519241.95719986677;455401.8918781268;466734.79286736436;464386.3924891542;464202.0896790568;429721.82461500546;412889.33823237545;457478.43124816316;456504.1082933979;;176456.53798984195;471909.57779161324;202119.5742818633;227322.99139274858;274.01698754539706;2928768.510997265;1095739.3467615086;187886.45784396204;0.0;0;170;169;0;0;0;0;0;87;67;1238049652509.465;455213963524.7472;867880469864.1444;34911.91978438092;7509.15509768804;230.04398056261016;4660.016043646536;2285919.203573497;973735.8948766134;59795.27094988922;771500.5259181291;3.6293757286157864;0.273542401111979
5645;2019-02-18 15:05:37.867;788;188;113;112;108;50;182;24;56;31;646;633;51;146;238;232;246;190;191;188;181;24;553;357;363;134;362;266;553;-1.0;83.0;750.0;218.0;122.0;0;23;100;1;0;0;0;0;0;0;1;1;0;0;0;30562.943359375;10920.208984375;0.0;2167.89721679688;420.0;92798;;;Calculated values ==>;1550498737.867;351.96000000000004;291.96000000000004;284.46000000000004;284.36;283.96000000000004;278.16;274.0616903277293;291.36;275.56;278.76000000000005;276.26000000000005;337.76;336.46000000000004;278.26000000000005;287.76000000000005;296.96000000000004;296.36;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.16;275.56;241.2770596917726;263.299902668528;274.0616903277293;292.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2660000.0;5530000.0;0.0;0.013833333333333333;0.125;0.036333333333333336;0.02033333333333333;0.02033333333333333;;10920.208984375;0.0;2167.89721679688;30562.943359375;512676.04948984325;412080.6298862991;227302.23893897064;227015.85657122475;225877.5429878418;430346.717906069;456643.7635023736;456024.44544099725;472592.1488768574;520788.46067457926;519448.28389754577;455401.8918781268;466851.7329410491;464386.3924891542;464333.32306390855;429458.4933259635;412845.1473663945;457478.43124816316;456504.1082933979;;176456.53798984195;471909.57779161324;202080.76340095827;227302.23893897064;274.0018814825951;2929277.998690934;1095921.0781527238;187922.46401876633;0.0;0;170;169;0;0;0;0;0;87;67;1238267492440.0327;455294378264.9568;868040099124.5604;31742.960255004873;9803.780256193797;229.8179524407042;4660.438010206687;2286474.762742451;973880.1957885898;59799.10383524108;771578.2106083629;3.5480302314240233;0.28420281054536456
5646;2019-02-18 15:06:37.867;786;188;113;112;107;50;182;24;53;31;648;634;48;142;238;232;246;189;191;188;181;24;551;359;363;126;364;265;551;0.0;84.0;508.0;86.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30344.08203125;10815.166015625;0.0;2072.17065429688;420.0;92799;;;Calculated values ==>;1550498797.867;351.76;291.96000000000004;284.46000000000004;284.36;283.86;278.16;274.27422755570615;291.36;275.56;278.46000000000004;276.26000000000005;337.96000000000004;336.56;277.96000000000004;287.36;296.96000000000004;296.36;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.16;275.56;239.4893008659735;263.1675429290057;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3629999.9999999995;1260000.0;3640000.0;2650000.0;5510000.0;0.0;0.014;0.08466666666666667;0.014333333333333333;0.02033333333333333;0.02033333333333333;;10815.166015625;0.0;2072.17065429688;30344.08203125;512601.62520970014;412934.04071806197;227343.79387013023;227056.99879057807;225633.88773437397;430214.79039162316;456643.7635023736;455817.0978178465;473633.855386716;521076.38367511274;519634.29724192846;455194.5301542041;466526.4813903868;464091.55881951714;464038.2431886511;429983.6956939984;413307.47646805906;457478.43124816316;456504.1082933979;;176456.53798984195;472959.5831453042;202660.45925244878;227343.79387013023;274.2363556032059;2929785.5572358556;1096102.206277724;187957.7979176921;0.0;0;170;169;0;0;0;0;0;87;67;1238485292440.0327;455372378264.9568;868199399124.5604;21433.928731870343;3874.28744246426;233.46706916315108;4659.593059939775;2286917.9034840083;973994.1796860786;59802.964543754446;771655.8775339475;2.3434846995132164;0.15735620774445905
5647;2019-02-18 15:07:37.878;784;187;113;112;107;50;182;24;44;31;654;639;42;134;238;232;246;189;191;188;181;24;550;358;363;123;363;262;550;-1.0;86.0;618.0;123.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30433.5390625;10840.203125;0.0;2078.34130859375;420.0;92800;;;Calculated values ==>;1550498857.878;351.56000000000006;291.86;284.46000000000004;284.36;283.86;278.16;274.1680685717883;291.36;275.56;277.56;276.26000000000005;338.56000000000006;337.06;277.36;286.56;296.96000000000004;296.36;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.16;275.56;238.79729159403252;262.7682575881327;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1230000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.014333333333333333;0.103;0.0205;0.02033333333333333;0.02033333333333333;;10840.203125;0.0;2078.34130859375;30433.5390625;512441.936459415;412979.2520416587;227364.6465970384;227077.643890442;225653.53870454352;430280.9020939914;456643.7635023736;455198.0039910322;474021.0636080705;521937.97402153525;520396.7622676537;454949.2821104551;466021.0614867723;464239.1217830999;464185.92985963024;430244.12685185036;413720.03103230504;457478.43124816316;456504.1082933979;;176456.53798984195;473349.82385915006;202385.00254102092;227364.6465970384;274.12478240708305;2930292.1302656434;1096282.7007715742;187992.39185839554;0.0;0;170;169;0;0;0;0;0;87;67;1238703132369.735;455447091959.8547;868357528109.3444;26039.73914935116;5554.778837021648;236.84537341348303;4659.169054492642;2287313.5899116923;974072.7696438181;59806.884532636795;771733.5481217926;2.824662840450346;0.20321470839717645
5648;2019-02-18 15:08:37.858;783;186;113;112;106;49;182;24;41;32;662;644;38;121;238;233;246;188;191;188;181;25;547;357;363;125;362;260;547;123.0;82.0;791.0;74.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29695.267578125;10826.2060546875;0.0;1205.83532714844;419.0;92801;;;Calculated values ==>;1550498917.858;351.46000000000004;291.76000000000005;284.46000000000004;284.36;283.76000000000005;278.06;274.0616903277293;291.36;275.56;277.26000000000005;276.36;339.36;337.56000000000006;276.96000000000004;285.26000000000005;296.96000000000004;296.46000000000004;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.06;275.66;239.25999513918347;262.5002047102346;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1250000.0;3620000.0000000005;2600000.0;5470000.0;0.0205;0.013666666666666666;0.13183333333333333;0.012333333333333333;0.02033333333333333;0.04083333333333333;;10826.2060546875;0.0;1205.83532714844;29695.267578125;512576.29026818566;413854.0851824992;227427.50855945513;227139.87781552845;225429.48509228733;430346.717906069;456643.7635023736;455160.0616132378;473859.25462455093;522920.5581138783;521074.58184187626;454787.762694457;464789.3528930005;464386.3924891542;464464.4457187545;431017.00190191483;414572.912758482;457478.43124816316;456504.1082933979;;176038.69501535743;473186.0941955567;202184.06402369402;214754.26905782812;274.0420800137837;2930793.0366300116;1096463.1939969924;188019.75087432255;0.0;0;170;169;0;0;0;0;0;87;67;1238920859769.8044;455521467159.8783;868514075909.3942;33350.66901555485;3342.3583721196396;224.73588496024894;9871.451768785764;2287808.3450065344;974146.8877396479;59810.7297609543;771854.5962658562;3.8887179287843385;0.22061518487750756
5649;2019-02-18 15:09:37.868;782;185;113;113;107;48;182;25;44;33;672;647;38;95;238;233;246;187;191;188;181;25;550;356;363;129;361;256;550;259.0;113.0;805.0;35.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29775.31640625;10954.95703125;0.0;1168.244140625;420.0;92802;;;Calculated values ==>;1550498977.868;351.36;291.66;284.46000000000004;284.46000000000004;283.86;277.96000000000004;273.955091788801;291.36;275.66;277.56;276.46000000000004;340.36;337.86;276.96000000000004;282.66;296.96000000000004;296.46000000000004;297.76000000000005;291.86;291.96000000000004;291.26000000000005;;315.16;275.66;240.16925963744896;261.9595390733887;273.955091788801;292.26000000000005;5500000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2560000.0;5500000.0;0.043166666666666666;0.01883333333333333;0.13416666666666668;0.005833333333333333;0.02033333333333333;0.0635;;10954.95703125;0.0;1168.244140625;29775.31640625;512196.58048648393;412219.46467945963;227364.6465970384;227364.6465970384;225653.53870454352;430412.23801567365;456643.7635023736;456193.1846104779;473438.18344108673;524264.5208186702;521708.71518478857;455456.8452999624;462323.1820214497;464533.37255708285;464611.2859323508;430244.12685185036;412979.2520416587;457478.43124816316;456504.1082933979;;176456.53798984195;472664.2518820126;201947.61131009195;210086.39951221127;273.94549294752403;2931288.707427836;1096644.7339409618;188039.5381672168;0.0;0;170;169;0;0;0;0;0;87;67;1239138696069.7698;455597679859.8662;868668901709.3695;34111.28108446845;1579.1804033362037;325.15514225861006;15647.52450760535;2288370.621621098;974187.9073982406;59815.312949917934;772067.2898444816;4.261509844241765;0.18861902744324957
5650;2019-02-18 15:10:37.889;781;186;113;113;107;48;182;24;47;33;676;649;41;84;237;234;246;188;191;188;181;25;550;356;363;130;361;252;550;127.0;84.0;765.0;74.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29731.75;10953.9423828125;0.0;1148.79956054688;422.0;92803;;;Calculated values ==>;1550499037.889;351.26;291.76000000000005;284.46000000000004;284.46000000000004;283.86;277.96000000000004;273.955091788801;291.36;275.56;277.86;276.46000000000004;340.76;338.06000000000006;277.26000000000005;281.56;296.86;296.56;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.36;275.66;240.39332010688793;261.41265627149306;273.955091788801;292.26000000000005;5500000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2520000.0;5500000.0;0.021166666666666667;0.014;0.1275;0.012333333333333333;0.02033333333333333;0.041499999999999995;;10953.9423828125;0.0;1148.79956054688;29731.75;512073.8372633369;412601.8314242595;227364.6465970384;227364.6465970384;225653.53870454352;430412.23801567365;456643.7635023736;457211.6508634873;473308.3704715943;524990.7791470718;522238.28700266965;456484.0767557704;461630.8485026604;464401.7568174532;464742.0383762814;430244.12685185036;413351.9237643686;457478.43124816316;456504.1082933979;;177292.22831007556;472533.2602288536;201912.8818368565;214383.22441011833;273.9319651465959;2931784.7732094084;1096827.3720034237;188058.8536227412;0.0;0;170;169;0;0;0;0;0;87;67;1239356572299.4375;455675407054.7477;868821355049.137;32550.593050895422;3337.6513335012974;236.49084322474502;10048.0166811561;2288926.331668511;974228.8953367444;59819.99497125728;772281.4942993897;3.8150653897162505;0.21430803879039065
5651;2019-02-18 15:11:37.849;782;185;113;113;107;48;182;24;49;33;672;646;43;80;237;234;246;187;191;188;181;25;549;356;363;130;361;252;550;318.0;84.0;910.0;93.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29680.640625;10975.392578125;0.0;1137.06860351562;421.0;92804;;;Calculated values ==>;1550499097.849;351.36;291.66;284.46000000000004;284.46000000000004;283.86;277.96000000000004;273.955091788801;291.36;275.56;278.06;276.46000000000004;340.36;337.76;277.46000000000004;281.16;296.86;296.56;297.76000000000005;291.86;291.96000000000004;291.26000000000005;;315.26000000000005;275.66;240.39332010688793;261.41265627149306;273.955091788801;292.26000000000005;5490000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2520000.0;5500000.0;0.053000000000000005;0.014;0.15166666666666667;0.015500000000000002;0.02033333333333333;0.07333333333333333;;10975.392578125;0.0;1137.06860351562;29680.640625;512282.3941194492;412219.46467945963;227364.6465970384;227364.6465970384;225653.53870454352;430412.23801567365;456643.7635023736;457453.4550644065;473308.3704715943;524583.3350297963;521932.1171451102;456726.9655403573;461158.33622797625;464401.7568174532;464742.0383762814;430503.14087793685;412979.2520416587;457478.43124816316;456504.1082933979;;176874.38241465177;472533.2602288536;201917.69011206803;208973.4371374462;273.93383824322603;2932279.546396095;1097009.994631909;188077.88982485293;0.0;0;170;169;0;0;0;0;0;87;67;1239574227099.576;455753355054.79724;868972454249.2332;38756.257684438;4194.541336810177;245.33444370789442;18152.249218103123;2289520.1592758456;974291.621763522;59824.00750517712;772516.3398472223;5.064898187335171;0.24615438313420362
5652;2019-02-18 15:12:37.859;783;186;113;113;108;49;182;24;50;33;666;642;45;81;237;235;246;188;191;188;181;25;552;356;363;131;361;252;552;162.0;81.0;867.0;104.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29824.439453125;10998.990234375;0.0;1131.53039550781;423.0;92805;;;Calculated values ==>;1550499157.859;351.46000000000004;291.76000000000005;284.46000000000004;284.46000000000004;283.96000000000004;278.06;273.955091788801;291.36;275.56;278.16;276.46000000000004;339.76;337.36;277.66;281.26000000000005;296.86;296.66;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.46000000000004;275.66;240.61611355647437;261.41265627149306;273.955091788801;292.26000000000005;5520000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2520000.0;5520000.0;0.027000000000000003;0.013500000000000002;0.1445;0.017333333333333333;0.02033333333333333;0.04733333333333334;;10998.990234375;0.0;1131.53039550781;29824.439453125;512147.6856544459;411737.20685016055;227322.99139274858;227322.99139274858;225897.2949288713;430412.23801567365;456643.7635023736;457574.2241985461;473178.34860283375;523971.9572156926;521523.78065278876;456969.4889565288;461276.576668108;464401.7568174532;464872.6823385499;429721.82461500546;412510.35525449144;457478.43124816316;456504.1082933979;;177710.07569661198;472402.05409754877;201901.00141696038;212821.71542064403;273.9273367987308;2932775.5047092782;1097193.1450086269;188096.7979673404;0.0;0;170;169;0;0;0;0;0;87;67;1239792063399.5413;455831668104.7848;869123679449.2091;36944.78069193913;4688.684913130199;232.3548363669393;11534.29992931035;2290151.106402546;974365.6609867407;59827.98891263444;772763.7689880631;4.402129306733845;0.2545667538992854
5653;2019-02-18 15:13:37.860;786;188;113;112;108;49;182;25;51;33;660;637;46;83;237;235;246;190;191;188;181;25;550;357;363;131;362;251;551;141.0;85.0;825.0;172.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29727.095703125;10973.021484375;0.0;1131.26550292969;424.0;92806;;;Calculated values ==>;1550499217.86;351.76;291.96000000000004;284.46000000000004;284.36;283.96000000000004;278.06;274.0616903277293;291.36;275.66;278.26000000000005;276.46000000000004;339.16;336.86;277.76000000000005;281.46000000000004;296.86;296.66;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.56;275.66;240.61611355647437;261.27494424493943;274.0616903277293;292.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2510000.0;5510000.0;0.0235;0.014166666666666666;0.1375;0.028666666666666667;0.02033333333333333;0.043833333333333335;;10973.021484375;0.0;1131.26550292969;29727.095703125;512687.1194165648;412934.04071806197;227343.79387013023;227056.99879057807;225917.09287174884;430346.717906069;456643.7635023736;457855.67570293584;473178.34860283375;523440.6912292813;521095.10078419565;457252.7963549346;461665.20015742414;464254.5134180436;464726.3611697759;430244.12685185036;413676.3280692049;457478.43124816316;456504.1082933979;;178127.92459426197;472402.05409754877;202117.15194251278;213819.2443956281;274.01604482759876;2933271.775772694;1097376.2481577303;188115.6549140818;0.0;0;170;169;0;0;0;0;0;87;67;1240009867029.278;455910269414.6898;869274581964.0269;35164.047017058176;7748.167195111032;234.71048275414446;10637.686534185576;2290752.02331451;974469.3031481914;59831.881188492596;772948.538621145;4.443434899182391;0.28790690628998616
5654;2019-02-18 15:14:37.880;787;187;113;113;109;50;182;26;52;33;654;633;47;84;237;235;246;189;191;188;181;25;551;358;363;132;363;251;551;131.0;81.0;1019.0;176.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.447265625;11010.6728515625;0.0;1128.841796875;425.0;92807;;;Calculated values ==>;1550499277.88;351.86;291.86;284.46000000000004;284.46000000000004;284.06;278.16;274.1680685717883;291.36;275.76000000000005;278.36;276.46000000000004;338.56000000000006;336.46000000000004;277.86;281.56;296.86;296.66;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.66;275.66;240.83765695389522;261.27494424493943;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2510000.0;5510000.0;0.021833333333333333;0.013500000000000002;0.16983333333333334;0.029333333333333333;0.02033333333333333;0.042166666666666665;;11010.6728515625;0.0;1128.841796875;29784.447265625;512724.24426181277;412555.8353376608;227343.79387013023;227343.79387013023;226200.997294266;430280.9020939914;456643.7635023736;457975.9904348966;473048.1168422736;522829.185889042;520686.74918505904;457373.54784065706;461782.9697539418;464106.9778253677;464579.7527577276;429983.6956939984;413307.47646805906;457478.43124816316;456504.1082933979;;178545.77502346144;472270.6324499597;202393.22738908345;214424.7258502997;274.12797878552254;2933767.8706090883;1097559.506677017;188134.49541972484;0.0;0;170;169;0;0;0;0;0;87;67;1240227739630.0742;455989195714.9783;869425232164.5774;43406.472590613936;7916.403881785704;225.12895955018143;10207.680626350639;2291406.995898411;974599.8847536736;59835.714461190924;773122.3079185821;5.087162695277043;0.3376528098802728
5655;2019-02-18 15:15:37.891;789;188;113;113;108;50;183;26;53;33;649;628;48;86;237;236;246;190;191;188;181;26;552;358;363;133;363;255;552;130.0;81.0;1057.0;152.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29714.15625;10955.1982421875;0.0;1145.52856445312;425.0;92808;;;Calculated values ==>;1550499337.891;352.06000000000006;291.96000000000004;284.46000000000004;284.46000000000004;283.96000000000004;278.16;274.1680685717883;291.46000000000004;275.76000000000005;278.46000000000004;276.46000000000004;338.06000000000006;335.96000000000004;277.96000000000004;281.76000000000005;296.86;296.76000000000005;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.66;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.021666666666666667;0.013500000000000002;0.17616666666666667;0.025333333333333333;0.02033333333333333;0.041999999999999996;;10955.1982421875;0.0;1145.52856445312;29714.15625;512884.08492775715;412510.35525449144;227322.99139274858;227322.99139274858;225897.2949288713;430280.9020939914;456783.2617081229;457453.03782128124;472917.67418972735;521994.66906298895;519845.63956829824;456845.36981976614;461409.79129887803;464106.9778253677;464710.80611794995;429721.82461500546;413263.53111073095;457478.43124816316;456504.1082933979;;178545.77502346144;472236.3865531139;202419.08480056855;214475.7379920208;274.13802649898116;2934263.7832050184;1097742.5891615178;188153.45198077583;0.0;0;170;169;0;0;0;0;0;87;67;1240445579559.7766;456068710289.8696;869577059994.3699;44928.481390482215;6835.371644397814;222.1869623077059;10165.191552657836;2292143.255470094;974722.8387536586;59839.4427772673;773292.1129783965;5.136156905528874;0.3329909137355551
5656;2019-02-18 15:16:37.831;788;188;113;112;108;51;183;27;53;33;647;626;48;87;237;236;246;190;191;188;181;26;553;358;363;133;362;264;553;131.0;109.0;1005.0;152.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.474609375;10932.1767578125;0.0;1190.98388671875;426.0;92809;;;Calculated values ==>;1550499397.831;351.96000000000004;291.96000000000004;284.46000000000004;284.36;283.96000000000004;278.26000000000005;274.1680685717883;291.46000000000004;275.86;278.46000000000004;276.46000000000004;337.86;335.76000000000005;277.96000000000004;281.86;296.86;296.76000000000005;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.76000000000005;275.76000000000005;241.05796691057077;263.0348170998261;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2640000.0;5530000.0;0.021833333333333333;0.018166666666666668;0.1675;0.025333333333333333;0.02033333333333333;0.042166666666666665;;10932.1767578125;0.0;1190.98388671875;29759.474609375;512676.04948984325;412080.6298862991;227302.23893897064;227015.85657122475;225877.5429878418;430280.9020939914;456783.2617081229;455982.54772463517;472917.67418972735;521055.3406380401;518892.7817358537;455361.52084696415;460141.7697677419;464254.5134180436;464710.80611794995;429458.4933259635;412845.1473663945;457478.43124816316;456504.1082933979;;178963.62700411686;472236.3865531139;202416.0224998812;214416.49050608242;274.1368366335775;2934758.9011823954;1097924.8015585667;188172.9034469504;0.0;0;170;169;0;0;0;0;0;87;67;1240663161759.9844;456148430489.94574;869732604294.5183;42472.39297514629;6835.449222681895;301.8091182655031;10208.027883365134;2292870.8677498824;974836.6483374856;59843.805044642235;773461.7200303633;4.934165351214952;0.31816273861652095
5657;2019-02-18 15:17:37.871;782;191;113;113;109;51;183;26;47;33;651;627;45;78;237;236;246;194;191;188;181;26;583;360;363;132;365;250;578;86.0;86.0;1740.0;227.0;122.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38605.55859375;20059.78125;0.0;1122.43786621094;421.0;92810;;;Calculated values ==>;1550499457.871;351.36;292.26000000000005;284.46000000000004;284.46000000000004;284.06;278.26000000000005;274.38016830617;291.46000000000004;275.76000000000005;277.86;276.46000000000004;338.26;335.86;277.66;280.96000000000004;296.86;296.76000000000005;297.76000000000005;292.56;291.96000000000004;291.26000000000005;;315.26000000000005;275.76000000000005;240.83765695389522;261.13683023647616;274.38016830617;292.26000000000005;5830000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2500000.0;5780000.0;0.014333333333333333;0.014333333333333333;0.29;0.03783333333333334;0.02033333333333333;0.034666666666666665;;20059.78125;0.0;1122.43786621094;38605.55859375;509335.7082467099;251957.60439501953;226799.0568721579;226799.0568721579;225677.03207225556;430148.3826014536;456783.2617081229;457535.0496650144;473048.1168422736;522604.25383487315;520156.5344782498;457294.02403925674;461228.51772465167;463811.02350835653;464417.2445854314;420738.96488992276;253138.49193899822;457478.43124816316;456504.1082933979;;176874.38241465177;472367.87413283327;202944.24571111318;216936.0099498029;274.35103146531003;2935328.9895977993;1098183.2400526789;188192.19481388896;0.0;0;170;170;0;0;0;0;0;87;67;1240881106959.846;456227983489.8952;869886907094.4203;73831.33314663134;10193.193941955078;2402.2734456299186;8305.027409244625;2293840.7115987595;974978.6483006738;59866.35408867461;773616.0983413442;4.472233405940072;0.31432039627426794
5658;2019-02-18 15:18:37.872;771;200;112;111;108;51;183;28;37;34;646;623;32;56;240;233;246;201;191;188;181;28;558;364;363;133;369;240;553;-1.0;83.0;1363.0;186.0;122.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37914.125;19284.58203125;0.0;1062.33935546875;401.0;92811;;;Calculated values ==>;1550499517.872;350.26;293.16;284.36;284.26000000000005;283.96000000000004;278.26000000000005;274.8017692304317;291.46000000000004;275.96000000000004;276.86;276.56;337.76;335.46000000000004;276.36;278.76000000000005;297.16;296.46000000000004;297.76000000000005;293.26000000000005;291.96000000000004;291.26000000000005;;313.26000000000005;275.96000000000004;241.05796691057077;259.7329541166123;274.8017692304317;292.26000000000005;5580000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2400000.0;5530000.0;0.0;0.013833333333333333;0.22716666666666668;0.031000000000000003;0.02033333333333333;0.02033333333333333;;19284.58203125;0.0;1062.33935546875;37914.125;510147.2758934366;416405.5654191083;227015.85657122475;226730.20531514075;225877.5429878418;429879.7862731237;456783.2617081229;457947.90315330983;473014.93639070686;522904.49457061896;520573.57528999716;457354.39599199884;460185.303570934;463616.4740235952;463428.3443550566;428119.0973534633;416741.05470413377;457478.43124816316;456504.1082933979;;168517.74571465285;472431.1216696904;203992.12679309747;227015.85657122475;274.7747631435973;2935966.6642547105;1098511.115210788;188210.40159415558;0.0;0;170;170;0;0;0;0;0;87;67;1241098910589.5828;456307484814.7992;870033909544.2427;57690.287196494915;8321.608841174382;157.39625664905842;4666.261118350853;2294936.7433671867;975132.9408951806;59887.68502501085;773724.1942138447;3.481389251295108;0.2600776907324447
5659;2019-02-18 15:19:37.852;777;188;111;110;104;49;183;28;28;34;631;613;20;53;240;232;246;190;191;188;181;28;527;358;363;133;363;250;527;162.0;83.0;87.0;7.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29317.71484375;10534.23046875;0.0;1114.8154296875;390.0;92812;;;Calculated values ==>;1550499577.852;350.86;291.96000000000004;284.26000000000005;284.16;283.56;278.06;274.1680685717883;291.46000000000004;275.96000000000004;275.96000000000004;276.56;336.26000000000005;334.46000000000004;275.16;278.46000000000004;297.16;296.36;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;312.16;275.96000000000004;241.05796691057077;261.13683023647616;274.1680685717883;292.26000000000005;5270000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2500000.0;5270000.0;0.027000000000000003;0.013833333333333333;0.0145;0.0011666666666666668;0.02033333333333333;0.04733333333333334;;10534.23046875;0.0;1114.8154296875;29317.71484375;513553.85703042755;421743.8203266799;227275.43574561484;226985.02857146217;225258.85716045997;430280.9020939914;456783.2617081229;455230.7011806706;473014.93639070686;520564.8057988535;518726.5292912553;454250.23383227136;458256.0499142918;464503.06872351485;464185.92985963024;435881.04449464486;422310.6520965342;457478.43124816316;456504.1082933979;;163921.7849024954;472431.1216696904;202480.45922042427;213131.82237561175;274.161868700193;2936526.7428318094;1098759.522484999;188228.53850305214;0.0;0;170;170;0;0;0;0;0;87;67;1241316637989.652;456387258214.8246;870180860544.2894;3664.878508423572;314.9424395241439;187.7237615071973;11519.621533441878;2295447.8659838745;975204.8881654557;59890.56006649635;773859.031608534;1.3466481615460824;0.003763376599284911
