;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5660;2019-02-18 15:20:37.873;781;175;111;110;102;46;183;26;25;35;625;608;21;67;237;233;246;175;191;188;181;25;531;352;363;133;357;257;532;203.0;84.0;31.0;-1.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29441.923828125;10569.0068359375;0.0;1164.6708984375;396.0;92813;;;Calculated values ==>;1550499637.873;351.26;290.66;284.26000000000005;284.16;283.36;277.76000000000005;273.5264737036516;291.46000000000004;275.76000000000005;275.66;276.66;335.66;333.96000000000004;275.26000000000005;279.86;296.86;296.46000000000004;297.76000000000005;290.66;291.96000000000004;291.26000000000005;;312.76000000000005;275.66;241.05796691057077;262.0952818180154;273.5264737036516;292.26000000000005;5310000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2570000.0;5320000.0;0.03383333333333333;0.014;0.005166666666666667;0.0;0.02033333333333333;0.05416666666666667;;10569.0068359375;0.0;1164.6708984375;29441.923828125;513697.36579265;415964.1527516769;227167.86989247016;226878.5628597881;224591.1817856684;430671.36484660726;456783.2617081229;453678.3537726365;473112.1826642056;519372.3424587733;517626.932847547;453178.7886765142;458826.5593372272;464987.84065055486;465195.77574039256;434945.00447627297;415964.1527516769;457478.43124816316;456504.1082933979;;166428.6587063909;472138.9942397944;200920.47264012235;210773.3417625421;273.5264737036516;2937016.577868941;1098935.4443467117;188247.540870926;0.0;0;170;170;0;0;0;0;0;87;67;1241534514219.3198;456467086144.7028;870333013779.0574;1305.9157191846564;0.0;265.73192414434476;13310.416520421355;2295489.3037671912;975207.5136043632;59894.3401864501;774066.0210129449;1.26832051302652;-0.018194908513578807
5661;2019-02-18 15:21:37.853;774;175;112;112;103;46;183;23;14;33;630;608;15;68;235;233;246;177;191;188;181;22;545;352;363;132;357;256;545;-1.0;84.0;455.0;159.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.576171875;10886.1943359375;0.0;1163.02502441406;405.0;92814;;;Calculated values ==>;1550499697.853;350.56000000000006;290.66;284.36;284.36;283.46000000000004;277.76000000000005;273.5264737036516;291.46000000000004;275.46000000000004;274.56;276.46000000000004;336.16;333.96000000000004;274.66;279.96000000000004;296.66;296.46000000000004;297.76000000000005;290.86;291.96000000000004;291.26000000000005;;313.66;275.36;240.83765695389522;261.9595390733887;273.5264737036516;292.26000000000005;5450000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2560000.0;5450000.0;0.0;0.014;0.07583333333333334;0.026500000000000003;0.02033333333333333;0.02033333333333333;;10886.1943359375;0.0;1163.02502441406;29716.576171875;511645.69710704626;247476.15571512017;227181.61820714;227181.61820714;224621.95722944723;430671.36484660726;456783.2617081229;452474.6473264268;473048.1168422736;519967.8563853425;517711.16817051976;452600.1476579735;459105.13817309856;464726.3611697759;465195.77574039256;431525.442462174;248228.8882744177;457478.43124816316;456504.1082933979;;170189.03402730724;471978.8095216074;200643.56732418435;227181.61820714;273.41796474037784;2937509.401039931;1099114.1780920865;188266.93187113391;0.0;0;170;170;0;0;0;0;0;87;67;1241752241619.3892;456546559644.7281;870486862479.1063;19097.19023350339;7190.383918231712;2566.151758628588;4662.8906317539095;2295659.27297489;975267.4134970788;59917.93135080381;774215.7486467407;2.781642157865045;0.2010200605600643
5662;2019-02-18 15:22:37.843;767;183;114;113;106;47;183;23;5;33;634;611;7;65;234;234;246;186;191;188;181;21;555;353;363;138;358;250;555;192.0;83.0;578.0;219.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29853.458984375;11138.4365234375;0.0;1097.27612304688;411.0;92815;;;Calculated values ==>;1550499757.843;349.86;291.46000000000004;284.56;284.46000000000004;283.76000000000005;277.86;273.6339639331285;291.46000000000004;275.46000000000004;273.66;276.46000000000004;336.56;334.26000000000005;273.86;279.66;296.56;296.56;297.76000000000005;291.76000000000005;291.96000000000004;291.26000000000005;;314.26000000000005;275.26000000000005;242.14157278889297;261.13683023647616;273.6339639331285;292.26000000000005;5550000.0;3529999.9999999995;3629999.9999999995;1380000.0;3579999.9999999995;2500000.0;5550000.0;0.032;0.013833333333333333;0.09633333333333334;0.0365;0.02033333333333333;0.05233333333333333;;11138.4365234375;0.0;1097.27612304688;29853.458984375;509913.81474380015;250033.15051479047;227547.59112166913;227260.88320682474;225273.97613630566;430607.02586249536;456783.2617081229;452394.2426621551;472262.261994151;520870.9238249148;518522.10510297323;452643.08846884506;459689.02146168903;464448.5893172968;465180.062080829;428927.35509514634;251207.8992395357;457478.43124816316;456504.1082933979;;172696.00095264515;471084.70712553355;200923.1047209441;211267.6503925634;273.5319263435381;2938005.7352634855;1099297.6860928454;188285.76457472527;0.0;0;170;170;0;0;0;0;0;87;67;1241970005319.4238;456627546144.74097;870638637179.1305;24225.05295500333;9860.898487767514;2458.4524726692803;12834.041296810336;2296020.231498403;975409.4838348147;59959.79607412096;774361.5321115409;4.035600266114299;0.247564442845733
5663;2019-02-18 15:23:37.854;766;189;115;114;109;49;183;24;7;32;624;605;6;65;235;233;246;191;191;188;181;23;554;357;363;145;362;245;555;-2.0;82.0;689.0;333.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29814.330078125;11128.005859375;0.0;1035.0068359375;414.0;92816;;;Calculated values ==>;1550499817.854;349.76;292.06;284.66;284.56;284.06;278.06;274.0616903277293;291.46000000000004;275.56;273.86;276.36;335.56;333.66;273.76000000000005;279.66;296.66;296.46000000000004;297.76000000000005;292.26000000000005;291.96000000000004;291.26000000000005;;314.56;275.46000000000004;243.61107973660833;260.44013211722256;274.0616903277293;292.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;2450000.0;5550000.0;0.0;0.013666666666666666;0.11483333333333333;0.0555;0.02033333333333333;0.02033333333333333;;11128.005859375;0.0;1035.0068359375;29814.330078125;509877.5148479254;411599.12119771366;227835.04385385563;227547.59112166913;226121.30466386222;430346.717906069;456783.2617081229;453504.7783450286;471236.42390828294;520263.2827675593;518328.35418955894;453382.0466509043;460466.7209337987;463990.4146581629;464464.4457187545;429193.6779738121;412377.0396431636;457478.43124816316;456504.1082933979;;173949.5011765382;470343.471860809;201943.53083630334;227835.04385385563;273.94843715207367;2938503.0579994246;1099483.2737980285;188303.5368570843;0.0;0;170;170;0;0;0;0;0;87;67;1242187845249.9915;456712461709.9623;870787164404.5176;28887.616588918612;14896.196726860064;229.82739051886253;4649.604310270692;2296462.918223446;975615.830785481;59982.20251346683;774507.2558697716;4.000920350541321;0.3579478652456751
5664;2019-02-18 15:24:37.894;771;190;114;114;111;51;183;25;14;32;593;578;12;84;237;232;246;192;191;188;181;25;554;358;363;140;363;247;555;-1.0;84.0;664.0;297.0;122.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;30064.8671875;10779.8388671875;0.0;1845.9230957031198;418.0;92817;;;Calculated values ==>;1550499877.894;350.26;292.16;284.56;284.56;284.26000000000005;278.26000000000005;274.1680685717883;291.46000000000004;275.66;274.56;276.36;332.46000000000004;330.96000000000004;274.36;281.56;296.86;296.36;297.76000000000005;292.36;291.96000000000004;291.26000000000005;;314.96000000000004;275.66;242.56692532238324;260.72004837742526;274.1680685717883;292.26000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2470000.0;5550000.0;0.0;0.014;0.11066666666666666;0.0495;0.02033333333333333;0.02033333333333333;;10779.8388671875;0.0;1845.9230957031198;30064.8671875;510496.0539171092;411990.71530006983;227547.59112166913;227547.59112166913;226689.66240340762;430280.9020939914;456783.2617081229;454022.3028421166;471900.24888135743;516935.28003488004;515401.739905336;453776.87665421545;462388.1871595871;464106.9778253677;464185.92985963024;429193.6779738121;412758.3114497388;457478.43124816316;456504.1082933979;;175620.85347054448;471211.3733730803;202283.52381371474;227547.59112166913;274.08533122537517;2939002.383971861;1099665.9608808823;188327.56061166569;0.0;0;170;170;0;0;0;0;0;87;68;1242405790449.853;456798018709.9079;870934862804.4237;27859.091545809806;13311.928553188594;230.09513133702615;4655.449182491818;2296936.122717091;975851.0552078057;59986.037756271646;774584.8496769036;3.647824547001262;0.3185795961726957
5665;2019-02-18 15:25:37.855;778;190;113;113;110;52;183;25;21;32;551;541;17;105;237;232;246;192;191;188;181;24;552;359;363;139;364;250;553;-1.0;82.0;728.0;289.0;122.0;0;2;91;1;0;0;0;0;0;0;1;0;1;0;0;29933.59765625;10484.181640625;0.0;1872.70556640625;420.0;92818;;;Calculated values ==>;1550499937.855;350.96000000000004;292.16;284.46000000000004;284.46000000000004;284.16;278.36;274.27422755570615;291.46000000000004;275.66;275.26000000000005;276.36;328.26000000000005;327.26000000000005;274.86;283.66;296.86;296.36;297.76000000000005;292.36;291.96000000000004;291.26000000000005;;315.16;275.56;242.35481222062532;261.13683023647616;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;2500000.0;5530000.0;0.0;0.013666666666666666;0.12133333333333333;0.04816666666666667;0.02033333333333333;0.02033333333333333;;10484.181640625;0.0;1872.70556640625;29933.59765625;511532.8157759281;412845.1473663945;227302.23893897064;227302.23893897064;226445.2755470083;430214.79039162316;456783.2617081229;454373.13911386684;472032.3497595296;512371.62809317943;511342.87569663336;453880.911232952;464386.61779696186;463959.1484052212;464038.2431886511;429721.82461500546;413590.4106133878;457478.43124816316;456504.1082933979;;176456.53798984195;471246.2272376559;202534.68941036751;227302.23893897064;274.18752817394636;2939502.0461869217;1099843.0458715684;188358.52904126028;0.0;0;170;170;0;0;0;0;0;87;68;1242623448879.7285;456881664304.86;871083865889.3384;30556.398564024585;12942.939072014391;220.46265802210772;4660.438010206687;2297422.6020504897;976069.7035573575;59989.7899639928;774662.431609076;3.9152447937485992;0.335880897353136
5666;2019-02-18 15:26:37.865;782;189;113;113;109;53;183;25;28;32;545;538;23;115;238;231;246;190;191;188;181;24;551;359;363;138;364;254;551;-1.0;84.0;690.0;279.0;122.0;0;9;94;1;0;0;0;0;0;0;1;0;1;0;0;30093.369140625;10617.17578125;0.0;1946.97521972656;422.0;92819;;;Calculated values ==>;1550499997.865;351.36;292.06;284.46000000000004;284.46000000000004;284.06;278.46000000000004;274.27422755570615;291.46000000000004;275.66;275.96000000000004;276.36;327.66;326.96000000000004;275.46000000000004;284.66;296.96000000000004;296.26000000000005;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.36;275.56;242.14157278889297;261.6868853414304;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;2540000.0;5510000.0;0.0;0.014;0.115;0.0465;0.02033333333333333;0.02033333333333333;;10617.17578125;0.0;1946.97521972656;30093.369140625;512110.7157672551;413307.47646805906;227343.79387013023;227343.79387013023;226200.997294266;430214.79039162316;456783.2617081229;454559.7729374544;472164.23178385233;511399.49222019076;510676.75445125;453941.4803918199;464963.6691126647;464091.55881951714;463906.4806118374;429983.6956939984;413676.3280692049;457478.43124816316;456504.1082933979;;177292.22831007556;471379.3427040597;202532.09142440587;227343.79387013023;274.1865191397315;2940002.3542809365;1100018.9198241637;188390.36501958518;0.0;0;170;170;0;0;0;0;0;87;68;1242841285179.6938;456964778154.8468;871235091089.3143;28983.183374000582;12501.397184503901;228.3031467471097;4659.593059939775;2297918.8479270916;976281.7750321508;59993.53030231779;774740.1114791358;3.690856370763693;0.3158329543208188
5667;2019-02-18 15:27:37.875;784;188;112;112;108;53;183;25;34;32;555;548;28;121;238;232;246;190;191;188;181;24;555;358;363;137;363;257;555;-2.0;86.0;1027.0;285.0;122.0;0;16;98;1;0;0;0;0;0;0;1;0;1;0;0;30531.583984375;10998.8388671875;0.0;2027.35632324219;423.0;92820;;;Calculated values ==>;1550500057.875;351.56000000000006;291.96000000000004;284.36;284.36;283.96000000000004;278.46000000000004;274.1680685717883;291.46000000000004;275.66;276.56;276.36;328.66;327.96000000000004;275.96000000000004;285.26000000000005;296.96000000000004;296.36;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.46000000000004;275.56;241.92719264551067;262.0952818180154;274.1680685717883;292.26000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.014333333333333333;0.17116666666666666;0.0475;0.02033333333333333;0.02033333333333333;;10998.8388671875;0.0;2027.35632324219;30531.583984375;512013.03272299486;411202.0240501036;226974.91020018916;226974.91020018916;225838.1763250024;430280.9020939914;456783.2617081229;454796.12843079795;472295.8960165899;512166.38992988126;511442.81572212017;454051.8937662515;465226.0957889456;464239.1217830999;464185.92985963024;428927.35509514634;411990.71530006983;457478.43124816316;456504.1082933979;;177710.07569661198;471512.23439352604;202326.19153028954;226974.91020018916;274.1019220234807;2940507.646424888;1100199.0833017812;188423.48996900956;0.0;0;170;170;0;0;0;0;0;87;68;1243059121479.6592;457047291904.8337;871388416639.2899;43214.43753280369;12786.337036003733;242.75850372942998;4667.0936945619105;2298520.5950423595;976492.5412724746;59997.45647032343;774817.8468224759;4.676010598386368;0.384638390436731
5668;2019-02-18 15:28:37.906;783;190;112;112;108;52;183;25;40;31;570;562;34;124;238;232;246;192;191;188;181;24;552;359;363;136;364;263;552;-2.0;80.0;904.0;306.0;122.0;0;17;98;1;0;0;0;0;0;0;1;0;1;0;0;30509.4453125;10900.998046875;0.0;2081.51684570312;422.0;92821;;;Calculated values ==>;1550500117.906;351.46000000000004;292.16;284.36;284.36;283.96000000000004;278.36;274.27422755570615;291.46000000000004;275.66;277.16;276.26000000000005;330.16;329.36;276.56;285.56;296.96000000000004;296.36;297.76000000000005;292.36;291.96000000000004;291.26000000000005;;315.36;275.56;241.71165711629368;262.9017227912062;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2630000.0;5520000.0;0.0;0.013333333333333334;0.15066666666666664;0.051000000000000004;0.02033333333333333;0.02033333333333333;;10900.998046875;0.0;2081.51684570312;30509.4453125;512147.6856544459;413263.53111073095;227036.4030908482;227036.4030908482;225897.2949288713;430214.79039162316;456783.2617081229;454531.51343594707;472329.59916539915;513191.157344609;512361.8186221758;453779.59607081395;464703.45926080074;464091.55881951714;464038.2431886511;429721.82461500546;413998.2807911148;457478.43124816316;456504.1082933979;;177292.22831007556;471644.9034095714;202584.92669558406;227036.4030908482;274.2070365219658;2941016.584483715;1100381.6762333887;188457.74826967478;0.0;0;170;170;0;0;0;0;0;87;68;1243277034009.2922;457129234219.6957;871544497239.0271;37959.95240221469;13722.058812413354;209.64725098520907;4665.84333911851;2299197.397791524;976713.5587042102;60001.22846613114;774895.6614811044;4.356436504999868;0.36940025817596533
5669;2019-02-18 15:29:37.856;780;189;112;111;107;52;183;25;44;31;587;577;38;127;239;232;246;190;191;188;181;24;552;358;363;135;363;267;552;-2.0;86.0;780.0;277.0;122.0;0;19;98;1;0;0;0;0;0;0;1;0;1;0;0;30557.7421875;10820.3408203125;0.0;2135.76318359375;421.0;92822;;;Calculated values ==>;1550500177.856;351.16;292.06;284.36;284.26000000000005;283.86;278.36;274.1680685717883;291.46000000000004;275.66;277.56;276.26000000000005;331.86;330.86;276.96000000000004;285.86;297.06;296.36;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.26000000000005;275.56;241.49495122638035;263.43189868330234;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.014333333333333333;0.13;0.04616666666666667;0.02033333333333333;0.02033333333333333;;10820.3408203125;0.0;2135.76318359375;30557.7421875;511778.8963524388;412889.33823237545;227036.4030908482;226750.5488814185;225614.28221076654;430280.9020939914;456783.2617081229;454356.7471838636;472460.9817075043;514605.78119475604;513567.927493167;453599.6757699563;464471.8706842731;464371.1518808695;464185.92985963024;429721.82461500546;413263.53111073095;457478.43124816316;456504.1082933979;;176874.38241465177;471777.35084692197;202317.26893222352;227036.4030908482;274.0984529645432;2941525.053635595;1100562.5365481281;188492.86298327998;0.0;0;170;170;0;0;0;0;0;87;68;1243494652509.4653;457210466469.7603;871703364739.1534;32765.13217271321;12440.07378172858;235.90220689460128;4665.84333911851;2299786.2823503627;976931.394794525;60004.93828418964;774973.3607334385;3.867439740013488;0.3259182689560234
5670;2019-02-18 15:30:37.857;774;188;112;111;106;51;183;25;46;31;603;592;41;127;238;233;246;190;191;188;181;25;551;358;363;128;363;267;551;-1.0;85.0;664.0;210.0;122.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30456.1328125;10815.3662109375;0.0;2084.94750976562;421.0;92823;;;Calculated values ==>;1550500237.857;350.56000000000006;291.96000000000004;284.36;284.26000000000005;283.76000000000005;278.26000000000005;274.1680685717883;291.46000000000004;275.66;277.76000000000005;276.26000000000005;333.46000000000004;332.36;277.26000000000005;285.86;296.96000000000004;296.46000000000004;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;315.26000000000005;275.66;239.943914813709;263.43189868330234;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2670000.0;5510000.0;0.0;0.014166666666666666;0.11066666666666666;0.035;0.02033333333333333;0.02033333333333333;;10815.3662109375;0.0;2084.94750976562;30456.1328125;511126.7874632767;412934.04071806197;227056.99879057807;226770.9408044987;225351.37291809832;430280.9020939914;456783.2617081229;454608.2120918402;473374.68648612977;516263.89872995747;515124.26058424154;453978.718135384;464471.8706842731;464239.1217830999;464317.31521373475;429983.6956939984;413676.3280692049;457478.43124816316;456504.1082933979;;176874.38241465177;472795.0300870999;202357.14619505298;227056.99879057807;274.113955476167;2942033.5110694836;1100742.8371121797;188528.0361586984;0.0;0;170;170;0;0;0;0;0;87;68;1243712456140.0676;457289367784.9785;871863567409.5966;27915.78462591112;9465.325936221641;231.02104135124196;4665.424559890669;2300291.9650863213;977113.942835096;60008.82937611957;775051.1225954881;3.277250234273401;0.2632814797763471
5671;2019-02-18 15:31:37.867;767;186;111;111;106;51;183;25;42;32;620;605;39;123;238;233;246;188;191;188;181;24;549;358;363;130;363;266;549;-1.0;86.0;500.0;237.0;122.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30330.8671875;10814.708984375;0.0;2054.58837890625;419.0;92824;;;Calculated values ==>;1550500297.867;349.86;291.76000000000005;284.26000000000005;284.26000000000005;283.76000000000005;278.26000000000005;274.1680685717883;291.46000000000004;275.66;277.36;276.36;335.16;333.66;277.06;285.46000000000004;296.96000000000004;296.46000000000004;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.06;275.56;240.39332010688793;263.299902668528;274.1680685717883;292.26000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2660000.0;5490000.0;0.0;0.014333333333333333;0.08333333333333333;0.0395;0.02033333333333333;0.02033333333333333;;10814.708984375;0.0;2054.58837890625;30330.8671875;510438.0103272987;413024.9693880693;226811.87057994117;226811.87057994117;225390.3388218716;430280.9020939914;456783.2617081229;454274.6285591388;473211.5349843978;518106.44255363697;516555.98444953724;453896.9078127012;464145.05752935965;464239.1217830999;464317.31521373475;430503.14087793685;413764.2266525931;457478.43124816316;456504.1082933979;;176038.69501535743;472436.3020657052;202247.1281935777;226811.87057994117;274.0711756252395;2942540.153829125;1100923.1177805497;188562.53804045392;0.0;0;170;170;0;0;0;0;0;87;68;1243930292440.033;457366780684.9662;872023494059.5712;21002.29169713009;10672.472367949036;239.9244372299268;4670.408833506953;2300699.6836640546;977281.7857901017;60012.75457586473;775128.9341735226;2.8428201092159706;0.24168153754008773
5672;2019-02-18 15:32:37.867;763;186;111;111;105;49;183;25;34;32;632;616;33;121;238;234;246;188;191;188;181;24;549;357;363;130;361;262;549;-1.0;82.0;622.0;243.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30496.48046875;10881.28515625;0.0;2022.89697265625;417.0;92825;;;Calculated values ==>;1550500357.867;349.46000000000004;291.76000000000005;284.26000000000005;284.26000000000005;283.66;278.06;274.0616903277293;291.46000000000004;275.66;276.56;276.36;336.36;334.76000000000005;276.46000000000004;285.26000000000005;296.96000000000004;296.56;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;314.86;275.56;240.39332010688793;262.7682575881327;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1300000.0;3610000.0;2620000.0;5490000.0;0.0;0.013666666666666666;0.10366666666666666;0.0405;0.02033333333333333;0.02033333333333333;;10881.28515625;0.0;2022.89697265625;30496.48046875;509944.46530358813;413024.9693880693;226811.87057994117;226811.87057994117;225108.12917937728;430346.717906069;456783.2617081229;453950.15662217996;473211.5349843978;519676.8311109797;518029.5188813502;453824.779244464;464496.7349973639;464533.37255708285;464595.45822754485;430503.14087793685;413764.2266525931;457478.43124816316;456504.1082933979;;175203.01333496982;472436.3020657052;202016.70072656608;226811.87057994117;273.97693857460496;2943047.0483929273;1101103.9177317217;188596.51708505026;0.0;0;170;170;0;0;0;0;0;87;68;1244148092440.033;457444780684.9662;872181894059.5712;26117.10159451197;10951.993854235134;228.76516107969763;4670.408833506953;2301092.345274818;977461.9896752866;60016.66032251731;775206.7743207477;3.2522998376876564;0.27229885312260366
5673;2019-02-18 15:33:37.858;761;186;112;111;105;48;183;24;32;32;638;621;30;120;237;234;246;187;191;188;181;24;547;357;363;130;362;257;548;129.0;84.0;651.0;268.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30474.72265625;10887.7822265625;0.0;1983.12316894531;416.0;92826;;;Calculated values ==>;1550500417.858;349.26;291.76000000000005;284.36;284.26000000000005;283.66;277.96000000000004;274.0616903277293;291.46000000000004;275.56;276.36;276.36;336.96000000000004;335.26000000000005;276.16;285.16;296.86;296.56;297.76000000000005;291.86;291.96000000000004;291.26000000000005;;314.76000000000005;275.56;240.39332010688793;262.0952818180154;274.0616903277293;292.26000000000005;5470000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2570000.0;5480000.0;0.021500000000000002;0.014;0.1085;0.04466666666666667;0.02033333333333333;0.041833333333333333;;10887.7822265625;0.0;1983.12316894531;30474.72265625;509872.8763022691;413442.3132566535;227119.0831788045;226832.40886566712;225127.49039810343;430346.717906069;456783.2617081229;454548.466256717;473211.5349843978;520705.2802523189;518961.9014984002;454300.3895860317;465109.494089118;464254.5134180436;464595.45822754485;431017.00190191483;413808.91226698237;457478.43124816316;456504.1082933979;;174785.17458790913;472436.3020657052;202036.23633614407;214227.8989449272;273.9845458890434;2943555.065537765;1101285.2994150538;188629.89557867008;0.0;0;170;170;0;0;0;0;0;87;68;1244365859769.8044;457522768984.88434;872337570704.4078;27397.576946382163;12077.869602587065;240.91325488905446;10135.221424411024;2301538.2340355096;977653.8764165628;60020.573722214926;775330.1360657298;3.873199258046637;0.2845085182811216
5674;2019-02-18 15:34:37.858;763;185;112;112;106;48;183;24;35;31;640;623;31;120;237;235;246;187;191;188;181;24;549;356;363;129;361;253;550;265.0;83.0;656.0;246.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30424.0390625;10959.6064453125;0.0;1953.65661621094;418.0;92827;;;Calculated values ==>;1550500477.858;349.46000000000004;291.66;284.36;284.36;283.76000000000005;277.96000000000004;273.955091788801;291.46000000000004;275.56;276.66;276.26000000000005;337.16;335.46000000000004;276.26000000000005;285.16;296.86;296.66;297.76000000000005;291.86;291.96000000000004;291.26000000000005;;314.96000000000004;275.56;240.16925963744896;261.54996906429363;273.955091788801;292.26000000000005;5490000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2530000.0;5500000.0;0.04416666666666667;0.013833333333333333;0.10933333333333332;0.041;0.02033333333333333;0.0645;;10959.6064453125;0.0;1953.65661621094;30424.0390625;509944.46530358813;412219.46467945963;227077.643890442;227077.643890442;225370.83341989058;430412.23801567365;456783.2617081229;455587.36484581936;473244.79008953704;521237.79797807836;519499.4578594672;455096.98620464467;465688.6932390562;464401.7568174532;464872.6823385499;430503.14087793685;412979.2520416587;457478.43124816316;456504.1082933979;;175620.85347054448;472567.4425401675;201829.4760380702;209788.84678222873;273.89946461996186;2944062.555218755;1101467.3609873194;188662.7020768797;0.0;0;170;170;0;0;0;0;0;87;68;1244583659769.8044;457600468984.88434;872490570704.4078;27744.195842980575;11100.256626585991;242.4137955685147;15913.13436747041;2301997.748808754;977847.0274684726;60024.6014476354;775547.2056973288;4.259186881779273;0.26275642510947583
5675;2019-02-18 15:35:37.848;768;186;112;112;106;48;183;24;39;31;639;623;34;122;237;235;246;187;191;188;181;23;550;355;363;129;360;250;550;165.0;85.0;774.0;241.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30449.59765625;10984.0869140625;0.0;1930.9462890625;419.0;92828;;;Calculated values ==>;1550500537.848;349.96000000000004;291.76000000000005;284.36;284.36;283.76000000000005;277.96000000000004;273.8482719121499;291.46000000000004;275.56;277.06;276.26000000000005;337.06;335.46000000000004;276.56;285.36;296.86;296.66;297.76000000000005;291.86;291.96000000000004;291.26000000000005;;315.06;275.46000000000004;240.16925963744896;261.13683023647616;273.8482719121499;292.26000000000005;5500000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2500000.0;5500000.0;0.0275;0.014166666666666666;0.129;0.04016666666666667;0.02033333333333333;0.04783333333333333;;10984.0869140625;0.0;1930.9462890625;30449.59765625;510474.147274975;412601.8314242595;227077.643890442;227077.643890442;225370.83341989058;430477.46260093397;456783.2617081229;456568.8190744456;473244.79008953704;521380.960411547;519748.1309468348;455961.9864980446;466350.20833347127;464548.7096429471;465018.71783975384;430244.12685185036;412979.2520416587;457478.43124816316;456504.1082933979;;176038.69501535743;472470.6178721596;201551.6333258816;212402.4113359038;273.7865849896194;2944569.7509781076;1101650.1946213248;188695.0683724803;0.0;0;170;170;0;0;0;0;0;87;68;1244801423469.839;457677856084.89667;872641445554.4318;32897.21696156476;10881.912545942168;244.58572647771555;11676.197837800133;2302503.0096913544;978030.1816808156;60028.65910059821;775777.0784805589;4.312796738169228;0.2954243191556755
5676;2019-02-18 15:36:37.889;775;185;112;112;107;48;183;25;43;31;637;621;37;124;237;236;246;187;191;188;181;23;549;356;363;129;361;248;549;141.0;82.0;453.0;251.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30446.783203125;10995.470703125;0.0;1903.60546875;419.0;92829;;;Calculated values ==>;1550500597.889;350.66;291.66;284.36;284.36;283.86;277.96000000000004;273.955091788801;291.46000000000004;275.66;277.46000000000004;276.26000000000005;336.86;335.26000000000005;276.86;285.56;296.86;296.76000000000005;297.76000000000005;291.86;291.96000000000004;291.26000000000005;;315.06;275.46000000000004;240.16925963744896;260.85938512811435;273.955091788801;292.26000000000005;5490000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2480000.0;5490000.0;0.0235;0.013666666666666666;0.0755;0.04183333333333333;0.02033333333333333;0.043833333333333335;;10995.470703125;0.0;1903.60546875;30446.783203125;511422.92456042307;412648.34060041176;227098.3386120891;227098.3386120891;225673.23531596395;430412.23801567365;456783.2617081229;457376.724578566;473244.79008953704;521340.5524657052;519709.6726370836;456653.88339846255;466864.58500947576;464401.7568174532;465003.21838653134;430503.14087793685;413396.8702782222;457478.43124816316;456504.1082933979;;176038.69501535743;472470.6178721596;201742.29759710733;213504.41548238404;273.86547539296555;2945077.567588724;1101833.4827625;188727.04480604513;0.0;0;170;170;0;0;0;0;0;87;68;1245019372299.4375;457755308974.75397;872790947644.1562;19300.399237100126;11325.468064839682;233.78569819610027;10651.486534882773;2302938.287061967;978215.3696442595;60032.64825318931;775963.2696604131;3.2181482597590283;0.2294967676112845
5677;2019-02-18 15:37:37.859;783;186;112;112;107;49;183;24;47;31;634;618;40;127;237;236;246;187;191;188;181;24;551;356;363;128;361;245;551;308.0;83.0;600.0;245.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30468.458984375;11048.970703125;0.0;1879.068359375;422.0;92830;;;Calculated values ==>;1550500657.859;351.46000000000004;291.76000000000005;284.36;284.36;283.86;278.06;273.955091788801;291.46000000000004;275.56;277.86;276.26000000000005;336.56;334.96000000000004;277.16;285.86;296.86;296.76000000000005;297.76000000000005;291.86;291.96000000000004;291.26000000000005;;315.36;275.56;239.943914813709;260.44013211722256;273.955091788801;292.26000000000005;5510000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2450000.0;5510000.0;0.051333333333333335;0.013833333333333333;0.1;0.04083333333333334;0.02033333333333333;0.07166666666666667;;11048.970703125;0.0;1879.068359375;30468.458984375;512233.5083977009;412172.66196668637;227056.99879057807;227056.99879057807;225633.88773437397;430412.23801567365;456783.2617081229;458336.72780140967;473374.68648612977;521280.51808503777;519652.56841589947;457501.3830706681;467630.56711210456;464401.7568174532;465003.21838653134;429983.6956939984;412555.8353376608;457478.43124816316;456504.1082933979;;177292.22831007556;472698.3688610173;201828.54864878807;208986.3879913424;273.89910314852347;2945584.940793686;1102017.0945891337;188758.55132682025;0.0;0;170;170;0;0;0;0;0;87;68;1245237063399.5413;457832370424.7907;872938773694.2268;25650.81791526216;11060.517658666027;241.08540159600378;17738.769954980642;2303312.6932416772;978401.8262504371;60036.60353372655;776199.7368385395;4.230432060585741;0.24737128727862814
5678;2019-02-18 15:38:37.830;792;187;112;112;107;49;183;25;50;31;631;616;43;130;237;236;246;189;191;188;181;24;549;357;363;128;362;246;550;270.0;84.0;392.0;271.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30423.904296875;11015.771484375;0.0;1893.06066894531;424.0;92831;;;Calculated values ==>;1550500717.83;352.36;291.86;284.36;284.36;283.86;278.06;274.0616903277293;291.46000000000004;275.66;278.16;276.26000000000005;336.26000000000005;334.76000000000005;277.46000000000004;286.16;296.86;296.76000000000005;297.76000000000005;292.06;291.96000000000004;291.26000000000005;;315.56;275.56;239.943914813709;260.58029834229245;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2460000.0;5500000.0;0.045000000000000005;0.014;0.06533333333333333;0.04516666666666667;0.02033333333333333;0.06533333333333334;;11015.771484375;0.0;1893.06066894531;30423.904296875;513506.5368118244;412979.2520416587;227077.643890442;227077.643890442;225653.53870454352;430346.717906069;456783.2617081229;458534.74369505455;473374.68648612977;520893.4076128303;519365.87504695833;457699.22325204633;467831.15307508764;464254.5134180436;464857.1551205372;430503.14087793685;413720.03103230504;457478.43124816316;456504.1082933979;;178127.92459426197;472698.3688610173;202038.03911042615;209830.977332778;273.9852478547072;2946092.1318930844;1102200.8785686835;188789.97054206912;0.0;0;170;170;0;0;0;0;0;87;68;1245454758129.382;457909133304.73456;873086002499.1191;16757.784699529053;12224.824893735033;234.9635378388454;16115.977889427166;2303665.9274507817;978595.77698338;60040.5686907996;776481.7233776356;3.511824344921066;0.21719810524303518
5679;2019-02-18 15:39:37.860;800;187;112;111;108;50;183;25;52;31;628;614;45;134;237;236;246;188;191;188;181;25;551;357;363;127;362;248;552;146.0;87.0;483.0;226.0;122.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;30010.87890625;10608.0625;0.0;1912.60974121094;426.0;92832;;;Calculated values ==>;1550500777.86;353.16;291.86;284.36;284.26000000000005;283.96000000000004;278.16;274.0616903277293;291.46000000000004;275.66;278.36;276.26000000000005;335.96000000000004;334.56;277.66;286.56;296.86;296.76000000000005;297.76000000000005;291.96000000000004;291.96000000000004;291.26000000000005;;315.76000000000005;275.66;239.71726792356844;260.85938512811435;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1270000.0;3620000.0000000005;2480000.0;5520000.0;0.024333333333333332;0.0145;0.0805;0.03766666666666666;0.02033333333333333;0.04466666666666666;;10608.0625;0.0;1912.60974121094;30010.87890625;514314.4258785906;412126.3827081116;227036.4030908482;226750.5488814185;225897.2949288713;430346.717906069;456783.2617081229;458455.16512809304;473504.37459156296;520423.4342255816;518995.50695758936;457616.9733224638;468006.0838837295;464254.5134180436;464857.1551205372;429983.6956939984;412510.35525449144;457478.43124816316;456504.1082933979;;178963.62700411686;472925.59586621344;202081.4957971588;213441.56553533085;274.0021665826389;2946596.0068978;1102381.1672844423;188821.70031909866;0.0;0;170;170;0;0;0;0;0;87;68;1245672667029.2783;457985671554.69806;873234276599.0485;20638.080381140207;10201.79443593439;253.36343637285123;10856.793576526992;2303977.715475743;978782.758921952;60044.64011694515;776706.6088596258;3.350461622331968;0.22884944651838204
5680;2019-02-18 15:40:37.851;806;187;112;111;107;50;183;25;54;31;628;614;48;138;237;237;247;189;192;188;181;25;553;357;363;128;362;254;553;281.0;84.0;376.0;224.0;122.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30430.3828125;10920.041015625;0.0;1971.384765625;430.0;92833;;;Calculated values ==>;1550500837.851;353.76;291.86;284.36;284.26000000000005;283.86;278.16;274.0616903277293;291.46000000000004;275.66;278.56;276.26000000000005;335.96000000000004;334.56;277.96000000000004;286.96000000000004;296.86;296.86;297.86;292.06;291.96000000000004;291.26000000000005;;316.16;275.66;239.943914813709;261.6868853414304;274.0616903277293;292.36;5530000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2540000.0;5530000.0;0.04683333333333333;0.014;0.06266666666666666;0.037333333333333336;0.02033333333333333;0.06716666666666667;;10920.041015625;0.0;1971.384765625;30430.3828125;514878.4625753519;411690.63993804477;227015.85657122475;226730.20531514075;225594.72194039397;430346.717906069;456783.2617081229;457735.39621690055;473374.68648612977;519928.34075058065;518494.51253175345;457008.179664001;467621.7149572548;464254.5134180436;464987.84065055486;429703.8535729664;412465.3940541978;457478.43124816316;456504.1082933979;;180635.0508419939;472795.0300870999;202087.10149954012;209633.77176938014;274.0043486710837;2947099.6085286858;1102560.541237468;188854.0620850905;0.0;0;170;170;0;0;0;0;0;87;68;1245890434359.9153;458062160079.9218;873384854009.4889;16020.626468954586;10106.429333935565;241.3384332627603;16581.457603196526;2304283.158877004;978951.9687352495;60048.762014160166;776935.2266556448;3.3316603274261616;0.18695506349988228
5681;2019-02-18 15:41:37.881;808;188;112;111;107;51;183;26;56;31;631;617;50;137;237;237;246;190;191;188;181;25;554;357;363;128;362;263;554;327.0;83.0;825.0;184.0;122.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30493.1796875;10879.3447265625;0.0;2051.73022460938;432.0;92834;;;Calculated values ==>;1550500897.881;353.96000000000004;291.96000000000004;284.36;284.26000000000005;283.86;278.26000000000005;274.0616903277293;291.46000000000004;275.76000000000005;278.76000000000005;276.26000000000005;336.26000000000005;334.86;278.16;286.86;296.86;296.86;297.76000000000005;292.16;291.96000000000004;291.26000000000005;;316.36;275.66;239.943914813709;262.9017227912062;274.0616903277293;292.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2630000.0;5540000.0;0.0545;0.013833333333333333;0.1375;0.03066666666666667;0.02033333333333333;0.07483333333333334;;10879.3447265625;0.0;2051.73022460938;30493.1796875;515038.68798628356;411644.6103821836;226995.3590132835;226709.90989288548;225575.2067312768;430346.717906069;456783.2617081229;456518.07263439486;473374.68648612977;519491.0294604622;518048.63093514694;455776.1826095372;466228.0625871895;464254.5134180436;464987.84065055486;429193.6779738121;412420.9545810112;457478.43124816316;456504.1082933979;;181470.77258748977;472795.0300870999;202154.65000499028;208904.2413168205;274.0306365413161;2947607.5587307876;1102742.2936160068;188887.60480630558;0.0;0;170;170;0;0;0;0;0;87;68;1246108343259.8115;458138998479.8852;873540031559.4149;34974.97061154313;8299.638322518029;232.02267360041236;18528.723378747207;2304708.33466746;979105.4293242621;60052.70866238676;777227.9577894423;4.797385771921987;0.2614001851394009
5682;2019-02-18 15:42:37.861;806;189;112;111;108;51;183;25;56;31;639;624;52;136;237;237;247;191;191;188;181;25;555;357;363;128;362;272;555;272.0;82.0;1089.0;210.0;122.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30497.873046875;10856.9638671875;0.0;2117.86474609375;432.0;92835;;;Calculated values ==>;1550500957.861;353.76;292.06;284.36;284.26000000000005;283.96000000000004;278.26000000000005;274.0616903277293;291.46000000000004;275.66;278.76000000000005;276.26000000000005;337.06;335.56;278.36;286.76000000000005;296.86;296.86;297.86;292.26000000000005;291.96000000000004;291.26000000000005;;316.36;275.66;239.943914813709;264.08650396036035;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2720000.0;5550000.0;0.04533333333333334;0.013666666666666666;0.18150000000000002;0.035;0.02033333333333333;0.06566666666666666;;10856.9638671875;0.0;2117.86474609375;30497.873046875;514710.75017791084;411599.12119771366;226974.91020018916;226689.66240340762;225838.1763250024;430346.717906069;456783.2617081229;455025.77115374926;473374.68648612977;519570.84736499516;518016.8729340901;454520.3973115141;464808.05966086104;464254.5134180436;464987.84065055486;429175.7294186194;412377.0396431636;457478.43124816316;456504.1082933979;;181470.77258748977;472795.0300870999;202156.99861681374;209841.732660397;274.03155034466266;2948115.6480841446;1102923.3691423773;188922.33984886424;0.0;0;170;170;0;0;0;0;0;87;68;1246326070659.8809;458215772879.9096;873700478059.466;45895.6822154538;9472.331101460015;229.58209359789592;16197.49599990039;2305382.032133864;979253.4797029273;60056.55408654584;777517.2464893025;5.533413469286327;0.338335642953548
5683;2019-02-18 15:43:37.882;797;190;111;111;108;51;183;26;57;32;651;632;54;120;237;238;247;192;191;188;181;25;552;360;363;128;365;274;552;0.0;86.0;958.0;128.0;122.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29610.587890625;10771.919921875;0.0;1267.39453125;431.0;92836;;;Calculated values ==>;1550501017.882;352.86;292.16;284.26000000000005;284.26000000000005;283.96000000000004;278.26000000000005;274.38016830617;291.46000000000004;275.76000000000005;278.86;276.36;338.26;336.36;278.56;285.16;296.86;296.96000000000004;297.86;292.36;291.96000000000004;291.26000000000005;;316.26000000000005;275.66;239.943914813709;264.3458800820626;274.38016830617;292.26000000000005;5520000.0;3600000.0;3629999.9999999995;1280000.0;3650000.0;2740000.0;5520000.0;0.0;0.014333333333333333;0.15966666666666668;0.021333333333333333;0.02033333333333333;0.02033333333333333;;10771.919921875;0.0;1267.39453125;29610.587890625;513863.5495240371;413263.53111073095;226750.5488814185;226750.5488814185;225897.2949288713;430148.3826014536;456783.2617081229;454816.10878090456;473471.244710016;520648.2262150559;518679.13398004253;454435.6487264574;462595.1469617798;463811.02350835653;464680.0635916259;429965.715369407;413998.2807911148;457478.43124816316;456504.1082933979;;181052.91087944093;472795.0300870999;202939.75890688933;226750.5488814185;274.34929289362645;2948616.7272408707;1103103.672924589;188950.56021647196;0.0;0;170;170;0;0;0;0;0;87;68;1246543946889.5486;458292599759.7924;873864335389.2161;40216.2571965511;5756.9124518444905;228.8665622888547;4671.6557080435805;2306099.8827876924;979380.4344843049;60060.37582914765;777691.2169549625;4.2256302978715645;0.303156576015729
5684;2019-02-18 15:44:37.862;781;193;112;111;108;52;183;28;48;33;673;642;46;84;238;237;247;195;191;188;181;27;581;363;363;127;368;252;575;-1.0;83.0;1241.0;163.0;122.0;0;91;1;1;0;1;0;0;0;0;1;0;0;0;0;38469.1015625;19925.837890625;0.0;1105.92211914062;426.0;92837;;;Calculated values ==>;1550501077.862;351.26;292.46000000000004;284.36;284.26000000000005;283.96000000000004;278.36;274.69669130483857;291.46000000000004;275.96000000000004;277.96000000000004;276.46000000000004;340.46000000000004;337.36;277.76000000000005;281.56;296.96000000000004;296.86;297.86;292.66;291.96000000000004;291.26000000000005;;315.76000000000005;275.86;239.71726792356844;261.41265627149306;274.69669130483857;292.26000000000005;5810000.0;3629999.9999999995;3629999.9999999995;1270000.0;3679999.9999999995;2520000.0;5750000.0;0.0;0.013833333333333333;0.20683333333333334;0.027166666666666665;0.02033333333333333;0.02033333333333333;;19925.837890625;0.0;1105.92211914062;38469.1015625;509385.00278173503;252904.60211153075;226575.84982895365;226294.46612011464;225454.2542981804;429947.3805835815;456783.2617081229;457332.5974416616;473697.1866146107;524685.2065357283;521523.78065278876;457090.6148596613;461630.8485026604;463498.35147808114;464106.9778253677;421678.55384256376;253707.63404286117;457478.43124816316;456504.1082933979;;178963.62700411686;473118.57976311014;203734.77009978602;226575.84982895365;274.6707775425004;2949183.8688762453;1103359.4023015583;188970.33126268524;0.0;0;170;171;0;0;0;0;0;87;68;1246761674289.618;458369074259.8167;874022082789.2662;52452.48395521126;7318.260162520306;2323.597723895886;4675.207922110366;2306871.864884366;979489.357936202;60081.63927469404;777769.0815217284;3.1747010108871008;0.22702867875005583
5685;2019-02-18 15:45:37.872;771;198;111;110;106;52;183;29;26;34;679;646;25;54;240;234;247;200;192;188;181;28;558;363;363;127;368;244;552;-1.0;85.0;760.0;59.0;122.0;0;80;1;1;0;1;0;0;0;0;1;0;0;0;0;37722.77734375;19241.296875;0.0;1005.98565673828;405.0;92838;;;Calculated values ==>;1550501137.872;350.26;292.96000000000004;284.26000000000005;284.16;283.76000000000005;278.36;274.69669130483857;291.46000000000004;276.06;275.76000000000005;276.56;341.06000000000006;337.76;275.66;278.56;297.16;296.56;297.86;293.16;291.96000000000004;291.26000000000005;;313.66;275.96000000000004;239.71726792356844;260.2995467637923;274.69669130483857;292.36;5580000.0;3629999.9999999995;3629999.9999999995;1270000.0;3679999.9999999995;2440000.0;5520000.0;0.0;0.014166666666666666;0.12666666666666665;0.009833333333333333;0.02033333333333333;0.02033333333333333;;19241.296875;0.0;1005.98565673828;37722.77734375;510147.2758934366;416104.77006364113;226750.5488814185;226465.41907476954;225331.95712668533;429947.3805835815;456783.2617081229;455983.19863721175;473793.5715148927;525928.056267821;522581.16984941514;455862.59019047953;459325.39453376376;463764.977612162;463709.8566730499;428372.1855784652;416777.91492359515;457478.43124816316;456504.1082933979;;170189.03402730724;473215.0499880337;203760.26838799787;226750.5488814185;274.68061534068715;2949818.907022417;1103685.8494900183;188987.93342735336;0.0;0;170;171;0;0;0;0;0;87;68;1246979510589.5833;458445286959.8046;874170907589.2426;31948.237831567087;2649.6386857336856;164.25216761065946;4671.6557080435805;2307575.3214557017;979572.4376042282;60102.37481246704;777846.9850337224;1.947608738661164;0.1272553605177193
5686;2019-02-18 15:46:37.873;777;189;111;110;103;50;183;30;-39;35;670;641;-28;30;240;234;247;190;191;188;181;30;552;359;363;127;364;237;547;-1.0;83.0;351.0;77.0;122.0;0;68;1;1;0;1;0;0;0;0;1;0;0;0;0;37569.0546875;19188.0625;0.0;918.529663085938;389.0;92839;;;Calculated values ==>;1550501197.873;350.86;292.06;284.26000000000005;284.16;283.46000000000004;278.16;274.27422755570615;291.46000000000004;276.16;269.26000000000005;276.66;340.16;337.26;270.36;276.16;297.16;296.56;297.86;292.16;291.96000000000004;291.26000000000005;;312.06;276.16;239.71726792356844;259.30345971252746;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3629999.9999999995;1270000.0;3640000.0;2370000.0;5470000.0;0.0;0.013833333333333333;0.058499999999999996;0.012833333333333334;0.02033333333333333;0.02033333333333333;;19188.0625;0.0;918.529663085938;37569.0546875;511409.70873640885;414926.21430635254;226852.99637495677;226566.85420850717;224583.7598748474;430214.79039162316;456783.2617081229;449225.7796106001;473889.94243038853;525570.342878493;522641.0476811203;450593.1887555332;457600.9807367582;464356.0352725641;464301.43004117184;429965.715369407;415275.6320791768;457478.43124816316;456504.1082933979;;163503.975529645;473407.94733404316;202671.36708838306;226852.99637495677;274.2405884462752;2950446.349412452;1104006.0994885007;189003.971322293;0.0;0;170;171;0;0;0;0;0;87;68;1247197314219.32;458521488229.7126;874315209994.0682;14423.433132549695;3474.452779819305;203.21281884818433;4669.572609008302;2307961.7584871124;979623.4725502811;60105.43707172063;777924.8299003299;1.1324977975149153;0.07318819697965066
5687;2019-02-18 15:47:37.833;781;177;111;110;101;46;183;28;-68;35;660;635;-52;26;237;235;247;177;191;188;181;28;527;353;363;132;358;257;527;-2.0;81.0;0.0;81.0;122.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29216.1171875;10447.25;0.0;1025.42175292969;392.0;92840;;;Calculated values ==>;1550501257.833;351.26;290.86;284.26000000000005;284.16;283.26000000000005;277.76000000000005;273.6339639331285;291.46000000000004;275.96000000000004;266.36;276.66;339.16;336.66;267.96000000000004;275.76000000000005;296.86;296.66;297.86;290.86;291.96000000000004;291.26000000000005;;312.36;275.96000000000004;240.83765695389522;262.0952818180154;273.6339639331285;292.26000000000005;5270000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2570000.0;5270000.0;0.0;0.013500000000000002;0.0;0.013500000000000002;0.02033333333333333;0.02033333333333333;;10447.25;0.0;1025.42175292969;29216.1171875;514036.8419308849;418467.6169804355;227275.43574561484;226985.02857146217;224405.7664063943;430607.02586249536;456783.2617081229;441516.7223013903;473242.3297776949;522957.7280855062;520397.81184245634;443703.9510339145;453802.9740710638;464841.74997644586;465309.9380718084;436094.5349448709;418467.6169804355;457478.43124816316;456504.1082933979;;164757.40606591295;472562.30901117553;200503.8367514189;227275.43574561484;273.3675068983985;2951002.5214830316;1104252.8957855327;189020.16011770666;0.0;0;170;171;0;0;0;0;0;87;68;1247414969019.4585;458599136429.76196;874463311194.1625;0.0;3672.7893755067153;237.96339251987814;4660.983008471588;2308081.8736331095;979682.9931947124;60109.11108917209;778002.532694105;0.7471438180308159;0.04317787607336462
