;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5688;2019-02-18 15:48:37.864;771;174;112;112;102;45;183;24;-59;35;657;632;-53;21;235;235;247;176;191;188;181;22;539;352;363;137;357;255;539;256.0;83.0;528.0;147.0;122.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29450.181640625;10736.99609375;0.0;1108.83288574219;401.0;92841;;;Calculated values ==>;1550501317.864;350.26;290.56;284.36;284.36;283.36;277.66;273.5264737036516;291.46000000000004;275.56;267.26000000000005;276.66;338.86;336.36;267.86;275.26000000000005;296.66;296.66;297.86;290.76000000000005;291.96000000000004;291.26000000000005;;313.26000000000005;275.36;241.92719264551067;261.82340779136865;273.5264737036516;292.26000000000005;5390000.0;3520000.0000000005;3629999.9999999995;1370000.0;3570000.0000000005;2550000.0;5390000.0;0.042666666666666665;0.013833333333333333;0.08800000000000001;0.0245;0.02033333333333333;0.063;;10736.99609375;0.0;1108.83288574219;29450.181640625;511796.40515727946;247381.36650519064;227308.06498230636;227308.06498230636;224455.55573475675;430671.36484660726;456783.2617081229;443161.0545452525;472589.4791058512;522812.39435778843;520255.26730516885;443970.9313433859;453522.35598686896;464726.3611697759;465455.1258841302;433246.4845931319;413509.3325022522;457478.43124816316;456504.1082933979;;168517.74571465285;471316.13971061294;200719.4190514005;209300.93969576692;273.4477070318775;2951491.659898727;1104429.5223799997;189037.95476222155;0.0;0;170;171;0;0;0;0;0;87;68;1247632881549.957;458679878124.94666;874616990554.514;21334.86392345898;6629.619656150705;273.0306039238364;15573.79962165075;2308259.756024654;979768.8909611006;60113.371572598575;778171.243005056;3.698459084715098;0.18748058143454582
5689;2019-02-18 15:49:37.874;758;180;114;113;105;46;183;23;-34;34;650;627;-37;21;234;236;247;182;191;189;181;21;551;351;363;140;356;248;552;-2.0;83.0;252.0;152.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.1640625;11061.13671875;0.0;1068.021484375;407.0;92842;;;Calculated values ==>;1550501377.874;348.96000000000004;291.16;284.56;284.46000000000004;283.66;277.76000000000005;273.4187578820637;291.46000000000004;275.46000000000004;269.76000000000005;276.56;338.16;335.86;269.46000000000004;275.26000000000005;296.56;296.76000000000005;297.86;291.36;292.06;291.26000000000005;;313.86;275.26000000000005;242.56692532238324;260.85938512811435;273.4187578820637;292.26000000000005;5510000.0;3510000.0;3629999.9999999995;1400000.0;3560000.0;2480000.0;5520000.0;0.0;0.013833333333333333;0.042;0.025333333333333333;0.02033333333333333;0.02033333333333333;;11061.13671875;0.0;1068.021484375;29815.1640625;509150.22751067166;249030.1840699206;227610.32368758568;227322.99139274858;225050.3109542955;430735.4089219946;456783.2617081229;447823.40122936;472096.9026672395;522664.181484125;520321.49258471665;447437.1871186656;454710.2740528838;464742.0383762814;465729.30284213927;430226.138493745;249798.2432031742;457617.00745002116;456504.1082933979;;171024.68490186572;470817.3119576869;200175.36127731952;227610.32368758568;273.2297308327038;2951985.6200924884;1104611.2037619262;189056.09823871183;0.0;0;170;171;0;0;0;0;0;87;68;1247850717849.9224;458762991974.9335;874767915704.4901;10401.217677985702;6856.262750569308;2495.9192181862295;4654.173620318181;2308524.267449182;979881.2920448643;60136.450000209465;778339.8375431196;2.0123056240433046;0.1450066998930942
5690;2019-02-18 15:50:37.874;752;186;115;114;108;47;183;24;-11;33;632;615;-19;28;234;236;247;189;191;188;181;22;550;355;363;143;360;241;551;-1.0;82.0;486.0;221.0;122.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;28278.732421875;9660.90625;0.0;1016.6627197265599;413.0;92843;;;Calculated values ==>;1550501437.874;348.36;291.76000000000005;284.66;284.56;283.96000000000004;277.86;273.8482719121499;291.46000000000004;275.56;272.06;276.46000000000004;336.36;334.66;271.26000000000005;275.96000000000004;296.56;296.76000000000005;297.86;292.06;291.96000000000004;291.26000000000005;;314.46000000000004;275.36;243.1966462407574;259.87524604437704;273.8482719121499;292.26000000000005;5500000.0;3550000.0;3629999.9999999995;1430000.0;3600000.0;2410000.0;5510000.0;0.0;0.013666666666666666;0.081;0.036833333333333336;0.02033333333333333;0.02033333333333333;;9660.90625;0.0;1016.6627197265599;28278.732421875;508494.6803791677;412172.66196668637;227919.63540541573;227631.33601229617;225917.09287174884;430477.46260093397;456783.2617081229;451984.0848455917;471601.4229191921;521404.4208139055;519679.0752105372;450994.8017781707;456715.2278139931;464153.9787801302;465148.9974776233;430485.1456876203;413307.47646805906;457478.43124816316;456504.1082933979;;173531.66647045466;470513.52464679367;201369.6837779304;227919.63540541573;273.71552203154874;2952469.735896525;1104783.8874533323;189073.47060707933;0.0;0;170;171;0;0;0;0;0;87;68;1248068517849.9224;458847891974.9335;874914615704.4901;20299.766486480567;9913.464805336465;234.7614793340032;4647.8842820556365;2308780.108983886;980021.0397744968;60159.2056726888;778417.354692306;3.2868789845995656;0.27509704990206824
5691;2019-02-18 15:51:37.855;753;185;114;114;110;49;183;25;5;33;609;598;-2;50;236;235;247;186;191;188;181;24;540;356;363;146;361;245;542;-2.0;82.0;631.0;185.0;122.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26692.498046875;8026.33544921875;0.0;1024.05883789062;416.0;92844;;;Calculated values ==>;1550501497.855;348.46000000000004;291.66;284.56;284.56;284.16;278.06;273.955091788801;291.46000000000004;275.66;273.66;276.46000000000004;334.06;332.96000000000004;272.96000000000004;278.16;296.76000000000005;296.66;297.86;291.76000000000005;291.96000000000004;291.26000000000005;;314.76000000000005;275.56;243.81672145450628;260.44013211722256;273.955091788801;292.26000000000005;5400000.0;3560000.0;3629999.9999999995;1460000.0;3610000.0;2450000.0;5420000.0;0.0;0.013666666666666666;0.10516666666666666;0.030833333333333334;0.02033333333333333;0.02033333333333333;;8026.33544921875;0.0;1024.05883789062;26692.498046875;509502.21718281147;415494.0201007883;227822.7757592769;227822.7757592769;226669.50473069426;430412.23801567365;456783.2617081229;453259.21331229666;471202.2589852102;518735.95349075604;517614.72833085887;452396.48552033125;458693.4995836547;464270.0288607765;464872.6823385499;433001.7597384553;415836.23157297884;457478.43124816316;456504.1082933979;;174785.17458790913;470308.0586303965;201769.5295648648;227822.7757592769;273.8760946652359;2952927.6844203877;1104931.2344593625;189090.4712348069;0.0;0;170;171;0;0;0;0;0;87;68;1248286248879.7285;458934564519.8563;875060369534.3604;26448.331740771584;8279.93797952056;234.59555159484486;4649.853761527126;2309169.553105729;980172.6034538673;60163.115742695336;778494.8113069027;4.376905334371474;0.3425372688137557
5692;2019-02-18 15:52:37.865;753;182;114;114;111;51;183;24;12;31;577;567;7;91;237;234;247;184;191;188;181;24;545;357;363;135;361;251;546;-1.0;81.0;750.0;195.0;122.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;27703.78515625;8301.1337890625;0.0;1920.88024902344;420.0;92845;;;Calculated values ==>;1550501557.865;348.46000000000004;291.36;284.56;284.56;284.26000000000005;278.26000000000005;274.0616903277293;291.46000000000004;275.56;274.36;276.26000000000005;330.86;329.86;273.86;282.26000000000005;296.86;296.56;297.86;291.56;291.96000000000004;291.26000000000005;;315.16;275.56;241.49495122638035;261.27494424493943;274.0616903277293;292.26000000000005;5450000.0;3570000.0000000005;3629999.9999999995;1350000.0;3610000.0;2510000.0;5460000.0;0.0;0.013500000000000002;0.125;0.0325;0.02033333333333333;0.02033333333333333;;8301.1337890625;0.0;1920.88024902344;27703.78515625;509061.1863954429;412790.9170278053;227737.16913722316;227737.16913722316;226873.63332849115;430346.717906069;456783.2617081229;453091.18828355055;472460.9817075043;514955.07928497775;513928.3859483927;452469.30486379995;462605.3286917963;464401.7568174532;464595.45822754485;431759.666329391;413534.6774420643;457478.43124816316;456504.1082933979;;176456.53798984195;471777.35084692197;202093.41623670494;227737.16913722316;274.00680666539;2953381.062330735;1105067.3193800338;189115.0164840538;0.0;0;170;171;0;0;0;0;0;88;68;1248504085179.6938;459018878569.8429;875209194334.3367;31374.7215058557;8764.727874832053;246.03734997891092;4651.594429508886;2309651.492192504;980314.6660091113;60167.12168442018;778572.336293827;4.405891147514868;0.3447600920443108
5693;2019-02-18 15:53:37.875;753;184;114;114;112;52;183;24;17;31;567;559;15;104;237;234;247;188;191;189;181;24;554;358;363;130;363;257;556;-3.0;83.0;934.0;208.0;122.0;0;1;68;1;0;0;0;0;0;0;1;1;0;0;0;28579.06640625;9160.28125;0.0;1996.5861816406198;423.0;92846;;;Calculated values ==>;1550501617.875;348.46000000000004;291.56;284.56;284.56;284.36;278.36;274.1680685717883;291.46000000000004;275.56;274.86;276.26000000000005;329.86;329.06;274.66;283.56;296.86;296.56;297.86;291.96000000000004;292.06;291.26000000000005;;315.46000000000004;275.56;240.39332010688793;262.0952818180154;274.1680685717883;292.26000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2570000.0;5560000.0;0.0;0.013833333333333333;0.15566666666666668;0.034666666666666665;0.02033333333333333;0.02033333333333333;;9160.28125;0.0;1996.5861816406198;28579.06640625;508263.7855235032;250370.13788166858;227526.78097376777;227526.78097376777;226954.50991667574;430280.9020939914;456783.2617081229;452677.4594084077;473114.68441337737;513405.4485799797;512579.5969087784;452426.1204590945;463234.65949332155;464106.9778253677;464448.5893172968;429440.5328566106;410752.57778573356;457617.00745002116;456504.1082933979;;177710.07569661198;472436.3020657052;202372.86464823372;227526.78097376777;274.1200650110174;2953850.1642643083;1105212.855423968;189147.6674785631;0.0;0;170;171;0;0;0;0;0;88;68;1248721921479.6592;459098391819.83026;875361619734.3125;38964.081917667085;9362.199163805675;258.5167118137991;4655.872322165812;2310237.7465803893;980465.7489106968;60171.32700237064;778649.9114437825;4.772008849407231;0.3722268798790609
5694;2019-02-18 15:54:37.856;755;190;114;114;113;54;183;25;27;31;580;571;26;110;238;234;247;193;191;188;181;24;565;358;363;136;363;262;565;-2.0;83.0;904.0;276.0;122.0;0;1;85;1;0;0;0;0;0;0;1;1;0;0;0;29768.947265625;10281.5419921875;0.0;2004.4814453125;425.0;92847;;;Calculated values ==>;1550501677.856;348.66;292.16;284.56;284.56;284.46000000000004;278.56;274.1680685717883;291.46000000000004;275.66;275.86;276.26000000000005;331.16;330.26000000000005;275.76000000000005;284.16;296.96000000000004;296.56;297.86;292.46000000000004;291.96000000000004;291.26000000000005;;315.66;275.56;241.71165711629368;262.7682575881327;274.1680685717883;292.26000000000005;5650000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2620000.0;5650000.0;0.0;0.013833333333333333;0.15066666666666664;0.046;0.02033333333333333;0.02033333333333333;;10281.5419921875;0.0;2004.4814453125;29768.947265625;507533.94721895736;252256.27815030352;227341.7121127092;227341.7121127092;227057.03131711527;430280.9020939914;456783.2617081229;453070.1784375037;472329.59916539915;514313.42534110596;513382.14789135265;452944.0162173301;463197.73889664887;464239.1217830999;464448.5893172968;426440.6741853181;253468.26565489045;457478.43124816316;456504.1082933979;;178545.77502346144;471644.9034095714;202336.27372741522;227341.7121127092;274.1058416867041;2954336.243737216;1105374.8193126975;189180.99915038512;0.0;0;170;171;0;0;0;0;0;88;68;1248939652509.4653;459178166549.7592;875517270429.174;37777.24164298666;12388.196965379182;2392.784984670916;4659.635389007336;2310877.055097666;980646.9448147333;60193.41418666443;778727.51609205;4.657150401276376;0.37268332026417095
5695;2019-02-18 15:55:37.896;757;196;113;113;111;55;183;26;37;32;596;585;34;115;239;233;247;199;192;188;182;25;568;361;363;141;366;266;568;-2.0;83.0;813.0;303.0;122.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30663.67578125;11214.6416015625;0.0;2010.8527832031198;425.0;92848;;;Calculated values ==>;1550501737.896;348.86;292.76000000000005;284.46000000000004;284.46000000000004;284.26000000000005;278.66;274.4858918419099;291.46000000000004;275.76000000000005;276.86;276.36;332.76000000000005;331.66;276.56;284.66;297.06;296.46000000000004;297.86;293.06;291.96000000000004;291.36;;315.66;275.66;242.77792619122317;263.299902668528;274.4858918419099;292.36;5680000.0;3610000.0;3629999.9999999995;1410000.0;3660000.0;2660000.0;5680000.0;0.0;0.013833333333333333;0.1355;0.050499999999999996;0.02033333333333333;0.02033333333333333;;11214.6416015625;0.0;2010.8527832031198;30663.67578125;507517.2779605971;254529.4838341754;226996.80628042127;226996.80628042127;226430.7135023287;430081.6785162784;456783.2617081229;453644.53318076074;471767.92807864514;515624.53489292203;514484.8462574334;453265.11707721057;463194.8374793897;463928.38035923813;463874.16568678804;425586.7997450245;409818.9724215801;457478.43124816316;456643.7635023736;;178545.77502346144;471077.96398673364;203093.23307767182;226996.80628042127;274.4133967904091;2954840.184665748;1105554.073599107;189214.4825763472;0.0;0;170;171;0;0;0;0;0;88;68;1249157597709.327;459261321949.70636;875675776029.0732;33949.70116396855;13533.228910907623;218.12161130764702;4669.488130179697;2311475.178103693;980863.1007048199;60215.18624665373;778805.3106164578;3.959817175279956;0.3405200982306974
5696;2019-02-18 15:56:37.867;761;197;111;111;108;56;183;26;40;32;607;596;36;121;240;232;247;199;192;189;182;25;558;363;363;142;368;271;558;-1.0;85.0;682.0;266.0;122.0;0;32;98;1;0;0;0;0;0;0;1;1;0;0;0;30722.71484375;10914.9580078125;0.0;2211.08471679688;423.0;92849;;;Calculated values ==>;1550501797.867;349.26;292.86;284.26000000000005;284.26000000000005;283.96000000000004;278.76000000000005;274.69669130483857;291.46000000000004;275.76000000000005;277.16;276.36;333.86;332.76000000000005;276.76000000000005;285.26000000000005;297.16;296.36;297.86;293.06;292.06;291.36;;315.46000000000004;275.66;242.98782864720522;263.95629194202945;274.69669130483857;292.36;5580000.0;3629999.9999999995;3629999.9999999995;1420000.0;3679999.9999999995;2710000.0;5580000.0;0.0;0.014166666666666666;0.11366666666666667;0.044333333333333336;0.02033333333333333;0.02033333333333333;;10914.9580078125;0.0;2211.08471679688;30722.71484375;508905.12209641567;413384.41883874475;226629.2054418369;226629.2054418369;225779.46646605674;429947.3805835815;456783.2617081229;453166.0537454821;471635.3862721799;516337.8912960786;515195.4394338502;452654.572528102;463165.1443756115;463764.977612162;463444.52863536426;428372.1855784652;414118.72544131405;457617.00745002116;456643.7635023736;;177710.07569661198;470944.3282388252;203608.0400726728;226629.2054418369;274.62185748325743;2955351.490671875;1105738.3977966737;189249.64838393521;0.0;0;170;171;0;0;0;0;0;88;68;1249375292440.0332;459346180914.9816;875836798164.5956;28366.427554142658;11851.908775366092;201.92401860964173;4676.962680564246;2311994.228182509;981074.5412738647;60218.68493506393;778883.160061373;3.435705945412782;0.29214746435754435
5697;2019-02-18 15:57:37.867;760;192;110;109;105;54;183;26;35;32;616;605;33;129;241;231;247;193;191;189;182;24;551;361;363;141;366;274;550;-1.0;83.0;614.0;231.0;122.0;0;55;98;1;0;0;0;0;0;0;1;1;0;0;0;30590.4765625;10720.6533203125;0.0;2392.85546875;420.0;92850;;;Calculated values ==>;1550501857.867;349.16;292.36;284.16;284.06;283.66;278.56;274.4858918419099;291.46000000000004;275.76000000000005;276.66;276.36;334.76000000000005;333.66;276.46000000000004;286.06;297.26000000000005;296.26000000000005;297.86;292.46000000000004;292.06;291.36;;315.16;275.56;242.77792619122317;264.3458800820626;274.4858918419099;292.26000000000005;5510000.0;3610000.0;3629999.9999999995;1410000.0;3660000.0;2740000.0;5500000.0;0.0;0.013833333333333333;0.10233333333333333;0.0385;0.02033333333333333;0.02033333333333333;;10720.6533203125;0.0;2392.85546875;30590.4765625;509397.94777386275;414798.6417306446;226505.84899828417;226221.03737434192;225088.81232319796;430081.6785162784;456783.2617081229;452001.34592349856;471767.92807864514;517017.9304960836;515874.15707727027;451742.5001806335;463677.6770852922;464193.69253965805;463609.68473376584;430226.138493745;415150.1171397334;457617.00745002116;456643.7635023736;;176456.53798984195;470979.3205154194;203064.9781953822;226505.84899828417;274.4024545626984;2955862.433933594;1105918.6945577415;189288.01455214812;0.0;0;170;171;0;0;0;0;0;88;68;1249593092440.0332;459431080914.9816;876000298164.5956;25474.488297510576;10314.702179321432;208.55162873049392;4679.470928249818;2312442.902481273;981259.2630318204;60222.105565458434;778961.1303414465;3.101932037269819;0.25654314469504363
5698;2019-02-18 15:58:37.868;755;187;110;109;103;51;183;26;34;32;627;616;32;132;240;232;247;188;192;189;182;25;544;358;363;132;363;272;544;-2.0;83.0;910.0;150.0;122.0;0;36;98;1;0;0;0;0;0;0;1;1;0;0;0;30457.59765625;10638.5322265625;0.0;2304.84594726562;418.0;92851;;;Calculated values ==>;1550501917.868;348.66;291.86;284.16;284.06;283.46000000000004;278.26000000000005;274.1680685717883;291.46000000000004;275.76000000000005;276.56;276.36;335.86;334.76000000000005;276.36;286.36;297.16;296.36;297.86;291.96000000000004;292.06;291.36;;314.96000000000004;275.66;240.83765695389522;264.08650396036035;274.1680685717883;292.36;5440000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2720000.0;5440000.0;0.0;0.013833333333333333;0.15166666666666667;0.025;0.02033333333333333;0.02033333333333333;;10638.5322265625;0.0;2304.84594726562;30457.59765625;509396.31845159084;415405.30007411627;226628.2969396931;226342.2758422149;224641.1213295069;430280.9020939914;456783.2617081229;452223.2298793964;472950.9869074988;518327.85984210874;517187.09143738414;451965.55668159237;464331.73878021457;464503.06872351485;464185.92985963024;432010.60531595757;415748.9091670815;457617.00745002116;456643.7635023736;;175620.85347054448;472270.6324499597;202400.146330022;226628.2969396931;274.13066752396594;2956371.1763637015;1106096.6907369706;189327.16271635948;0.0;0;170;171;0;0;0;0;0;88;68;1249810896069.77;459512982279.8827;876164100894.3977;37889.83433832179;6746.7621529984435;224.95346339278524;4676.981153441169;2312970.9473032006;981401.4442707325;60225.71816809747;779039.1020748736;3.8273262546189457;0.2833077755713186
5699;2019-02-18 15:59:37.888;745;189;111;111;104;48;183;25;37;32;639;626;31;98;239;233;247;191;191;189;182;25;575;359;363;128;363;244;570;-2.0;82.0;1127.0;216.0;122.0;0;15;0;1;1;0;0;0;0;0;1;1;0;0;0;39071.94140625;19769.505859375;0.0;1951.2272949218802;413.0;92852;;;Calculated values ==>;1550501977.888;347.66;292.06;284.26000000000005;284.26000000000005;283.56;277.96000000000004;274.27422755570615;291.46000000000004;275.66;276.86;276.36;337.06;335.76000000000005;276.26000000000005;282.96000000000004;297.06;296.46000000000004;297.86;292.26000000000005;292.06;291.36;;314.46000000000004;275.66;239.943914813709;260.2995467637923;274.27422755570615;292.26000000000005;5750000.0;3590000.0;3629999.9999999995;1280000.0;3629999.9999999995;2440000.0;5700000.0;0.0;0.013666666666666666;0.18783333333333332;0.036000000000000004;0.02033333333333333;0.02033333333333333;;19769.505859375;0.0;1951.2272949218802;39071.94140625;505370.6432030328;251594.23104072674;226391.56286299948;226391.56286299948;224433.7438995991;430214.79039162316;456783.2617081229;457304.06053149083;473471.244710016;521870.2780095568;520549.101992669;456584.9016648105;464457.04945372336;464371.1518808695;464169.8927984072;423527.0984914363;252381.83822587095;457617.00745002116;456643.7635023736;;173531.66647045466;472795.0300870999;202649.3228880101;226391.56286299948;274.23203376715986;2956950.7823266466;1106350.1755210455;189362.6418157921;0.0;0;171;171;0;0;0;0;0;88;68;1250028768669.7007;459591008279.8579;876318952494.3485;47832.64822070047;9725.245459167234;2338.9852236293927;4681.79474633394;2313685.539442306;981538.7567563669;60247.09144586777;779117.1178706134;2.973135077489584;0.223083686860752
5700;2019-02-18 16:00:37.868;747;193;110;109;104;46;183;27;41;32;639;624;29;78;239;232;247;194;192;189;182;26;529;357;363;127;362;244;530;85.0;83.0;392.0;115.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30079.693359375;10575.5087890625;0.0;1900.21618652344;399.0;92853;;;Calculated values ==>;1550502037.868;347.86;292.46000000000004;284.16;284.06;283.56;277.76000000000005;274.0616903277293;291.46000000000004;275.86;277.26000000000005;276.36;337.06;335.56;276.06;280.96000000000004;297.06;296.36;297.86;292.56;292.06;291.36;;313.06;275.76000000000005;239.71726792356844;260.2995467637923;274.0616903277293;292.36;5290000.0;3570000.0000000005;3629999.9999999995;1270000.0;3620000.0000000005;2440000.0;5300000.0;0.014166666666666666;0.013833333333333333;0.06533333333333333;0.019166666666666665;0.02033333333333333;0.034499999999999996;;10575.5087890625;0.0;1900.21618652344;30079.693359375;509734.80019873835;422196.5093436146;226920.99133325997;226632.0298373011;225198.59364428345;430346.717906069;456783.2617081229;457781.79669079714;473600.7876625802;521870.2780095568;520345.7312449826;456344.4864046592;462141.18254258647;464518.1588243853;464333.32306390855;435630.69417774124;422478.5055336687;457617.00745002116;456643.7635023736;;167682.10792650707;473022.0950788126;202122.06797774005;216737.85855442332;274.01795801806514;2957526.8538620025;1106602.9663514888;189394.72647969358;0.0;0;171;171;0;0;0;0;0;88;68;1250246496069.77;459667482779.8822;876465303694.395;16703.10227591973;5192.250519437224;181.93860957633714;8276.753720704284;2314223.1580973086;981663.027785406;60268.09214191829;779225.0697785717;2.4330485951748835;0.1474788792434486
5701;2019-02-18 16:01:37.879;760;175;109;109;101;45;183;25;46;32;633;619;32;105;237;233;247;175;192;189;182;24;528;352;363;131;357;248;528;334.0;81.0;130.0;182.0;122.0;0;3;100;1;0;0;0;0;0;0;1;1;0;0;0;29872.626953125;10485.7275390625;0.0;1925.19250488281;402.0;92854;;;Calculated values ==>;1550502097.879;349.16;290.66;284.06;284.06;283.26000000000005;277.66;273.5264737036516;291.46000000000004;275.66;277.76000000000005;276.36;336.46000000000004;335.06;276.36;283.66;296.86;296.46000000000004;297.86;290.66;292.06;291.36;;313.36;275.56;240.61611355647437;260.85938512811435;273.5264737036516;292.36;5280000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2480000.0;5280000.0;0.05566666666666666;0.013500000000000002;0.021666666666666667;0.030333333333333334;0.02033333333333333;0.076;;10485.7275390625;0.0;1925.19250488281;29872.626953125;511407.3102435421;417472.3963507723;226674.2341056078;226674.2341056078;224386.22171231612;430671.36484660726;456783.2617081229;457736.96880525927;473081.36623795505;520933.0229287142;519505.6670446318;456049.059737767;464679.4275861111;464987.84065055486;465195.77574039256;435863.1313698596;417472.3963507723;457617.00745002116;456643.7635023736;;168935.5661677829;472304.9464017478;200701.72897109803;207650.51323954144;273.44077182470494;2958026.548124413;1106778.5088308721;189426.6107297861;0.0;0;171;171;0;0;0;0;0;88;68;1250464335999.4724;459744896969.7764;876612930754.1932;5569.096863073494;8238.63092872971;248.27492275767892;18923.487019975244;2314408.7937835176;981774.9723167233;60271.67791195351;779451.7800070242;2.657296124522632;0.10599466320334662
5702;2019-02-18 16:02:37.859;767;174;110;110;102;45;183;22;48;31;630;616;39;120;235;234;247;176;192;189;182;21;541;351;363;134;356;246;542;188.0;108.0;376.0;228.0;122.0;0;12;94;1;0;0;0;0;0;0;1;1;0;0;0;29801.1015625;10381.076171875;0.0;1929.21435546875;409.0;92855;;;Calculated values ==>;1550502157.859;349.86;290.56;284.16;284.16;283.36;277.66;273.4187578820637;291.46000000000004;275.36;277.96000000000004;276.26000000000005;336.16;334.76000000000005;277.06;285.16;296.66;296.56;297.86;290.76000000000005;292.06;291.36;;314.06;275.26000000000005;241.2770596917726;260.58029834229245;273.4187578820637;292.36;5410000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2460000.0;5420000.0;0.03133333333333333;0.018000000000000002;0.06266666666666666;0.038;0.02033333333333333;0.051666666666666666;;10381.076171875;0.0;1929.21435546875;29801.1015625;511133.9299488329;247241.48826064993;226669.50473069426;226669.50473069426;224398.09511254044;430735.4089219946;456783.2617081229;458296.43712436303;472592.1488768574;520791.62720966793;519365.87504695833;457219.9348226582;466691.50693750323;464872.6823385499;465470.6628459295;432755.82631747785;247993.8662297785;457617.00745002116;456643.7635023736;;171860.34048652687;471616.79343737353;200376.0073036004;210723.77080716635;273.3085808487118;2958523.6634351774;1106952.3408985082;189458.72008028018;0.0;0;171;171;0;0;0;0;0;88;68;1250682063399.5417;459824370469.8017;876761081354.2404;16163.013602101124;10307.14987308338;3325.7152815785885;12705.866289252373;2314589.8343371446;981929.468974063;60301.451235915214;779715.2700920368;3.4525379357709007;0.20794006340961718
5703;2019-02-18 16:03:37.849;774;179;112;111;104;46;183;22;51;30;623;609;45;134;234;234;247;182;191;189;182;20;544;352;363;135;358;246;545;129.0;82.0;469.0;190.0;122.0;0;18;75;1;0;0;0;0;0;0;1;1;0;0;0;28938.509765625;9235.26953125;0.0;1948.76940917969;415.0;92856;;;Calculated values ==>;1550502217.849;350.56000000000006;291.06;284.36;284.26000000000005;283.56;277.76000000000005;273.5264737036516;291.46000000000004;275.36;278.26000000000005;276.16;335.46000000000004;334.06;277.66;286.56;296.56;296.56;297.86;291.36;292.06;291.36;;314.66;275.16;241.49495122638035;260.58029834229245;273.5264737036516;292.26000000000005;5440000.0;3520000.0000000005;3629999.9999999995;1350000.0;3579999.9999999995;2460000.0;5450000.0;0.021500000000000002;0.013666666666666666;0.07816666666666668;0.03166666666666666;0.02033333333333333;0.041833333333333333;;9235.26953125;0.0;1948.76940917969;28938.509765625;511731.99896013073;412077.96003992134;227181.61820714;226894.3199485828;224903.55968491975;430671.36484660726;456783.2617081229;458653.7746065562;472363.3712700832;520078.94614027324;518652.4024061604;457938.3590730115;468285.44421873486;464448.5893172968;465325.50294009753;432010.60531595757;413212.84157674;457617.00745002116;456643.7635023736;;174367.33720873808;471386.32401312795;200684.89017968898;213563.7779061791;273.43416964024414;2959013.0786135294;1107115.7832011357;189491.03122556882;0.0;0;171;171;0;0;0;0;0;88;68;1250899827099.5764;459905057019.8145;876908656754.2638;20164.567799366792;8572.212071392232;256.9027711026405;10168.846064107469;2314892.513727231;982086.770768956;60331.301410500564;779905.8609245779;3.501644523464482;0.23080635093969395
5704;2019-02-18 16:04:37.830;781;181;113;112;107;48;183;22;53;29;615;603;49;148;235;234;247;184;192;189;182;21;546;353;363;136;359;247;548;-2.0;83.0;568.0;210.0;122.0;0;25;62;1;0;0;0;0;0;0;1;1;0;0;0;27950.8125;8703.759765625;0.0;1988.01599121094;422.0;92857;;;Calculated values ==>;1550502277.83;351.26;291.26000000000005;284.46000000000004;284.36;283.86;277.96000000000004;273.6339639331285;291.46000000000004;275.36;278.46000000000004;276.06;334.66;333.46000000000004;278.06;287.96000000000004;296.66;296.56;297.86;291.56;292.06;291.36;;315.36;275.26000000000005;241.71165711629368;260.72004837742526;273.6339639331285;292.36;5460000.0;3529999.9999999995;3629999.9999999995;1360000.0;3590000.0;2470000.0;5480000.0;0.0;0.013833333333333333;0.09466666666666666;0.035;0.02033333333333333;0.02033333333333333;;8703.759765625;0.0;1988.01599121094;27950.8125;512417.15675256064;249613.81447620134;227406.503711544;227119.0831788045;225692.9777646991;430607.02586249536;456783.2617081229;458733.2694977361;472134.0588697756;519180.79271751654;517956.4918763929;458256.2283559787;469731.90507061855;464432.8555123943;465180.062080829;431507.43112226046;412695.35991861223;457617.00745002116;456643.7635023736;;177292.22831007556;471351.1979698544;200972.54544983612;227406.503711544;273.5512863833124;2959487.006174054;1107265.2277727048;189523.82738180363;0.0;0;171;171;0;0;0;0;0;88;68;1251117558129.3826;459986331274.7421;877056509919.1322;24401.3485432012;9463.25283820064;260.23365165046715;4661.157615746868;2315263.778758587;982237.0187161476;60335.60951602078;780029.4051537347;3.627647411516351;0.2959897319177516
5705;2019-02-18 16:05:37.850;788;183;113;113;109;50;183;22;54;29;610;598;52;161;236;234;247;185;192;189;182;21;550;354;363;136;359;251;551;0.0;87.0;846.0;199.0;122.0;0;31;58;1;0;0;0;0;0;0;1;1;0;0;0;28061.134765625;8420.7587890625;0.0;2058.50219726562;427.0;92858;;;Calculated values ==>;1550502337.85;351.96000000000004;291.46000000000004;284.46000000000004;284.46000000000004;284.06;278.16;273.7412296467126;291.46000000000004;275.36;278.56;276.06;334.16;332.96000000000004;278.36;289.26000000000005;296.76000000000005;296.56;297.86;291.66;292.06;291.36;;315.86;275.26000000000005;241.71165711629368;261.27494424493943;273.7412296467126;292.36;5500000.0;3540000.0;3629999.9999999995;1360000.0;3590000.0;2510000.0;5510000.0;0.0;0.0145;0.14100000000000001;0.033166666666666664;0.02033333333333333;0.02033333333333333;;8420.7587890625;0.0;2058.50219726562;28061.134765625;512932.13048804743;250238.32788882943;227343.79387013023;227343.79387013023;226200.997294266;430542.39183029096;456783.2617081229;458216.36237405764;472134.0588697756;518336.1235158449;517107.8533567907;457975.9904348966;470655.86429686577;464564.1698029545;465034.3387344197;430485.1456876203;411784.30806472205;457617.00745002116;456643.7635023736;;179381.48055642567;471351.1979698544;201297.86785316205;227343.79387013023;273.68299046759074;2959953.9279898615;1107407.9796620556;189557.55960702518;0.0;0;171;171;0;0;0;0;0;88;68;1251335430729.3132;460067958474.7162;877205959719.0847;36225.50772744628;8956.76878220363;271.1621455320242;4662.432715855614;2315769.170968616;982390.5700629957;60340.03929042866;780107.1276386688;4.782386032414095;0.37341872654777486
5706;2019-02-18 16:06:37.891;794;185;113;113;110;50;183;24;56;29;608;597;54;169;237;234;247;188;192;189;182;23;556;356;363;136;361;257;557;0.0;82.0;529.0;170.0;122.0;0;36;72;1;0;0;0;0;0;0;1;1;0;0;0;29001.138671875;9493.6318359375;0.0;2143.54467773438;430.0;92859;;;Calculated values ==>;1550502397.891;352.56000000000006;291.66;284.46000000000004;284.46000000000004;284.16;278.16;273.955091788801;291.46000000000004;275.56;278.76000000000005;276.06;333.96000000000004;332.86;278.56;290.06;296.86;296.56;297.86;291.96000000000004;292.06;291.36;;316.16;275.46000000000004;241.71165711629368;262.0952818180154;273.955091788801;292.36;5560000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2570000.0;5570000.0;0.0;0.013666666666666666;0.08816666666666667;0.028333333333333332;0.02033333333333333;0.02033333333333333;;9493.6318359375;0.0;2143.54467773438;29001.138671875;513156.8269692622;250708.50003610677;227219.72489924103;227219.72489924103;226365.17284227416;430412.23801567365;456783.2617081229;457494.3168154819;472134.0588697756;517626.932847547;516496.0606690954;457250.92665609595;470750.93690441025;464401.7568174532;464742.0383762814;428909.4198463833;410295.9558455669;457617.00745002116;456643.7635023736;;180635.0508419939;471547.0194386176;201829.48813486763;227219.72489924103;273.89946933495446;2960429.7718741326;1107557.3682634174;189592.60059271392;0.0;0;171;171;0;0;0;0;0;88;68;1251553379559.777;460149614234.89;877358463859.4093;22541.11572867416;7641.996720272915;254.38400801115742;4664.9554515970285;2316259.2274750657;982528.9876298922;60344.42183441089;780184.9089878568;3.016406244875234;0.235011218586263
5707;2019-02-18 16:07:37.851;799;190;113;113;111;51;183;25;57;29;611;601;55;168;237;234;247;194;192;189;182;23;566;358;363;136;363;262;567;-2.0;83.0;943.0;216.0;122.0;0;42;89;1;0;0;0;0;0;0;1;1;0;0;0;30280.7734375;10491.8779296875;0.0;2225.18676757812;434.0;92860;;;Calculated values ==>;1550502457.851;353.06000000000006;292.16;284.46000000000004;284.46000000000004;284.26000000000005;278.26000000000005;274.1680685717883;291.46000000000004;275.66;278.86;276.06;334.26000000000005;333.26000000000005;278.66;289.96000000000004;296.86;296.56;297.86;292.56;292.06;291.36;;316.56;275.46000000000004;241.71165711629368;262.7682575881327;274.1680685717883;292.36;5660000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2620000.0;5670000.0;0.0;0.013833333333333333;0.15716666666666665;0.036000000000000004;0.02033333333333333;0.02033333333333333;;10491.8779296875;0.0;2225.18676757812;30280.7734375;512921.84084667417;252147.44583459952;227016.83440006245;227016.83440006245;226450.35641895753;430280.9020939914;456783.2617081229;456804.7950512398;472134.0588697756;517514.21450033557;516482.83374410495;456558.6872258107;469956.9769358918;464106.9778253677;464448.5893172968;426157.86956385814;253761.5890112568;457617.00745002116;456643.7635023736;;182306.50109390085;471547.0194386176;202387.0177988266;227016.83440006245;274.12556560168264;2960923.458464735;1107723.803147627;189628.98241738442;0.0;0;171;171;0;0;0;0;0;88;68;1251771034359.9155;460231159834.9419;877514060059.5083;39985.99399150427;9689.760059032475;2384.8152143109855;4669.080891746993;2316779.9393502334;982673.3226489406;60366.40049905965;780262.6407683433;4.460907568457408;0.3389620951162035
5708;2019-02-18 16:08:37.861;805;196;112;112;111;54;183;25;56;30;617;607;54;164;239;232;247;199;192;189;182;24;566;364;363;136;369;265;567;-3.0;81.0;465.0;216.0;122.0;0;47;98;1;0;0;0;0;0;0;1;1;0;0;0;30968.267578125;11104.4267578125;0.0;2282.0849609375;434.0;92861;;;Calculated values ==>;1550502517.861;353.66;292.76000000000005;284.36;284.36;284.26000000000005;278.56;274.8017692304317;291.46000000000004;275.66;278.76000000000005;276.16;334.86;333.86;278.56;289.56;297.06;296.36;297.86;293.06;292.06;291.36;;316.56;275.56;241.71165711629368;263.1675429290057;274.8017692304317;292.36;5660000.0;3640000.0;3629999.9999999995;1360000.0;3690000.0;2650000.0;5670000.0;0.0;0.013500000000000002;0.0775;0.036000000000000004;0.02033333333333333;0.02033333333333333;;11104.4267578125;0.0;2282.0849609375;30968.267578125;513661.76974381524;409002.03532482655;226733.24971109725;226733.24971109725;226450.35641895753;429879.7862731237;456783.2617081229;456189.40354586835;472231.8376443816;517880.62705691357;516847.67127969075;455941.3015012075;469084.1257041114;463482.9483213088;463295.34959360014;426157.86956385814;410277.9169033056;457617.00745002116;456643.7635023736;;182306.50109390085;471644.9034095714;203876.0656247747;226733.24971109725;274.73002445240166;2961433.952207897;1107903.802348195;189666.54927521572;0.0;0;171;171;0;0;0;0;0;88;68;1251988870659.8809;460312773434.92896;877672186409.4832;19554.28368888476;9639.678160252683;214.379360917459;4674.847113755952;2317276.191025655;982834.4281471843;60388.06406384224;780340.5198127213;2.5460843750707487;0.2130601462494698
5709;2019-02-18 16:09:37.862;809;197;111;110;108;57;183;24;49;31;624;614;47;160;242;228;247;199;192;189;182;23;559;365;363;135;370;269;559;-1.0;84.0;602.0;177.0;122.0;0;50;99;1;0;0;0;0;0;0;1;1;0;0;0;30847.685546875;10888.6455078125;0.0;2345.18896484375;434.0;92862;;;Calculated values ==>;1550502577.862;354.06000000000006;292.86;284.26000000000005;284.16;283.96000000000004;278.86;274.9066339382667;291.46000000000004;275.56;278.06;276.26000000000005;335.56;334.56;277.86;289.16;297.36;295.96000000000004;297.86;293.06;292.06;291.36;;316.56;275.46000000000004;241.49495122638035;263.6948088759802;274.9066339382667;292.36;5590000.0;3650000.0;3629999.9999999995;1350000.0;3700000.0;2690000.0;5590000.0;0.0;0.014;0.10033333333333333;0.029500000000000002;0.02033333333333333;0.02033333333333333;;10888.6455078125;0.0;2345.18896484375;30847.685546875;514742.11521409906;412970.1895532152;226609.147601121;226325.40148757055;225759.98644853765;429811.8947417682;456783.2617081229;454648.16989598307;472460.9817075043;518268.43381884386;517233.2949294039;454396.0792389939;468063.3969068975;463734.9087906732;462611.58588635;428101.21091952326;413714.75739608693;457617.00745002116;456643.7635023736;;182306.50109390085;471679.62040862173;204144.7109573711;226609.147601121;274.8383116454543;2961949.093735532;1108087.0810047807;189705.11053389424;0.0;0;171;171;0;0;0;0;0;88;68;1252206674289.6177;460394074789.83075;877832389079.2897;25133.847046840732;7892.279828811894;201.4103493281086;4677.37052332547;2317648.598321354;982980.5302319109;60391.52903583867;780418.456258522;2.8642422441224666;0.2234931503656458
5710;2019-02-18 16:10:37.862;808;193;110;109;105;56;183;24;42;32;633;622;39;155;242;228;247;194;192;189;182;23;550;363;363;135;367;272;550;-2.0;84.0;251.0;177.0;122.0;0;54;98;1;0;0;0;0;0;0;1;1;0;0;0;30679.86328125;10632.427734375;0.0;2394.64208984375;432.0;92863;;;Calculated values ==>;1550502637.862;353.96000000000004;292.46000000000004;284.16;284.06;283.66;278.76000000000005;274.69669130483857;291.46000000000004;275.56;277.36;276.36;336.46000000000004;335.36;277.06;288.66;297.36;295.96000000000004;297.86;292.56;292.06;291.36;;316.36;275.46000000000004;241.49495122638035;264.08650396036035;274.69669130483857;292.36;5500000.0;3629999.9999999995;3629999.9999999995;1350000.0;3670000.0000000005;2720000.0;5500000.0;0.0;0.014;0.04183333333333333;0.029500000000000002;0.02033333333333333;0.02033333333333333;;10632.427734375;0.0;2394.64208984375;30679.86328125;515373.02951546485;415150.1171397334;226505.84899828417;226221.03737434192;225088.81232319796;429947.3805835815;456783.2617081229;453248.96302749077;472558.57531478856;518949.5434639954;517809.4938451939;452865.23023255164;467055.0389962031;464178.7989486036;462912.4563373884;430485.1456876203;415497.79424610164;457617.00745002116;456643.7635023736;;181470.77258748977;471679.62040862173;203438.45150832235;226505.84899828417;274.5563286971061;2962461.8233091;1108266.4232817988;189744.60912601664;0.0;0;171;171;0;0;0;0;0;88;68;1252424474289.6177;460475074789.83075;877994689079.2897;10450.406398551877;7913.114482558832;209.8229201812609;4679.470928249818;2317945.133766732;983112.2418511723;60394.95597975125;780496.4299372851;1.784961241730067;0.14803340715934704
5711;2019-02-18 16:11:37.873;801;187;110;109;103;54;183;25;41;32;641;630;37;152;241;229;247;188;192;189;182;23;546;358;363;134;363;275;546;0.0;81.0;667.0;111.0;122.0;0;54;98;1;0;0;0;0;0;0;1;1;0;0;0;30609.671875;10533.9384765625;0.0;2434.34033203125;429.0;92864;;;Calculated values ==>;1550502697.873;353.26;291.86;284.16;284.06;283.46000000000004;278.56;274.1680685717883;291.46000000000004;275.66;277.26000000000005;276.36;337.26;336.16;276.86;288.36;297.26000000000005;296.06;297.86;291.96000000000004;292.06;291.36;;316.06;275.46000000000004;241.2770596917726;264.4750485637546;274.1680685717883;292.36;5460000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2750000.0;5460000.0;0.0;0.013500000000000002;0.11116666666666666;0.018500000000000003;0.02033333333333333;0.02033333333333333;;10533.9384765625;0.0;2434.34033203125;30609.671875;514856.64833392185;414617.0881074537;226587.2862172849;226301.67153315622;224602.83680529182;430280.9020939914;456783.2617081229;452600.93354861334;472689.592463476;519529.48601801734;518388.0010803888;452084.3732885013;466273.2141668415;464634.8729112105;463791.1003516643;431507.43112226046;414969.6757126242;457617.00745002116;456643.7635023736;;180217.192455513;471812.00014122744;202371.21371683752;226587.2862172849;274.11942334723875;2962972.6630714936;1108442.8420041527;189784.85802375595;0.0;0;171;171;0;0;0;0;0;88;68;1252642314219.32;460555789584.72046;878158819164.0653;27817.20385463241;4984.654548851215;223.2596980300893;4677.815038130136;2318264.0889828107;983219.7429645454;60398.565663218746;780574.4216160852;2.9073197527692782;0.20584151306541473
5712;2019-02-18 16:12:37.863;785;191;111;111;105;50;183;24;45;32;649;636;39;115;239;230;247;194;192;189;182;24;577;360;363;131;365;250;571;-2.0;85.0;1392.0;223.0;122.0;0;44;0;1;0;1;0;0;0;0;1;1;0;0;0;39283.8046875;19767.548828125;0.0;2156.95361328125;422.0;92865;;;Calculated values ==>;1550502757.863;351.66;292.26000000000005;284.26000000000005;284.26000000000005;283.66;278.16;274.38016830617;291.46000000000004;275.56;277.66;276.36;338.06000000000006;336.76000000000005;277.06;284.66;297.06;296.16;297.86;292.56;292.06;291.36;;315.36;275.56;240.61611355647437;261.13683023647616;274.38016830617;292.36;5770000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2500000.0;5710000.0;0.0;0.014166666666666666;0.232;0.03716666666666667;0.02033333333333333;0.02033333333333333;;19767.548828125;0.0;2156.95361328125;39283.8046875;510235.77262772963;252327.77500386347;226372.05476160676;226372.05476160676;224693.0870073475;430148.3826014536;456783.2617081229;457294.02403925674;473081.36623795505;522400.44786527526;521074.9623126302;456568.8190744456;465543.86214192165;464076.26427514775;463626.08760426834;422919.94909297134;253530.27943955857;457617.00745002116;456643.7635023736;;177292.22831007556;472304.9464017478;202912.25164232668;226372.05476160676;274.33863310635934;2963555.011635334;1108695.3123129995;189823.1124298425;0.0;0;171;172;0;0;0;0;0;88;68;1252860077919.3547;460635276334.7331;878316292914.0903;59016.571196087774;10012.428488558488;2399.6869867566807;4682.191411062258;2318987.58317255;983344.6978272616;60420.4199092806;780652.4086698319;3.4714985339290285;0.2600614033192352
5713;2019-02-18 16:13:37.873;778;194;110;109;104;48;183;26;51;32;645;630;39;88;240;229;247;196;192;189;182;25;553;359;363;129;364;239;548;-1.0;81.0;1231.0;149.0;122.0;0;34;0;1;0;1;0;0;0;0;1;1;0;0;0;38312.38671875;19055.548828125;0.0;2001.12744140625;404.0;92866;;;Calculated values ==>;1550502817.873;350.96000000000004;292.56;284.16;284.06;283.56;277.96000000000004;274.27422755570615;291.46000000000004;275.76000000000005;278.26000000000005;276.36;337.66;336.16;277.06;281.96000000000004;297.16;296.06;297.86;292.76000000000005;292.06;291.36;;313.56;275.66;240.16925963744896;259.59022785621676;274.27422755570615;292.36;5530000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2390000.0;5480000.0;0.0;0.013500000000000002;0.20516666666666666;0.024833333333333332;0.02033333333333333;0.02033333333333333;;19055.548828125;0.0;2001.12744140625;38312.38671875;511446.47334898496;416261.5548551322;226546.4708121216;226261.25927098203;224845.77224265877;430214.79039162316;456783.2617081229;459755.47488929145;473341.49414492835;522883.99855206144;521365.1544592332;458344.19121862826;464042.44223912776;464356.0352725641;463642.6141334031;429703.8535729664;416929.8009116943;457617.00745002116;456643.7635023736;;169771.2103021376;472664.2518820126;202684.95862527014;226546.4708121216;274.2458622912767;2964201.7543361047;1109018.892047719;189857.7688804053;0.0;0;171;172;0;0;0;0;0;88;68;1253077914219.32;460713289334.7207;878463017364.067;52742.300920168374;6704.485782542436;172.44971092717358;4678.6449513684565;2319919.06232736;983484.0286641018;60441.85795416997;780730.428640668;3.05356270581244;0.22340680108317942
5714;2019-02-18 16:14:37.884;786;183;110;109;102;45;184;25;55;32;633;620;41;101;238;230;247;184;192;189;182;25;525;353;363;129;358;256;525;-1.0;86.0;470.0;0.0;122.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;29951.53515625;10380.5068359375;0.0;2125.02905273438;395.0;92867;;;Calculated values ==>;1550502877.884;351.76;291.46000000000004;284.16;284.06;283.36;277.66;273.6339639331285;291.56;275.66;278.66;276.36;336.46000000000004;335.16;277.26000000000005;283.26000000000005;296.96000000000004;296.16;297.86;291.56;292.06;291.36;;312.66;275.66;240.16925963744896;261.9595390733887;273.6339639331285;292.36;5250000.0;3529999.9999999995;3629999.9999999995;1290000.0;3579999.9999999995;2560000.0;5250000.0;0.0;0.014333333333333333;0.07833333333333334;0.0;0.02033333333333333;0.02033333333333333;;10380.5068359375;0.0;2125.02905273438;29951.53515625;514808.2501535398;420961.3561134187;227027.98597379192;226737.93176807745;224729.03287390532;430607.02586249536;456922.6038781957;457534.26565516315;473341.49414492835;520275.2471810473;518942.64146931836;455825.4528837134;463030.7466937289;464972.5849072995;464659.4996513457;436554.2917692878;421250.95135595335;457617.00745002116;456643.7635023736;;166010.84420003442;472664.2518820126;201183.85751793825;227027.98597379192;273.6339639331285;2964770.7246453157;1109264.2374839773;189892.1598217963;0.0;0;171;172;0;0;0;0;0;88;68;1253295754149.8877;460790703524.9225;878611544589.4541;20080.781970749285;0.0;219.3478792577935;4668.85414308116;2320526.0326105203;983539.9096220664;60445.12353267634;780808.3387475596;1.9966344677565042;0.10456146883476936
5715;2019-02-18 16:15:37.854;790;173;111;110;102;44;184;20;58;31;632;620;48;127;235;231;247;174;192;189;182;22;534;351;363;128;356;261;534;-2.0;83.0;596.0;187.0;122.0;0;15;100;1;0;0;0;0;0;0;1;1;0;0;0;29953.908203125;10537.568359375;0.0;2110.2236328125;403.0;92868;;;Calculated values ==>;1550502937.854;352.16;290.46000000000004;284.26000000000005;284.16;283.36;277.56;273.4187578820637;291.56;275.16;278.96000000000004;276.26000000000005;336.36;335.16;277.96000000000004;285.86;296.66;296.26000000000005;297.86;290.56;292.06;291.36;;313.46000000000004;275.36;239.943914813709;262.63441904999945;273.4187578820637;292.36;5340000.0;3510000.0;3629999.9999999995;1280000.0;3560000.0;2610000.0;5340000.0;0.0;0.013833333333333333;0.09933333333333333;0.03116666666666667;0.02033333333333333;0.02033333333333333;;10537.568359375;0.0;2110.2236328125;29953.908203125;514532.2830981815;414484.40211532643;227125.2160271009;226836.34252768956;224552.2073588126;430735.4089219946;456922.6038781957;457090.42718842515;473374.68648612977;519759.6240609642;518525.22857344686;455859.91297266266;465346.7880963671;464872.6823385499;465081.9273043654;434452.5410302255;414835.70705943945;457617.00745002116;456643.7635023736;;169353.38768963216;472505.00135272456;200449.0888655168;227125.2160271009;273.3372760013312;2965269.6870675343;1109438.467618708;189927.43594730648;0.0;0;171;172;0;0;0;0;0;88;68;1253513445249.9915;460867764974.9592;878766567039.5281;25493.03960674223;8479.075939184644;271.36620326254064;4666.877131997211;2320905.624566257;983610.5332587769;60449.21077205728;780886.0976093421;3.076454681198223;0.2435113554216429
5716;2019-02-18 16:16:37.875;787;177;112;111;104;45;184;20;55;30;638;625;51;134;235;232;247;180;192;189;182;19;548;352;363;128;357;260;549;269.0;87.0;139.0;212.0;122.0;0;4;100;1;0;0;0;0;0;0;1;1;0;0;0;30231.96875;10844.5126953125;0.0;2042.23376464844;410.0;92869;;;Calculated values ==>;1550502997.875;351.86;290.86;284.36;284.26000000000005;283.56;277.66;273.5264737036516;291.56;275.16;278.66;276.16;336.96000000000004;335.66;278.26000000000005;286.56;296.66;296.36;297.86;291.16;292.06;291.36;;314.16;275.06;239.943914813709;262.5002047102346;273.5264737036516;292.36;5480000.0;3520000.0000000005;3629999.9999999995;1280000.0;3570000.0000000005;2600000.0;5490000.0;0.04483333333333333;0.0145;0.023166666666666665;0.035333333333333335;0.02033333333333333;0.06516666666666666;;10844.5126953125;0.0;2042.23376464844;30231.96875;512980.2999964464;248038.71108239493;227098.3386120891;226811.87057994117;224826.59767494642;430671.36484660726;456922.6038781957;456885.48860860226;473278.11375594366;520458.63456597336;519122.9620337737;456394.4736292281;466307.87724080024;464726.3611697759;465065.94374329987;430998.9964809699;249177.87591693347;457617.00745002116;456643.7635023736;;172278.17009871884;472214.8363805915;200556.90037629227;208838.3721531905;273.3839643579887;2965771.4115835195;1109616.7139916283;189962.05187023326;0.0;0;171;172;0;0;0;0;0;88;68;1253731321479.6592;460944591854.84204;878922921744.2896;5938.278960715181;9598.58040548524;2636.406248178528;16148.651336255098;2321167.643895265;983761.2331212503;60473.45069011863;781059.6210582709;2.663350059479488;0.12742684120570977
