;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5717;2019-02-18 16:17:37.875;786;185;114;113;107;47;184;22;45;29;642;628;45;135;235;232;247;188;192;189;182;21;555;355;363;128;360;250;556;-1.0;86.0;669.0;273.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30437.982421875;11049.1298828125;0.0;1942.61047363281;417.0;92870;;;Calculated values ==>;1550503057.875;351.76;291.66;284.56;284.46000000000004;283.86;277.86;273.8482719121499;291.56;275.36;277.66;276.06;337.36;335.96000000000004;277.66;286.66;296.66;296.36;297.86;291.96000000000004;292.06;291.36;;314.86;275.26000000000005;239.943914813709;261.13683023647616;273.8482719121499;292.36;5550000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2500000.0;5560000.0;0.0;0.014333333333333333;0.1115;0.0455;0.02033333333333333;0.02033333333333333;;11049.1298828125;0.0;1942.61047363281;30437.982421875;512259.14334369573;250760.72137521344;227526.78097376777;227240.2794848523;225536.3107355548;430477.46260093397;456922.6038781957;457294.02403925674;473181.52645050455;521686.8877387686;520258.6146184231;457294.02403925674;467839.9388167187;464285.6678292783;464627.23559176613;429175.7294186194;410752.57778573356;457617.00745002116;456643.7635023736;;175203.01333496982;472408.29492823046;201485.6587698955;227526.78097376777;273.7608272255493;2966276.9945099517;1109799.1610131126;189995.25890555227;0.0;0;171;172;0;0;0;0;0;88;68;1253949121479.6592;461021391854.84204;879075921744.2896;28522.63272753378;12326.97994520424;264.06517340469725;4658.711978081651;2321454.818159334;983943.9461241727;60497.62128529849;781233.0157525571;3.5231915485069174;0.3020742475335811
5718;2019-02-18 16:18:37.855;791;189;114;114;109;49;184;24;34;30;641;626;36;135;237;230;247;192;192;189;182;23;553;358;363;129;363;249;553;-1.0;83.0;797.0;254.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30360.71875;11025.80078125;0.0;1935.81640625;423.0;92871;;;Calculated values ==>;1550503117.855;352.26;292.06;284.56;284.56;284.06;278.06;274.1680685717883;291.56;275.56;276.56;276.16;337.26;335.76000000000005;276.76000000000005;286.66;296.86;296.16;297.86;292.36;292.06;291.36;;315.46000000000004;275.46000000000004;240.16925963744896;260.9983114674233;274.1680685717883;292.36;5530000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2490000.0;5530000.0;0.0;0.013833333333333333;0.13283333333333333;0.042333333333333334;0.02033333333333333;0.02033333333333333;;11025.80078125;0.0;1935.81640625;30360.71875;513044.0710839104;412465.3940541978;227589.36225082667;227589.36225082667;226161.05784588633;430280.9020939914;456922.6038781957;456126.8323979735;473148.0712050766;521666.46466229926;520137.0209979821;456369.25405053544;467980.05985209416;464106.9778253677;463922.8230274349;429703.8535729664;413590.4106133878;457617.00745002116;456643.7635023736;;177710.07569661198;472470.6178721596;202332.69964391572;227589.36225082667;274.10445221696466;2966783.4814679306;1109983.057449453;190027.56835615356;0.0;0;171;172;0;0;0;0;0;88;68;1254166848879.7285;461098466154.8666;879225571844.3372;33712.32063416401;11435.83853832899;222.90262760750383;4657.439492114787;2321973.269895976;984141.9036037693;60501.67799761988;781310.6244699683;3.8597422349783694;0.31963635434803644
5719;2019-02-18 16:19:37.856;801;190;114;113;110;51;184;24;30;31;636;621;30;133;238;230;247;192;192;189;182;23;554;358;363;131;363;250;555;-2.0;86.0;836.0;238.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30361.720703125;11030.185546875;0.0;1938.61218261719;426.0;92872;;;Calculated values ==>;1550503177.856;353.26;292.16;284.56;284.46000000000004;284.16;278.26000000000005;274.1680685717883;291.56;275.56;276.16;276.26000000000005;336.76000000000005;335.26000000000005;276.16;286.46000000000004;296.96000000000004;296.16;297.86;292.36;292.06;291.36;;315.76000000000005;275.46000000000004;240.61611355647437;261.13683023647616;274.1680685717883;292.36;5540000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2500000.0;5550000.0;0.0;0.014333333333333333;0.13933333333333334;0.03966666666666666;0.02033333333333333;0.02033333333333333;;11030.185546875;0.0;1938.61218261719;30361.720703125;514183.7642804178;411990.71530006983;227547.59112166913;227260.88320682474;226405.13032286434;430280.9020939914;456922.6038781957;455474.8431172271;472984.3684616349;521074.9623126302;519543.8789204298;455474.8431172271;467611.38899449055;464239.1217830999;463922.8230274349;429440.5328566106;412758.3114497388;457617.00745002116;456643.7635023736;;178963.62700411686;472207.82270811964;202324.33920835788;227547.59112166913;274.101201867029;2967289.5102297673;1110166.8603986301;190059.85579913686;0.0;0;171;172;0;0;0;0;0;88;68;1254384652509.4653;461176467454.77234;879375274339.1564;35272.303544635775;10705.378178823883;239.1118401651625;4658.288838407657;2322548.151344636;984326.4168180249;60505.52818234868;781388.2568331467;3.9228834825866747;0.3186830203176689
5720;2019-02-18 16:20:37.856;808;191;113;112;109;52;184;24;31;31;631;618;29;132;239;230;247;193;192;189;182;23;555;359;363;131;364;254;555;-2.0;111.0;850.0;229.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30507.525390625;11012.8974609375;0.0;1968.69787597656;428.0;92873;;;Calculated values ==>;1550503237.856;353.96000000000004;292.26000000000005;284.46000000000004;284.36;284.06;278.36;274.27422755570615;291.56;275.56;276.26000000000005;276.26000000000005;336.26000000000005;334.96000000000004;276.06;286.36;297.06;296.16;297.86;292.46000000000004;292.06;291.36;;315.96000000000004;275.46000000000004;240.61611355647437;261.6868853414304;274.27422755570615;292.36;5550000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2540000.0;5550000.0;0.0;0.018500000000000003;0.14166666666666666;0.03816666666666667;0.02033333333333333;0.02033333333333333;;11012.8974609375;0.0;1968.69787597656;30507.525390625;514954.9853567832;412377.0396431636;227260.88320682474;226974.91020018916;226121.30466386222;430214.79039162316;456922.6038781957;454929.52275986236;472984.3684616349;520235.3652421017;518904.35682591464;454683.1238903817;466931.4430095743;464223.8542375998;463774.604463236;429175.7294186194;413134.7333990844;457617.00745002116;456643.7635023736;;179799.33570027514;472207.82270811964;202593.27209777242;227260.88320682474;274.2102766238198;2967796.753947215;1110350.5527570285;190092.4167162918;0.0;0;171;172;0;0;0;0;0;88;68;1254602452509.4653;461255067454.77234;879526474339.1564;35747.635510462744;10290.288681628252;296.75842636139754;4664.1185660094925;2323139.984170095;984501.3807085287;60509.99376790307;781465.9435615168;3.928546519967641;0.31571412751795314
5721;2019-02-18 16:21:37.867;812;190;112;112;108;53;184;24;32;32;630;617;29;131;239;230;247;192;192;189;182;23;553;360;363;131;365;258;553;-1.0;85.0;813.0;230.0;122.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30523.083984375;10966.85546875;0.0;1992.50378417969;430.0;92874;;;Calculated values ==>;1550503297.867;354.36;292.16;284.36;284.36;283.96000000000004;278.46000000000004;274.38016830617;291.56;275.56;276.36;276.36;336.16;334.86;276.06;286.26000000000005;297.06;296.16;297.86;292.36;292.06;291.36;;316.16;275.46000000000004;240.61611355647437;262.23063862743834;274.38016830617;292.36;5530000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2580000.0;5530000.0;0.0;0.014166666666666666;0.1355;0.03833333333333333;0.02033333333333333;0.02033333333333333;;10966.85546875;0.0;1992.50378417969;30523.083984375;515609.6197422467;412845.1473663945;227015.85657122475;227015.85657122475;225877.5429878418;430148.3826014536;456922.6038781957;454379.5404932804;473081.36623795505;519802.4681564833;518467.67016044905;454006.31235741987;466245.45092846913;464076.26427514775;463626.08760426834;429703.8535729664;413590.4106133878;457617.00745002116;456643.7635023736;;180635.0508419939;472207.82270811964;202826.82823528536;227015.85657122475;274.30551702063343;2968305.435601208;1110533.7509454314;190125.43278204836;0.0;0;171;172;0;0;0;0;0;88;68;1254820292440.033;461333681864.97723;879680102499.5568;34085.39251095833;10326.27145479198;228.2737752606967;4669.1007742666925;2323722.032761139;984673.2168743025;60514.36983839385;781543.7346486403;3.8048978775035143;0.30764991647792067
5722;2019-02-18 16:22:37.867;811;190;112;112;107;53;184;23;28;32;631;618;27;129;240;230;247;191;192;189;182;23;553;359;363;132;364;261;553;-2.0;84.0;742.0;201.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30407.294921875;10929.4501953125;0.0;2017.07067871094;432.0;92875;;;Calculated values ==>;1550503357.867;354.26;292.16;284.36;284.36;283.86;278.46000000000004;274.27422755570615;291.56;275.46000000000004;275.96000000000004;276.36;336.26000000000005;334.96000000000004;275.86;286.06;297.16;296.16;297.86;292.26000000000005;292.06;291.36;;316.36;275.46000000000004;240.83765695389522;262.63441904999945;274.27422755570615;292.36;5530000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2610000.0;5530000.0;0.0;0.014;0.12366666666666666;0.033499999999999995;0.02033333333333333;0.02033333333333333;;10929.4501953125;0.0;2017.07067871094;30407.294921875;515487.8611619181;412845.1473663945;227015.85657122475;227015.85657122475;225594.72194039397;430214.79039162316;456922.6038781957;453368.29725579347;472950.9869074988;519656.8098753489;518319.36109776614;453242.58276183764;465580.7811325807;464356.0352725641;463774.604463236;429703.8535729664;413220.0903815756;457617.00745002116;456643.7635023736;;181470.77258748977;472076.1002201579;202571.59947954412;227015.85657122475;274.20186186551246;2968813.1887587598;1110716.2201592985;190158.84590257244;0.0;0;171;172;0;0;0;0;0;88;68;1255038092440.033;461412581864.97723;879835802499.5568;31015.19162499617;9028.400774810561;230.77268467947178;4669.1007742666925;2324264.5376289384;984834.5058095491;60518.19522556002;781621.552994878;3.471470543791402;0.27482901485301203
5723;2019-02-18 16:23:40.857;806;189;112;111;106;52;184;23;31;32;635;621;28;126;239;230;247;191;192;189;182;23;550;359;363;131;364;263;550;-1.0;87.0;1053.0;233.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30249.373046875;10865.7373046875;0.0;2038.83642578125;430.0;92876;;;Calculated values ==>;1550503420.857;353.76;292.06;284.36;284.26000000000005;283.76000000000005;278.36;274.27422755570615;291.56;275.46000000000004;276.26000000000005;276.36;336.66;335.26000000000005;275.96000000000004;285.76000000000005;297.06;296.16;297.86;292.26000000000005;292.06;291.36;;316.16;275.46000000000004;240.61611355647437;262.9017227912062;274.27422755570615;292.36;5500000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2630000.0;5500000.0;0.0;0.0145;0.1755;0.03883333333333334;0.02033333333333333;0.02033333333333333;;10865.7373046875;0.0;2038.83642578125;30249.373046875;515129.67716517573;413720.03103230504;227077.643890442;226791.38129870922;225370.83341989058;430214.79039162316;456922.6038781957;453402.1464048377;473081.36623795505;519902.79397795745;518460.9424116195;453023.67980688816;464938.760907433;464223.8542375998;463774.604463236;430485.1456876203;414443.2327276156;457617.00745002116;456643.7635023736;;180635.0508419939;472207.82270811964;202599.81083095403;227077.643890442;274.21281516330293;2969343.8503581947;1110906.8977788587;190194.32945653782;0.0;0;171;172;0;0;0;0;0;88;68;1255266746140.0676;461495413714.98975;880000836299.5818;44015.80989321659;10469.777794563266;232.60773792006734;4667.844432109276;2324920.954682598;985005.0877912533;60522.24916067446;781703.2382974668;4.601937351684382;0.36490402958668866
5724;2019-02-18 16:24:37.858;799;187;112;111;106;52;184;23;38;32;640;625;33;124;239;231;247;189;192;189;182;23;552;357;363;130;362;270;552;67.0;84.0;980.0;179.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30486.06640625;10855.9775390625;0.0;2101.28540039062;430.0;92877;;;Calculated values ==>;1550503477.858;353.06000000000006;291.86;284.36;284.26000000000005;283.76000000000005;278.36;274.0616903277293;291.56;275.46000000000004;276.96000000000004;276.36;337.16;335.66;276.46000000000004;285.56;297.06;296.26000000000005;297.86;292.06;292.06;291.36;;316.16;275.46000000000004;240.39332010688793;263.82572766246335;274.0616903277293;292.36;5520000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2700000.0;5520000.0;0.011166666666666667;0.014;0.16333333333333336;0.029833333333333333;0.02033333333333333;0.0315;;10855.9775390625;0.0;2101.28540039062;30486.06640625;514107.99430588033;412126.3827081116;227036.4030908482;226750.5488814185;225331.95712668533;430346.717906069;456922.6038781957;453083.5500602595;473211.5349843978;519839.82534778403;518288.16307906585;452444.40577210765;463672.72251172824;464518.1588243853;464202.0896790568;429965.715369407;412889.33823237545;457617.00745002116;456643.7635023736;;180635.0508419939;472339.328242146;202107.1378921542;218199.0445283482;274.0121474368595;2969824.6810220648;1111078.8643713912;190227.10599597025;0.0;0;171;172;0;0;0;0;0;88;68;1255473659769.8044;461569800019.89514;880152743964.3887;40992.81398745721;8061.927012108088;239.0692799184413;7511.0086476818;2325593.951427551;985151.7996946342;60525.98333590496;781799.6559090666;4.384013752951059;0.31154297364957356
5725;2019-02-18 16:25:37.868;789;188;112;112;106;50;184;23;44;31;648;633;39;123;238;232;247;190;192;189;182;23;553;356;363;127;361;274;553;-1.0;86.0;971.0;137.0;122.0;0;0;100;1;1;0;0;0;0;0;1;1;0;0;0;107370.5;85884.2421875;0.0;2106.55029296875;426.0;92878;;;Calculated values ==>;1550503537.868;352.06000000000006;291.96000000000004;284.36;284.36;283.76000000000005;278.16;273.955091788801;291.56;275.46000000000004;277.56;276.26000000000005;337.96000000000004;336.46000000000004;277.06;285.46000000000004;296.96000000000004;296.36;297.86;292.16;292.06;291.36;;315.76000000000005;275.46000000000004;239.71726792356844;264.3458800820626;273.955091788801;292.36;5530000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2740000.0;5530000.0;0.0;0.014333333333333333;0.16183333333333336;0.022833333333333334;0.02033333333333333;0.02033333333333333;;85884.2421875;0.0;2106.55029296875;107370.5;512798.7664847039;412080.6298862991;227015.85657122475;227015.85657122475;225312.58585716016;430412.23801567365;456922.6038781957;453159.8949702265;473504.37459156296;520337.56560574105;518782.8654433888;452517.50555498485;462956.70174324594;464533.37255708285;464480.4244350529;429703.8535729664;412845.1473663945;457617.00745002116;456643.7635023736;;178963.62700411686;472732.55357896426;201876.82606944078;227015.85657122475;273.91791752688516;2970973.6772093875;1111885.1672304007;190262.17713762558;0.0;0;172;172;0;0;0;0;0;88;68;1255691496069.7698;461646912869.8829;880315971164.3628;40665.97665044383;6184.539111467454;241.64145562753046;4669.1007742666925;2326274.5547644123;985270.5400324035;60529.98992635434;781901.1737377186;0.58825766347422;0.042847974146690775
5726;2019-02-18 16:26:37.878;776;198;113;112;108;50;184;25;45;31;656;638;39;83;240;229;247;201;192;189;183;24;570;364;363;123;368;247;563;0.0;86.0;1098.0;176.0;122.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38608.83984375;19466.8515625;0.0;1952.23913574219;412.0;92879;;;Calculated values ==>;1550503597.878;350.76;292.96000000000004;284.46000000000004;284.36;283.96000000000004;278.16;274.8017692304317;291.56;275.66;277.66;276.26000000000005;338.76;336.96000000000004;277.06;281.46000000000004;297.16;296.06;297.86;293.26000000000005;292.06;291.46000000000004;;314.36;275.56;238.79729159403252;260.72004837742526;274.8017692304317;292.36;5700000.0;3640000.0;3629999.9999999995;1230000.0;3679999.9999999995;2470000.0;5630000.0;0.0;0.014333333333333333;0.183;0.029333333333333333;0.02033333333333333;0.02033333333333333;;19466.8515625;0.0;1952.23913574219;38608.83984375;509720.93074248923;411652.6847357228;227097.41716300958;226813.04900091747;225682.5110285797;429879.7862731237;456922.6038781957;457777.86026779644;474021.0636080705;523355.1072948587;521524.0617255026;457057.75920314965;462271.3878564006;463764.977612162;462895.65004918195;425008.2279067813;412814.00481140555;457617.00745002116;456783.2617081229;;173113.83306960555;473349.82385915006;203969.49964935926;227097.41716300958;274.7660436745358;2972190.374456975;1112763.2393324748;190296.006020067;0.0;0;172;172;0;0;0;0;0;88;68;1255909332369.735;461721925369.871;880472297214.3379;46446.929993174;7901.822843487196;174.78386436705247;4670.2788390839705;2327000.616643142;985387.9459464011;60533.46071572224;781979.0148725114;2.7636007697082166;0.2081384054511563
5727;2019-02-18 16:27:37.869;779;193;111;110;105;49;184;26;45;33;656;637;34;62;241;227;247;195;192;189;183;26;553;360;363;127;364;236;548;-2.0;84.0;856.0;105.0;122.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37484.06640625;19035.8515625;0.0;1075.77270507812;394.0;92880;;;Calculated values ==>;1550503657.869;351.06000000000006;292.46000000000004;284.26000000000005;284.16;283.66;278.06;274.38016830617;291.56;275.76000000000005;277.66;276.46000000000004;338.76;336.86;276.56;279.36;297.26000000000005;295.86;297.86;292.66;292.06;291.46000000000004;;312.56;275.76000000000005;239.71726792356844;259.15941142434775;274.38016830617;292.36;5530000.0;3600000.0;3629999.9999999995;1270000.0;3640000.0;2360000.0;5480000.0;0.0;0.014;0.14266666666666666;0.0175;0.02033333333333333;0.02033333333333333;;19035.8515625;0.0;1075.77270507812;37484.06640625;511569.63000252;415922.3736940479;226832.40886566712;226546.4708121216;225127.49039810343;430148.3826014536;456922.6038781957;459522.5792999303;473697.1866146107;524236.7406324799;522317.7502326683;458232.9659627695;461498.3269264832;464488.10253275675;463228.9603270487;429703.8535729664;416597.3281909574;457617.00745002116;456783.2617081229;;165593.03060630985;473022.0950788126;202945.69877587614;226832.40886566712;274.3515944958794;2972824.3868922605;1113084.0470631344;190321.23566703257;0.0;0;172;172;0;0;0;0;0;88;68;1256127099699.5066;461796914119.7923;880617175479.1859;36604.9682880984;4726.336935301389;183.4913553481258;4675.667341129934;2327692.611979887;985493.1648259142;60536.44589470605;782056.8860748321;2.2967047964565115;0.1613421985257171
5728;2019-02-18 16:28:37.869;789;179;111;110;102;47;184;26;46;34;653;633;32;65;239;228;247;179;192;189;183;26;521;354;363;129;359;247;522;190.0;82.0;172.0;59.0;122.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29061.900390625;10317.7509765625;0.0;1119.71020507812;391.0;92881;;;Calculated values ==>;1550503717.869;352.06000000000006;291.06;284.26000000000005;284.16;283.36;277.86;273.7412296467126;291.56;275.76000000000005;277.76000000000005;276.56;338.46000000000004;336.46000000000004;276.36;279.66;297.06;295.96000000000004;297.86;291.06;292.06;291.46000000000004;;312.26000000000005;275.76000000000005;240.16925963744896;260.72004837742526;273.7412296467126;292.36;5210000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2470000.0;5220000.0;0.03166666666666666;0.013666666666666666;0.028666666666666667;0.009833333333333333;0.02033333333333333;0.05199999999999999;;10317.7509765625;0.0;1119.71020507812;29061.900390625;515504.4468338421;420798.96055728453;227384.3573030253;227092.82599643036;224788.80993983513;430542.39183029096;456922.6038781957;457897.57819490344;473534.8580475586;523050.0957591561;521015.01009655645;456213.6589569888;460156.6973235147;464957.45143190527;464251.3028343667;437461.9440227009;420798.96055728453;457617.00745002116;456783.2617081229;;164339.59507360373;472761.04596960294;201338.50456836086;211523.1008299925;273.6988709036102;2973378.9366155677;1113328.6604176266;190339.53135795053;0.0;0;172;172;0;0;0;0;0;88;68;1256344899699.5066;461873714119.7923;880762075479.1859;7354.693443960888;2668.9883237788804;227.72744069402353;12753.52836566278;2328058.9424943207;985554.7925364065;60539.8727180064;782202.1293723887;2.0113674887066746;0.05832506215025268
5729;2019-02-18 16:29:37.840;789;171;112;111;102;46;184;22;46;33;654;631;37;73;236;229;247;172;192;189;183;23;536;351;363;130;355;249;537;32.0;83.0;282.0;0.0;122.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29337.701171875;10593.716796875;0.0;1130.82507324219;403.0;92882;;;Calculated values ==>;1550503777.84;352.06000000000006;290.26000000000005;284.36;284.26000000000005;283.36;277.76000000000005;273.4187578820637;291.56;275.36;277.76000000000005;276.46000000000004;338.56000000000006;336.26000000000005;276.86;280.46000000000004;296.76000000000005;296.06;297.86;290.36;292.06;291.46000000000004;;313.46000000000004;275.46000000000004;240.39332010688793;260.9983114674233;273.4187578820637;292.36;5360000.0;3510000.0;3629999.9999999995;1300000.0;3550000.0;2490000.0;5370000.0;0.005333333333333333;0.013833333333333333;0.047;0.0;0.02033333333333333;0.025666666666666664;;10593.716796875;0.0;1130.82507324219;29337.701171875;514242.4209692237;246354.5509108944;227350.6287382629;227061.62813428947;224494.08286062177;430735.4089219946;456922.6038781957;457575.97053618653;473308.3704715943;522990.5782690341;520647.0346760276;456490.3279325524;460792.1297511325;465148.9974776233;464822.24696235475;433973.5696895413;246725.74933843693;457617.00745002116;456783.2617081229;;169353.38768963216;472339.328242146;200656.79144527;221803.85735270593;273.4187578820637;2973865.3647409487;1113502.8384221992;190358.27675393352;0.0;0;172;172;0;0;0;0;0;88;68;1256562594429.3474;461951376564.7355;880910803559.0771;12075.201417273076;0.0;2590.261514856944;6031.138045122369;2328220.7800254137;985577.0233556633;60563.3446090522;782358.5925985689;1.7652374998124787;0.06209970766808988
5730;2019-02-18 16:30:37.850;786;178;114;113;105;47;184;21;45;32;654;630;41;77;235;230;247;181;192;189;183;20;551;351;363;131;356;250;552;294.0;82.0;464.0;182.0;122.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29617.28125;10891.1123046875;0.0;1121.72802734375;412.0;92883;;;Calculated values ==>;1550503837.85;351.76;290.96000000000004;284.56;284.46000000000004;283.66;277.86;273.4187578820637;291.56;275.26000000000005;277.66;276.36;338.56000000000006;336.16;277.26000000000005;280.86;296.66;296.16;297.86;291.26000000000005;292.06;291.46000000000004;;314.36;275.16;240.61611355647437;261.13683023647616;273.4187578820637;292.36;5510000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2500000.0;5520000.0;0.049;0.013666666666666666;0.07733333333333332;0.030333333333333334;0.02033333333333333;0.06933333333333333;;10891.1123046875;0.0;1121.72802734375;29617.28125;512601.62520970014;248273.13022009764;227610.32368758568;227322.99139274858;225050.3109542955;430735.4089219946;456922.6038781957;457294.02403925674;473081.36623795505;522909.9067801105;520462.75024501275;456810.91249991214;461110.55197599786;464872.6823385499;464952.13982784736;430226.138493745;249412.79572734787;457617.00745002116;456783.2617081229;;173113.83306960555;471916.3548916846;200431.22541865168;208402.0186609833;273.3302632073766;2974356.738142973;1113681.9085047243;190377.05115831472;0.0;0;172;172;0;0;0;0;0;88;68;1256780430729.3127;462029689614.723;881060528509.0533;19864.05642666012;8235.048927348664;2471.115684474094;17221.09951793501;2328486.9848674843;985645.6602009482;60605.52978206381;782552.3935396713;3.9783530984746607;0.19748880489760623
5731;2019-02-18 16:31:37.860;785;185;115;114;109;49;184;23;44;32;652;629;42;79;236;230;247;188;192;189;183;21;556;355;363;129;360;250;557;-2.0;84.0;990.0;138.0;122.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29657.447265625;10884.8271484375;0.0;1130.42138671875;418.0;92884;;;Calculated values ==>;1550503897.86;351.66;291.66;284.66;284.56;284.06;278.06;273.8482719121499;291.56;275.46000000000004;277.56;276.36;338.36;336.06;277.36;281.06;296.76000000000005;296.16;297.86;291.96000000000004;292.06;291.46000000000004;;314.96000000000004;275.26000000000005;240.16925963744896;261.13683023647616;273.8482719121499;292.36;5560000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2500000.0;5570000.0;0.0;0.014;0.165;0.023;0.02033333333333333;0.02033333333333333;;10884.8271484375;0.0;1130.42138671875;29657.447265625;512050.2699150272;250708.50003610677;227793.0554331662;227506.02080277732;226081.736148963;430477.46260093397;456922.6038781957;457173.3793882559;473341.49414492835;522706.1455863788;520360.6865294227;456931.82408805063;461346.40905600373;464417.2445854314;464365.70566323627;428909.4198463833;410295.9558455669;457617.00745002116;456783.2617081229;;175620.85347054448;472276.9222685092;201579.50798373827;227793.0554331662;273.7974645422368;2974850.7765398696;1113863.4049111651;190395.8221980809;0.0;0;172;172;0;0;0;0;0;88;68;1256998267029.278;462107702614.71063;881210553509.0295;42172.98878174541;6226.040528549732;260.5884960114296;4656.134194257453;2329004.0464067017;985766.1893645747;60628.29777759782;782734.7342056241;4.437340754505723;0.323208563137678
5732;2019-02-18 16:32:37.861;788;190;115;115;111;51;184;25;44;32;651;627;43;82;237;229;247;193;192;189;183;23;558;358;363;129;363;251;558;-1.0;109.0;765.0;199.0;122.0;0;95;94;1;0;0;0;0;0;0;1;0;0;0;0;29389.603515625;10728.3720703125;0.0;1113.64001464844;421.0;92885;;;Calculated values ==>;1550503957.861;351.96000000000004;292.16;284.66;284.66;284.26000000000005;278.26000000000005;274.1680685717883;291.56;275.66;277.56;276.36;338.26;335.86;277.46000000000004;281.36;296.86;296.06;297.86;292.46000000000004;292.06;291.46000000000004;;315.26000000000005;275.46000000000004;240.16925963744896;261.27494424493943;274.1680685717883;292.36;5580000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2510000.0;5580000.0;0.0;0.018166666666666668;0.1275;0.033166666666666664;0.02033333333333333;0.02033333333333333;;10728.3720703125;0.0;1113.64001464844;29389.603515625;512248.24275911984;410661.08281804813;227772.13725049424;227772.13725049424;226629.2054418369;430280.9020939914;456922.6038781957;457011.0267116472;473341.49414492835;522523.33256532333;520073.9760144244;456890.0076126557;461547.357052399;464106.9778253677;463791.1003516643;428372.1855784652;411859.8641199572;457617.00745002116;456783.2617081229;;176874.38241465177;472470.6178721596;202316.64657818442;227772.13725049424;274.09821098909197;2975342.8434987203;1114043.517906986;190414.52302148586;0.0;0;172;172;0;0;0;0;0;88;68;1257216070659.8804;462185103904.9247;881360856014.4452;32473.53346701651;8960.106714583508;299.9738398295625;4656.559530638449;2329626.1111280676;985892.7427011379;60632.9692082653;782812.3412803093;3.9174232570647676;0.30823656000084954
5733;2019-02-18 16:33:37.871;791;192;114;114;111;53;184;26;40;32;651;627;39;81;239;227;248;194;192;189;183;25;553;361;363;130;366;251;553;-3.0;80.0;745.0;170.0;122.0;0;90;88;1;0;0;0;0;0;0;1;0;0;0;0;28970.306640625;10250.908203125;0.0;1081.466796875;423.0;92886;;;Calculated values ==>;1550504017.871;352.26;292.36;284.56;284.56;284.26000000000005;278.46000000000004;274.4858918419099;291.56;275.76000000000005;277.16;276.36;338.26;335.86;277.06;281.26000000000005;297.06;295.86;297.96000000000004;292.56;292.06;291.46000000000004;;315.46000000000004;275.66;240.39332010688793;261.27494424493943;274.4858918419099;292.36;5530000.0;3610000.0;3629999.9999999995;1300000.0;3660000.0;2510000.0;5530000.0;0.0;0.013333333333333334;0.12416666666666668;0.028333333333333332;0.02033333333333333;0.02033333333333333;;10250.908203125;0.0;1081.466796875;28970.306640625;513044.0710839104;413590.4106133878;227589.36225082667;227589.36225082667;226730.20531514075;430081.6785162784;456922.6038781957;456526.4074851547;473211.5349843978;522523.33256532333;520073.9760144244;456405.0248894569;461429.4400758132;463928.38035923813;463079.3272856336;429948.04058897967;414317.87443422026;457617.00745002116;456783.2617081229;;177710.07569661198;472533.2602288536;203154.54377751725;227589.36225082667;274.43713349124187;2975829.257138709;1114218.3743804593;190432.81862700512;0.0;0;172;172;0;0;0;0;0;88;68;1257433906959.8457;462262816854.91235;881511481114.4213;31460.339743698318;7632.396966121198;208.40221539679217;4660.27595563169;2330158.982201785;986031.0366102658;60637.20638146937;782889.9945160651;3.8792763988879644;0.2965297563921029
5734;2019-02-18 16:34:37.862;792;190;113;112;110;55;185;25;36;33;650;625;33;79;240;226;248;192;192;189;183;26;551;360;363;131;365;251;551;-1.0;87.0;511.0;149.0;122.0;0;90;83;1;0;0;0;0;0;0;1;0;0;0;0;28609.265625;9911.87890625;0.0;1074.7763671875;424.0;92887;;;Calculated values ==>;1550504077.862;352.36;292.16;284.46000000000004;284.36;284.16;278.66;274.38016830617;291.66;275.66;276.76000000000005;276.46000000000004;338.16;335.66;276.46000000000004;281.06;297.16;295.76000000000005;297.96000000000004;292.36;292.06;291.46000000000004;;315.56;275.76000000000005;240.61611355647437;261.27494424493943;274.38016830617;292.36;5510000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2510000.0;5510000.0;0.0;0.0145;0.08516666666666667;0.024833333333333332;0.02033333333333333;0.02033333333333333;;9911.87890625;0.0;1074.7763671875;28609.265625;513336.6967230302;413676.3280692049;227343.79387013023;227056.99879057807;226485.61015559043;430148.3826014536;457061.7909713768;456040.32258175086;473178.34860283375;522421.3663357583;519869.651669046;455674.77800923755;461193.3830436821;464208.71106282185;463096.3509743104;430467.45102981303;414400.9631372732;457617.00745002116;456783.2617081229;;178127.92459426197;472499.14586990676;202866.12491548093;227343.79387013023;274.3207534665344;2976309.014932621;1114386.3724027106;190450.78462471618;0.0;0;172;172;0;0;0;0;0;88;68;1257651674289.6172;462341105109.8302;881662058524.2633;21562.00250124399;6695.886687034907;232.96407444182745;4665.269179372517;2330600.7687754347;986150.4210635623;60640.883882172966;782967.6957351773;3.0178540799632616;0.2285161498219076
5735;2019-02-18 16:35:37.872;790;189;113;112;108;55;185;25;39;34;647;623;34;78;240;227;248;190;192;189;183;26;549;359;363;131;364;251;550;-2.0;83.0;522.0;165.0;122.0;0;89;78;1;0;0;0;0;0;0;1;0;0;0;0;28261.830078125;9561.6630859375;0.0;1074.79968261719;425.0;92888;;;Calculated values ==>;1550504137.872;352.16;292.06;284.46000000000004;284.36;283.96000000000004;278.66;274.27422755570615;291.66;275.66;277.06;276.56;337.86;335.46000000000004;276.56;280.96000000000004;297.16;295.86;297.96000000000004;292.16;292.06;291.46000000000004;;315.66;275.76000000000005;240.61611355647437;261.27494424493943;274.27422755570615;292.36;5490000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2510000.0;5500000.0;0.0;0.013833333333333333;0.087;0.0275;0.02033333333333333;0.02033333333333333;;9561.6630859375;0.0;1074.79968261719;28261.830078125;513262.04815080407;413720.03103230504;227364.6465970384;227077.643890442;225936.93701479695;430214.79039162316;457061.7909713768;456405.0248894569;473275.31562819314;522115.4218366865;519665.2935567085;455796.72062643693;461075.24224989885;464356.0352725641;463378.2884684054;430981.2867476707;414083.7466353395;457617.00745002116;456783.2617081229;;178545.77502346144;472499.14586990676;202571.66484196216;227364.6465970384;274.20188724535865;2976783.0197177045;1114548.6789658724;190468.700743984;0.0;0;172;172;0;0;0;0;0;88;68;1257869510589.5825;462419718209.8177;881812683624.2394;22083.50232413204;7423.005728268477;233.74930488724772;4664.845173925385;2330964.541934345;986268.0981099106;60644.77380854645;783045.4596466012;3.2346376121324223;0.2507062698945506
5736;2019-02-18 16:36:37.872;787;186;113;112;107;54;185;25;45;34;644;620;37;80;240;227;248;187;192;189;183;26;547;358;363;132;363;252;548;-2.0;81.0;604.0;132.0;122.0;0;89;75;1;0;0;0;0;0;0;1;0;0;0;0;27957.318359375;9322.2021484375;0.0;1075.904296875;426.0;92889;;;Calculated values ==>;1550504197.872;351.86;291.76000000000005;284.46000000000004;284.36;283.86;278.56;274.1680685717883;291.66;275.66;277.66;276.56;337.56000000000006;335.16;276.86;281.16;297.16;295.86;297.96000000000004;291.86;292.06;291.46000000000004;;315.76000000000005;275.76000000000005;240.83765695389522;261.41265627149306;274.1680685717883;292.36;5470000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2520000.0;5480000.0;0.0;0.013500000000000002;0.10066666666666667;0.022000000000000002;0.02033333333333333;0.02033333333333333;;9322.2021484375;0.0;1075.904296875;27957.318359375;513065.55163526436;413442.3132566535;227406.503711544;227119.0831788045;225692.9777646991;430280.9020939914;457061.7909713768;456969.4889565288;473145.2311080622;521727.96472409886;519275.59068751533;455997.1873575369;461158.33622797625;464503.06872351485;463527.3134515757;431489.7107838226;413808.91226698237;457617.00745002116;456783.2617081229;;178963.62700411686;472367.87413283327;202357.0056206012;227406.503711544;274.113900834102;2977251.51262135;1114706.044509492;190486.62327714643;0.0;0;172;172;0;0;0;0;0;88;68;1258087310589.5825;462498618209.8177;881963583624.2394;25630.989989150043;5940.239107269106;238.69077997734283;4663.994079263771;2331362.162703622;986379.4584835401;60648.71080925366;783123.1999737112;3.507745775395752;0.2570529298375379
5737;2019-02-18 16:37:37.863;783;185;113;112;107;52;185;25;51;34;641;618;42;82;239;228;248;187;192;189;183;25;550;356;363;132;361;254;551;-2.0;116.0;275.0;158.0;122.0;0;90;75;1;0;0;0;0;0;0;1;0;0;0;0;28257.861328125;9347.896484375;0.0;1089.74011230469;427.0;92890;;;Calculated values ==>;1550504257.863;351.46000000000004;291.66;284.46000000000004;284.36;283.86;278.36;273.955091788801;291.66;275.66;278.26000000000005;276.56;337.26;334.96000000000004;277.36;281.36;297.06;295.96000000000004;297.96000000000004;291.86;292.06;291.46000000000004;;315.86;275.66;240.83765695389522;261.6868853414304;273.955091788801;292.36;5500000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5510000.0;0.0;0.01933333333333333;0.04583333333333333;0.026333333333333334;0.02033333333333333;0.02033333333333333;;9347.896484375;0.0;1089.74011230469;28257.861328125;512319.28017092514;411784.30806472205;227343.79387013023;227056.99879057807;225633.88773437397;430412.23801567365;457061.7909713768;457372.1923269806;473145.2311080622;521258.2285945406;518904.35682591464;456277.67593644746;461088.5074597035;464664.8766729168;463955.8763240681;430725.0553539059;412555.8353376608;457617.00745002116;456783.2617081229;;179381.48055642567;472270.6324499597;201653.12119539085;227343.79387013023;273.83068753618505;2977719.902182613;1114861.605326979;190504.66760681514;0.0;0;172;172;0;0;0;0;0;88;68;1258305077919.354;462577806329.7346;882115360854.0801;11720.457426864528;7126.261129703646;351.27158698073833;4665.269179372517;2331673.3780757864;986488.3296522753;60653.62642485352;783200.9321725392;2.286270373746539;0.18105950914073898
5738;2019-02-18 16:38:37.873;779;186;113;112;107;51;185;24;56;34;639;616;47;85;238;229;248;188;192;189;183;24;549;357;363;133;362;254;550;-2.0;82.0;610.0;233.0;122.0;0;90;75;1;0;0;0;0;0;0;1;0;0;0;0;28026.76953125;9334.5615234375;0.0;1085.88061523438;427.0;92891;;;Calculated values ==>;1550504317.873;351.06000000000006;291.76000000000005;284.46000000000004;284.36;283.86;278.26000000000005;274.0616903277293;291.66;275.56;278.76000000000005;276.56;337.06;334.76000000000005;277.86;281.66;296.96000000000004;296.06;297.96000000000004;291.96000000000004;292.06;291.46000000000004;;315.86;275.56;241.05796691057077;261.6868853414304;274.0616903277293;292.36;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013666666666666666;0.10166666666666666;0.03883333333333334;0.02033333333333333;0.02033333333333333;;9334.5615234375;0.0;1085.88061523438;28026.76953125;511914.3128481648;412601.8314242595;227364.6465970384;227077.643890442;225653.53870454352;430346.717906069;457061.7909713768;457977.089092597;473014.93639070686;521053.72281195864;518699.452875298;456886.66015253164;461444.04924399854;464386.3924891542;463939.2883609972;430981.2867476707;413351.9237643686;457617.00745002116;456783.2617081229;;179381.48055642567;472041.5853210863;201965.45469064236;227364.6465970384;273.95697842708194;2978189.0189461317;1115017.3184248777;190522.8008012372;0.0;0;172;172;0;0;0;0;0;88;68;1258522914219.3193;462657319579.722;882267786254.0559;26027.849497532054;10487.956406148907;240.93462743846197;4664.845173925385;2331987.9997283104;986635.1392625751;60658.562299148194;783278.6960839632;3.975031496151479;0.33079032123322016
5739;2019-02-18 16:39:37.874;775;185;113;112;108;51;185;24;59;34;638;615;51;88;238;229;248;187;192;190;183;24;551;356;363;133;361;254;551;-2.0;83.0;503.0;214.0;122.0;0;92;73;1;0;0;0;0;0;0;1;0;0;0;0;27972.431640625;9293.4443359375;0.0;1091.72912597656;427.0;92892;;;Calculated values ==>;1550504377.874;350.66;291.66;284.46000000000004;284.36;283.96000000000004;278.26000000000005;273.955091788801;291.66;275.56;279.06;276.56;336.96000000000004;334.66;278.26000000000005;281.96000000000004;296.96000000000004;296.06;297.96000000000004;291.86;292.16;291.46000000000004;;315.86;275.56;241.05796691057077;261.6868853414304;273.955091788801;292.36;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5510000.0;0.0;0.013833333333333333;0.08383333333333334;0.035666666666666666;0.02033333333333333;0.02033333333333333;;9293.4443359375;0.0;1091.72912597656;27972.431640625;511249.9341811573;411784.30806472205;227343.79387013023;227056.99879057807;225917.09287174884;430412.23801567365;457061.7909713768;458338.9730458517;473014.93639070686;520951.4574980169;518596.9872708009;457372.1923269806;461798.91127483884;464533.37255708285;464087.17984003224;430467.45102981303;412555.8353376608;457755.4332411191;456783.2617081229;;179381.48055642567;472041.5853210863;201681.74677724694;227343.79387013023;273.8418565864285;2978655.6867348547;1115172.5543946915;190540.9478515766;0.0;0;172;172;0;0;0;0;0;88;68;1258740717849.9216;462737120909.9427;882420188794.4774;21516.4308021847;9642.834241396937;247.7773504081059;4665.269179372517;2332384.2086686096;986802.8986477117;60662.63496685151;783356.4483329715;3.473443337817284;0.2880128934586021
5740;2019-02-18 16:40:37.864;773;186;112;112;107;51;185;24;61;33;636;613;53;91;238;230;248;188;192;190;183;24;551;356;363;133;361;254;552;94.0;81.0;545.0;233.0;122.0;0;94;71;1;0;0;0;0;0;0;1;0;0;0;0;28075.837890625;9163.6826171875;0.0;1118.06762695312;427.0;92893;;;Calculated values ==>;1550504437.864;350.46000000000004;291.76000000000005;284.36;284.36;283.86;278.26000000000005;273.955091788801;291.66;275.56;279.26000000000005;276.46000000000004;336.76000000000005;334.46000000000004;278.46000000000004;282.26000000000005;296.96000000000004;296.16;297.96000000000004;291.96000000000004;292.16;291.46000000000004;;315.86;275.56;241.05796691057077;261.6868853414304;273.955091788801;292.36;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5520000.0;0.015666666666666666;0.013500000000000002;0.09083333333333334;0.03883333333333334;0.02033333333333333;0.036;;9163.6826171875;0.0;1118.06762695312;28075.837890625;511003.59582267824;411737.20685016055;227036.4030908482;227036.4030908482;225614.28221076654;430412.23801567365;457061.7909713768;458579.79738821846;472917.67418972735;520746.90185573144;518392.0286216921;457614.4173295793;462153.10355879593;464533.37255708285;464218.37197162234;430467.45102981303;412510.35525449144;457755.4332411191;456783.2617081229;;179381.48055642567;472041.5853210863;201738.1662587699;216026.98521022152;273.8638641903032;2979122.6778028705;1115326.3381510933;190559.35975535846;0.0;0;172;172;0;0;0;0;0;88;68;1258958481549.9563;462816907609.9554;882572563394.5016;23329.781494258244;10496.782773586621;242.4207929668415;8667.22595392445;2332757.864818067;986970.7008178396;60666.71927054953;783467.5339417456;4.156511294279953;0.308103701222172
5741;2019-02-18 16:41:37.864;772;186;112;112;108;52;185;25;63;33;635;612;56;94;238;231;248;187;192;189;183;24;551;356;363;134;361;258;552;231.0;86.0;816.0;223.0;122.0;0;95;79;1;0;0;0;0;0;0;1;0;0;0;0;28403.814453125;9547.91796875;0.0;1129.70532226562;428.0;92894;;;Calculated values ==>;1550504497.864;350.36;291.76000000000005;284.36;284.36;283.96000000000004;278.36;273.955091788801;291.66;275.66;279.46000000000004;276.46000000000004;336.66;334.36;278.76000000000005;282.56;296.96000000000004;296.26000000000005;297.96000000000004;291.86;292.06;291.46000000000004;;315.96000000000004;275.56;241.2770596917726;262.23063862743834;273.955091788801;292.36;5510000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2580000.0;5520000.0;0.0385;0.014333333333333333;0.136;0.03716666666666667;0.02033333333333333;0.058833333333333335;;9547.91796875;0.0;1129.70532226562;28403.814453125;510880.35911019944;411737.20685016055;227036.4030908482;227036.4030908482;225897.2949288713;430412.23801567365;457061.7909713768;458183.606619823;472787.01963726926;520315.44049780635;517953.86217873084;457332.60951916117;461902.06837289105;464533.37255708285;464349.45330830896;430467.45102981303;412126.3827081116;457617.00745002116;456783.2617081229;;179799.33570027514;471909.57779161324;201818.1883146652;210533.83194836017;273.8950648220445;2979593.3415724016;1115482.2681559762;190578.09119660195;0.0;0;172;172;0;0;0;0;0;88;68;1259176281549.9563;462897007609.9554;882726163394.5016;34865.696889501465;10038.39664222657;262.8886459443872;14487.674784199375;2333242.8271379317;987141.8273129713;60670.93018254046;783660.4914478967;5.586885333561684;0.3532564150902841
5742;2019-02-18 16:42:40.865;771;187;112;112;108;52;185;25;64;33;636;613;58;94;238;231;248;190;192;190;183;25;558;357;363;133;362;261;558;0.0;84.0;748.0;260.0;122.0;0;96;92;1;0;0;0;0;0;0;1;0;0;0;0;29344.81640625;10599.515625;0.0;1159.43811035156;428.0;92895;;;Calculated values ==>;1550504560.865;350.26;291.86;284.36;284.36;283.96000000000004;278.36;274.0616903277293;291.66;275.66;279.56;276.46000000000004;336.76000000000005;334.46000000000004;278.96000000000004;282.56;296.96000000000004;296.26000000000005;297.96000000000004;292.16;292.16;291.46000000000004;;315.96000000000004;275.66;241.05796691057077;262.63441904999945;274.0616903277293;292.36;5580000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5580000.0;0.0;0.014;0.12466666666666668;0.043333333333333335;0.02033333333333333;0.02033333333333333;;10599.515625;0.0;1159.43811035156;29344.81640625;510147.2758934366;251443.07916124177;226913.85408509918;226913.85408509918;225779.46646605674;430346.717906069;457061.7909713768;457824.1538955593;472917.67418972735;520170.78802876774;517804.51959563565;457090.42718842515;461445.2123172294;464386.3924891542;464202.0896790568;428623.9784820076;410661.08281804813;457755.4332411191;456783.2617081229;;179799.33570027514;472138.9942397944;202033.63293513606;226913.85408509918;273.98353216031114;2980098.650112483;1115658.5609979734;190598.12151955088;0.0;0;172;172;0;0;0;0;0;88;68;1259404975179.693;462981113944.85864;882889650989.3135;31888.5516130661;11704.565656535195;251.48053929543215;4674.011288334816;2333826.9360830807;987332.0812527225;60675.4309843463;783828.1588621838;4.126099157220723;0.3451526947543586
5743;2019-02-18 16:43:37.865;770;191;113;112;108;52;185;27;63;33;640;615;58;91;239;232;248;193;192;190;183;25;555;360;363;134;365;262;556;-1.0;84.0;971.0;258.0;122.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29636.244140625;10971.96484375;0.0;1163.42114257812;427.0;92896;;;Calculated values ==>;1550504617.865;350.16;292.26000000000005;284.46000000000004;284.36;283.96000000000004;278.36;274.38016830617;291.66;275.86;279.46000000000004;276.46000000000004;337.16;334.66;278.96000000000004;282.26000000000005;297.06;296.36;297.96000000000004;292.46000000000004;292.16;291.46000000000004;;315.86;275.66;241.2770596917726;262.7682575881327;274.38016830617;292.36;5550000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2620000.0;5560000.0;0.0;0.014;0.16183333333333336;0.043000000000000003;0.02033333333333333;0.02033333333333333;;10971.96484375;0.0;1163.42114257812;29636.244140625;510285.2281638678;411946.55931517074;227240.2794848523;226954.50991667574;225818.56121347146;430148.3826014536;457061.7909713768;457540.8190454173;472787.01963726926;520499.5725962079;517926.47822392336;456927.7039580028;460932.76458113577;464076.26427514775;463890.26140234835;429422.883118608;412715.6717894541;457755.4332411191;456783.2617081229;;179381.48055642567;472007.13841251616;202855.74213162778;227240.2794848523;274.3167281461152;2980565.5835084794;1115829.335218351;190616.51082196992;0.0;0;172;172;0;0;0;0;0;88;68;1259611885179.693;463057208944.85864;883038705989.3135;41216.53494721495;11573.5100400782;233.90095860815399;4667.373971873169;2334405.684685016;987516.3660186541;60679.273587871365;783902.1114954938;4.753974861843722;0.3867358804655953
5744;2019-02-18 16:44:37.856;769;190;112;111;108;53;185;28;62;34;643;617;57;90;240;231;248;192;192;190;183;27;552;360;363;134;365;263;552;-2.0;81.0;460.0;243.0;122.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29577.580078125;10833.19921875;0.0;1178.73681640625;423.0;92897;;;Calculated values ==>;1550504677.856;350.06000000000006;292.16;284.36;284.26000000000005;283.96000000000004;278.46000000000004;274.38016830617;291.66;275.96000000000004;279.36;276.56;337.46000000000004;334.86;278.86;282.16;297.16;296.26000000000005;297.96000000000004;292.36;292.16;291.46000000000004;;315.46000000000004;275.86;241.2770596917726;262.9017227912062;274.38016830617;292.36;5520000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2630000.0;5520000.0;0.0;0.013500000000000002;0.07666666666666666;0.0405;0.02033333333333333;0.02033333333333333;;10833.19921875;0.0;1178.73681640625;29577.580078125;510423.23079637316;413263.53111073095;227036.4030908482;226750.5488814185;225897.2949288713;430148.3826014536;457061.7909713768;457256.42423688935;472884.4304738556;520725.8726816902;518048.63093514694;456641.3738539494;460658.4599384854;464208.71106282185;463758.2318617846;430208.4531526008;413998.2807911148;457755.4332411191;456783.2617081229;;177710.07569661198;472202.2088784924;202783.6423714091;227036.4030908482;274.28876810145596;2981058.958025838;1116011.0176622262;190636.02587724352;0.0;0;172;172;0;0;0;0;0;88;68;1259829652509.4646;463137596884.7743;883196182364.1482;19509.57994302015;10911.451943536875;218.83732688006114;4671.519458551252;2334911.6597342603;987703.7125954519;60683.045840990286;783979.9239337156;2.9396917007083454;0.2545609758304711
5745;2019-02-18 16:45:37.866;767;188;112;111;106;52;185;28;57;34;645;620;52;88;240;231;248;190;192;190;183;28;550;359;363;135;364;263;549;-1.0;84.0;550.0;168.0;122.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29561.76171875;10864.3447265625;0.0;1172.52844238281;421.0;92898;;;Calculated values ==>;1550504737.866;349.86;291.96000000000004;284.36;284.26000000000005;283.76000000000005;278.36;274.27422755570615;291.66;275.96000000000004;278.86;276.56;337.66;335.16;278.36;281.96000000000004;297.16;296.26000000000005;297.96000000000004;292.16;292.16;291.46000000000004;;315.26000000000005;275.96000000000004;241.49495122638035;262.9017227912062;274.27422755570615;292.36;5500000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2630000.0;5490000.0;0.0;0.014;0.09166666666666666;0.028;0.02033333333333333;0.02033333333333333;;10864.3447265625;0.0;1172.52844238281;29561.76171875;510350.779176863;413764.2266525931;227098.3386120891;226811.87057994117;225390.3388218716;430214.79039162316;457061.7909713768;456641.3738539494;472753.7123474745;520931.5502354614;518357.8795739501;456023.87960659934;460417.7095151007;464356.0352725641;463906.4806118374;430725.0553539059;414485.982530214;457755.4332411191;456783.2617081229;;176874.38241465177;472168.09959432366;202621.05756261703;227098.3386120891;274.2210630572476;2981551.8680120413;1116191.8606638862;190655.62302004316;0.0;0;172;172;0;0;0;0;0;88;68;1260047488809.43;463218310334.7615;883354008664.1232;23285.1956600388;7547.317176887786;227.34701953168633;4670.260102952687;2335268.3423014176;987857.5613086103;60686.76466357694;784057.7850714095;2.9683888380242602;0.23024052420766966
