;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5746;2019-02-18 16:46:37.856;764;186;112;111;106;52;185;28;50;35;645;620;46;85;240;232;248;187;192;190;184;28;548;358;363;136;363;263;548;-1.0;86.0;278.0;178.0;122.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29522.177734375;10784.5556640625;0.0;1176.75854492188;419.0;92899;;;Calculated values ==>;1550504797.856;349.56000000000006;291.76000000000005;284.36;284.26000000000005;283.76000000000005;278.36;274.1680685717883;291.66;275.96000000000004;278.16;276.66;337.66;335.16;277.76000000000005;281.66;297.16;296.36;297.96000000000004;291.86;292.16;291.56;;315.06;275.96000000000004;241.71165711629368;262.9017227912062;274.1680685717883;292.36;5480000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2630000.0;5480000.0;0.0;0.014333333333333333;0.04633333333333333;0.029666666666666668;0.02033333333333333;0.02033333333333333;;10784.5556640625;0.0;1176.75854492188;29522.177734375;510155.3867053169;413442.3132566535;227119.0831788045;226832.40886566712;225409.8893151775;430280.9020939914;457061.7909713768;455776.1826095372;472720.47428543336;520931.5502354614;518357.8795739501;455279.5654911035;460055.9597368626;464503.06872351485;464185.92985963024;431236.1653403418;413808.91226698237;457755.4332411191;456922.6038781957;;176038.69501535743;472036.2627623985;202229.34033599985;227119.0831788045;274.06425605682244;2982044.152113202;1116372.2380992528;190675.19714870854;0.0;0;172;172;0;0;0;0;0;88;68;1260265252509.4646;463299596784.7744;883511782364.1482;11747.670358673897;8004.272031983161;249.79062738481852;4672.671587554288;2335560.2341948617;987987.1362859419;60690.74014794404;784135.6298592155;2.06285063451161;0.17013433341568696
5747;2019-02-18 16:47:37.867;760;186;112;111;105;50;185;27;52;35;644;620;46;83;239;232;248;187;192;190;184;26;550;356;363;136;361;263;550;147.0;83.0;305.0;120.0;122.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29557.224609375;10831.0029296875;0.0;1175.30358886719;417.0;92900;;;Calculated values ==>;1550504857.867;349.16;291.76000000000005;284.36;284.26000000000005;283.66;278.16;273.955091788801;291.66;275.86;278.36;276.66;337.56000000000006;335.16;277.76000000000005;281.46000000000004;297.06;296.36;297.96000000000004;291.86;292.16;291.56;;314.86;275.76000000000005;241.71165711629368;262.9017227912062;273.955091788801;292.36;5500000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2630000.0;5500000.0;0.0245;0.013833333333333333;0.05083333333333333;0.02;0.02033333333333333;0.044833333333333336;;10831.0029296875;0.0;1175.30358886719;29557.224609375;509485.91276385996;412601.8314242595;227077.643890442;226791.38129870922;225088.81232319796;430412.23801567365;457061.7909713768;456023.87960659934;472720.47428543336;520828.7160106959;518357.8795739501;455279.5654911035;459814.3721383288;464664.8766729168;464480.4244350529;430725.0553539059;412979.2520416587;457755.4332411191;456922.6038781957;;175203.01333496982;471840.61823089625;201787.67362570678;213257.47426621866;273.88316902280565;2982536.570727548;1116552.4007784403;190694.80125996948;0.0;0;172;172;0;0;0;0;0;88;68;1260483092440.0322;463381211744.9871;883669611294.5596;12923.673804028704;5401.05889210379;245.48361248608643;10924.319977603638;2335765.866422418;988098.8678576339;60694.86818995603;784265.628618001;2.4565869812369865;0.128987471858355
5748;2019-02-18 16:48:37.857;756;186;112;112;105;49;185;26;56;34;642;619;49;83;238;233;248;188;193;190;184;25;549;356;363;136;361;261;549;316.0;78.0;847.0;155.0;122.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29609.55859375;10886.4296875;0.0;1161.19921875;416.0;92901;;;Calculated values ==>;1550504917.857;348.76;291.76000000000005;284.36;284.36;283.66;278.06;273.955091788801;291.66;275.76000000000005;278.76000000000005;276.56;337.36;335.06;278.06;281.46000000000004;296.96000000000004;296.46000000000004;297.96000000000004;291.96000000000004;292.16;291.56;;314.76000000000005;275.66;241.71165711629368;262.63441904999945;273.955091788801;292.46000000000004;5490000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2610000.0;5490000.0;0.05266666666666667;0.013000000000000001;0.1411666666666667;0.025833333333333333;0.02033333333333333;0.073;;10886.4296875;0.0;1161.19921875;29609.55859375;509078.97907425143;413024.9693880693;227098.3386120891;227098.3386120891;225108.12917937728;430412.23801567365;457061.7909713768;456845.09893422684;472622.7809936826;520787.25963300024;518422.2997348772;455983.40564438805;460126.30571894493;464533.37255708285;464611.2859323508;430981.2867476707;413764.2266525931;457755.4332411191;456922.6038781957;;174785.17458790913;471742.7696466962;201868.76734096959;208896.18216991157;273.91477733511704;2983029.5450782315;1116733.3492205115;190714.26887155994;0.0;0;172;172;0;0;0;0;0;88;68;1260700856140.067;463462798145.0001;883826785094.5846;35994.15880991482;6971.745059564605;223.82178123600823;18105.928784704738;2336173.4470861647;988201.9573727975;60698.778416424626;784507.5070379354;5.08777743009843;0.2728897967083142
5749;2019-02-18 16:49:37.857;754;186;112;111;106;49;185;25;59;34;639;617;52;83;238;234;248;188;192;190;184;25;551;356;363;136;361;261;551;128.0;82.0;786.0;172.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.728515625;10950.158203125;0.0;1161.43933105469;416.0;92902;;;Calculated values ==>;1550504977.857;348.56000000000006;291.76000000000005;284.36;284.26000000000005;283.76000000000005;278.06;273.955091788801;291.66;275.66;279.06;276.56;337.06;334.86;278.36;281.46000000000004;296.96000000000004;296.56;297.96000000000004;291.96000000000004;292.16;291.56;;314.76000000000005;275.66;241.71165711629368;262.63441904999945;273.955091788801;292.36;5510000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2610000.0;5510000.0;0.021333333333333333;0.013666666666666666;0.131;0.028666666666666667;0.02033333333333333;0.041666666666666664;;10950.158203125;0.0;1161.43933105469;29707.728515625;508654.21704130125;412172.66196668637;227056.99879057807;226770.9408044987;225351.37291809832;430412.23801567365;457061.7909713768;457212.9489298796;472622.7809936826;520479.0646058048;518216.4126239948;456353.2889422472;460126.30571894493;464533.37255708285;464742.0383762814;430467.45102981303;412934.04071806197;457755.4332411191;456922.6038781957;;174785.17458790913;471742.7696466962;201832.88316585758;214142.2515907212;273.9007926083836;2983523.855804143;1116915.3207862668;190733.62419280832;0.0;0;172;172;0;0;0;0;0;88;68;1260918656140.067;463544398145.0001;883983385094.5846;33454.78861508689;7737.416745784041;239.6232742605979;10115.848011978103;2336752.1883147066;988324.5337211754;60702.64045855377;784742.6885112411;4.256059244178057;0.2802474952152875
5750;2019-02-18 16:50:37.888;753;187;112;111;106;49;185;25;60;34;637;615;54;85;238;234;248;189;193;190;184;25;551;356;363;136;361;260;551;156.0;83.0;910.0;148.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.2734375;10984.5625;0.0;1159.37561035156;417.0;92903;;;Calculated values ==>;1550505037.888;348.46000000000004;291.86;284.36;284.26000000000005;283.76000000000005;278.06;273.955091788801;291.66;275.66;279.16;276.56;336.86;334.66;278.56;281.66;296.96000000000004;296.56;297.96000000000004;292.06;292.16;291.56;;314.86;275.66;241.71165711629368;262.5002047102346;273.955091788801;292.46000000000004;5510000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2600000.0;5510000.0;0.026000000000000002;0.013833333333333333;0.15166666666666667;0.024666666666666667;0.02033333333333333;0.04633333333333334;;10984.5625;0.0;1159.37561035156;29673.2734375;508530.0947481137;412555.8353376608;227056.99879057807;226770.9408044987;225351.37291809832;430412.23801567365;457061.7909713768;457497.12217809167;472622.7809936826;520355.94544379495;518094.43814451486;456762.878738187;460521.75456632016;464533.37255708285;464742.0383762814;430467.45102981303;413307.47646805906;457755.4332411191;456922.6038781957;;175203.01333496982;471742.7696466962;201864.9757153061;212920.46785625277;273.91329982094186;2984018.953154455;1117098.2045663102;190752.97430968512;0.0;0;172;172;0;0;0;0;0;88;68;1261136568669.7;463626040304.8627;884139765849.3213;38770.875546855816;6656.985583640957;237.3796481042633;11305.432302350024;2337354.379819985;988444.5490496174;60706.61753666269;784921.2914107388;4.6912848668414195;0.29515620678928006
5751;2019-02-18 16:51:37.878;753;187;112;111;107;49;185;26;59;33;634;613;54;87;238;235;248;188;193;190;184;25;549;357;363;136;362;262;550;260.0;83.0;663.0;172.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.77734375;10907.0048828125;0.0;1175.158203125;416.0;92904;;;Calculated values ==>;1550505097.878;348.46000000000004;291.86;284.36;284.26000000000005;283.86;278.06;274.0616903277293;291.66;275.76000000000005;279.06;276.46000000000004;336.56;334.46000000000004;278.56;281.86;296.96000000000004;296.66;297.96000000000004;291.96000000000004;292.16;291.56;;314.76000000000005;275.66;241.71165711629368;262.7682575881327;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2620000.0;5500000.0;0.043333333333333335;0.013833333333333333;0.1105;0.028666666666666667;0.02033333333333333;0.06366666666666666;;10907.0048828125;0.0;1175.158203125;29691.77734375;508707.3509956686;412979.2520416587;227077.643890442;226791.38129870922;225653.53870454352;430346.717906069;457061.7909713768;457050.5168863684;472525.0707617092;519882.57231486286;517720.3666589449;456435.4872589836;460452.30028568686;464386.3924891542;464726.3611697759;430981.2867476707;413351.9237643686;457755.4332411191;456922.6038781957;;174785.17458790913;471742.7696466962;202111.60092059433;210085.04919892264;274.0138844440763;2984513.579459585;1117280.6038895745;190772.42551572577;0.0;0;172;172;0;0;0;0;0;88;68;1261354332369.7346;463707626704.8756;884296339749.3462;28170.750214218035;7729.4268368149205;243.87285460234565;15715.324314580383;2337912.133726936;988564.4158386785;60710.62730577963;785146.4268537537;4.292225974053861;0.24108365706455887
5752;2019-02-18 16:52:37.869;754;187;112;112;107;50;185;26;58;33;633;612;54;88;238;235;248;189;193;190;184;25;552;357;363;136;362;262;552;271.0;81.0;784.0;151.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.767578125;10948.5068359375;0.0;1174.98461914062;415.0;92905;;;Calculated values ==>;1550505157.869;348.56000000000006;291.86;284.36;284.36;283.86;278.16;274.0616903277293;291.66;275.76000000000005;278.96000000000004;276.46000000000004;336.46000000000004;334.36;278.56;281.96000000000004;296.96000000000004;296.66;297.96000000000004;292.06;292.16;291.56;;314.66;275.66;241.71165711629368;262.7682575881327;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2620000.0;5520000.0;0.04516666666666667;0.013500000000000002;0.13066666666666665;0.025166666666666667;0.02033333333333333;0.0655;;10948.5068359375;0.0;1174.98461914062;29705.767578125;508565.60370429023;412126.3827081116;227036.4030908482;227036.4030908482;225614.28221076654;430346.717906069;457061.7909713768;456927.7039580028;472525.0707617092;519779.7064082168;517617.2956734166;456435.4872589836;460572.53904591646;464386.3924891542;464726.3611697759;430208.4531526008;412889.33823237545;457755.4332411191;456922.6038781957;;174367.33720873808;471742.7696466962;202136.53311428914;209866.26374314463;274.02358711269284;2985008.48475315;1117462.7058343168;190792.00710154558;0.0;0;172;172;0;0;0;0;0;88;68;1261572099699.506;463789214464.79004;884453516169.1813;33292.71299024525;6785.090286065579;233.80805142304217;16182.190278845845;2338424.2524237735;988685.3520047625;60714.6073828912;785412.1996031936;4.6598623685189615;0.25645060147818927
5753;2019-02-18 16:53:37.879;754;188;112;112;107;50;186;26;57;33;633;611;53;88;238;236;248;190;193;190;184;26;550;358;363;136;363;263;550;127.0;83.0;978.0;147.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29662.240234375;10905.3125;0.0;1189.26525878906;415.0;92906;;;Calculated values ==>;1550505217.879;348.56000000000006;291.96000000000004;284.36;284.36;283.86;278.16;274.1680685717883;291.76000000000005;275.76000000000005;278.86;276.46000000000004;336.46000000000004;334.26000000000005;278.46000000000004;281.96000000000004;296.96000000000004;296.76000000000005;297.96000000000004;292.16;292.16;291.56;;314.66;275.76000000000005;241.71165711629368;262.9017227912062;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2630000.0;5500000.0;0.021166666666666667;0.013833333333333333;0.16299999999999998;0.0245;0.02033333333333333;0.041499999999999995;;10905.3125;0.0;1189.26525878906;29662.240234375;508742.773957041;413351.9237643686;227077.643890442;227077.643890442;225653.53870454352;430280.9020939914;457200.82393779146;456641.3738539494;472525.0707617092;519696.93072771205;517429.85959069536;456147.5771645451;460417.7095151007;464239.1217830999;464710.80611794995;430725.0553539059;414083.7466353395;457755.4332411191;456922.6038781957;;174367.33720873808;471840.61823089625;202416.05986743726;214499.24561364844;274.13685115298756;2985503.3006070754;1117644.8513479475;190811.71246753892;0.0;0;172;172;0;0;0;0;0;88;68;1261789935999.4714;463870828064.7771;884611042419.1562;41438.72617980148;6600.901679904745;230.20477060683484;10060.56936797871;2339047.1182104237;988796.92052945;60718.47480086975;785630.9257151596;4.822855593772457;0.3134902598627999
5754;2019-02-18 16:54:37.849;753;188;112;112;108;51;186;27;56;34;634;612;52;88;238;236;248;189;193;190;184;26;552;358;363;136;363;265;552;96.0;80.0;839.0;136.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.67578125;10909.31640625;0.0;1194.10668945312;415.0;92907;;;Calculated values ==>;1550505277.849;348.46000000000004;291.96000000000004;284.36;284.36;283.96000000000004;278.26000000000005;274.1680685717883;291.76000000000005;275.86;278.76000000000005;276.56;336.56;334.36;278.36;281.96000000000004;296.96000000000004;296.76000000000005;297.96000000000004;292.06;292.16;291.56;;314.66;275.76000000000005;241.71165711629368;263.1675429290057;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2650000.0;5520000.0;0.016;0.013333333333333334;0.13983333333333334;0.02266666666666667;0.02033333333333333;0.03633333333333333;;10909.31640625;0.0;1194.10668945312;29749.67578125;508441.38172800874;412510.35525449144;227036.4030908482;227036.4030908482;225897.2949288713;430280.9020939914;457200.82393779146;456189.40354586835;472622.7809936826;519634.29724192846;517364.28103760886;455692.7916117655;460107.00418257946;464239.1217830999;464710.80611794995;430208.4531526008;412889.33823237545;457755.4332411191;456922.6038781957;;174367.33720873808;471840.61823089625;202397.10064861013;216186.06807041308;274.1294839703449;2985998.1523577916;1117826.5490279659;190831.56396973395;0.0;0;172;172;0;0;0;0;0;88;68;1262007627099.5752;463952387264.81604;884769363219.2318;35488.62368846661;6107.386398531819;230.92153226967127;8746.7608010161;2339687.8589290073;988902.7699789539;60722.315598702626;785787.575102767;4.1784619128317955;0.27422882176351493
5755;2019-02-18 16:55:37.850;752;189;112;111;107;51;186;27;55;34;636;613;51;87;239;236;248;190;193;190;184;26;552;358;363;136;363;265;552;126.0;84.0;912.0;110.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28147.12109375;10931.3427734375;0.0;1183.16333007812;413.0;92908;;;Calculated values ==>;1550505337.85;348.36;292.06;284.36;284.26000000000005;283.86;278.26000000000005;274.1680685717883;291.76000000000005;275.86;278.66;276.56;336.76000000000005;334.46000000000004;278.26000000000005;281.86;297.06;296.76000000000005;297.96000000000004;292.16;292.16;291.56;;314.46000000000004;275.76000000000005;241.71165711629368;263.1675429290057;274.1680685717883;292.46000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2650000.0;5520000.0;0.021;0.014;0.152;0.018333333333333333;0.02033333333333333;0.04133333333333333;;10931.3427734375;0.0;1183.16333007812;28147.12109375;508317.1113170665;412889.33823237545;227036.4030908482;226750.5488814185;225614.28221076654;430280.9020939914;457200.82393779146;456065.4032244539;472622.7809936826;519840.4235616016;517467.5711798638;455568.38231598947;459985.9776074441;464371.1518808695;464710.80611794995;430208.4531526008;413263.53111073095;457755.4332411191;456922.6038781957;;173531.66647045466;471840.61823089625;202421.47699487582;214530.43257434608;274.13895597620814;2986480.633705722;1118008.5575543349;190851.3748833825;0.0;0;172;172;0;0;0;0;0;88;68;1262225430729.312;464033988624.71747;884928365869.0398;38553.87678689587;4939.350922660375;237.22890858617774;10018.87641389245;2340304.8900492373;988994.827657455;60726.21691739261;785943.9580190408;4.4367746049867325;0.2736609089571087
5756;2019-02-18 16:56:37.870;750;188;111;111;106;51;186;27;50;34;637;613;47;86;239;237;248;189;193;190;184;26;550;358;363;136;363;265;550;-1.0;81.0;786.0;102.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.08984375;10846.1416015625;0.0;1183.10314941406;413.0;92909;;;Calculated values ==>;1550505397.87;348.16;291.96000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.26000000000005;274.1680685717883;291.76000000000005;275.86;278.16;276.56;336.86;334.46000000000004;277.86;281.76000000000005;297.06;296.86;297.96000000000004;292.06;292.16;291.56;;314.46000000000004;275.76000000000005;241.71165711629368;263.1675429290057;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2650000.0;5500000.0;0.0;0.013500000000000002;0.131;0.017;0.02033333333333333;0.02033333333333333;;10846.1416015625;0.0;1183.10314941406;29598.08984375;508246.39432816976;413351.9237643686;226791.38129870922;226791.38129870922;225370.83341989058;430280.9020939914;457200.82393779146;455443.8693591263;472622.7809936826;519943.4722718921;517467.5711798638;455069.7027408463;459864.8654603996;464371.1518808695;464841.74997644586;430725.0553539059;413720.03103230504;457755.4332411191;456922.6038781957;;173531.66647045466;471840.61823089625;202406.57988415225;226791.38129870922;274.13316752991653;2986962.0042000785;1118190.0970837476;190871.10034366776;0.0;0;172;172;0;0;0;0;0;88;68;1262443303329.2427;464115615824.6915;885087418868.9893;33147.8849212216;4580.378651894649;229.56782834161154;4679.334859116225;2340902.6039015087;989074.185180911;60730.108186856705;786066.4839413082;3.5444591196893476;0.24884504817211173
5757;2019-02-18 16:57:37.871;748;188;111;111;106;50;186;26;38;34;637;614;38;84;239;237;248;189;193;190;184;26;552;357;363;136;362;264;551;152.0;84.0;858.0;99.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.798828125;10903.994140625;0.0;1185.85375976562;414.0;92910;;;Calculated values ==>;1550505457.871;347.96000000000004;291.96000000000004;284.26000000000005;284.26000000000005;283.76000000000005;278.16;274.0616903277293;291.76000000000005;275.76000000000005;276.96000000000004;276.56;336.86;334.56;276.96000000000004;281.56;297.06;296.86;297.96000000000004;292.06;292.16;291.56;;314.56;275.76000000000005;241.71165711629368;263.0348170998261;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2640000.0;5510000.0;0.025333333333333333;0.014;0.143;0.0165;0.02033333333333333;0.04566666666666666;;10903.994140625;0.0;1185.85375976562;29663.798828125;507819.5420276437;412934.04071806197;226770.9408044987;226770.9408044987;225351.37291809832;430346.717906069;457200.82393779146;454111.590638442;472622.7809936826;520026.0722723938;517655.0990962963;454111.590638442;459778.9742043369;464518.1588243853;464987.84065055486;430208.4531526008;413307.47646805906;457755.4332411191;456922.6038781957;;173949.5011765382;471840.61823089625;202164.6595556612;213120.74098762538;274.03453098402764;2987455.8615045277;1118371.3512362859;190890.84198032063;0.0;0;172;172;0;0;0;0;0;88;68;1262661106959.845;464197217184.91724;885246121514.4282;36028.41114483766;4449.653318141379;236.61367358358427;11133.618405336043;2341479.082644806;989149.4367017072;60733.993097464256;786198.2607484533;4.288581375802375;0.2507270637338296
5758;2019-02-18 16:58:37.902;746;188;111;111;105;49;186;25;38;34;636;613;35;80;238;237;248;189;193;190;184;25;549;357;363;136;362;264;549;296.0;82.0;915.0;143.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29647.05078125;10889.859375;0.0;1191.90063476562;413.0;92911;;;Calculated values ==>;1550505517.902;347.76;291.96000000000004;284.26000000000005;284.26000000000005;283.66;278.06;274.0616903277293;291.76000000000005;275.66;276.96000000000004;276.56;336.76000000000005;334.46000000000004;276.66;281.16;296.96000000000004;296.86;297.96000000000004;292.06;292.16;291.56;;314.46000000000004;275.66;241.71165711629368;263.0348170998261;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2640000.0;5490000.0;0.04933333333333333;0.013666666666666666;0.1525;0.02383333333333333;0.02033333333333333;0.06966666666666667;;10889.859375;0.0;1191.90063476562;29647.05078125;507838.54110412596;413764.2266525931;226811.87057994117;226811.87057994117;225108.12917937728;430346.717906069;457200.82393779146;454111.590638442;472622.7809936826;519923.0939532682;517551.8925450761;453734.4937347361;459294.04290065635;464386.3924891542;464987.84065055486;430981.2867476707;414127.2103214636;457755.4332411191;456922.6038781957;;173531.66647045466;471742.7696466962;202141.54228513254;209341.97303146427;274.02553630419214;2987950.373949931;1118553.0605165905;190910.66683779532;0.0;0;172;172;0;0;0;0;0;88;68;1262879019489.478;464278859344.7798;885404603354.1614;38425.432373879696;6425.495918783935;230.33904449149685;17248.117282322288;2342099.851904909;989240.1097687548;60737.88638059919;786434.8974112584;5.1589656282774135;0.2804991123966673
5759;2019-02-18 16:59:37.871;744;187;111;110;106;49;186;26;44;34;635;613;40;78;238;238;248;188;193;190;184;25;550;357;363;136;361;264;550;178.0;85.0;892.0;88.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29745.376953125;10867.3232421875;0.0;1184.23815917969;412.0;92912;;;Calculated values ==>;1550505577.871;347.56000000000006;291.86;284.26000000000005;284.16;283.76000000000005;278.06;274.0616903277293;291.76000000000005;275.76000000000005;277.56;276.56;336.66;334.46000000000004;277.16;280.96000000000004;296.96000000000004;296.96000000000004;297.96000000000004;291.96000000000004;292.16;291.56;;314.36;275.66;241.71165711629368;263.0348170998261;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1360000.0;3610000.0;2640000.0;5500000.0;0.029666666666666668;0.014166666666666666;0.14866666666666667;0.014666666666666666;0.02033333333333333;0.05;;10867.3232421875;0.0;1184.23815917969;29745.376953125;507500.3681940466;412979.2520416587;226791.38129870922;226505.84899828417;225370.83341989058;430346.717906069;457200.82393779146;454862.83014053997;472622.7809936826;519820.1061271855;517551.8925450761;454362.43735848455;459051.05324613454;464533.37255708285;465118.4183262364;430725.0553539059;413351.9237643686;457755.4332411191;456922.6038781957;;173113.83306960555;471742.7696466962;202167.60813937668;212181.27589083856;274.0356781492962;2988445.055131154;1118734.2766952808;190930.4577638473;0.0;0;172;172;0;0;0;0;0;88;68;1263096706959.845;464360417184.91724;885562921514.4282;37567.35633750627;3953.7690354406864;246.1193641851119;12237.066399367857;2342732.797954064;989326.5589550171;60741.85481592671;786680.4803255901;4.481104923912467;0.25173990885474723
5760;2019-02-18 17:00:37.862;742;187;111;110;105;49;186;25;50;34;634;612;44;78;238;238;248;189;193;190;184;25;550;356;363;136;361;262;550;157.0;83.0;888.0;110.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.93359375;10917.78125;0.0;1171.44787597656;410.0;92913;;;Calculated values ==>;1550505637.862;347.36;291.86;284.26000000000005;284.16;283.66;278.06;273.955091788801;291.76000000000005;275.66;278.16;276.56;336.56;334.36;277.56;280.96000000000004;296.96000000000004;296.96000000000004;297.96000000000004;292.06;292.16;291.56;;314.16;275.66;241.71165711629368;262.7682575881327;273.955091788801;292.46000000000004;5500000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2620000.0;5500000.0;0.026166666666666668;0.013833333333333333;0.14800000000000002;0.018333333333333333;0.02033333333333333;0.0465;;10917.78125;0.0;1171.44787597656;29730.93359375;507251.29904928006;412979.2520416587;226791.38129870922;226505.84899828417;225088.81232319796;430412.23801567365;457200.82393779146;455941.70128254674;472622.7809936826;519882.57231486286;517617.2956734166;455198.0039910322;459366.3885664259;464533.37255708285;465263.9689877527;430725.0553539059;413720.03103230504;457755.4332411191;456922.6038781957;;172278.17009871884;471742.7696466962;201888.4482074984;212777.9028208594;273.922445962314;2988940.61670647;1118915.7920011447;190950.0855361788;0.0;0;172;172;0;0;0;0;0;88;68;1263314474289.6165;464442004944.83167;885720697844.2627;37599.881455107155;4947.329226385294;235.2361697821451;11352.728599166137;2343359.0976426313;989400.723647415;60745.865510344476;786877.032463128;4.477967526822577;0.266294619125471
5761;2019-02-18 17:01:37.932;742;186;111;110;105;49;186;26;52;33;632;610;47;79;238;239;248;188;193;190;184;25;550;357;363;135;362;259;550;263.0;85.0;420.0;87.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29636.482421875;10939.1005859375;0.0;1155.95874023438;410.0;92914;;;Calculated values ==>;1550505697.932;347.36;291.76000000000005;284.26000000000005;284.16;283.66;278.06;274.0616903277293;291.76000000000005;275.76000000000005;278.36;276.46000000000004;336.36;334.16;277.86;281.06;296.96000000000004;297.06;297.96000000000004;291.96000000000004;292.16;291.56;;314.16;275.66;241.49495122638035;262.3656120759269;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2590000.0;5500000.0;0.04383333333333333;0.014166666666666666;0.07;0.0145;0.02033333333333333;0.06416666666666666;;10939.1005859375;0.0;1155.95874023438;29636.482421875;507251.29904928006;412601.8314242595;226791.38129870922;226505.84899828417;225088.81232319796;430346.717906069;457200.82393779146;456681.044036732;472656.1521691498;519925.0504133695;517664.06864147057;456067.0669192615;459956.8674346249;464386.3924891542;465248.88870971405;430725.0553539059;413351.9237643686;457755.4332411191;456922.6038781957;;172278.17009871884;471875.0639052514;202146.23009240485;209955.86242271427;274.0273603880214;2989435.9223559275;1119098.1451803704;190969.50321885664;0.0;0;172;172;0;0;0;0;0;88;68;1263532528389.374;464523399794.7412;885877180194.0887;17817.4369761029;3911.0680902862755;246.1193641851119;15847.032576726724;2343821.447408529;989474.6297482791;60749.88148630188;787103.9615814642;3.1270336082982797;0.12814392453485046
5762;2019-02-18 17:02:40.863;744;187;112;111;106;49;186;26;53;33;629;607;48;80;238;239;248;189;193;190;184;25;551;357;363;134;362;255;551;319.0;84.0;865.0;111.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29642.900390625;10958.9091796875;0.0;1133.38366699219;411.0;92915;;;Calculated values ==>;1550505760.863;347.56000000000006;291.86;284.36;284.26000000000005;283.76000000000005;278.06;274.0616903277293;291.76000000000005;275.76000000000005;278.46000000000004;276.46000000000004;336.06;333.86;277.96000000000004;281.16;296.96000000000004;297.06;297.96000000000004;292.06;292.16;291.56;;314.26000000000005;275.66;241.2770596917726;261.82340779136865;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2550000.0;5510000.0;0.05316666666666667;0.014;0.14416666666666667;0.018500000000000003;0.02033333333333333;0.0735;;10958.9091796875;0.0;1133.38366699219;29642.900390625;507410.8055833027;412555.8353376608;227056.99879057807;226770.9408044987;225351.37291809832;430346.717906069;457200.82393779146;457453.03782128124;472787.01963726926;519948.0595883016;517692.73525337735;456845.36981976614;460696.965933693;464386.3924891542;465248.88870971405;430467.45102981303;413307.47646805906;457755.4332411191;456922.6038781957;;172696.00095264515;472007.13841251616;202167.63596010025;209053.1286252211;274.03568897302154;2989954.0488614044;1119289.5429098753;190989.51302538664;0.0;0;172;172;0;0;0;0;0;88;68;1263760967919.3533;464608041989.7335;886038912864.0741;36803.645434986924;4992.030795369695;240.23964386455563;18218.40643109363;2344298.8584275427;989552.4465421572;60754.13246668143;787401.7077122984;4.982869921303592;0.24948531717718436
5763;2019-02-18 17:03:37.873;749;187;112;111;106;49;186;25;54;33;625;604;48;80;238;239;248;189;193;190;185;25;549;358;363;134;363;251;549;291.0;81.0;812.0;193.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.630859375;10937.705078125;0.0;1125.78637695312;412.0;92916;;;Calculated values ==>;1550505817.873;348.06000000000006;291.86;284.36;284.26000000000005;283.76000000000005;278.06;274.1680685717883;291.76000000000005;275.66;278.56;276.46000000000004;335.66;333.56;277.96000000000004;281.16;296.96000000000004;297.06;297.96000000000004;292.06;292.16;291.66;;314.36;275.66;241.2770596917726;261.27494424493943;274.1680685717883;292.46000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2510000.0;5490000.0;0.0485;0.013500000000000002;0.13533333333333333;0.03216666666666666;0.02033333333333333;0.06883333333333333;;10937.705078125;0.0;1125.78637695312;29601.630859375;508211.1780838057;413396.8702782222;227098.3386120891;226811.87057994117;225390.3388218716;430280.9020939914;457200.82393779146;458216.36237405764;472787.01963726926;519869.651669046;517722.1538425921;457494.2110577146;461311.4488622051;464239.1217830999;465103.311480244;430981.2867476707;414127.2103214636;457755.4332411191;457061.7909713768;;173113.83306960555;472007.13841251616;202380.2831847751;209681.984788001;274.1229482719175;2990423.150351126;1119462.9215180182;191007.40125930106;0.0;0;172;172;0;0;0;0;0;88;68;1263967914219.3186;464684435389.72076;886183148164.0499;34623.14938361624;8672.997176492336;227.53003175379573;17027.9766589557;2344864.419756977;989660.6469927885;60757.83629295956;787680.790531691;5.019413614731654;0.28969298313532355
5764;2019-02-18 17:04:37.863;755;186;112;111;107;50;186;26;55;33;600;579;48;106;238;240;248;188;193;190;185;24;550;356;363;147;361;254;551;-1.0;81.0;489.0;392.0;122.0;0;44;100;1;0;0;0;0;0;0;1;0;1;0;0;30596.529296875;10966.091796875;0.0;2051.52563476562;414.0;92917;;;Calculated values ==>;1550505877.863;348.66;291.76000000000005;284.36;284.26000000000005;283.86;278.16;273.955091788801;291.76000000000005;275.76000000000005;278.66;276.46000000000004;333.16;331.06;277.96000000000004;283.76000000000005;296.96000000000004;297.16;297.96000000000004;291.96000000000004;292.16;291.66;;314.56;275.56;244.02132995426717;261.6868853414304;273.955091788801;292.46000000000004;5500000.0;3560000.0;3629999.9999999995;1470000.0;3610000.0;2540000.0;5510000.0;0.0;0.013500000000000002;0.08149999999999999;0.06533333333333333;0.02033333333333333;0.02033333333333333;;10966.091796875;0.0;2051.52563476562;30596.529296875;508866.7489742742;412172.66196668637;227056.99879057807;226770.9408044987;225633.88773437397;430412.23801567365;457200.82393779146;457856.28665042523;471068.7543314603;517058.88642479555;514901.85070346884;457008.179664001;463914.35551515967;464533.37255708285;465524.29463401274;430725.0553539059;412934.04071806197;457755.4332411191;457061.7909713768;;173949.5011765382;470173.1121333911;201573.74378173138;227056.99879057807;273.7997055801126;2990924.7180772857;1119645.422736732;191033.87444646956;0.0;0;172;172;0;0;0;0;0;88;69;1264185677919.3533;464768721339.7342;886334622914.074;20887.027243798548;17548.492065641767;240.17869758389298;4676.764107676241;2345326.927464811;989879.1229844394;60761.733216109205;787861.6332259685;3.3302916099936968;0.3272341840578153
5765;2019-02-18 17:05:37.854;762;187;112;111;107;50;186;24;56;32;560;547;50;142;238;240;248;189;193;190;185;23;553;356;363;151;361;260;553;181.0;80.0;660.0;418.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30826.0703125;11002.9501953125;0.0;2370.92944335938;417.0;92918;;;Calculated values ==>;1550505937.854;349.36;291.86;284.36;284.26000000000005;283.86;278.16;273.955091788801;291.76000000000005;275.56;278.76000000000005;276.36;329.16;327.86;278.16;287.36;296.96000000000004;297.16;297.96000000000004;292.06;292.16;291.66;;314.86;275.46000000000004;244.82967444194236;262.5002047102346;273.955091788801;292.46000000000004;5530000.0;3560000.0;3629999.9999999995;1510000.0;3610000.0;2600000.0;5530000.0;0.030166666666666668;0.013333333333333334;0.11;0.06966666666666667;0.02033333333333333;0.0505;;11002.9501953125;0.0;2370.92944335938;30826.0703125;509469.77604529524;411690.63993804477;227015.85657122475;226730.20531514075;225594.72194039397;430412.23801567365;457200.82393779146;457008.00341949763;470432.38243055006;512418.90478097985;511072.3205358955;456271.4783607459;467236.92674319074;464533.37255708285;465524.29463401274;429948.04058897967;412465.3940541978;457755.4332411191;457061.7909713768;;175203.01333496982;469530.6921598352;201672.88904774867;211876.98818261363;273.8384007206795;2991436.496297278;1119828.4706259;191070.7227108262;0.0;0;172;172;0;0;0;0;0;88;69;1264403445249.9902;464858107929.99567;886488799784.5249;28086.862580892386;18660.76028347536;233.10195379709128;12381.832540832542;2345734.9819971817;990180.8214933324;60765.6766299481;788003.7668752093;4.438693854201046;0.35736754756547545
5766;2019-02-18 17:06:37.844;770;188;111;111;107;50;186;24;57;30;553;543;52;165;238;240;248;190;193;190;185;22;552;357;363;146;362;266;552;135.0;84.0;886.0;414.0;122.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31525.302734375;10901.5244140625;0.0;3269.16943359375;419.0;92919;;;Calculated values ==>;1550505997.844;350.16;291.96000000000004;284.26000000000005;284.26000000000005;283.86;278.16;274.0616903277293;291.76000000000005;275.56;278.86;276.16;328.46000000000004;327.46000000000004;278.36;289.66;296.96000000000004;297.16;297.96000000000004;292.16;292.16;291.66;;315.06;275.36;243.81672145450628;263.299902668528;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;2660000.0;5520000.0;0.022500000000000003;0.014;0.14766666666666667;0.06899999999999999;0.02033333333333333;0.042833333333333334;;10901.5244140625;0.0;3269.16943359375;31525.302734375;510546.69959704013;412510.35525449144;226750.5488814185;226750.5488814185;225614.28221076654;430346.717906069;457200.82393779146;456148.64740695804;470904.38115382055;511161.0394423891;510119.6280562701;455526.61032282165;469061.59922720614;464386.3924891542;465379.25235888857;430208.4531526008;413263.53111073095;457755.4332411191;457061.7909713768;;176038.69501535743;470109.113730285;202005.04688504862;213751.93888332538;273.9724000240595;2991956.004473622;1120010.977491459;191117.7157013376;0.0;0;172;172;0;0;0;0;0;89;69;1264621208950.025;464947193080.0098;886646573484.5499;37528.538343735294;18499.18061232131;237.22890858617774;10421.771997771537;2346281.6858724724;990490.4360564842;60769.59540056461;788193.7652413882;4.705960101836785;0.3855942591359407
5767;2019-02-18 17:07:37.854;772;193;112;111;108;51;186;8;53;29;547;539;49;164;238;240;248;196;193;190;185;10;582;362;363;143;367;246;577;-1.0;83.0;880.0;510.0;122.0;0;21;1;1;0;1;0;0;0;0;1;1;1;0;0;40335.34765625;20002.16796875;0.0;3113.904296875;417.0;92920;;;Calculated values ==>;1550506057.854;350.36;292.46000000000004;284.36;284.26000000000005;283.96000000000004;278.26000000000005;274.5913991737795;291.76000000000005;273.96000000000004;278.46000000000004;276.06;327.86;327.06;278.06;289.56;296.96000000000004;297.16;297.96000000000004;292.76000000000005;292.16;291.66;;314.86;274.16;243.1966462407574;260.58029834229245;274.5913991737795;292.46000000000004;5820000.0;3620000.0000000005;3629999.9999999995;1430000.0;3670000.0000000005;2460000.0;5770000.0;0.0;0.013833333333333333;0.14666666666666667;0.08499999999999999;0.02033333333333333;0.02033333333333333;;20002.16796875;0.0;3113.904296875;40335.34765625;508162.78228458384;252795.74279168146;226536.94895142975;226255.93548313482;225416.8047465089;430014.67791919125;457200.82393779146;458891.59376132325;471206.1028288316;512313.59874121606;511492.86314178683;458415.6313405877;471665.88602261315;463647.0999656759;464649.81302044657;421662.0166460886;253998.90528574798;457755.4332411191;457061.7909713768;;175203.01333496982;469323.89381167525;202850.7947319972;226536.94895142975;274.3240687526654;2992554.9430332407;1120268.5511830698;191170.9168477966;0.0;0;172;173;0;0;0;0;0;89;69;1264839045249.9902;465033907529.99603;886800199084.5255;37552.650524301156;22650.213421772634;2319.3397071513787;4687.33845440559;2346907.4667257024;990833.4048253166;60790.90368981545;788319.695480012;2.907481051942177;0.27205410621931503
5768;2019-02-18 17:08:37.855;774;198;110;110;106;52;186;-27;38;26;550;544;32;146;241;235;248;200;193;190;185;-31;555;364;364;144;369;233;550;-1.0;81.0;353.0;468.0;122.0;0;67;1;1;0;1;0;0;0;0;1;1;1;0;0;39495.3984375;19181.294921875;0.0;3110.09521484375;402.0;92921;;;Calculated values ==>;1550506117.855;350.56000000000006;292.96000000000004;284.16;284.16;283.76000000000005;278.36;274.8017692304317;291.76000000000005;270.46000000000004;276.96000000000004;275.76000000000005;328.16;327.56;276.36;287.76000000000005;297.26000000000005;296.66;297.96000000000004;293.16;292.16;291.66;;313.36;270.06;243.40439225979637;258.7245704691294;274.8017692304317;292.46000000000004;5550000.0;3640000.0;3640000.0;1440000.0;3690000.0;2330000.0;5500000.0;0.0;0.013500000000000002;0.05883333333333333;0.078;0.02033333333333333;0.02033333333333333;;19181.294921875;0.0;3110.09521484375;39495.3984375;510779.79681536613;416852.97288067103;226505.84899828417;226505.84899828417;225370.83341989058;429879.7862731237;457037.6738942946;459176.5133362446;470775.47163449007;513759.37669931806;513150.1224749528;458475.78571888164;471404.8845780599;463749.8801673841;463693.98011157714;429422.883118608;417510.78578677255;457593.62407101324;456898.30145361554;;168935.5661677829;465091.10280923644;200821.9318455566;226505.84899828417;273.54047423818184;2993220.2103374884;1120595.0854822448;191222.78437477598;0.0;0;172;173;0;0;0;0;0;89;69;1265057148884.7268;465120008964.892;886943901479.3519;15199.861211035477;20612.995335167026;160.81331397977823;4684.646533258404;2347347.07831637;991193.9375733013;60811.571976098945;788397.7966564795;1.8239470999373713;0.19564458908518112
5769;2019-02-18 17:09:37.865;790;180;110;109;102;50;187;-105;37;15;550;546;25;189;240;235;248;180;193;190;185;-97;526;354;364;141;359;256;526;188.0;87.0;0.0;457.0;122.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31519.7109375;10413.2802734375;0.0;3674.47583007812;402.0;92922;;;Calculated values ==>;1550506177.865;352.16;291.16;284.16;284.06;283.36;278.16;273.7412296467126;291.86;262.66;276.86;274.66;328.16;327.76000000000005;275.66;292.06;297.16;296.66;297.96000000000004;291.16;292.16;291.66;;313.36;263.46000000000004;242.77792619122317;261.9595390733887;273.7412296467126;292.46000000000004;5260000.0;3540000.0;3640000.0;1410000.0;3590000.0;2560000.0;5260000.0;0.03133333333333333;0.0145;0.0;0.07616666666666667;0.02033333333333333;0.051666666666666666;;10413.2802734375;0.0;3674.47583007812;31519.7109375;515205.2404018443;419736.30653166916;227006.480514455;226716.6467213234;224709.20106928507;430542.39183029096;457176.8914327451;455333.7789835172;470090.63861072535;511738.26454112685;511324.94411436765;453849.0654772257;473146.85098118335;465088.32681886124;465164.4692349649;436536.66508194327;419736.30653166916;457593.62407101324;456898.30145361554;;168935.5661677829;458869.0855255645;193496.17371970194;206684.1009098951;270.5617478631704;2993812.1015476156;1120841.7480457432;191279.33188982334;0.0;0;172;173;0;0;0;0;0;89;69;1265275585284.6921;465205523214.8784;887090625929.3286;0.0;20212.570115879866;243.60519897897453;12927.73369475889;2347473.7649373603;991534.2073208469;60814.942692065444;788544.5909533289;2.3697108868378782;0.21557185966105877
5770;2019-02-18 17:10:37.866;799;174;111;111;102;49;187;-135;40;6;564;563;33;215;236;236;248;176;193;190;185;-135;540;351;364;140;356;260;541;234.0;84.0;208.0;482.0;122.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31830.853515625;10657.751953125;0.0;3774.203125;411.0;92923;;;Calculated values ==>;1550506237.866;353.06000000000006;290.56;284.26000000000005;284.26000000000005;283.36;278.06;273.4187578820637;291.86;259.66;277.16;273.76000000000005;329.56;329.46000000000004;276.46000000000004;294.66;296.76000000000005;296.76000000000005;297.96000000000004;290.76000000000005;292.16;291.66;;314.26000000000005;259.66;242.56692532238324;262.5002047102346;273.4187578820637;292.46000000000004;5400000.0;3510000.0;3640000.0;1400000.0;3560000.0;2600000.0;5410000.0;0.039;0.014;0.034666666666666665;0.08033333333333334;0.02033333333333333;0.059333333333333335;;10657.751953125;0.0;3774.203125;31830.853515625;515117.15649022843;247287.8852733943;226977.56759876004;226977.56759876004;224417.20489089686;430735.4089219946;457176.8914327451;455036.06532937;469336.76393192314;512832.8210016282;512729.3599924325;454165.1702643625;475548.34833774494;465003.21838653134;465729.30284213927;433228.75812904024;412663.7354477416;457593.62407101324;456898.30145361554;;172696.00095264515;455139.1340260114;193250.66848569267;204808.76312556403;270.45071673495715;2994340.03171611;1121017.3429072846;191341.40524891275;0.0;0;172;173;0;0;0;0;0;89;69;1265493988924.4282;465289824619.7766;887245428509.1416;9075.227090580813;21038.373398405605;287.91031753818135;14957.31260746439;2347549.3930901387;991877.9709123484;60819.37206185267;788776.9702118231;3.1429437777796916;0.2611692539807594
5771;2019-02-18 17:11:37.876;805;180;112;112;105;49;187;-76;47;11;580;579;42;229;235;236;248;183;193;190;185;-75;553;351;364;144;356;267;553;322.0;84.0;926.0;555.0;122.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.81640625;10859.5009765625;0.0;3858.48974609375;418.0;92924;;;Calculated values ==>;1550506297.876;353.66;291.16;284.36;284.36;283.66;278.06;273.4187578820637;291.86;265.56;277.86;274.26000000000005;331.16;331.06;277.36;296.06;296.66;296.76000000000005;297.96000000000004;291.46000000000004;292.16;291.66;;314.96000000000004;265.66;243.40439225979637;263.43189868330234;273.4187578820637;292.46000000000004;5530000.0;3510000.0;3640000.0;1440000.0;3560000.0;2670000.0;5530000.0;0.05366666666666667;0.014;0.15433333333333332;0.0925;0.02033333333333333;0.074;;10859.5009765625;0.0;3858.48974609375;32103.81640625;514756.4608084141;248981.45809848653;227015.85657122475;227015.85657122475;225031.1260726795;430735.4089219946;457176.8914327451;454733.78008571663;469286.7883828044;513879.41077496804;513775.5952467279;454104.83955248306;476230.53159588756;464872.6823385499;465729.30284213927;429948.04058897967;250135.18551670175;457593.62407101324;456898.30145361554;;175620.85347054448;460645.19807155867;197996.73452749886;205970.45725122537;272.36732490407115;2994872.9094301937;1121196.6832334104;191405.02162379073;0.0;0;172;173;0;0;0;0;0;89;69;1265712425324.3936;465375038819.76306;887403554859.1165;39623.08403115161;24294.98287782553;2517.379971011891;18568.660470976873;2347955.279985965;992255.8118442517;60842.75337715672;789056.3998846172;5.775523911705841;0.43459947977627383
5772;2019-02-18 17:12:37.866;813;188;114;113;109;50;187;-78;53;14;592;590;50;239;235;236;248;191;193;190;185;-78;560;353;364;149;358;276;560;143.0;86.0;1218.0;552.0;122.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32337.048828125;10923.6435546875;0.0;3955.53955078125;425.0;92925;;;Calculated values ==>;1550506357.866;354.46000000000004;291.96000000000004;284.56;284.46000000000004;284.06;278.16;273.6339639331285;291.86;265.36;278.46000000000004;274.56;332.36;332.16;278.16;297.06;296.66;296.76000000000005;297.96000000000004;292.26000000000005;292.16;291.66;;315.66;265.36;244.42749628697553;264.60387354146746;273.6339639331285;292.46000000000004;5600000.0;3529999.9999999995;3640000.0;1490000.0;3579999.9999999995;2760000.0;5600000.0;0.02383333333333333;0.014333333333333333;0.20299999999999999;0.092;0.02033333333333333;0.04416666666666666;;10923.6435546875;0.0;3955.53955078125;32337.048828125;515147.8490045888;251732.10483551773;227444.03792357884;227158.35379063422;226022.72618424438;430607.02586249536;457176.8914327451;453968.4781362646;468901.9729757383;514347.5216776331;514138.7786521376;453584.6404893664;476221.4075159186;464579.7527577276;465439.7093122847;428083.6490145766;410158.77762629226;457593.62407101324;456898.30145361554;;178545.77502346144;459570.6977950406;198491.29928492982;211820.4846204588;272.57233737367267;2995409.8271393636;1121378.179183499;191470.1276817899;0.0;0;172;173;0;0;0;0;0;89;69;1265930788924.4282;465462924169.77704;887566427709.1423;51861.86730682096;24019.304662930193;256.92315656540853;10824.270243464422;2348717.527518137;992658.3638039782;60865.86871669142;789301.3001504282;5.84456584433177;0.49575945206562
5773;2019-02-18 17:13:37.867;811;204;113;113;111;53;187;-70;55;16;592;585;52;190;238;232;248;207;193;190;185;-72;578;365;364;152;370;254;572;-2.0;81.0;1591.0;600.0;122.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40426.5859375;19722.103515625;0.0;3508.76123046875;417.0;92926;;;Calculated values ==>;1550506417.867;354.26;293.56;284.46000000000004;284.46000000000004;284.26000000000005;278.46000000000004;274.9066339382667;291.86;266.16;278.66;274.76000000000005;332.36;331.66;278.36;292.16;296.96000000000004;296.36;297.96000000000004;293.86;292.16;291.66;;314.86;265.96000000000004;245.02929689885198;261.6868853414304;274.9066339382667;292.46000000000004;5780000.0;3650000.0;3640000.0;1520000.0;3700000.0;2540000.0;5720000.0;0.0;0.013500000000000002;0.26516666666666666;0.1;0.02033333333333333;0.02033333333333333;;19722.103515625;0.0;3508.76123046875;40426.5859375;513389.0103162764;410085.76223018457;226917.15804803596;226917.15804803596;226352.5912221013;429811.8947417682;457176.8914327451;457856.28665042523;468690.5890469135;516237.6821769614;515518.6039350775;457493.349522666;473521.2906734778;463199.9510480507;463145.86696068436;422903.1212301739;411315.0283285424;457593.62407101324;456898.30145361554;;175203.01333496982;459725.4630988861;201867.1696286701;226917.15804803596;273.95468831474915;2996016.200870148;1121633.564666145;191532.33122518077;0.0;0;173;173;0;0;0;0;0;89;69;1266149192565.0322;465553225675.0268;887725430359.582;67879.78086360206;25785.8293470216;156.43925417202516;4676.283249246784;2349715.3912197677;993073.4135059221;60869.313460868536;789430.473582746;4.2399770215443615;0.3846752395005622
