;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5774;2019-02-18 17:14:37.887;814;199;110;109;107;57;187;-80;54;17;573;563;48;171;241;226;249;200;193;190;185;-79;559;364;364;154;369;254;553;0.0;84.0;924.0;554.0;122.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39601.7421875;19016.52734375;0.0;3475.76611328125;400.0;92927;;;Calculated values ==>;1550506477.887;354.56000000000006;293.06;284.16;284.06;283.86;278.86;274.8017692304317;291.86;265.16;278.56;274.86;330.46000000000004;329.46000000000004;277.96000000000004;290.26000000000005;297.26000000000005;295.76000000000005;298.06;293.16;292.16;291.66;;313.16;265.26000000000005;245.4256646245625;261.6868853414304;274.8017692304317;292.46000000000004;5590000.0;3640000.0;3640000.0;1540000.0;3690000.0;2540000.0;5530000.0;0.0;0.014;0.154;0.09233333333333334;0.02033333333333333;0.02033333333333333;;19016.52734375;0.0;3475.76611328125;39601.7421875;515353.5475618241;416066.7103180982;226445.2755470083;226161.05784588633;225594.72194039397;429879.7862731237;457176.8914327451;457735.39621690055;468515.8612787403;514284.7185976518;513255.29883482354;457008.179664001;471381.9096770102;463749.8801673841;462494.8638479254;428606.69640526903;416405.5654191083;457593.62407101324;456898.30145361554;;168099.92630828856;458688.7774955891;200378.73559529695;226445.2755470083;273.3659372381888;2996683.3259052224;1121956.4941971784;191590.55502115836;0.0;0;173;173;0;0;0;0;0;89;69;1266367665364.963;465645056274.9976;887877881159.5336;39632.92573572695;23850.627202126976;170.81583380625003;4685.878193434347;2350611.629087551;993487.1885227461;60872.041495642734;789508.5176007475;3.0383849959831855;0.2943684499017347
5775;2019-02-18 17:15:37.848;822;191;110;109;104;55;187;-109;22;8;555;546;27;163;241;225;249;193;193;190;185;-108;556;362;364;155;366;254;551;0.0;82.0;533.0;567.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39734.47265625;18924.033203125;0.0;3476.43701171875;389.0;92928;;;Calculated values ==>;1550506537.848;355.36;292.26000000000005;284.16;284.06;283.56;278.66;274.5913991737795;291.86;262.26000000000005;275.36;273.96000000000004;328.66;327.76000000000005;275.86;289.46000000000004;297.26000000000005;295.66;298.06;292.46000000000004;292.16;291.66;;312.06;262.36;245.62243170879464;261.6868853414304;274.5913991737795;292.46000000000004;5560000.0;3620000.0000000005;3640000.0;1550000.0;3660000.0;2540000.0;5510000.0;0.0;0.013666666666666666;0.08883333333333333;0.0945;0.0205;0.0205;;18924.033203125;0.0;3476.43701171875;39734.47265625;516577.5706841476;414040.76927589084;226485.61015559043;226200.997294266;224788.3793091545;430014.67791919125;457176.8914327451;453817.51030164596;467466.6926793455;512430.9589287852;511502.6921220047;454436.3202249608;470475.7314358408;464193.69253965805;462662.94749955734;429405.54480311257;414757.0629070427;457593.62407101324;456898.30145361554;;163503.975529645;455491.6186094741;197368.78304588664;226485.61015559043;272.160353466408;2997344.031290712;1122272.4600235184;191648.45238939996;0.0;0;173;173;0;0;0;0;0;89;69;1266585923404.838;465737696019.9446;888030182099.4464;22781.195271219953;24392.607960759015;200.1959192462885;4723.460171609515;2351131.4086858225;993888.954164683;60875.13125060274;789586.8777864953;2.3257306129365176;0.24634235426416312
5776;2019-02-18 17:16:37.868;828;188;111;110;105;53;187;-119;-65;0;540;532;-70;139;240;226;248;190;193;190;185;-122;556;360;364;155;365;255;551;-3.0;84.0;684.0;505.0;123.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39603.0703125;18956.298828125;0.0;3485.09301757812;382.0;92929;;;Calculated values ==>;1550506597.868;355.96000000000004;291.96000000000004;284.26000000000005;284.16;283.66;278.46000000000004;274.38016830617;291.86;261.26000000000005;266.66;273.16;327.16;326.36;266.16;287.06;297.16;295.76000000000005;297.96000000000004;292.16;292.16;291.66;;311.36;260.96000000000004;245.62243170879464;261.82340779136865;274.38016830617;292.46000000000004;5560000.0;3600000.0;3640000.0;1550000.0;3650000.0;2550000.0;5510000.0;0.0;0.014;0.114;0.08416666666666667;0.0205;0.0205;;18956.298828125;0.0;3485.09301757812;39603.0703125;517306.47405302554;412934.04071806197;226770.9408044987;226485.61015559043;225069.53964319846;430148.3826014536;457176.8914327451;442344.7885532121;466654.9717378067;510793.987498076;509966.80803358514;441659.48569987115;467595.9542614334;464208.71106282185;463096.3509743104;429158.0942569867;413676.3280692049;457593.62407101324;456898.30145361554;;160579.3303088084;454010.4128873979;197648.97881680727;226770.9408044987;272.2647023852997;2998005.3978639715;1122588.2346801565;191706.48447720907;0.0;0;173;173;0;0;0;0;0;89;69;1266804396204.7686;465830727019.91504;888182932999.3978;27895.322309950156;21577.08736760805;216.74472662894544;4717.610893306895;2351553.853766969;994272.1626525624;60878.60691415239;789665.5796038753;2.424393534570868;0.24137722921721075
5777;2019-02-18 17:17:37.899;829;189;112;111;105;49;187;-120;-67;-1;529;522;-66;108;239;227;249;191;193;190;185;-120;557;357;364;154;362;251;551;-1.0;84.0;700.0;540.0;123.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39689.53125;18997.080078125;0.0;3446.7919921875;377.0;92930;;;Calculated values ==>;1550506657.899;356.06000000000006;292.06;284.36;284.26000000000005;283.66;278.06;274.0616903277293;291.86;261.16;266.46000000000004;273.06;326.06;325.36;266.56;283.96000000000004;297.06;295.86;298.06;292.26000000000005;292.16;291.66;;310.86;261.16;245.4256646245625;261.27494424493943;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3640000.0;1540000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.014;0.11666666666666667;0.09000000000000001;0.0205;0.0205;;18997.080078125;0.0;3446.7919921875;39689.53125;517345.84610091714;413307.47646805906;227056.99879057807;226770.9408044987;225069.53964319846;430346.717906069;457176.8914327451;442894.19828188076;466694.5923051321;510016.88727762835;509294.4826944933;443029.04901221127;464588.29121066636;464518.1588243853;463676.0370021611;429140.7731823067;414040.76927589084;457593.62407101324;456898.30145361554;;158490.31677215957;454389.29380708083;196875.72389887704;227056.99879057807;271.9427644628442;2998666.510941247;1122904.6762475572;191764.28003114247;0.0;0;173;173;0;0;0;0;0;89;69;1267022909044.4006;465923474914.75885;888334811429.1421;28702.155344683768;23176.221291738344;211.40005468982167;4711.7467045922685;2352025.7430968806;994645.2995786186;60882.176630725175;789744.1981823484;2.530825484023235;0.25561589408324875
5778;2019-02-18 17:18:37.869;828;188;112;111;105;46;187;-123;-42;-6;519;512;-43;97;238;228;249;190;193;190;185;-124;552;357;364;153;362;244;548;-1.0;86.0;942.0;564.0;122.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39530.58203125;18980.8203125;0.0;3314.43872070312;373.0;92931;;;Calculated values ==>;1550506717.869;355.96000000000004;291.96000000000004;284.36;284.26000000000005;283.66;277.76000000000005;274.0616903277293;291.86;260.86;268.96000000000004;272.56;325.06;324.36;268.86;282.86;296.96000000000004;295.96000000000004;298.06;292.16;292.16;291.66;;310.46000000000004;260.76000000000005;245.2279566241654;260.2995467637923;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3640000.0;1530000.0;3620000.0000000005;2440000.0;5480000.0;0.0;0.014333333333333333;0.157;0.094;0.02033333333333333;0.02033333333333333;;18980.8203125;0.0;3314.43872070312;39530.58203125;517634.2776005999;414171.1577566021;227119.0831788045;226832.40886566712;225127.49039810343;430346.717906069;457176.8914327451;447548.3074186926;466328.97090753575;509618.61957899085;508899.4014955185;447420.23553398356;464341.8726791126;464386.3924891542;463807.71923720936;430450.0575858917;414883.2198629546;457593.62407101324;456898.30145361554;;156819.11488148148;454133.0779229998;197667.09670490568;227119.0831788045;272.2599619196864;2999326.3484684336;1123221.0005097117;191820.5954486488;0.0;0;173;173;0;0;0;0;0;89;69;1267241199844.505;466015528864.8028;888483237179.2129;39231.35008206455;24107.802234500847;223.12467402876524;4672.177438254491;2352591.572586101;995039.1360914272;60885.79585961319;789822.3584505589;3.060491664493818;0.2976211491367811
5779;2019-02-18 17:19:37.889;827;187;112;111;105;45;187;-131;-22;-27;506;497;-25;102;237;229;249;189;193;190;185;-131;538;356;364;153;360;245;539;-2.0;108.0;601.0;574.0;122.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;30923.3359375;9953.5341796875;0.0;3387.70751953125;375.0;92932;;;Calculated values ==>;1550506777.889;355.86;291.86;284.36;284.26000000000005;283.66;277.66;273.955091788801;291.86;260.06;270.96000000000004;270.46000000000004;323.76000000000005;322.86;270.66;283.36;296.86;296.06;298.06;292.06;292.16;291.66;;310.66;260.06;245.2279566241654;260.44013211722256;273.955091788801;292.46000000000004;5380000.0;3560000.0;3640000.0;1530000.0;3600000.0;2450000.0;5390000.0;0.0;0.018000000000000002;0.10016666666666667;0.09566666666666666;0.02033333333333333;0.02033333333333333;;9953.5341796875;0.0;3387.70751953125;30923.3359375;518656.2066454657;417296.986941532;227308.06498230636;227019.49532598094;225303.76908403772;430412.23801567365;457176.8914327451;449902.1000258513;464193.62937986146;508191.02779905446;507264.0106422633;449523.95498288615;464771.37582831515;464548.7096429471;464087.17984003224;433938.4075479486;417941.3382774923;457593.62407101324;456898.30145361554;;157654.71494818805;453391.8726848063;196695.48575413358;227308.06498230636;271.8664277124633;2999913.6601566477;1123462.20050361;191876.46528437253;0.0;0;173;173;0;0;0;0;0;89;69;1267459672644.4355;466107359464.7736;888629986079.1663;25362.862529550388;24557.287683034356;287.94724686821286;4668.334808249953;2353130.037119395;995444.8136880831;60890.0562119302;789900.2219984557;4.113292713294927;0.4294590029826799
5780;2019-02-18 17:20:37.879;829;176;112;111;104;45;187;-146;-19;-64;496;491;-17;167;236;230;249;177;193;191;185;-142;528;351;364;153;356;260;528;-2.0;81.0;448.0;535.0;122.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31455.408203125;10372.2021484375;0.0;3653.35888671875;389.0;92933;;;Calculated values ==>;1550506837.879;356.06000000000006;290.76000000000005;284.36;284.26000000000005;283.56;277.66;273.4187578820637;291.86;258.56;271.26000000000005;266.76000000000005;322.76000000000005;322.26000000000005;271.46000000000004;289.86;296.76000000000005;296.16;298.06;290.86;292.26000000000005;291.66;;312.06;258.96000000000004;245.2279566241654;262.5002047102346;273.4187578820637;292.46000000000004;5280000.0;3510000.0;3640000.0;1530000.0;3560000.0;2600000.0;5280000.0;0.0;0.013500000000000002;0.07466666666666667;0.08916666666666666;0.02033333333333333;0.02033333333333333;;10372.2021484375;0.0;3653.35888671875;31455.408203125;519705.5062649448;417791.68492036813;227544.80109244288;227253.81514786696;225238.72161523302;430735.4089219946;457176.8914327451;447515.5299729177;460397.78112269775;505767.72705492645;505245.6280362493;447777.8605765827;470115.37166265113;465003.21838653134;464952.13982784736;436289.89411935135;418108.05530869996;457732.2313946309;456898.30145361554;;163503.975529645;452222.2069851876;196207.21650776447;227544.80109244288;271.6506107753258;3000433.3963874243;1123631.5534095154;191935.13105850838;0.0;0;173;173;0;0;0;0;0;89;69;1267678036244.4702;466199144164.7882;888781460829.1903;18764.354072064776;22828.003317570226;245.45482394379377;4663.521174010511;2353497.702636666;995839.6253002468;60894.50048835146;789977.9745040758;3.3154704664597583;0.3549567799280941
5781;2019-02-18 17:21:37.840;827;175;113;112;106;46;187;-150;-14;-93;497;493;-15;190;234;231;249;177;193;191;185;-150;541;351;364;152;357;264;542;310.0;85.0;474.0;536.0;122.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31845.642578125;10598.73828125;0.0;3738.8203125;406.0;92934;;;Calculated values ==>;1550506897.84;355.86;290.66;284.46000000000004;284.36;283.76000000000005;277.76000000000005;273.4187578820637;291.86;258.16;271.76000000000005;263.86;322.86;322.46000000000004;271.66;292.16;296.56;296.26000000000005;298.06;290.86;292.26000000000005;291.66;;313.76000000000005;258.16;245.02929689885198;263.0348170998261;273.4187578820637;292.46000000000004;5410000.0;3510000.0;3640000.0;1520000.0;3570000.0000000005;2640000.0;5420000.0;0.051666666666666666;0.014166666666666666;0.079;0.08933333333333333;0.02033333333333333;0.072;;10598.73828125;0.0;3738.8203125;31845.642578125;518412.00229778996;247616.36746104417;227533.30506849688;227244.6100401926;225528.15006727338;430735.4089219946;457176.8914327451;447418.74583909597;457547.80494595773;505498.0231908884;505079.00553235697;447286.43363933323;472203.1189025848;464595.45822754485;465081.9273043654;433211.3080590287;412612.3614601752;457732.2313946309;456898.30145361554;;170606.85888663295;451541.40521255066;198217.82912928046;206496.73668618881;272.4553593793078;3000960.562262941;1123806.1976537355;191996.6925108293;0.0;0;173;173;0;0;0;0;0;89;69;1267896294284.3452;466290584689.73584;888938558649.1003;19686.872420075426;22630.239463438804;291.8184101504247;18028.912663254723;2353817.9212464406;996218.1977577234;60898.97485506967;790166.9552019283;4.229300446127034;0.328684039859184
5782;2019-02-18 17:22:37.840;823;182;114;114;109;48;187;-148;-2;-104;497;493;-8;196;234;231;249;186;193;191;185;-150;555;353;364;152;358;266;556;131.0;84.0;526.0;540.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32120.05859375;10879.0390625;0.0;3780.74291992188;419.0;92935;;;Calculated values ==>;1550506957.84;355.46000000000004;291.36;284.56;284.56;284.06;277.96000000000004;273.6339639331285;291.86;258.36;272.96000000000004;262.76000000000005;322.86;322.46000000000004;272.36;292.76000000000005;296.56;296.26000000000005;298.06;291.76000000000005;292.26000000000005;291.66;;315.06;258.16;245.02929689885198;263.299902668528;273.6339639331285;292.46000000000004;5550000.0;3529999.9999999995;3640000.0;1520000.0;3579999.9999999995;2660000.0;5560000.0;0.021833333333333333;0.014;0.08766666666666666;0.09000000000000001;0.0205;0.042333333333333334;;10879.0390625;0.0;3780.74291992188;32120.05859375;516781.59519299096;249597.835007069;227526.78097376777;227526.78097376777;226101.4974220925;430607.02586249536;457176.8914327451;448625.3481962321;456400.09862529405;505310.51955083717;504890.7806593808;447834.988111151;472621.84471759223;464448.5893172968;464789.8001349473;429668.83652362955;251154.38861518275;457732.2313946309;456898.30145361554;;176038.69501535743;451541.40521255066;198991.96575279086;212810.00619444504;272.77106151605506;3001493.609772707;1123985.1791316;192059.35553776615;0.0;0;173;173;0;0;0;0;0;89;69;1268114694284.3452;466381784689.73584;889097558649.1003;21884.526527541682;22729.449551378384;2499.2022707182555;10333.07116597155;2354164.349571004;996596.1951661803;60922.23336074357;790403.3050671718;3.9186291845603165;0.345775445558341
5783;2019-02-18 17:23:37.851;823;190;116;115;111;50;187;-144;9;-117;496;491;2;198;236;231;249;193;193;191;185;-147;557;358;364;152;363;267;558;-2.0;83.0;521.0;545.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32198.9375;10906.08203125;0.0;3803.25268554688;426.0;92936;;;Calculated values ==>;1550507017.851;355.46000000000004;292.16;284.76000000000005;284.66;284.26000000000005;278.16;274.1680685717883;291.86;258.76000000000005;274.06;261.46000000000004;322.76000000000005;322.26000000000005;273.36;292.96000000000004;296.76000000000005;296.26000000000005;298.06;292.46000000000004;292.26000000000005;291.66;;315.76000000000005;258.46000000000004;245.02929689885198;263.43189868330234;274.1680685717883;292.46000000000004;5570000.0;3579999.9999999995;3640000.0;1520000.0;3629999.9999999995;2670000.0;5580000.0;0.0;0.013833333333333333;0.08683333333333333;0.09083333333333334;0.0205;0.0205;;10906.08203125;0.0;3803.25268554688;32198.9375;516616.6646652959;410661.08281804813;228059.70974580315;227772.13725049424;226629.2054418369;430280.9020939914;457176.8914327451;449879.6288246074;455037.03947456874;505111.650609469;504586.39915138186;448965.25287427864;472717.774617658;463974.7193981239;464054.43266303884;429140.7731823067;411859.8641199572;457732.2313946309;456898.30145361554;;178963.62700411686;451861.4454981132;200872.87814138;228059.70974580315;273.5342585121345;3002029.6996733514;1124166.7550906783;192122.56708796974;0.0;0;173;173;0;0;0;0;0;89;69;1268333134324.9146;466473001409.9736;889257487964.5172;21622.086184326912;22798.12820156993;239.052575362501;4691.191130010154;2354526.9711463177;996975.6612044653;60945.05633463196;790528.5302070321;3.355043517700038;0.3518121225237424
5784;2019-02-18 17:24:37.841;826;192;114;114;113;53;188;-147;14;-140;493;487;10;197;238;228;249;194;193;191;185;-149;558;360;364;151;365;271;558;-1.0;85.0;523.0;533.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.130859375;10878.1630859375;0.0;3876.21264648438;431.0;92937;;;Calculated values ==>;1550507077.841;355.76;292.36;284.56;284.56;284.46000000000004;278.46000000000004;274.38016830617;291.96000000000004;258.46000000000004;274.56;259.16;322.46000000000004;321.86;274.16;292.86;296.96000000000004;295.96000000000004;298.06;292.56;292.26000000000005;291.66;;316.26000000000005;258.26000000000005;244.82967444194236;263.95629194202945;274.38016830617;292.46000000000004;5580000.0;3600000.0;3640000.0;1510000.0;3650000.0;2710000.0;5580000.0;0.0;0.014166666666666666;0.08716666666666667;0.08883333333333333;0.0205;0.0205;;10878.1630859375;0.0;3876.21264648438;32241.130859375;516899.155907665;411465.9254258662;227485.31038511245;227485.31038511245;227199.2192322094;430148.3826014536;457315.95501684735;449805.143497955;452776.9788642921;504418.8351668351;503785.9726194896;449280.05495020916;472072.8359146512;463943.7019641529;463361.4524620667;428874.49835383333;412248.46956782654;457732.2313946309;456898.30145361554;;181052.91087944093;451821.17055148655;202537.03031396997;227485.31038511245;274.1930331103103;3002566.6107430034;1124348.2602107879;192186.55196648944;0.0;0;173;173;0;0;0;0;0;89;69;1268551497924.9492;466563886259.98804;889418861064.5428;21553.537199204027;22144.741124432723;235.53540780176286;4702.966316904313;2354886.7080417606;997350.1226949231;60949.01057534231;790606.8018049946;3.296430898222711;0.3431064466082978
5785;2019-02-18 17:25:37.871;824;202;114;114;111;56;188;-141;20;-150;484;475;18;150;240;226;249;205;193;191;185;-144;580;367;364;151;372;248;574;-2.0;82.0;805.0;542.0;123.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40597.30078125;19855.15625;0.0;3454.54150390625;426.0;92938;;;Calculated values ==>;1550507137.871;355.56000000000006;293.36;284.56;284.56;284.26000000000005;278.76000000000005;275.1157276137837;291.96000000000004;259.06;275.16;258.16;321.56;320.66;274.96000000000004;288.16;297.16;295.76000000000005;298.06;293.66;292.26000000000005;291.66;;315.76000000000005;258.76000000000005;244.82967444194236;260.85938512811435;275.1157276137837;292.46000000000004;5800000.0;3670000.0000000005;3640000.0;1510000.0;3720000.0000000005;2480000.0;5740000.0;0.0;0.013666666666666666;0.13416666666666668;0.09033333333333333;0.0205;0.0205;;19855.15625;0.0;3454.54150390625;40597.30078125;514830.6436719501;408277.1364858771;227160.53386014662;227160.53386014662;226313.79708556875;429675.2189834977;457315.95501684735;454587.9916849;451714.7137163932;505642.71219410276;504710.66974424577;454343.13228414016;469820.9838541516;463169.1624221676;462040.460215655;422579.92637579126;409589.60941121564;457732.2313946309;456898.30145361554;;178963.62700411686;452352.68214011646;205098.19244381457;227160.53386014662;275.1157276137837;3003173.9011665178;1124604.499260629;192247.6721291892;0.0;0;173;174;0;0;0;0;0;89;69;1268770007124.845;466654531559.9448;889574638914.4686;33473.2147315123;22335.32223589927;177.53433184920004;4709.624235666113;2355345.4935857644;997720.9752230131;60952.45454429501;790685.2792786892;2.6038817051909424;0.25465081464701844
5786;2019-02-18 17:26:37.842;825;197;112;111;106;56;188;-139;29;-149;458;447;22;128;243;222;249;199;193;191;185;-140;555;364;364;151;369;242;551;-1.0;81.0;694.0;525.0;123.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39591.91015625;19044.791015625;0.0;3336.77563476562;409.0;92939;;;Calculated values ==>;1550507197.842;355.66;292.86;284.36;284.26000000000005;283.76000000000005;278.76000000000005;274.8017692304317;291.96000000000004;259.26000000000005;276.06;258.26000000000005;318.96000000000004;317.86;275.36;285.96000000000004;297.46000000000004;295.36;298.06;293.06;292.26000000000005;291.66;;314.06;259.16;244.82967444194236;260.01710675043796;274.8017692304317;292.46000000000004;5550000.0;3640000.0;3640000.0;1510000.0;3690000.0;2420000.0;5510000.0;0.0;0.013500000000000002;0.11566666666666667;0.0875;0.0205;0.0205;;19044.791015625;0.0;3336.77563476562;39591.91015625;517024.4697679234;416143.28649519663;227056.99879057807;226770.9408044987;225351.37291809832;429879.7862731237;457315.95501684735;456671.7084522426;451821.17055148655;503520.98854119936;502383.4583981162;455831.5201098877;468164.1573809831;464016.3363585347;461958.7606167715;429668.83652362955;416815.22164056764;457732.2313946309;456898.30145361554;;171860.34048652687;452776.9788642921;204473.87815833627;227056.99879057807;274.8017692304317;3003841.8216061867;1124928.5088072624;192304.2390847205;0.0;0;173;174;0;0;0;0;0;89;69;1268988301564.6853;466745087769.8786;889721567864.3612;29170.88237066183;21726.521311771132;173.52380092133575;4711.7467045922685;2355867.2754113986;998087.9797809942;60955.37861474848;790763.7527559454;2.492348952121857;0.2471443320615479
5787;2019-02-18 17:27:37.852;832;188;112;111;104;53;188;-149;35;-158;432;421;23;126;241;222;249;190;193;191;185;-149;531;358;364;150;363;248;531;89.0;83.0;558.0;522.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31519.212890625;10546.8720703125;0.0;3502.00659179688;398.0;92940;;;Calculated values ==>;1550507257.852;356.36;291.96000000000004;284.36;284.26000000000005;283.56;278.46000000000004;274.1680685717883;291.96000000000004;258.26000000000005;276.66;257.36;316.36;315.26000000000005;275.46000000000004;285.76000000000005;297.26000000000005;295.36;298.06;292.16;292.26000000000005;291.66;;312.96000000000004;258.26000000000005;244.62907804385475;260.85938512811435;274.1680685717883;292.46000000000004;5310000.0;3579999.9999999995;3640000.0;1500000.0;3629999.9999999995;2480000.0;5310000.0;0.014833333333333334;0.013833333333333333;0.093;0.087;0.0205;0.035333333333333335;;10546.8720703125;0.0;3502.00659179688;31519.212890625;519820.7023985948;420420.54952011275;227479.59176483238;227189.27614161326;225178.6007983709;430280.9020939914;457315.95501684735;456412.2256599408;451036.2121690854;500240.5245197003;499092.09746413806;454954.54680310714;467093.34322886047;464634.8729112105;462865.82500516507;435595.61602159025;421008.7284354129;457732.2313946309;456898.30145361554;;167264.2905471822;451993.721978184;202923.98502597233;217170.87006785814;274.1680685717883;3004434.5130635984;1125175.147099138;192361.2384349081;0.0;0;173;174;0;0;0;0;0;89;69;1269206737964.6506;466835402819.86426;889868592364.3379;23574.40637895907;21669.067114842415;201.785278275453;8470.369242296762;2356306.892741588;998449.6699561424;60958.50671167057;790873.6220306464;3.8377175368299823;0.3589253074737736
5788;2019-02-18 17:28:37.863;838;175;112;112;103;49;188;-157;41;-176;420;415;28;169;237;224;249;175;193;191;185;-158;528;351;364;150;356;265;528;309.0;85.0;742.0;518.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31535.759765625;10311.0673828125;0.0;3803.13330078125;407.0;92941;;;Calculated values ==>;1550507317.863;356.96000000000004;290.66;284.36;284.36;283.46000000000004;278.06;273.4187578820637;291.96000000000004;257.46000000000004;277.26000000000005;255.56000000000003;315.16;314.66;275.96000000000004;290.06;296.86;295.56;298.06;290.66;292.26000000000005;291.66;;313.86;257.36;244.62907804385475;263.1675429290057;273.4187578820637;292.46000000000004;5280000.0;3510000.0;3640000.0;1500000.0;3560000.0;2650000.0;5280000.0;0.0515;0.014166666666666666;0.12366666666666666;0.08633333333333333;0.0205;0.072;;10311.0673828125;0.0;3803.13330078125;31535.759765625;520775.286785656;417472.3963507723;227544.80109244288;227544.80109244288;224953.84055631023;430735.4089219946;457315.95501684735;454318.49147014046;449108.0916425999;497280.9372756048;496749.4055246122;452677.14239144884;469661.3146304687;465133.64708331646;464171.182377635;436289.89411935135;417472.3963507723;457732.2313946309;456898.30145361554;;171024.68490186572;451036.2121690854;201293.35386255456;208767.7242543978;273.4187578820637;3004960.0675023347;1125348.995127306;192422.12576122675;0.0;0;173;174;0;0;0;0;0;89;69;1269425178004.352;466925419319.7412;890022520579.1276;31290.77535080479;21561.13343379716;266.5812183882032;17865.401558343678;2356764.1864105165;998809.9876730284;60962.41048136402;791093.1270222238;5.029253384773324;0.3797956255460856
5789;2019-02-18 17:29:37.853;834;175;114;113;105;49;188;-146;45;-138;426;425;38;185;235;225;249;177;193;191;185;-146;547;350;364;149;355;273;547;243.0;85.0;760.0;513.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.521484375;10671.0654296875;0.0;3955.71826171875;419.0;92942;;;Calculated values ==>;1550507377.853;356.56000000000006;290.66;284.56;284.46000000000004;283.66;278.06;273.3108153835814;291.96000000000004;258.56;277.66;259.36;315.76000000000005;315.66;276.96000000000004;291.66;296.66;295.66;298.06;290.86;292.26000000000005;291.66;;315.06;258.56;244.42749628697553;264.2163659402789;273.3108153835814;292.46000000000004;5470000.0;3500000.0;3640000.0;1490000.0;3550000.0;2730000.0;5470000.0;0.0405;0.014166666666666666;0.12666666666666665;0.08549999999999999;0.0205;0.061;;10671.0654296875;0.0;3955.71826171875;32075.521484375;518766.0421773081;247383.81741644762;227715.89885732534;227427.50855945513;225146.89616703955;430799.1582183253;457315.95501684735;453460.0477131432;453327.576107162;497110.26049967716;497003.28824101156;452563.1114302958;470418.9485437014;465018.71783975384;464448.7891454485;431724.5075902841;248133.32427208562;457732.2313946309;456898.30145361554;;176038.69501535743;452483.2320285774;200107.09344196413;209385.46247499538;273.198551602586;3005490.073163834;1125523.8170922536;192486.77208140848;0.0;0;173;174;0;0;0;0;0;89;69;1269643541604.3867;467015104369.7555;890183893679.1532;32091.374207682682;21578.159849155436;2600.8750970078117;15098.28317769583;2357292.282959491;999169.4218680917;60986.30196808457;791367.7786121723;4.8793154966442405;0.37569455784571093
5790;2019-02-18 17:30:37.863;825;187;116;115;110;51;188;-142;42;-121;438;436;39;171;235;226;249;191;193;191;185;-145;590;356;364;148;361;255;585;0.0;84.0;898.0;537.0;123.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40921.6640625;20152.638671875;0.0;3650.5947265625;425.0;92943;;;Calculated values ==>;1550507437.863;355.66;291.86;284.76000000000005;284.66;284.16;278.26000000000005;273.955091788801;291.96000000000004;258.96000000000004;277.36;261.06;316.96000000000004;316.76000000000005;277.06;290.26000000000005;296.66;295.76000000000005;298.06;292.26000000000005;292.26000000000005;291.66;;315.66;258.66;244.22491754036054;261.82340779136865;273.955091788801;292.46000000000004;5900000.0;3560000.0;3640000.0;1480000.0;3610000.0;2550000.0;5850000.0;0.0;0.014;0.14966666666666667;0.0895;0.0205;0.0205;;20152.638671875;0.0;3650.5947265625;40921.6640625;514118.2288072226;250090.96908928285;227507.87131997087;227225.68153693582;225824.61484664716;430412.23801567365;457315.95501684735;456113.1101176497;455276.272013287;500179.1220398405;499969.31669065106;455745.6975636472;471247.60338968266;464138.1880892104;463692.9327583057;419379.5049561193;251601.06685732247;457732.2313946309;456898.30145361554;;178545.77502346144;452759.47763695515;201030.43401748536;227507.87131997087;273.5872249193611;3006098.4844282744;1125780.7241037593;192550.168587291;0.0;0;173;175;0;0;0;0;0;89;69;1269861978004.352;467104219219.74133;890342320079.128;38177.3738563246;22529.749403942547;2348.8981333831557;4702.5038177397155;2357877.9534554146;999537.0490394608;61027.55695301631;791532.8126715345;2.8466101254898355;0.26521618559241955
5791;2019-02-18 17:31:37.874;827;203;113;112;111;55;188;-136;23;-109;433;426;24;132;239;217;249;206;193;191;185;-136;567;365;364;148;370;244;562;-1.0;85.0;729.0;516.0;123.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40095.0390625;19423.060546875;0.0;3459.41650390625;414.0;92944;;;Calculated values ==>;1550507497.874;355.86;293.46000000000004;284.46000000000004;284.36;284.26000000000005;278.66;274.9066339382667;291.96000000000004;259.56;275.46000000000004;262.26000000000005;316.46000000000004;315.76000000000005;275.56;286.36;297.06;294.86;298.06;293.76000000000005;292.26000000000005;291.66;;314.56;259.56;244.22491754036054;260.2995467637923;274.9066339382667;292.46000000000004;5670000.0;3650000.0;3640000.0;1480000.0;3700000.0;2440000.0;5620000.0;0.0;0.014166666666666666;0.1215;0.08600000000000001;0.0205;0.0205;;19423.060546875;0.0;3459.41650390625;40095.0390625;516279.04741985083;413968.3755738164;227117.681449166;226833.115476047;226549.2546649535;429811.8947417682;457315.95501684735;455621.1016333866;456525.1947190391;500737.3191007727;500009.591105433;455741.8913505225;468337.54970731033;463333.8719451782;461132.061841229;426406.21690767515;415046.0352383186;457732.2313946309;456898.30145361554;;173949.5011765382;453706.36301410536;203153.96060312874;227117.681449166;274.4555445859299;3006773.7473982614;1126110.5820609822;192609.42954354984;0.0;0;173;175;0;0;0;0;0;89;69;1270080418044.9214;467193035499.9728;890492047524.5183;30674.75763517633;21547.506607343992;160.9359069825509;4710.502710091216;2358451.8264100957;999904.4268474312;61048.47607120922;791611.2687737864;2.4950840214060133;0.24509158150473953
5792;2019-02-18 17:32:37.854;838;195;111;110;105;55;188;-152;-13;-144;417;409;-7;114;240;215;249;196;193;191;185;-154;555;362;364;147;367;237;551;-2.0;84.0;390.0;526.0;123.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39627.5078125;19146.236328125;0.0;3340.74829101562;402.0;92945;;;Calculated values ==>;1550507557.854;356.96000000000004;292.66;284.26000000000005;284.16;283.66;278.66;274.5913991737795;291.96000000000004;257.96000000000004;271.86;258.76000000000005;314.86;314.06;272.46000000000004;284.56;297.16;294.66;298.06;292.76000000000005;292.26000000000005;291.66;;313.36;257.76000000000005;244.02132995426717;259.30345971252746;274.5913991737795;292.46000000000004;5550000.0;3620000.0000000005;3640000.0;1470000.0;3670000.0000000005;2370000.0;5510000.0;0.0;0.014;0.065;0.08766666666666666;0.0205;0.0205;;19146.236328125;0.0;3340.74829101562;39627.5078125;518599.4133478278;415457.5489980088;226770.9408044987;226485.61015559043;225069.53964319846;430014.67791919125;457315.95501684735;452436.55422397266;453034.68550697336;499766.9854590291;498938.5777331041;453167.43111313094;467286.00753745734;463913.1838744076;461323.382721853;429668.83652362955;415802.19974565186;457732.2313946309;456898.30145361554;;168935.5661677829;451981.16713592823;202936.421434464;226770.9408044987;274.35728101248367;3007437.8805042454;1126431.8857314403;192666.07869417887;0.0;0;173;175;0;0;0;0;0;89;69;1270298745244.9907;467281506000.0009;890636299424.5642;16217.508631318064;21832.92270649503;194.1329148916877;4717.610893306895;2358842.4650394786;1000265.809923969;61051.43399175683;791689.8101979685;1.9105351772884143;0.206041106661556
5793;2019-02-18 17:33:37.865;846;179;111;110;102;52;188;-164;-7;-170;405;400;-12;148;237;216;249;180;193;191;186;-163;526;354;364;146;359;259;526;181.0;83.0;164.0;486.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31605.99609375;10330.5302734375;0.0;3769.00219726562;408.0;92946;;;Calculated values ==>;1550507617.865;357.76;291.06;284.26000000000005;284.16;283.36;278.36;273.7412296467126;291.96000000000004;256.76000000000005;272.46000000000004;256.16;313.66;313.16;271.96000000000004;287.96000000000004;296.86;294.76000000000005;298.06;291.16;292.26000000000005;291.76000000000005;;313.96000000000004;256.86;243.81672145450628;262.3656120759269;273.7412296467126;292.46000000000004;5260000.0;3540000.0;3640000.0;1460000.0;3590000.0;2590000.0;5260000.0;0.030166666666666668;0.013833333333333333;0.02733333333333333;0.081;0.0205;0.050666666666666665;;10330.5302734375;0.0;3769.00219726562;31605.99609375;521882.68658272596;419434.56365336815;227297.1105674995;227006.480514455;224709.20106928507;430542.39183029096;457315.95501684735;449264.5637425892;450461.59791023185;496299.6874317309;495769.7112963316;448616.7269537818;468071.1481773105;464695.37349921046;462673.248417762;436747.68807428627;419736.30653166916;457732.2313946309;457037.6738942946;;171442.51209473662;451203.24695381586;201880.69274727599;212164.30916795856;273.7412296467126;3008031.6018649503;1126677.5704867332;192725.33747695235;0.0;0;173;175;0;0;0;0;0;89;69;1270517185284.6921;467369422114.88074;890785126704.3608;6761.825807205228;20195.12689072973;235.3241113395366;12406.91714613436;2359033.9946001875;1000616.107879654;61055.01345641876;791832.5407605756;2.8085465981010724;0.2499141852620713
5794;2019-02-18 17:34:37.875;842;175;112;112;103;51;188;-167;-6;-209;408;406;-3;166;235;218;249;176;194;191;186;-169;542;351;364;146;356;264;542;256.0;83.0;314.0;500.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.64453125;10653.58984375;0.0;3885.01440429688;419.0;92947;;;Calculated values ==>;1550507677.875;357.36;290.66;284.36;284.36;283.46000000000004;278.26000000000005;273.4187578820637;291.96000000000004;256.46000000000004;272.56;252.26000000000002;313.96000000000004;313.76000000000005;272.86;289.76000000000005;296.66;294.96000000000004;298.06;290.76000000000005;292.26000000000005;291.76000000000005;;315.06;256.26000000000005;243.81672145450628;263.0348170998261;273.4187578820637;292.56;5420000.0;3510000.0;3640000.0;1460000.0;3560000.0;2640000.0;5420000.0;0.042666666666666665;0.013833333333333333;0.052333333333333336;0.08333333333333333;0.0205;0.06316666666666666;;10653.58984375;0.0;3885.01440429688;31979.64453125;520129.94871012156;247616.36746104417;227244.6100401926;227244.6100401926;224679.58129243512;430735.4089219946;457315.95501684735;448471.89238735946;446280.19395296107;496106.77264579904;495893.910915607;448864.43206564797;469452.81137115817;464872.6823385499;463386.3092251209;432966.5816603845;247993.8662297785;457732.2313946309;457037.6738942946;;176038.69501535743;450567.70255904144;202660.3001397001;210638.84926307894;273.41875788206363;3008561.5705167972;1126852.4672989598;192789.1315792005;0.0;0;173;175;0;0;0;0;0;89;69;1270735621684.6575;467457036714.8668;890942052854.3359;12864.139994294173;20658.950201611777;2558.789230123383;15564.192422538454;2359197.57157346;1000956.6152638098;61078.301614973556;792065.6721890407;3.552340442550111;0.2745359818631312
5795;2019-02-18 17:35:37.855;834;182;114;113;107;52;188;-157;3;-176;413;411;0;171;234;219;249;185;193;191;186;-158;556;353;364;145;358;267;556;95.0;84.0;365.0;482.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.990234375;10920.296875;0.0;3926.2783203125;428.0;92948;;;Calculated values ==>;1550507737.855;356.56000000000006;291.36;284.56;284.46000000000004;283.86;278.36;273.6339639331285;291.96000000000004;257.46000000000004;273.46000000000004;255.56000000000003;314.46000000000004;314.26000000000005;273.16;290.26000000000005;296.56;295.06;298.06;291.66;292.26000000000005;291.76000000000005;;315.96000000000004;257.36;243.61107973660833;263.43189868330234;273.6339639331285;292.46000000000004;5560000.0;3529999.9999999995;3640000.0;1450000.0;3579999.9999999995;2670000.0;5560000.0;0.01583333333333333;0.014;0.06083333333333333;0.08033333333333334;0.0205;0.03633333333333333;;10920.296875;0.0;3926.2783203125;32251.990234375;518033.98660668323;249597.835007069;227526.78097376777;227240.2794848523;225536.3107355548;430607.02586249536;457315.95501684735;449096.2979346238;450001.48813985934;496332.540696089;496119.2608074854;448702.7348185148;469617.7768582823;464448.5893172968;463218.971569767;429405.54480311257;250760.72137521344;457732.2313946309;457037.6738942946;;179799.33570027514;451904.0777707884;202157.36940977242;216471.3034573478;273.6339639331285;3009096.6557188067;1127032.1897608768;192854.20398722426;0.0;0;173;175;0;0;0;0;0;89;69;1270953948884.7268;467544307614.8946;891101299754.3866;15022.118151928456;20062.985571668283;2501.0275279905877;8740.578125875732;2359429.8795962576;1001295.8516122068;61120.45269959136;792268.1444304236;3.120363367848618;0.28160691220494993
5796;2019-02-18 17:36:37.866;829;189;114;114;110;54;188;-156;11;-170;419;417;7;168;236;217;249;191;193;191;186;-158;558;357;364;145;362;270;558;-1.0;80.0;302.0;480.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32306.064453125;10923.169921875;0.0;3995.05517578125;434.0;92949;;;Calculated values ==>;1550507797.866;356.06000000000006;292.06;284.56;284.56;284.16;278.56;274.0616903277293;291.96000000000004;257.56;274.26000000000005;256.16;315.06;314.86;273.86;289.96000000000004;296.76000000000005;294.86;298.06;292.26000000000005;292.26000000000005;291.76000000000005;;316.56;257.36;243.61107973660833;263.82572766246335;274.0616903277293;292.46000000000004;5580000.0;3570000.0000000005;3640000.0;1450000.0;3620000.0000000005;2700000.0;5580000.0;0.0;0.013333333333333334;0.050333333333333334;0.08;0.0205;0.0205;;10923.169921875;0.0;3995.05517578125;32306.064453125;517263.82630577753;410249.6488763151;227485.31038511245;227485.31038511245;226345.26399939676;430346.717906069;457315.95501684735;449594.4067470239;450637.5138751177;496666.8562297984;496453.20745578763;449069.18354814796;468856.1405072607;464122.52100971725;462352.8576263787;428874.49835383333;411066.4166422016;457732.2313946309;457037.6738942946;;182306.50109390085;451904.0777707884;203011.9134464188;227485.31038511245;274.0616903277293;3009634.7381374952;1127214.252022565;192920.22720163877;0.0;0;173;175;0;0;0;0;0;89;69;1271172388924.4282;467631323564.7757;891262429289.1664;12411.318829463791;19911.37314594957;237.44108948842313;4705.823451938234;2359658.5334829856;1001629.0323396685;61143.277455143994;792380.2183198658;2.4980154323247703;0.2713874323238764
5797;2019-02-18 17:37:37.856;825;195;114;114;111;55;188;-151;15;-172;424;420;13;148;237;217;249;198;193;191;186;-155;588;362;364;145;367;253;582;0.0;82.0;419.0;479.0;123.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41108.51953125;20144.74609375;0.0;3679.404296875;436.0;92950;;;Calculated values ==>;1550507857.856;355.66;292.66;284.56;284.56;284.26000000000005;278.66;274.5913991737795;291.96000000000004;258.06;274.66;255.96000000000004;315.56;315.16;274.46000000000004;287.96000000000004;296.86;294.86;298.06;292.96000000000004;292.26000000000005;291.76000000000005;;316.76000000000005;257.66;243.61107973660833;261.54996906429363;274.5913991737795;292.46000000000004;5880000.0;3620000.0000000005;3640000.0;1450000.0;3670000.0000000005;2530000.0;5820000.0;0.0;0.013666666666666666;0.06983333333333334;0.07983333333333334;0.0205;0.0205;;20144.74609375;0.0;3679.404296875;41108.51953125;514285.7975977579;253317.38281904632;227002.6324546526;227002.6324546526;226160.36640548133;430014.67791919125;457315.95501684735;453119.3127602432;450425.7130452206;498908.4247883984;498488.49989908014;452870.2099539165;468906.01285663026;463513.8806111011;461592.2958648185;420040.200905824;254524.3769063687;457732.2313946309;457037.6738942946;;183142.23651711168;452219.6127237667;204498.26907998876;227002.6324546526;274.5913991737795;3010246.4243727624;1127473.108172853;192984.17037161626;0.0;0;173;176;0;0;0;0;0;89;69;1271390752524.463;467718309064.78955;891419303139.1913;17362.036217004435;19776.42060089494;2262.0495946592223;4715.718349512661;2359906.603423197;1001959.7088323423;61164.10307266703;792458.7180827489;1.851743883359272;0.18417517252791377
5798;2019-02-18 17:38:37.867;827;202;111;110;107;57;188;-145;19;-167;412;404;16;115;240;211;249;204;193;191;186;-148;559;366;364;145;371;242;554;-2.0;85.0;440.0;480.0;123.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39922.5703125;19238.0;0.0;3501.97631835938;421.0;92951;;;Calculated values ==>;1550507917.867;355.86;293.36;284.26000000000005;284.16;283.86;278.86;275.0112864084945;291.96000000000004;258.66;275.06;256.46000000000004;314.36;313.56;274.76000000000005;284.66;297.16;294.26000000000005;298.06;293.56;292.26000000000005;291.76000000000005;;315.26000000000005;258.36;243.61107973660833;260.01710675043796;275.0112864084945;292.46000000000004;5590000.0;3660000.0;3640000.0;1450000.0;3710000.0;2420000.0;5540000.0;0.0;0.014166666666666666;0.07333333333333333;0.08;0.0205;0.0205;;19238.0;0.0;3501.97631835938;39922.5703125;516938.5176497585;416704.642931831;226709.90989288548;226425.17936498643;225575.2067312768;429743.705733735;457315.95501684735;455470.10770969605;450954.8310817983;498751.4629390547;497918.4160043223;455107.87767676736;466690.75282545487;463318.56813207973;460162.587924932;428606.69640526903;417367.0771148122;457732.2313946309;457037.6738942946;;176874.38241465177;452954.19906303566;205625.1484515064;226709.90989288548;275.0112864084945;3010921.8072540523;1127801.357892574;193044.02618178626;0.0;0;173;176;0;0;0;0;0;89;69;1271609192565.0322;467805325015.01636;891567830364.5784;18321.96367893391;19786.324048922343;159.22793994813821;4721.719162028887;2360204.0246069934;1002289.4588150323;61184.28408468203;792537.3778138574;1.8904696393692122;0.19547474878382218
5799;2019-02-18 17:39:37.877;835;191;109;109;103;54;188;-146;23;-165;391;382;15;106;240;211;249;192;193;191;186;-148;544;359;364;144;364;242;543;0.0;84.0;466.0;480.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;28708.623046875;7330.01123046875;0.0;3537.75659179688;410.0;92952;;;Calculated values ==>;1550507977.877;356.66;292.26000000000005;284.06;284.06;283.46000000000004;278.56;274.27422755570615;291.96000000000004;258.56;275.46000000000004;256.66;312.26000000000005;311.36;274.66;283.76000000000005;297.16;294.26000000000005;298.06;292.36;292.26000000000005;291.76000000000005;;314.16;258.36;243.40439225979637;260.01710675043796;274.27422755570615;292.46000000000004;5440000.0;3590000.0;3640000.0;1440000.0;3640000.0;2420000.0;5430000.0;0.0;0.014;0.07766666666666668;0.08;0.0205;0.0205;;7330.01123046875;0.0;3537.75659179688;28708.623046875;519129.41481649724;417129.5073695928;226362.6505464455;226362.6505464455;224660.32928892775;430214.79039162316;457315.95501684735;455951.81146665616;451340.1490752305;496562.2675302696;495621.5529696958;454986.9503499554;465665.13016533933;464356.0352725641;461246.53888341883;432473.4916467336;417455.71102415305;457732.2313946309;457037.6738942946;;172278.17009871884;453123.6847326718;203663.04639790257;226362.6505464455;274.27422755570615;3011493.8291863916;1128022.7948861418;193102.70040010172;0.0;0;173;176;0;0;0;0;0;89;69;1271827628964.9976;467892039465.00256;891713054564.5553;19594.427420339864;19956.851066781543;210.24892871612778;4728.837978630906;2360520.047194425;1002620.7071397982;61187.363571749396;792616.1455824575;4.093790566938467;0.4198865185540841
5800;2019-02-18 17:40:37.867;838;177;109;109;101;51;188;-153;29;-169;381;377;20;144;236;213;249;178;194;191;186;-153;528;351;364;144;356;263;528;153.0;83.0;466.0;466.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31796.732421875;10355.4248046875;0.0;3896.2578125;414.0;92953;;;Calculated values ==>;1550508037.867;356.96000000000004;290.86;284.06;284.06;283.26000000000005;278.26000000000005;273.4187578820637;291.96000000000004;257.86;276.06;256.26000000000005;311.26000000000005;310.86;275.16;287.56;296.76000000000005;294.46000000000004;298.06;290.96000000000004;292.26000000000005;291.76000000000005;;314.56;257.86;243.40439225979637;262.9017227912062;273.4187578820637;292.56;5280000.0;3510000.0;3640000.0;1440000.0;3560000.0;2630000.0;5280000.0;0.025500000000000002;0.013833333333333333;0.07766666666666668;0.07766666666666668;0.0205;0.046;;10355.4248046875;0.0;3896.2578125;31796.732421875;520775.286785656;418108.05530869996;226674.2341056078;226674.2341056078;224386.22171231612;430735.4089219946;457315.95501684735;453149.9494180667;450918.47007362713;493330.67059207737;492902.7726478751;452009.3275507951;467044.3796461551;465003.21838653134;462729.1656969621;436289.89411935135;418421.5928954316;457732.2313946309;457037.6738942946;;173949.5011765382;452600.524847313;201379.22234346136;212651.99932441793;273.4187578820637;3011997.956446829;1128170.1489566858;193164.64019512737;0.0;0;173;176;0;0;0;0;0;89;69;1272045992565.0322;467978425065.0163;891864529314.5793;19554.193136127684;19511.52116113248;247.17816693088955;11241.741030214327;2360846.23132603;1002949.5554245661;61191.174828898314;792749.211559526;3.547274722034337;0.30594975347445635
5801;2019-02-18 17:41:37.878;830;174;110;110;102;51;188;-137;34;-130;390;390;28;165;234;214;249;176;194;191;186;-138;543;350;364;144;355;272;543;149.0;81.0;886.0;476.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32116.220703125;10623.5595703125;0.0;4043.72338867188;423.0;92954;;;Calculated values ==>;1550508097.878;356.16;290.56;284.16;284.16;283.36;278.26000000000005;273.3108153835814;291.96000000000004;259.46000000000004;276.56;260.16;312.16;312.16;275.96000000000004;289.66;296.56;294.56;298.06;290.76000000000005;292.26000000000005;291.76000000000005;;315.46000000000004;259.36;243.40439225979637;264.08650396036035;273.3108153835814;292.56;5430000.0;3500000.0;3640000.0;1440000.0;3550000.0;2720000.0;5430000.0;0.024833333333333332;0.013500000000000002;0.14766666666666667;0.07933333333333333;0.0205;0.04533333333333334;;10623.5595703125;0.0;4043.72338867188;32116.220703125;518609.75760718854;247195.3170521696;226648.87609115255;226648.87609115255;224379.02885262016;430799.1582183253;457315.95501684735;452223.2298793964;454997.8527138514;493349.53284369846;493349.53284369846;451448.68046149536;468227.86644169025;464888.3313533835;463010.93002433755;432720.6484168663;247946.0763171146;457732.2313946309;457037.6738942946;;177710.07569661198;454166.62698296324;200130.956098702;212122.5155070528;273.2079353136092;3012530.6620335984;1128345.0058774645;193230.81883557353;0.0;0;173;176;0;0;0;0;0;89;69;1272264432604.7336;468064840904.8982;892025058739.36;37225.62576161587;20153.496556818056;2494.4567233466482;11102.820513554962;2361319.48322981;1003280.1578377632;61214.025974894925;792935.4503763275;4.839096631176618;0.3911485117468691
5802;2019-02-18 17:42:37.848;816;186;114;113;108;52;188;-123;37;-90;407;408;33;151;234;216;249;191;194;191;186;-125;591;355;364;145;360;259;586;-1.0;83.0;976.0;484.0;123.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41281.5078125;20202.521484375;0.0;3790.85400390625;428.0;92955;;;Calculated values ==>;1550508157.848;354.76;291.76000000000005;284.56;284.46000000000004;283.96000000000004;278.36;273.8482719121499;291.96000000000004;260.86;276.86;264.16;313.86;313.96000000000004;276.46000000000004;288.26000000000005;296.56;294.76000000000005;298.06;292.26000000000005;292.26000000000005;291.76000000000005;;315.96000000000004;260.66;243.61107973660833;262.3656120759269;273.8482719121499;292.56;5910000.0;3550000.0;3640000.0;1450000.0;3600000.0;2590000.0;5860000.0;0.0;0.013833333333333333;0.16266666666666665;0.08066666666666666;0.0205;0.0205;;20202.521484375;0.0;3790.85400390625;41281.5078125;512911.4048126054;249673.82195600288;226924.75956191868;226644.08441089507;225250.31527686646;430477.46260093397;457315.95501684735;454831.6959477866;458960.11051677284;496511.5280362118;496617.4165415276;454334.68066206237;468416.8097663568;464153.9787801302;462522.44405874936;419044.96480803157;251551.1822538442;457732.2313946309;457037.6738942946;;179799.33570027514;455352.2778472223;200513.72691897;226924.75956191868;273.38011665977416;3013142.0039476515;1128601.7614443717;193296.07433647034;0.0;0;174;176;0;0;0;0;0;89;69;1272482723404.838;468151497554.9395;892184279089.4359;41369.05629535417;20556.976441545685;2316.9973253329254;4717.314743813707;2361974.1114360886;1003619.2421526072;61254.1013775945;793067.2189196382;2.874141024456014;0.2599780704246326
