;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5832;2019-02-18 18:12:37.850;811;203;111;111;108;58;189;-139;44;-112;406;402;39;123;237;202;250;205;194;191;187;-142;562;365;364;138;370;251;556;-1.0;78.0;1039.0;508.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40235.12109375;19149.73828125;0.0;3759.53955078125;405.0;92985;;;Calculated values ==>;1550509957.85;354.26;293.46000000000004;284.26000000000005;284.26000000000005;283.96000000000004;278.96000000000004;274.9066339382667;292.06;259.26000000000005;277.56;261.96000000000004;313.76000000000005;313.36;277.06;285.46000000000004;296.86;293.36;298.16;293.66;292.26000000000005;291.86;;313.66;258.96000000000004;242.14157278889297;261.27494424493943;274.9066339382667;292.56;5620000.0;3650000.0;3640000.0;1380000.0;3700000.0;2510000.0;5560000.0;0.0;0.013000000000000001;0.17316666666666666;0.08466666666666667;0.0205;0.0205;;19149.73828125;0.0;3759.53955078125;40235.12109375;514735.6575873994;416295.933616958;226669.4626369762;226669.4626369762;225818.56121347146;429811.8947417682;457454.86558595806;457011.0267116472;457814.38708952843;497219.12580429245;496798.6333444734;456405.0248894569;466322.2672470897;463065.90807192377;459088.8889116735;428049.50158528885;416967.1139237661;457732.2313946309;457176.8914327451;;170189.03402730724;454748.5011084966;203315.4794898266;226669.4626369762;274.5181173413386;3031128.2736070263;1135992.103412109;195207.54078188053;0.0;0;175;179;0;0;0;0;0;89;69;1279034730684.3108;470695215754.7338;896808892974.1294;43931.61226057861;21287.99583038073;144.07103959979537;4725.402290313262;2375249.1123884246;1014740.3843756184;61728.349793667556;796943.1158650975;3.0594190674520245;0.2849698828899384
5833;2019-02-18 18:13:37.850;819;192;110;110;104;55;189;-147;7;-125;401;396;11;114;236;202;250;193;194;191;187;-149;553;361;364;139;366;245;548;0.0;83.0;747.0;516.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39879.70703125;18973.76953125;0.0;3668.283203125;392.0;92986;;;Calculated values ==>;1550510017.85;355.06000000000006;292.36;284.16;284.16;283.56;278.66;274.4858918419099;292.06;258.46000000000004;273.86;260.66;313.26000000000005;312.76000000000005;274.26000000000005;284.56;296.76000000000005;293.36;298.16;292.46000000000004;292.26000000000005;291.86;;312.36;258.26000000000005;242.35481222062532;260.44013211722256;274.4858918419099;292.56;5530000.0;3610000.0;3640000.0;1390000.0;3660000.0;2450000.0;5480000.0;0.0;0.013833333333333333;0.1245;0.08600000000000001;0.0205;0.0205;;18973.76953125;0.0;3668.283203125;39879.70703125;516460.8147892839;415579.6716023351;226546.4708121216;226546.4708121216;224845.77224265877;430081.6785162784;457454.86558595806;453504.7783450286;456328.57109175704;497302.5305717517;496779.488524936;453994.699906057;466148.3816897692;463529.53543198755;459719.9477182808;430432.9660279302;415922.3736940479;457732.2313946309;457176.8914327451;;164757.40606591295;453861.1260806795;202272.4847414229;226546.4708121216;274.0947216681244;3031795.8971747346;1136309.7993105464;195269.43930482975;0.0;0;175;179;0;0;0;0;0;89;69;1279253130684.3108;470778315754.7338;896957692974.1294;31278.420553648906;21636.62315517607;200.729860618705;4727.923622722781;2375875.8626618763;1015098.0895338313;61731.22313450271;797021.8935810395;2.5547019906171573;0.2511721540744867
5834;2019-02-18 18:14:37.850;824;187;111;110;104;51;189;-154;-82;-136;393;386;-87;91;235;204;250;189;194;191;187;-153;554;357;364;138;362;237;549;-1.0;83.0;766.0;498.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39871.4140625;19072.14453125;0.0;3533.77319335938;387.0;92987;;;Calculated values ==>;1550510077.85;355.56000000000006;291.86;284.26000000000005;284.16;283.56;278.26000000000005;274.0616903277293;292.06;257.76000000000005;264.96000000000004;259.56;312.46000000000004;311.76000000000005;264.46000000000004;282.26000000000005;296.66;293.56;298.16;292.06;292.26000000000005;291.86;;311.86;257.86;242.14157278889297;259.30345971252746;274.0616903277293;292.56;5540000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2370000.0;5490000.0;0.0;0.013833333333333333;0.12766666666666668;0.083;0.0205;0.0205;;19072.14453125;0.0;3533.77319335938;39871.4140625;516985.36472049623;413396.8702782222;226811.87057994117;226526.1358131781;224826.59767494642;430346.717906069;457454.86558595806;443734.82244693814;455364.3641072662;497278.5601715888;496550.90661768167;443079.3304330789;464678.68053411075;463990.4146581629;460614.66830407927;430173.9942474147;414127.2103214636;457732.2313946309;457176.8914327451;;162668.35908569003;453615.7035341334;201545.53279135158;226811.87057994117;273.79317280498566;3032460.489850516;1136626.8485944006;195329.45644146713;0.0;0;175;179;0;0;0;0;0;89;69;1279471530684.3108;470861415754.7338;897102292974.1294;30919.499312696553;20921.82417165089;221.980510975657;4722.482927482481;2376394.1786607625;1015452.7432615549;61734.74572093266;797100.6469689579;2.5119876845781457;0.24524223677069318
5835;2019-02-18 18:15:37.871;826;177;111;110;102;48;189;-167;-79;-153;388;385;-79;115;232;206;250;178;194;191;187;-164;527;351;364;137;356;258;527;140.0;82.0;590.0;511.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31749.310546875;10405.349609375;0.0;3923.42138671875;395.0;92988;;;Calculated values ==>;1550510137.871;355.76;290.86;284.26000000000005;284.16;283.36;277.96000000000004;273.4187578820637;292.06;256.46000000000004;265.26000000000005;257.86;311.96000000000004;311.66;265.26000000000005;284.66;296.36;293.76000000000005;298.16;290.96000000000004;292.26000000000005;291.86;;312.66;256.76000000000005;241.92719264551067;262.23063862743834;273.4187578820637;292.56;5270000.0;3510000.0;3640000.0;1370000.0;3560000.0;2580000.0;5270000.0;0.02333333333333333;0.013666666666666666;0.09833333333333334;0.08516666666666667;0.0205;0.043833333333333335;;10405.349609375;0.0;3923.42138671875;31749.310546875;519429.27580482856;418467.6169804355;227275.43574561484;226985.02857146217;224689.4158646223;430735.4089219946;457454.86558595806;439768.0972694494;453783.3351572945;494599.50934369996;494280.7897762597;439768.0972694494;464378.84008887666;464480.4244350529;461804.3019897034;436730.57086428936;418777.7461405712;457732.2313946309;457176.8914327451;;166010.84420003442;452648.31383854494;200189.4297257849;212857.02949931752;273.2352626696099;3033057.538117502;1136872.5803555315;195391.62147993743;0.0;0;175;179;0;0;0;0;0;89;69;1279690007124.8455;470943944629.9358;897250844949.4929;23558.56897512701;21501.081630270066;245.35527122414823;10709.353948081909;2376848.321458638;1015806.3912109114;61738.641548856554;797229.2906194265;3.909222908229432;0.34787415538181987
5836;2019-02-18 18:16:37.861;820;173;112;111;104;48;189;-173;-69;-164;397;396;-73;128;231;207;250;175;194;191;187;-174;540;350;364;137;355;261;540;254.0;83.0;414.0;504.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.95703125;10672.8095703125;0.0;3977.20141601562;406.0;92989;;;Calculated values ==>;1550510197.861;355.16;290.46000000000004;284.36;284.26000000000005;283.56;277.96000000000004;273.3108153835814;292.06;255.86;266.26000000000005;256.76000000000005;312.86;312.76000000000005;265.86;285.96000000000004;296.26000000000005;293.86;298.16;290.66;292.26000000000005;291.86;;313.76000000000005;255.76000000000002;241.92719264551067;262.63441904999945;273.3108153835814;292.56;5400000.0;3500000.0;3640000.0;1370000.0;3550000.0;2610000.0;5400000.0;0.042333333333333334;0.013833333333333333;0.06899999999999999;0.084;0.0205;0.06283333333333334;;10672.8095703125;0.0;3977.20141601562;32038.95703125;517652.1119806477;246960.60813638967;227286.86148333075;226998.50594456043;225000.76243018179;430799.1582183253;457454.86558595806;440531.010254576;452648.31383854494;495245.1586902386;495138.81646963576;439966.84795968974;465463.8179579749;464496.52518415696;462088.8242006048;433680.0300931117;412715.60124540405;457732.2313946309;457176.8914327451;;170606.85888663295;451611.9826498178;199947.15367718448;208867.00529563538;273.1356213119309;3033589.0184192546;1137048.2024068357;195457.44903021678;0.0;0;175;179;0;0;0;0;0;89;69;1279908370724.8801;471026130929.94885;897406518999.5177;16600.28610384001;21139.845633701196;290.0079323932889;15602.137845615061;2377182.922808162;1016161.6730479909;61743.10216532741;797448.5165073369;3.6609035696697423;0.29508859764861306
5837;2019-02-18 18:17:37.842;810;181;113;113;107;50;189;-168;-38;-164;406;405;-56;132;230;209;250;184;194;191;187;-170;555;352;364;137;357;262;555;148.0;82.0;726.0;514.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32381.0234375;10960.291015625;0.0;3960.89477539062;416.0;92990;;;Calculated values ==>;1550510257.842;354.16;291.26000000000005;284.46000000000004;284.46000000000004;283.86;278.16;273.5264737036516;292.06;256.36;269.36;256.76000000000005;313.76000000000005;313.66;267.56;286.36;296.16;294.06;298.16;291.56;292.26000000000005;291.86;;314.76000000000005;256.16;241.92719264551067;262.7682575881327;273.5264737036516;292.56;5550000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2620000.0;5550000.0;0.024666666666666667;0.013666666666666666;0.121;0.08566666666666665;0.0205;0.04516666666666667;;10960.291015625;0.0;3960.89477539062;32381.0234375;515199.0565862731;249264.77042423442;227260.88320682474;227260.88320682474;225555.73639277116;430671.36484660726;457454.86558595806;444597.5483853884;452648.31383854494;496098.8982612071;495992.6482178249;442134.66018200986;465787.28841155267;464070.7449757509;462049.5740961287;429913.61039656383;250421.68149151542;457732.2313946309;457176.8914327451;;174785.17458790913;452027.04236736975;200690.40525094076;212750.0686774121;273.4363320764677;3034125.681592179;1137228.4211575426;195523.57888399911;0.0;0;175;179;0;0;0;0;0;89;69;1280126701564.6858;471108304899.8757;897563369314.378;29512.76431926816;21531.17191297408;2453.056361702328;11039.94482778254;2377567.076540796;1016517.1522564893;61765.95379578264;797670.463557255;4.325188247477372;0.36306267429407774
5838;2019-02-18 18:18:37.872;805;188;114;114;110;52;189;-163;-7;-163;412;410;-28;131;232;209;250;191;194;191;186;-167;556;357;364;138;363;263;557;-1.0;111.0;442.0;519.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32385.51171875;11001.2568359375;0.0;3977.34741210938;421.0;92991;;;Calculated values ==>;1550510317.872;353.66;291.96000000000004;284.56;284.56;284.16;278.36;274.0616903277293;292.06;256.86;272.46000000000004;256.86;314.36;314.16;270.36;286.26000000000005;296.36;294.06;298.16;292.26000000000005;292.26000000000005;291.76000000000005;;315.26000000000005;256.46000000000004;242.14157278889297;262.9017227912062;274.0616903277293;292.56;5560000.0;3570000.0000000005;3640000.0;1380000.0;3629999.9999999995;2630000.0;5570000.0;0.0;0.018500000000000003;0.07366666666666667;0.08650000000000001;0.0205;0.0205;;11001.2568359375;0.0;3977.34741210938;32385.51171875;514504.5545649263;410295.9558455669;227506.02080277732;227506.02080277732;226365.17284227416;430346.717906069;457454.86558595806;448526.6974362088;452581.53615195944;496634.135654595;496421.66309230117;445747.0684541891;465525.8149071573;463444.52863536426;461285.69911667117;429651.79188401694;411509.7758049635;457732.2313946309;457037.6738942946;;176874.38241465177;452166.66293371853;202010.42548177758;227506.02080277732;273.9744947433692;3034665.672578787;1137411.5255626678;195589.76397820585;0.0;0;175;179;0;0;0;0;0;89;69;1280345210764.5815;471190846149.8363;897720948064.303;18160.032033976433;21638.514539592896;335.627297462489;4705.398888376104;2377964.548480202;1016877.079517116;61789.20444577985;797801.7403604259;2.9935748362705246;0.31754624749816895
5839;2019-02-18 18:19:37.862;804;191;114;113;111;54;189;-166;11;-173;416;414;-4;138;234;207;250;194;194;191;187;-170;558;359;364;138;364;266;558;-2.0;83.0;272.0;529.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32548.275390625;11044.416015625;0.0;4037.21899414062;423.0;92992;;;Calculated values ==>;1550510377.862;353.56000000000006;292.26000000000005;284.56;284.46000000000004;284.26000000000005;278.56;274.27422755570615;292.06;256.56;274.26000000000005;255.86;314.76000000000005;314.56;272.76000000000005;286.96000000000004;296.56;293.86;298.16;292.56;292.26000000000005;291.86;;315.46000000000004;256.16;242.14157278889297;263.299902668528;274.27422755570615;292.56;5580000.0;3590000.0;3640000.0;1380000.0;3640000.0;2660000.0;5580000.0;0.0;0.013833333333333333;0.04533333333333334;0.08816666666666667;0.0205;0.0205;;11044.416015625;0.0;4037.21899414062;32548.275390625;514213.8904470114;411066.4166422016;227485.31038511245;227199.2192322094;226629.2054418369;430214.79039162316;457454.86558595806;450320.27882712363;451543.0198492574;496754.0734804924;496541.1404497953;448362.4803057478;465914.36953082844;463561.2209818517;460708.6424910782;429123.7668775116;412248.46956782654;457732.2313946309;457176.8914327451;;177710.07569661198;451855.04356773343;202964.1492581734;227485.31038511245;274.2742275557062;3035206.697285636;1137595.2088841365;195656.54090025966;0.0;0;175;179;0;0;0;0;0;89;69;1280563574364.6162;471273632349.8495;897879621614.3282;11213.477873792412;21943.880514959546;233.44161278397627;4708.677411476469;2378209.286932931;1017240.205611524;61793.94589632584;797880.1779211645;2.5262166461621924;0.28594400129699205
5840;2019-02-18 18:20:37.863;802;193;112;112;110;56;189;-170;18;-228;420;418;10;144;235;207;250;195;194;191;186;-173;557;361;364;138;366;270;557;-2.0;85.0;198.0;525.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32416.7890625;10963.7353515625;0.0;4085.42749023438;424.0;92993;;;Calculated values ==>;1550510437.863;353.36;292.46000000000004;284.36;284.36;284.16;278.76000000000005;274.4858918419099;292.06;256.16;274.96000000000004;250.36;315.16;314.96000000000004;274.16;287.56;296.66;293.86;298.16;292.66;292.26000000000005;291.76000000000005;;315.56;255.86;242.14157278889297;263.82572766246335;274.4858918419099;292.56;5570000.0;3610000.0;3640000.0;1380000.0;3660000.0;2700000.0;5570000.0;0.0;0.014166666666666666;0.033;0.0875;0.0205;0.0205;;10963.7353515625;0.0;4085.42749023438;32416.7890625;514053.16652733396;412290.7944217916;226934.15794903602;226934.15794903602;226365.17284227416;430081.6785162784;457454.86558595806;450508.17310183303;445743.6121275211;496773.6466002134;496560.04320926586;449463.3138498114;466045.1873601218;463396.35081280995;460398.2616888783;429388.5185910663;413051.426362488;457732.2313946309;457037.6738942946;;178127.92459426197;451543.0198492574;207491.75021779424;226934.15794903602;274.4858918419099;3035748.0818450167;1137778.6132019958;195724.23074902635;0.0;0;175;179;0;0;0;0;0;89;69;1280781978004.3523;471356433729.74945;898040424294.134;8019.54195517328;21354.486092753028;231.44213990485906;4717.122076877801;2378369.5647692312;1017601.0313464812;61797.81999216075;797958.7275592781;2.2806977787085216;0.26500911534354954
5841;2019-02-18 18:21:37.863;797;196;112;112;109;57;189;-169;30;-245;419;414;21;127;236;206;250;199;194;191;186;-174;582;366;364;138;371;250;576;0.0;82.0;72.0;540.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40869.265625;19949.287109375;0.0;3737.68139648438;421.0;92994;;;Calculated values ==>;1550510497.863;352.86;292.76000000000005;284.36;284.36;284.06;278.86;275.0112864084945;292.06;256.26000000000005;276.16;248.66000000000003;315.06;314.56;275.26000000000005;285.86;296.76000000000005;293.76000000000005;298.16;293.06;292.26000000000005;291.76000000000005;;315.26000000000005;255.76000000000002;242.14157278889297;261.13683023647616;275.0112864084945;292.56;5820000.0;3660000.0;3640000.0;1380000.0;3710000.0;2500000.0;5760000.0;0.0;0.013666666666666666;0.012;0.09000000000000001;0.0205;0.0205;;19949.287109375;0.0;3737.68139648438;40869.265625;511304.45896061964;254056.42114914913;226556.3772173951;226556.3772173951;225714.75274520656;429743.705733735;457454.86558595806;455474.8431172271;443916.98062271986;498683.51014565513;498159.6010639095;454373.13911386684;466924.35497260967;462781.5299744728;459479.34306306764;422255.0091262285;255294.75018180851;457732.2313946309;457037.6738942946;;176874.38241465177;451438.9211017699;211219.00624460063;226556.3772173951;275.0112864084945;3036358.7989674127;1138036.2217225037;195789.42332308233;0.0;0;176;179;0;0;0;0;0;89;69;1281000378004.3523;471439233729.74945;898196424294.134;2931.0700424715174;21619.792337145238;2281.79020557374;4724.86658187644;2378460.8198692114;1017959.150333397;61818.76359503974;798037.4107981011;1.3322734464421078;0.15541185460213774
5842;2019-02-18 18:22:37.854;798;198;110;109;105;56;189;-159;40;-239;398;388;26;103;238;204;250;200;193;191;186;-163;556;363;364;138;368;240;551;0.0;80.0;255.0;525.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39930.07421875;19171.958984375;0.0;3567.44921875;404.0;92995;;;Calculated values ==>;1550510557.854;352.96000000000004;292.96000000000004;284.16;284.06;283.66;278.76000000000005;274.69669130483857;292.06;257.26000000000005;277.16;249.26000000000002;312.96000000000004;311.96000000000004;275.76000000000005;283.46000000000004;296.96000000000004;293.56;298.16;293.16;292.26000000000005;291.76000000000005;;313.56;256.86;242.14157278889297;259.7329541166123;274.69669130483857;292.46000000000004;5560000.0;3629999.9999999995;3640000.0;1380000.0;3679999.9999999995;2400000.0;5510000.0;0.0;0.013333333333333334;0.042499999999999996;0.0875;0.0205;0.0205;;19171.958984375;0.0;3567.44921875;39930.07421875;513647.5033764973;416480.9241581686;226485.61015559043;226200.997294266;225069.53964319846;429947.3805835815;457454.86558595806;458303.0382669858;444563.70658548555;497495.13900447084;496453.1820248147;456639.4571001869;465611.2667060917;463498.35147808114;459678.0956434374;429651.79188401694;417146.2822774479;457732.2313946309;457037.6738942946;;169771.2103021376;452581.53615195944;209198.56059630486;226485.61015559043;274.69669130483857;3037032.0258022384;1138362.183206014;195850.29028030738;0.0;0;176;179;0;0;0;0;0;89;69;1281218745244.991;471522021309.9916;898343402244.564;10586.940301003939;21296.010361119774;166.7401280875869;4726.317306643436;2378573.4530582237;1018316.7283788418;61839.16495388367;798116.1588500893;1.6172807914939815;0.1823500366684875
5843;2019-02-18 18:23:37.894;809;185;109;108;101;52;188;-160;46;-232;371;363;25;114;236;206;250;186;194;191;186;-161;521;356;364;138;361;253;522;-2.0;83.0;177.0;540.0;123.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31497.6640625;10238.6103515625;0.0;3807.3818359375;396.0;92996;;;Calculated values ==>;1550510617.894;354.06000000000006;291.66;284.06;283.96000000000004;283.26000000000005;278.36;273.955091788801;291.96000000000004;257.16;277.76000000000005;249.96000000000004;310.26000000000005;309.46000000000004;275.66;284.56;296.76000000000005;293.76000000000005;298.16;291.76000000000005;292.26000000000005;291.76000000000005;;312.76000000000005;257.06;242.14157278889297;261.54996906429363;273.955091788801;292.56;5210000.0;3560000.0;3640000.0;1380000.0;3610000.0;2530000.0;5220000.0;0.0;0.013833333333333333;0.029500000000000002;0.09000000000000001;0.0205;0.0205;;10238.6103515625;0.0;3807.3818359375;31497.6640625;517893.97492826683;422507.8142378085;226802.10483061604;226512.18234792704;224504.17829044937;430412.23801567365;457315.95501684735;456928.0333177049;445315.40048720205;493318.39197627804;492469.3653726781;454358.44449939404;464993.04631955986;464270.0288607765;461037.7653776629;438080.7788253201;422785.65095917275;457732.2313946309;457037.6738942946;;166428.6587063909;452788.7110563248;207600.69355022477;226802.10483061604;273.955091788801;3037627.653774972;1138607.4346757096;195911.78817700766;0.0;0;176;179;0;0;0;0;0;89;69;1281437290844.852;471604876509.93896;898491400844.47;7355.156523140665;22066.921575549008;211.58260214837205;4719.82916580541;2378723.070209979;1018678.3270499284;61842.31974509325;798194.9292159012;2.445785915872556;0.28892616646473607
5844;2019-02-18 18:24:37.864;812;171;109;109;101;49;188;-164;52;-230;364;362;34;147;232;208;250;172;194;191;186;-162;531;350;364;138;355;263;532;180.0;83.0;2.0;540.0;123.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;31898.634765625;10392.5810546875;0.0;3988.0615234375;404.0;92997;;;Calculated values ==>;1550510677.864;354.36;290.26000000000005;284.06;284.06;283.26000000000005;278.06;273.3108153835814;291.96000000000004;256.76000000000005;278.36;250.16000000000003;309.56;309.36;276.56;287.86;296.36;293.96000000000004;298.16;290.36;292.26000000000005;291.76000000000005;;313.56;256.96000000000004;242.14157278889297;262.9017227912062;273.3108153835814;292.56;5310000.0;3500000.0;3640000.0;1380000.0;3550000.0;2630000.0;5320000.0;0.030000000000000002;0.013833333333333333;0.0003333333333333333;0.09000000000000001;0.0205;0.0505;;10392.5810546875;0.0;3988.0615234375;31898.634765625;517430.6929772781;414588.240516924;226590.03199469697;226590.03199469697;224308.49531935834;430799.1582183253;457315.95501684735;456023.87960659934;445529.6253229113;491509.3518833855;491294.5969824381;453779.59607081395;467393.2741856941;464627.23559176613;462220.9023591974;435810.9235846092;414937.8984884516;457732.2313946309;457037.6738942946;;169771.2103021376;452685.1452433778;205744.58535973623;214206.59835016582;273.3108153835815;3038155.692114213;1138779.2753075461;195976.71772401943;0.0;0;176;179;0;0;0;0;0;89;69;1281655581644.9563;471687635109.97845;898646123444.5438;83.42643141562104;22224.650389527742;288.74351383017967;12262.969314978503;2378785.027407201;1019047.2389349302;61846.48704470291;798336.3817749815;2.4240773289768525;0.23655283531369928
5845;2019-02-18 18:25:37.875;805;176;111;110;103;50;188;-168;54;-204;371;370;45;156;231;210;250;179;193;191;186;-171;549;350;364;138;355;265;550;251.0;81.0;281.0;522.0;123.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32290.185546875;10721.93359375;0.0;4030.76806640625;413.0;92998;;;Calculated values ==>;1550510737.875;353.66;290.76000000000005;284.26000000000005;284.16;283.46000000000004;278.16;273.3108153835814;291.96000000000004;256.36;278.56;252.76000000000002;310.26000000000005;310.16;277.66;288.76000000000005;296.26000000000005;294.16;298.16;291.06;292.26000000000005;291.76000000000005;;314.46000000000004;256.06;242.14157278889297;263.1675429290057;273.3108153835814;292.46000000000004;5490000.0;3500000.0;3640000.0;1380000.0;3550000.0;2650000.0;5500000.0;0.04183333333333333;0.013500000000000002;0.04683333333333333;0.087;0.0205;0.062333333333333324;;10721.93359375;0.0;4030.76806640625;32290.185546875;515091.6727428776;247618.11338313355;226791.38129870922;226505.84899828417;224526.78824247757;430799.1582183253;457315.95501684735;455941.3015012075;448293.67465282104;492047.1880002613;491939.7705382;454819.7293445818;468157.5370575475;464496.52518415696;462484.7073916963;431455.14578501217;248746.81474579297;457732.2313946309;457037.6738942946;;173531.66647045466;451751.080870107;202105.1132088783;210223.85913146974;273.3108153835814;3038690.6970156725;1138955.261854329;196043.5535548331;0.0;0;176;179;0;0;0;0;0;89;69;1281874021684.6577;471770450289.8653;898804552484.3273;11887.994818357418;21719.199186526894;2466.5624690294594;15384.727786882748;2378884.8075404842;1019413.5048173335;61869.45213735727;798566.8214900526;3.4880719102301363;0.27676092138352776
5846;2019-02-18 18:26:37.865;800;184;113;112;107;52;188;-154;57;-170;379;380;52;165;231;210;251;187;193;191;186;-157;557;354;364;138;359;269;558;-1.0;84.0;321.0;523.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32647.939453125;10965.2587890625;0.0;4108.35009765625;418.0;92999;;;Calculated values ==>;1550510797.865;353.16;291.56;284.46000000000004;284.36;283.86;278.36;273.7412296467126;291.96000000000004;257.76000000000005;278.86;256.16;311.06;311.16;278.36;289.66;296.26000000000005;294.16;298.26000000000005;291.86;292.26000000000005;291.76000000000005;;314.96000000000004;257.46000000000004;242.14157278889297;263.6948088759802;273.7412296467126;292.46000000000004;5570000.0;3540000.0;3640000.0;1380000.0;3590000.0;2690000.0;5580000.0;0.0;0.014;0.0535;0.08716666666666667;0.0205;0.0205;;10965.2587890625;0.0;4108.35009765625;32647.939453125;513808.0729267407;250267.8796503818;227199.2192322094;226913.85408509918;225497.5927142341;430542.39183029096;457315.95501684735;455652.16317202843;451855.04356773343;492481.94897805;492589.5975547051;455025.47894782707;468645.8644044116;463906.4806118374;461877.967187257;429635.05739619944;251443.07916124177;457732.2313946309;457037.6738942946;;175620.85347054448;453202.5455425244;202281.9527270816;227199.2192322094;273.74122964671267;3039231.757865585;1139135.9583364471;196111.36823521362;0.0;0;176;179;0;0;0;0;0;89;69;1282092385284.6924;471853236489.8785;898964725784.3528;13555.306258804656;21871.9116737461;2494.6876952894077;4711.688320572746;2379096.799711576;1019776.7035313507;61910.788998107935;798734.263712619;2.8283601006774877;0.29620014418127566
5847;2019-02-18 18:27:37.865;798;191;113;113;109;54;188;-150;58;-159;390;390;54;168;233;210;251;194;193;191;186;-153;581;358;364;138;363;261;577;0.0;83.0;319.0;549.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41075.8046875;19864.466796875;0.0;3947.4599609375;422.0;93000;;;Calculated values ==>;1550510857.865;352.96000000000004;292.26000000000005;284.46000000000004;284.46000000000004;284.06;278.56;274.1680685717883;291.96000000000004;258.16;278.96000000000004;257.26000000000005;312.16;312.16;278.56;289.96000000000004;296.46000000000004;294.16;298.26000000000005;292.56;292.26000000000005;291.76000000000005;;315.36;257.86;242.14157278889297;262.63441904999945;274.1680685717883;292.46000000000004;5810000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2610000.0;5770000.0;0.0;0.013833333333333333;0.05316666666666667;0.0915;0.0205;0.0205;;19864.466796875;0.0;3947.4599609375;41075.8046875;511515.4098646387;252009.62467357836;226818.62758208244;226818.62758208244;225695.87135080868;430280.9020939914;457315.95501684735;457090.42718842515;452995.71365256625;494500.287631094;494500.287631094;456599.3875696608;470093.4907394677;463577.2511321169;461266.0568022734;422854.9644100928;253193.49240078937;457732.2313946309;457037.6738942946;;177292.22831007556;453615.7035341334;202888.55936155267;226818.62758208244;274.16806857178835;3039846.12240009;1139392.87271633;196178.4999857019;0.0;0;177;179;0;0;0;0;0;89;69;1282310785284.6924;471936036489.8785;899123725784.3528;13515.065972795386;22941.533691791134;2346.9836961286974;4719.4904494003495;2379322.3861468397;1020150.1489093968;61951.13625970309;798812.8568690354;1.8277846330027034;0.1947289852308449
5848;2019-02-18 18:28:37.856;801;205;111;111;109;58;188;-142;44;-144;391;386;42;128;236;204;251;208;193;191;186;-145;571;369;364;139;374;246;565;-1.0;81.0;368.0;571.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40449.6171875;19540.490234375;0.0;3688.36767578125;411.0;93001;;;Calculated values ==>;1550510917.856;353.26;293.66;284.26000000000005;284.26000000000005;284.06;278.96000000000004;275.3239800832674;291.96000000000004;258.96000000000004;277.56;258.76000000000005;312.26000000000005;311.76000000000005;277.36;285.96000000000004;296.76000000000005;293.56;298.26000000000005;293.96000000000004;292.26000000000005;291.76000000000005;;314.26000000000005;258.66;242.35481222062532;260.58029834229245;275.3239800832674;292.46000000000004;5710000.0;3690000.0;3640000.0;1390000.0;3740000.0;2460000.0;5650000.0;0.0;0.013500000000000002;0.06133333333333334;0.09516666666666666;0.0205;0.0205;;19540.490234375;0.0;3688.36767578125;40449.6171875;512743.6350395524;413491.5195303475;226489.77840276397;226489.77840276397;225925.27755185444;429537.3511455088;457315.95501684735;457818.8331626912;454377.06269414123;496153.67055264005;495629.14367257705;457579.52890424023;467603.67571610375;462329.03065591096;458728.7977386057;425806.03696466103;414586.9991658564;457732.2313946309;457037.6738942946;;172696.00095264515;454273.9572453088;205296.99125914948;226489.77840276397;275.29999698614677;3040525.399008225;1139721.1981017163;196242.12233782327;0.0;0;177;179;0;0;0;0;0;89;69;1282529152524.4634;472019124024.7913;899275802969.1932;15488.006303417227;23694.307929682825;151.45701028386264;4726.231857576378;2379564.0421617143;1020538.7226276994;61971.95347585047;798891.5594143581;1.8967787082504879;0.21040211697733827
5849;2019-02-18 18:29:37.866;814;196;109;108;103;58;188;-147;-29;-147;378;371;-14;109;237;201;251;197;193;191;186;-148;555;363;364;139;368;242;550;-2.0;85.0;247.0;583.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39888.43359375;19057.546875;0.0;3613.68994140625;395.0;93002;;;Calculated values ==>;1550510977.866;354.56000000000006;292.76000000000005;284.06;283.96000000000004;283.46000000000004;278.96000000000004;274.69669130483857;291.96000000000004;258.46000000000004;270.26000000000005;258.46000000000004;310.96000000000004;310.26000000000005;271.76000000000005;284.06;296.86;293.26000000000005;298.26000000000005;292.86;292.26000000000005;291.76000000000005;;312.66;258.36;242.35481222062532;260.01710675043796;274.69669130483857;292.46000000000004;5550000.0;3629999.9999999995;3640000.0;1390000.0;3679999.9999999995;2420000.0;5500000.0;0.0;0.014166666666666666;0.04116666666666667;0.09716666666666667;0.0205;0.0205;;19057.546875;0.0;3613.68994140625;39888.43359375;515686.71139829175;416182.2575204337;226221.03737434192;225936.93701479695;224526.78824247757;429947.3805835815;457315.95501684735;449566.5084480908;454067.6239191157;495202.95783213875;494469.6576453063;451437.53068030096;466007.52585792186;463364.8592352424;459268.44399813557;430157.22202261304;416519.27876945486;457732.2313946309;457037.6738942946;;166010.84420003442;453964.3956599594;203729.43601774488;226221.03737434192;274.66871932487925;3041194.994345255;1140042.902019295;196302.9829597035;0.0;0;177;179;0;0;0;0;0;89;69;1282747588924.4287;472102537924.7781;899422227369.1699;10120.292815049243;24314.496911901846;193.2041960864076;4731.74104865903;2379777.4802214163;1020938.8626802113;61974.82613126588;798970.3889913043;1.7361088541589178;0.20334419797827974
5850;2019-02-18 18:30:37.877;824;188;109;109;102;53;188;-144;-84;-143;365;359;-81;83;235;203;251;190;193;191;186;-146;530;357;364;139;362;251;530;-2.0;86.0;404.0;516.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31790.38671875;10525.69921875;0.0;3766.54516601562;388.0;93003;;;Calculated values ==>;1550511037.877;355.56000000000006;291.96000000000004;284.06;284.06;283.36;278.46000000000004;274.0616903277293;291.96000000000004;258.76000000000005;264.76000000000005;258.86;309.66;309.06;265.06;281.46000000000004;296.66;293.46000000000004;298.26000000000005;292.16;292.26000000000005;291.76000000000005;;311.96000000000004;258.56;242.35481222062532;261.27494424493943;274.0616903277293;292.46000000000004;5300000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2510000.0;5300000.0;0.0;0.014333333333333333;0.06733333333333333;0.08600000000000001;0.0205;0.0205;;10525.69921875;0.0;3766.54516601562;31790.38671875;518947.6271675075;420755.7871390915;226632.0298373011;226632.0298373011;224630.3378274604;430346.717906069;457315.95501684735;440573.84168185695;454480.1275864492;492893.4114077523;492257.3084106689;440987.2844768037;461665.20015742414;463990.4146581629;460480.0777649803;436255.88111079857;421338.42220881383;457732.2313946309;457037.6738942946;;163086.1669317865;454170.8110504445;202060.99669115842;226632.0298373011;273.9941863814913;3041792.427358725;1140289.4742673447;196364.49619445155;0.0;0;177;179;0;0;0;0;0;89;69;1282966028964.998;472185953214.9955;899570154484.5554;16059.864896040366;21681.444034898603;213.81691092844784;4723.315703168367;2379995.688200374;1021322.2324606769;61978.21859567098;799049.1955763339;2.9861259292856457;0.3216547684377064
5851;2019-02-18 18:31:37.877;823;174;109;109;101;51;188;-162;-69;-152;366;365;-63;115;233;205;251;175;193;191;186;-160;528;352;364;138;357;263;529;-1.0;85.0;372.0;525.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31897.6171875;10385.57421875;0.0;3984.65771484375;399.0;93004;;;Calculated values ==>;1550511097.877;355.46000000000004;290.56;284.06;284.06;283.26000000000005;278.26000000000005;273.5264737036516;291.96000000000004;256.96000000000004;266.26000000000005;257.96000000000004;309.76000000000005;309.66;266.86;284.66;296.46000000000004;293.66;298.26000000000005;290.66;292.26000000000005;291.76000000000005;;313.06;257.16;242.14157278889297;262.9017227912062;273.5264737036516;292.46000000000004;5280000.0;3520000.0000000005;3640000.0;1380000.0;3570000.0000000005;2630000.0;5290000.0;0.0;0.014166666666666666;0.062000000000000006;0.0875;0.0205;0.0205;;10385.57421875;0.0;3984.65771484375;31897.6171875;518990.8106083461;416775.57599871745;226653.10604882188;226653.10604882188;224366.72245090097;430671.36484660726;457315.95501684735;440101.9447141857;453718.888800995;491724.00340535055;491616.6905189349;440948.5993775579;463641.11937272194;464464.4457187545;461518.7692375384;436713.7034994253;417101.70366243063;457732.2313946309;457037.6738942946;;167682.10792650707;452892.2337924837;200436.6444578833;226653.10604882188;273.33675610718893;3042323.1607246106;1140463.7348793237;196429.08955179204;0.0;0;177;179;0;0;0;0;0;89;69;1283184428964.998;472269053214.9955;899724354484.5554;14859.248615890752;22089.864066777533;277.8366643574247;4722.883640832191;2380253.34747964;1021686.9933615242;61982.31570879836;799127.9139042005;2.919217531193108;0.31870385166375886
5852;2019-02-18 18:32:37.847;810;175;111;110;104;51;188;-170;-38;-170;380;381;-45;126;231;207;251;178;193;191;186;-171;547;351;364;138;356;266;548;164.0;83.0;239.0;553.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32324.048828125;10785.646484375;0.0;4043.37353515625;410.0;93005;;;Calculated values ==>;1550511157.847;354.16;290.66;284.26000000000005;284.16;283.56;278.26000000000005;273.4187578820637;291.96000000000004;256.16;269.36;256.16;311.16;311.26000000000005;268.66;285.76000000000005;296.26000000000005;293.86;298.26000000000005;290.96000000000004;292.26000000000005;291.76000000000005;;314.16;256.06;242.14157278889297;263.299902668528;273.4187578820637;292.46000000000004;5470000.0;3510000.0;3640000.0;1380000.0;3560000.0;2660000.0;5480000.0;0.02733333333333333;0.013833333333333333;0.03983333333333334;0.09216666666666667;0.0205;0.04783333333333333;;10785.646484375;0.0;4043.37353515625;32324.048828125;515865.96333473845;247337.98192314364;226832.40886566712;226546.4708121216;224845.77224265877;430735.4089219946;457315.95501684735;443797.9013279773;451855.04356773343;492907.16703004984;493014.4456890129;442833.36157789733;464500.18594815786;464349.45330830896;461936.77970419364;432191.064418336;248463.74891948173;457732.2313946309;457037.6738942946;;172278.17009871884;451751.080870107;200596.65402708232;211840.5489579044;273.39517684051106;3042858.073682594;1140640.0735044798;196495.95636184455;0.0;0;177;179;0;0;0;0;0;89;69;1283402719764.2344;472351811814.70593;899882975134.0005;9687.516350818985;23148.066340698777;2541.561197734151;11728.59580945733;2380457.80157546;1022063.7876222249;62005.79894340921;799264.9410179758;3.176591550666628;0.2862380927332726
5853;2019-02-18 18:33:37.878;797;184;112;112;107;52;188;-167;-5;-176;392;392;-17;128;231;208;251;188;193;191;186;-170;555;356;364;137;361;266;556;-2.0;83.0;509.0;547.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32535.400390625;10926.021484375;0.0;4057.57250976562;417.0;93006;;;Calculated values ==>;1550511217.878;352.86;291.56;284.36;284.36;283.86;278.36;273.955091788801;291.96000000000004;256.46000000000004;272.66;255.56000000000003;312.36;312.36;271.46000000000004;285.96000000000004;296.26000000000005;293.96000000000004;298.26000000000005;291.96000000000004;292.26000000000005;291.76000000000005;;314.86;256.16;241.92719264551067;263.299902668528;273.955091788801;292.46000000000004;5550000.0;3560000.0;3640000.0;1370000.0;3610000.0;2660000.0;5560000.0;0.0;0.013833333333333333;0.08483333333333333;0.09116666666666666;0.0205;0.0205;;10926.021484375;0.0;4057.57250976562;32535.400390625;513609.634344017;250370.13788166858;226954.50991667574;226954.50991667574;225536.3107355548;430412.23801567365;457315.95501684735;448230.82822056;451404.18420562986;494192.8798259021;494192.8798259021;446639.28486071853;464736.58093329327;463609.68473376584;461305.4655017553;430157.22202261304;410752.57778573356;457732.2313946309;457037.6738942946;;175203.01333496982;452027.04236736975;202294.89462113212;226954.50991667574;273.955091788801;3043398.8483499493;1140821.0975520927;196563.49912478;0.0;0;177;179;0;0;0;0;0;89;69;1283621232604.7344;472434354439.8948;900042657594.3657;20863.565033684798;22767.247469531994;268.4309119434995;4716.704861541187;2380712.5254602917;1022446.6129291204;62029.22764295393;799402.0559967034;3.244611959968542;0.34142799173595156
5854;2019-02-18 18:34:37.878;790;189;113;112;109;55;188;-163;13;-175;400;399;4;136;233;206;251;192;193;190;186;-165;559;357;364;137;362;269;559;-1.0;84.0;521.0;565.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.400390625;10979.7958984375;0.0;4097.54541015625;421.0;93007;;;Calculated values ==>;1550511277.878;352.16;292.06;284.46000000000004;284.36;284.06;278.66;274.0616903277293;291.96000000000004;256.86;274.46000000000004;255.66000000000003;313.16;313.06;273.56;286.76000000000005;296.46000000000004;293.76000000000005;298.26000000000005;292.36;292.16;291.76000000000005;;315.26000000000005;256.66;241.92719264551067;263.6948088759802;274.0616903277293;292.46000000000004;5590000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2690000.0;5590000.0;0.0;0.014;0.08683333333333333;0.09416666666666668;0.0205;0.0205;;10979.7958984375;0.0;4097.54541015625;32600.400390625;512409.03128539794;252186.74541440952;227178.76226755374;226893.5981142227;226042.35072438754;430346.717906069;457315.95501684735;450037.7033802001;451508.1059844913;494737.2601841633;494630.1114051998;448858.8214843579;465244.9998923961;463725.85767764907;460883.4628345854;429107.0760149998;411022.3319942386;457593.62407101324;457037.6738942946;;176874.38241465177;452544.87690438;202773.87110798355;227178.76226755374;274.06169032772937;3043941.646689793;1141003.6460302828;196631.45844077936;0.0;0;177;179;0;0;0;0;0;89;69;1283839632604.7344;472516554439.8948;900203157594.3657;21470.742768970802;23520.103045827334;253.18641629065712;4712.107688348187;2381065.311358647;1022832.3408500818;62033.57445402254;799480.6294346192;3.3133255324639426;0.35036611723304023
5855;2019-02-18 18:35:37.869;786;193;112;112;109;56;188;-171;22;-190;407;405;17;136;234;206;251;195;193;190;186;-173;583;361;364;137;366;255;578;-1.0;81.0;527.0;546.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41185.41015625;19952.2109375;0.0;3861.87866210938;422.0;93008;;;Calculated values ==>;1550511337.869;351.76;292.46000000000004;284.36;284.36;284.06;278.76000000000005;274.4858918419099;291.96000000000004;256.06;275.36;254.16000000000003;313.86;313.66;274.86;286.76000000000005;296.56;293.76000000000005;298.26000000000005;292.66;292.16;291.76000000000005;;315.36;255.86;241.92719264551067;261.82340779136865;274.4858918419099;292.46000000000004;5830000.0;3610000.0;3640000.0;1370000.0;3660000.0;2550000.0;5780000.0;0.0;0.013500000000000002;0.08783333333333333;0.091;0.0205;0.0205;;19952.2109375;0.0;3861.87866210938;41185.41015625;509838.8538755421;252741.77072699516;226517.56484667814;226517.56484667814;225677.03207225556;430081.6785162784;457315.95501684735;453646.7552543951;449944.4221733468;496918.6588859087;496707.6596200013;453023.6800612557;467250.6393535585;463263.04696767486;460262.8667298895;422239.5083520141;253538.4424150588;457593.62407101324;457037.6738942946;;177292.22831007556;451715.8144119395;204181.94149968668;226517.56484667814;274.4858918419099;3044556.436211442;1141261.3740886366;196697.77702536524;0.0;0;177;180;0;0;0;0;0;89;69;1284057999844.5054;472598742109.80853;900360334014.2008;21911.32614145522;22525.582435015003;2277.464390148897;4725.6622354761375;2381426.7743716016;1023215.9973382461;62054.66004740724;799559.2657200228;2.1600672571139996;0.2167406397729682
5856;2019-02-18 18:36:37.869;785;202;111;110;107;57;188;-164;36;-236;399;391;27;106;237;202;251;204;193;190;185;-167;563;367;364;138;371;239;558;-1.0;85.0;674.0;567.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40355.90625;19419.724609375;0.0;3593.13671875;407.0;93009;;;Calculated values ==>;1550511397.869;351.66;293.36;284.26000000000005;284.16;283.86;278.86;275.1157276137837;291.96000000000004;256.76000000000005;276.76000000000005;249.56000000000003;313.06;312.26000000000005;275.86;283.76000000000005;296.86;293.36;298.26000000000005;293.56;292.16;291.66;;313.86;256.46000000000004;242.14157278889297;259.59022785621676;275.1157276137837;292.46000000000004;5630000.0;3670000.0000000005;3640000.0;1380000.0;3710000.0;2390000.0;5580000.0;0.0;0.014166666666666666;0.11233333333333334;0.0945;0.0205;0.0205;;19419.724609375;0.0;3593.13671875;40355.90625;511447.95953671285;415188.9828978095;226629.2054418369;226345.26399939676;225497.5927142341;429675.2189834977;457315.95501684735;457989.6277057917;444886.22775340336;497700.11410602287;496867.6559430055;456921.581039535;466096.3731633775;462915.9748133534;458771.19548852823;428032.9174288747;415883.3332611013;457593.62407101324;456898.30145361554;;171024.68490186572;452166.66293371853;208167.84463980622;226629.2054418369;275.1157276137837;3045235.947181494;1141589.4735515271;196759.90215353906;0.0;0;177;180;0;0;0;0;0;89;69;1284276399844.5054;472681242109.80853;900508534014.2008;28063.313631079036;23057.888328774712;172.1191090434569;4720.5164682414625;2381843.2297030394;1023595.859594611;62075.07324323384;799637.9838758871;2.4340231637637237;0.2464692509711008
5857;2019-02-18 18:37:37.869;797;189;108;108;102;55;188;-166;43;-244;375;365;24;115;236;201;251;190;193;190;186;-168;525;358;364;137;363;251;525;-3.0;110.0;704.0;546.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31767.0859375;10412.3515625;0.0;3799.52954101562;397.0;93010;;;Calculated values ==>;1550511457.869;352.86;292.06;283.96000000000004;283.96000000000004;283.36;278.66;274.1680685717883;291.96000000000004;256.56;277.46000000000004;248.76000000000002;310.66;309.66;275.56;284.66;296.76000000000005;293.26000000000005;298.26000000000005;292.16;292.16;291.76000000000005;;312.86;256.36;241.92719264551067;261.27494424493943;274.1680685717883;292.46000000000004;5250000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2510000.0;5250000.0;0.0;0.018333333333333333;0.11733333333333333;0.091;0.0205;0.0205;;10412.3515625;0.0;3799.52954101562;31767.0859375;516129.2642828189;422667.9014771058;226448.66604483078;226448.66604483078;224729.03287390532;430280.9020939914;457315.95501684735;456890.0076126557;444219.1197882441;493951.773468893;492893.4114077523;454572.9517956599;465399.24274987984;463974.7193981239;460054.3744995887;437393.09900353674;422945.4189984735;457593.62407101324;457037.6738942946;;166846.47414792277;452234.3069661129;205997.45666349516;226448.66604483078;274.1680685717883;3045836.97211639;1141838.0741862927;196821.50770570379;0.0;0;177;180;0;0;0;0;0;89;69;1284494799844.5054;472763742109.80853;900655534014.2008;29438.059311368168;22407.553377538217;264.87413342615946;4727.074660914009;2382322.407810893;1023974.7382754969;62078.71485358776;799716.7138019634;3.999298971702384;0.3984388520659782
5858;2019-02-18 18:38:37.870;805;174;108;108;100;52;188;-165;49;-238;364;361;32;145;232;204;251;175;193;190;186;-163;531;351;364;137;357;261;532;-2.0;86.0;623.0;514.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32021.8046875;10467.21875;0.0;3974.49047851562;405.0;93011;;;Calculated values ==>;1550511517.87;353.66;290.56;283.96000000000004;283.96000000000004;283.16;278.36;273.4187578820637;291.96000000000004;256.66;278.06;249.36;309.56;309.26000000000005;276.36;287.66;296.36;293.56;298.26000000000005;290.66;292.16;291.76000000000005;;313.66;256.86;241.92719264551067;262.63441904999945;273.4187578820637;292.46000000000004;5310000.0;3510000.0;3640000.0;1370000.0;3570000.0000000005;2610000.0;5320000.0;0.0;0.014333333333333333;0.10383333333333335;0.08566666666666665;0.0205;0.0205;;10467.21875;0.0;3974.49047851562;32021.8046875;516590.83295882604;415625.7229017109;226302.26663561288;226302.26663561288;224026.49696354766;430735.4089219946;457315.95501684735;455983.40564438805;444863.44712287583;491723.51717541995;491402.0494696758;453870.04285650403;467443.3729656888;464333.32306390855;461538.98635599064;436025.46663068194;415964.1527516769;457593.62407101324;457037.6738942946;;170189.03402730724;452751.7079183823;204222.81259644884;226302.26663561288;273.4187578820637;3046368.555063857;1142012.0735052936;196886.29228551328;0.0;0;177;180;0;0;0;0;0;89;69;1284713203484.2415;472845943479.7092;900809136574.0153;26141.141578144357;21290.642032578962;287.5454989324054;4730.075848802975;2382785.5755370795;1024338.8959726684;62083.31842724347;799795.5247029422;3.6318003726938124;0.36324259093019234
5859;2019-02-18 18:39:37.860;802;176;110;109;103;52;188;-165;52;-206;369;368;43;154;231;205;251;179;193;190;186;-165;549;351;364;137;356;265;549;145.0;85.0;918.0;517.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32419.296875;10800.625;0.0;4063.73974609375;412.0;93012;;;Calculated values ==>;1550511577.86;353.36;290.76000000000005;284.16;284.06;283.46000000000004;278.36;273.4187578820637;291.96000000000004;256.66;278.36;252.56000000000003;310.06;309.96000000000004;277.46000000000004;288.56;296.26000000000005;293.66;298.26000000000005;291.06;292.16;291.76000000000005;;314.36;256.66;241.92719264551067;263.1675429290057;273.4187578820637;292.46000000000004;5490000.0;3510000.0;3640000.0;1370000.0;3560000.0;2650000.0;5490000.0;0.024166666666666666;0.014166666666666666;0.153;0.08616666666666667;0.0205;0.04466666666666667;;10800.625;0.0;4063.73974609375;32419.296875;514726.485726971;247664.27914948677;226526.1358131781;226241.1246311094;224545.7357725391;430735.4089219946;457315.95501684735;455692.7916117655;448264.4675991937;491832.3272829612;491724.858139038;454569.3272039516;467925.28272261785;464349.45330830896;461671.70442812063;431690.5090131867;248795.42989539623;457593.62407101324;457037.6738942946;;173113.83306960555;452544.87690438;202057.40638880248;213287.45757984053;273.4187578820637;3046905.4747421;1142189.2759979;196953.266373187;0.0;0;177;180;0;0;0;0;0;89;69;1284931567084.2761;472928129779.7223;900966910274.0403;38806.213939113346;21583.67037609226;2591.0136208353647;10887.509662045615;2383326.7132951487;1024696.122361808;62107.302421913235;799925.6495577957;4.9694964339124335;0.40801723979529103
5860;2019-02-18 18:40:37.871;798;185;112;111;106;53;188;-160;54;-188;379;379;49;161;231;206;251;188;193;190;185;-161;557;354;364;136;359;267;558;0.0;86.0;474.0;507.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32711.384765625;10999.4921875;0.0;4099.9296875;417.0;93013;;;Calculated values ==>;1550511637.871;352.96000000000004;291.66;284.36;284.26000000000005;283.76000000000005;278.46000000000004;273.7412296467126;291.96000000000004;257.16;278.56;254.36;311.06;311.06;278.06;289.26000000000005;296.26000000000005;293.76000000000005;298.26000000000005;291.96000000000004;292.16;291.66;;314.86;257.06;241.71165711629368;263.43189868330234;273.7412296467126;292.46000000000004;5570000.0;3540000.0;3640000.0;1360000.0;3590000.0;2670000.0;5580000.0;0.0;0.014333333333333333;0.079;0.0845;0.0205;0.0205;;10999.4921875;0.0;4099.9296875;32711.384765625;513562.8094544673;250656.5635399332;226913.85408509918;226629.2054418369;225216.39083112837;430542.39183029096;457315.95501684735;455609.74302807474;450329.90766996663;492694.0041549774;492694.0041549774;454984.5902320973;468459.0668220478;463906.4806118374;461345.36918359256;429635.05739619944;251841.11582703004;457593.62407101324;456898.30145361554;;175203.01333496982;453127.5722712281;202892.8363627281;226913.85408509918;273.7412296467126;3047448.3299290617;1142370.9769473372;197021.3094242504;0.0;0;177;180;0;0;0;0;0;89;69;1285150007124.8455;473010044794.9358;901126539534.4563;19964.635626562384;21144.835184268253;2548.3798291580947;4714.681171054585;2383816.5601649373;1025052.2585220671;62150.138552625926;800055.6916517576;3.203601582331663;0.3177972176385569
