;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5861;2019-02-18 18:41:37.851;797;190;112;112;108;56;188;-156;55;-184;388;388;51;164;233;205;251;192;193;190;185;-160;558;358;364;137;363;273;558;-2.0;81.0;566.0;511.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32715.900390625;10934.56640625;0.0;4180.900390625;420.0;93014;;;Calculated values ==>;1550511697.851;352.86;292.16;284.36;284.36;283.96000000000004;278.76000000000005;274.1680685717883;291.96000000000004;257.56;278.66;254.76000000000002;311.96000000000004;311.96000000000004;278.26000000000005;289.56;296.46000000000004;293.66;298.26000000000005;292.36;292.16;291.66;;315.16;257.16;241.92719264551067;264.2163659402789;274.1680685717883;292.46000000000004;5580000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2730000.0;5580000.0;0.0;0.013500000000000002;0.09433333333333334;0.08516666666666667;0.0205;0.0205;;10934.56640625;0.0;4180.900390625;32715.900390625;513355.280004525;410661.08281804813;226913.85408509918;226913.85408509918;225779.46646605674;430280.9020939914;457315.95501684735;454731.31114620477;450571.16031371633;493028.54231895856;493028.54231895856;454224.19252856105;467970.8231137629;463577.2511321169;460594.19487161405;429371.8051531241;411465.9254258662;457593.62407101324;456898.30145361554;;176456.53798984195;453061.63502253743;203678.06875026293;226913.85408509918;274.1680685717883;3047993.3755630786;1142553.6998410693;197090.29333928425;0.0;0;177;180;0;0;0;0;0;89;69;1285368334324.9148;473091917494.96185;901288485534.5078;23682.689199350516;21239.16706085538;241.72937631798143;4714.681171054585;2384180.1666293666;1025405.3408075492;62173.3817123756;800134.243478627;3.299816504369577;0.3349986459074097
5862;2019-02-18 18:42:37.871;796;203;111;111;109;57;187;-148;48;-169;393;390;44;131;235;202;251;206;192;190;185;-154;580;367;364;138;372;251;574;0.0;82.0;1015.0;527.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40980.1171875;19879.896484375;0.0;3794.75756835938;413.0;93015;;;Calculated values ==>;1550511757.871;352.76;293.46000000000004;284.26000000000005;284.26000000000005;284.06;278.86;275.1157276137837;291.86;258.36;277.96000000000004;256.26000000000005;312.46000000000004;312.16;277.56;286.26000000000005;296.66;293.36;298.26000000000005;293.76000000000005;292.16;291.66;;314.46000000000004;257.76000000000005;242.14157278889297;261.27494424493943;275.1157276137837;292.36;5800000.0;3670000.0000000005;3640000.0;1380000.0;3720000.0000000005;2510000.0;5740000.0;0.0;0.013666666666666666;0.16916666666666666;0.08783333333333333;0.0205;0.0205;;19879.896484375;0.0;3794.75756835938;40980.1171875;511351.57623895054;408721.96643314674;226313.79708556875;226313.79708556875;225752.642567848;429675.2189834977;457176.8914327451;457494.2110577146;451958.96133797773;495851.35866774665;495535.23432077793;457011.0267116472;467241.4038498497;462496.15684291796;458771.19548852823;423159.3513960105;410013.1386123279;457593.62407101324;456898.30145361554;;173531.66647045466;453512.47676936386;205372.42504413502;226313.79708556875;275.1157276137837;3048607.713753861;1142810.5726274732;197156.77931019344;0.0;0;178;180;0;0;0;0;0;89;69;1285586807124.8455;473174444994.9356;901445737934.4579;42650.602133963876;21794.9678765326;179.66490804366174;4726.982339544959;2384733.128316111;1025764.0781378438;62176.89450195051;800212.9502347;2.9293867231852984;0.2732690741512588
5863;2019-02-18 18:43:37.872;803;198;108;108;103;57;187;-139;34;-142;384;379;29;113;237;200;251;199;192;190;185;-144;555;363;364;138;368;247;550;-1.0;82.0;961.0;506.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40055.30078125;19114.552734375;0.0;3700.58178710938;396.0;93016;;;Calculated values ==>;1550511817.872;353.46000000000004;292.96000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.86;274.69669130483857;291.86;259.26000000000005;276.56;258.96000000000004;311.56;311.06;276.06;284.46000000000004;296.86;293.16;298.26000000000005;293.06;292.16;291.66;;312.76000000000005;258.76000000000005;242.14157278889297;260.72004837742526;274.69669130483857;292.36;5550000.0;3629999.9999999995;3640000.0;1380000.0;3679999.9999999995;2470000.0;5500000.0;0.0;0.013666666666666666;0.16016666666666665;0.08433333333333333;0.0205;0.0205;;19114.552734375;0.0;3700.58178710938;40055.30078125;514344.08768107;416852.97288067103;225936.93701479695;225936.93701479695;224526.78824247757;429947.3805835815;457176.8914327451;456455.2765819175;454748.5011084966;495316.0493960952;494790.2866022994;455850.5513890282;465746.39026926097;463364.8592352424;459131.61449609476;430157.22202261304;417183.44266475714;457593.62407101324;456898.30145361554;;166428.6587063909;454542.8999884959;203731.02827288106;225936.93701479695;274.66933372272587;3049283.020157704;1143135.531786466;197219.2415124329;0.0;0;178;180;0;0;0;0;0;89;69;1285805210764.5815;473257246374.8356;901595140424.2775;40478.00043749733;21151.801181350187;177.30831789069737;4734.707970995782;2385425.8782156757;1026121.9738443894;62179.86932840932;800291.7989679829;2.916564784883184;0.2722330197940741
5864;2019-02-18 18:44:37.852;812;189;108;108;102;53;187;-136;-40;-121;375;369;-23;98;235;201;251;190;192;190;185;-138;554;358;364;138;363;242;549;-1.0;83.0;670.0;508.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40031.015625;19054.60546875;0.0;3642.02392578125;385.0;93017;;;Calculated values ==>;1550511877.852;354.36;292.06;283.96000000000004;283.96000000000004;283.36;278.46000000000004;274.1680685717883;291.86;259.56;269.16;261.06;310.66;310.06;270.86;282.96000000000004;296.66;293.26000000000005;298.26000000000005;292.16;292.16;291.66;;311.66;259.36;242.14157278889297;260.01710675043796;274.1680685717883;292.36;5540000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.013833333333333333;0.11166666666666666;0.08466666666666667;0.0205;0.0205;;19054.60546875;0.0;3642.02392578125;40031.015625;515526.31548943324;414127.2103214636;225956.82755774618;225956.82755774618;224265.5351087286;430280.9020939914;457176.8914327451;448177.518124476;456898.0654838547;494888.8055937984;494259.9630577526;450318.00326572;464749.4578672355;463842.3458870584;460054.3744995887;430416.17701863224;414485.982530214;457593.62407101324;456898.30145361554;;161832.74555500393;455159.2317139344;201746.56929204628;225956.82755774618;273.8761522976691;3049950.1836659783;1143453.502079487;197280.4094972661;0.0;0;178;180;0;0;0;0;0;89;69;1286023537964.651;473340018774.8619;901741791524.3241;27518.12261962132;21455.605418386527;220.36769042311886;4734.300214865322;2385992.3236965453;1026476.9172122596;62183.18219049074;800370.6810667563;2.376053069637306;0.23570531450510815
5865;2019-02-18 18:45:37.853;816;186;109;108;102;49;187;-152;-88;-139;368;363;-91;80;233;203;251;188;192;190;185;-152;530;355;364;137;360;252;530;-2.0;84.0;657.0;470.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31961.7578125;10544.6904296875;0.0;3830.9169921875;378.0;93018;;;Calculated values ==>;1550511937.853;354.76;291.76000000000005;284.06;283.96000000000004;283.36;278.06;273.8482719121499;291.86;257.96000000000004;264.36;259.26000000000005;309.96000000000004;309.46000000000004;264.06;281.16;296.46000000000004;293.46000000000004;298.26000000000005;291.96000000000004;292.16;291.66;;310.96000000000004;257.96000000000004;241.92719264551067;261.41265627149306;273.8482719121499;292.36;5300000.0;3550000.0;3640000.0;1370000.0;3600000.0;2520000.0;5300000.0;0.0;0.014;0.1095;0.07833333333333334;0.0205;0.0205;;10544.6904296875;0.0;3830.9169921875;31961.7578125;517991.73623375833;420164.1901659828;226632.0298373011;226343.84029731917;224630.3378274604;430477.46260093397;457176.8914327451;439804.09565851174;455220.814317045;493105.7229295715;492575.4736939462;439384.7030573488;461158.33622797625;464022.1768390251;460790.1143214629;436255.88111079857;420755.7871390915;457593.62407101324;456898.30145361554;;158908.11840480618;453886.2708008162;201153.19496345604;226632.0298373011;273.6308620960884;3050550.1334428955;1143700.166989356;197342.68504274907;0.0;0;178;180;0;0;0;0;0;89;69;1286241941604.387;473422520149.7622;901889993994.145;26132.2736261086;19797.424273926546;217.0013156038986;4720.458568134446;2386439.41778283;1026820.6981888678;62186.826992948925;800449.472036347;3.538435371180922;0.34645237571682597
5866;2019-02-18 18:46:37.873;814;175;109;109;101;48;187;-165;-72;-156;372;373;-69;107;232;205;251;175;193;190;185;-163;530;351;364;136;356;264;530;87.0;111.0;414.0;468.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32082.470703125;10454.71875;0.0;4047.95654296875;390.0;93019;;;Calculated values ==>;1550511997.873;354.56000000000006;290.66;284.06;284.06;283.26000000000005;277.96000000000004;273.4187578820637;291.86;256.66;265.96000000000004;257.56;310.36;310.46000000000004;266.26000000000005;283.86;296.36;293.66;298.26000000000005;290.66;292.16;291.66;;312.16;256.86;241.71165711629368;263.0348170998261;273.4187578820637;292.46000000000004;5300000.0;3510000.0;3640000.0;1360000.0;3560000.0;2640000.0;5300000.0;0.0145;0.018500000000000003;0.06899999999999999;0.078;0.0205;0.035;;10454.71875;0.0;4047.95654296875;32082.470703125;517752.41195518215;416726.8577233213;226632.0298373011;226632.0298373011;224347.26842713472;430735.4089219946;457176.8914327451;439457.99404461205;453642.2249008896;492261.019427121;492368.2699654038;439886.03153445764;462541.5092620106;464480.4244350529;461671.70442812063;436255.88111079857;416726.8577233213;457593.62407101324;456898.30145361554;;163921.7849024954;452921.4223978162;200308.66392056583;215726.63538608217;273.2821271792557;3051084.0132476576;1143875.22039749;197408.36420794766;0.0;0;178;180;0;0;0;0;0;89;69;1286460414404.3176;473504447449.73615;902044845594.0958;16501.303778559188;19703.79516122553;361.2869326683295;8441.008312363669;2386794.8160210266;1027149.984742999;62191.64766803924;800559.1874866132;3.1033856357962724;0.2910354291754499
5867;2019-02-18 18:47:37.863;801;176;111;110;104;49;187;-172;-46;-167;388;389;-58;120;230;207;251;179;193;190;186;-172;547;351;364;135;356;265;548;123.0;83.0;535.0;476.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32401.970703125;10810.8642578125;0.0;4070.10083007812;403.0;93020;;;Calculated values ==>;1550512057.863;353.26;290.76000000000005;284.26000000000005;284.16;283.56;278.06;273.4187578820637;291.86;255.96000000000004;268.56;256.46000000000004;311.96000000000004;312.06;267.36;285.16;296.16;293.86;298.26000000000005;291.06;292.16;291.76000000000005;;313.46000000000004;255.96000000000004;241.49495122638035;263.1675429290057;273.4187578820637;292.46000000000004;5470000.0;3510000.0;3640000.0;1350000.0;3560000.0;2650000.0;5480000.0;0.0205;0.013833333333333333;0.08916666666666666;0.07933333333333333;0.0205;0.041;;10810.8642578125;0.0;4070.10083007812;32401.970703125;514772.7051862151;247710.6695181312;226832.40886566712;226546.4708121216;224845.77224265877;430735.4089219946;457176.8914327451;442899.84780444193;452678.9026584537;493869.4292148242;493976.3983033002;441228.0547369575;463937.1590749226;464218.37197162234;461936.77970419364;432191.064418336;248844.29484205059;457593.62407101324;457037.6738942946;;169353.38768963216;452163.23474153894;200440.3382455774;213636.37355562227;273.3338407994054;3051621.294031071;1144052.404053718;197476.00341098744;0.0;0;178;180;0;0;0;0;0;89;69;1286678778004.3523;473585733899.7491;902203519144.1211;21619.30626899875;19970.01645534628;2536.2969791386154;9979.453313885566;2387112.4348261817;1027480.5447373402;62215.790176219365;800712.6657495485;3.63585780208551;0.3094210313045202
5868;2019-02-18 18:48:37.864;789;185;112;112;107;51;187;-173;-11;-174;400;400;-30;122;231;207;251;188;193;190;185;-176;554;356;364;134;361;265;555;-2.0;83.0;580.0;462.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.365234375;10904.517578125;0.0;4061.06591796875;412.0;93021;;;Calculated values ==>;1550512117.864;352.06000000000006;291.66;284.36;284.36;283.86;278.26000000000005;273.955091788801;291.86;255.86;272.06;255.76000000000002;313.16;313.16;270.16;285.36;296.26000000000005;293.86;298.26000000000005;291.96000000000004;292.16;291.66;;314.36;255.56000000000003;241.2770596917726;263.1675429290057;273.955091788801;292.46000000000004;5540000.0;3560000.0;3640000.0;1340000.0;3610000.0;2650000.0;5550000.0;0.0;0.013833333333333333;0.09666666666666666;0.077;0.0205;0.0205;;10904.517578125;0.0;4061.06591796875;32520.365234375;512713.39799963165;250813.23107298184;226974.91020018916;226974.91020018916;225555.73639277116;430412.23801567365;457176.8914327451;447626.60193962563;452128.3024226628;495151.49027180823;495151.49027180823;445086.4516608084;464173.94950657256;463609.68473376584;461171.6782371525;430416.17701863224;411202.0240501036;457593.62407101324;456898.30145361554;;173113.83306960555;451922.08812907006;201880.82790636885;226974.91020018916;273.91947683588376;3052162.322515704;1144233.3685855432;197543.76426340395;0.0;0;178;180;0;0;0;0;0;89;69;1286897181644.9563;473666435244.9723;902362521794.5608;23755.42482321482;19253.177037147994;265.7957827313126;4713.429520695241;2387490.563888375;1027807.4101316807;62239.14133847908;800835.1084808535;3.206545683722586;0.3168808474312035
5869;2019-02-18 18:49:37.874;783;189;112;112;109;53;187;-165;9;-177;409;408;-3;127;233;206;251;192;192;190;185;-170;558;357;364;135;362;268;558;-1.0;81.0;902.0;467.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32611.33984375;11019.9833984375;0.0;4114.69140625;418.0;93022;;;Calculated values ==>;1550512177.874;351.46000000000004;292.06;284.36;284.36;284.06;278.46000000000004;274.0616903277293;291.86;256.66;274.06;255.46000000000004;314.06;313.96000000000004;272.86;285.86;296.46000000000004;293.76000000000005;298.26000000000005;292.36;292.16;291.66;;314.96000000000004;256.16;241.49495122638035;263.56353331371673;274.0616903277293;292.36;5580000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2680000.0;5580000.0;0.0;0.013500000000000002;0.15033333333333332;0.07783333333333334;0.0205;0.0205;;11019.9833984375;0.0;4114.69140625;32611.33984375;511631.6754684104;410249.6488763151;226913.85408509918;226913.85408509918;226062.02064807058;430346.717906069;457176.8914327451;449697.6756173371;451646.49690223794;495803.26023686945;495696.4329329706;448121.16106674226;464325.02702693094;463725.85767764907;460883.4628345854;429371.8051531241;411465.9254258662;457593.62407101324;456898.30145361554;;175620.85347054448;452369.628905784;202481.1612609042;226913.85408509918;274.06169032772937;3052705.177185304;1144416.1032110148;197611.9069296468;0.0;0;178;180;0;0;0;0;0;89;69;1287115618044.9216;473747148694.9595;902522448444.5354;37164.88265825041;19449.652398359813;241.72937631798143;4714.681171054585;2387998.317728845;1028129.9874641884;62243.37141969987;800913.6891645371;4.06820406771562;0.3765907343263174
5870;2019-02-18 18:50:37.844;780;193;111;111;109;55;187;-152;16;-156;416;415;10;133;233;206;251;195;192;190;185;-156;583;360;364;135;365;260;578;-2.0;83.0;941.0;468.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41269.43359375;20014.455078125;0.0;3957.56787109375;420.0;93023;;;Calculated values ==>;1550512237.844;351.16;292.46000000000004;284.26000000000005;284.26000000000005;284.06;278.66;274.38016830617;291.86;257.96000000000004;274.76000000000005;257.56;314.76000000000005;314.66;274.16;286.46000000000004;296.46000000000004;293.76000000000005;298.26000000000005;292.66;292.16;291.66;;315.16;257.56;241.49495122638035;262.5002047102346;274.38016830617;292.36;5830000.0;3600000.0;3640000.0;1350000.0;3650000.0;2600000.0;5780000.0;0.0;0.013833333333333333;0.15683333333333332;0.078;0.0205;0.0205;;20014.455078125;0.0;3957.56787109375;41269.43359375;509083.83007948333;252741.77072699516;226236.73545062784;226236.73545062784;225677.03207225556;430148.3826014536;457176.8914327451;452027.8246842997;453809.7265396699;497362.6812579864;497256.85547408165;451265.47346842394;466191.4607577455;463279.1356354856;460418.5278520168;422239.5083520141;253538.4424150588;457593.62407101324;456898.30145361554;;176456.53798984195;453809.7265396699;203019.46007791444;226236.73545062784;274.38016830617;3053320.542461021;1144674.5942216157;197679.14212257642;0.0;0;178;181;0;0;0;0;0;89;69;1287333908845.026;473828108194.9981;902680769244.611;39052.81184910142;19561.640784016927;2333.6980787945486;4728.562103061248;2388633.1476096488;1028454.9190271416;62264.82258422164;800992.3435116786;2.7397234248482376;0.2445827306762975
5871;2019-02-18 18:51:37.865;780;203;109;109;107;57;187;-137;19;-121;416;411;15;100;236;202;252;206;192;190;185;-140;567;367;364;136;372;252;561;-1.0;83.0;1162.0;480.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40515.0;19416.689453125;0.0;3832.00537109375;408.0;93024;;;Calculated values ==>;1550512297.865;351.16;293.46000000000004;284.06;284.06;283.86;278.86;275.1157276137837;291.86;259.46000000000004;275.06;261.06;314.76000000000005;314.26000000000005;274.66;283.16;296.76000000000005;293.36;298.36;293.76000000000005;292.16;291.66;;313.96000000000004;259.16;241.71165711629368;261.41265627149306;275.1157276137837;292.36;5670000.0;3670000.0000000005;3640000.0;1360000.0;3720000.0000000005;2520000.0;5610000.0;0.0;0.013833333333333333;0.19366666666666665;0.08;0.0205;0.0205;;19416.689453125;0.0;3832.00537109375;40515.0;510481.1331034587;414367.8726603809;226003.14683532095;226003.14683532095;225439.84613347257;429675.2189834977;457176.8914327451;453787.02242122946;457217.7104055139;498168.68391261034;497643.4768232768;453291.40869393514;463509.27602267877;462631.00843426894;458771.19548852823;427194.442988649;415431.82824480155;457593.62407101324;456898.30145361554;;171442.51209473662;455282.42342167976;204275.75394760372;226003.14683532095;274.8983373763978;3054002.3179445267;1145003.302099713;197744.07795241755;0.0;0;178;181;0;0;0;0;0;89;69;1287552385284.6926;473909436649.874;902834423004.3766;48322.015661058846;20080.533557926083;162.71617062322318;4733.350669675039;2389361.5260143694;1028785.3861024956;62285.633317476604;801071.22038191;3.152805635477059;0.28332115340088426
5872;2019-02-18 18:52:37.875;790;194;108;107;102;55;187;-140;22;-104;409;404;16;95;237;201;251;195;192;190;185;-142;555;361;364;136;366;248;549;-1.0;81.0;1054.0;488.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40053.234375;19024.205078125;0.0;3758.54956054688;393.0;93025;;;Calculated values ==>;1550512357.875;352.16;292.56;283.96000000000004;283.86;283.36;278.66;274.4858918419099;291.86;259.16;275.36;262.76000000000005;314.06;313.56;274.76000000000005;282.66;296.86;293.26000000000005;298.26000000000005;292.66;292.16;291.66;;312.46000000000004;258.96000000000004;241.71165711629368;260.85938512811435;274.4858918419099;292.36;5550000.0;3610000.0;3640000.0;1360000.0;3660000.0;2480000.0;5490000.0;0.0;0.013500000000000002;0.17566666666666667;0.08133333333333333;0.0205;0.0205;;19024.205078125;0.0;3758.54956054688;40053.234375;512750.83738553536;415881.8595038191;225956.82755774618;225673.23531596395;224265.5351087286;430081.6785162784;457176.8914327451;454832.45891504135;458938.71084035496;497836.7975564741;497312.9682963607;454097.8763767822;463520.2259759574;463662.6014702889;459583.8792856106;430157.22202261304;416221.6810214252;457593.62407101324;456898.30145361554;;165175.21790254305;455077.93986522715;202058.73568541082;225956.82755774618;274.0114498245599;3054673.8317978703;1145323.6962775537;197807.34311927523;0.0;0;178;181;0;0;0;0;0;89;69;1287770821684.658;473991050249.8611;902984448004.3528;44403.917380671766;20578.895273291728;188.12980351603628;4734.300214865322;2390134.370908946;1029124.2711474642;62288.55752121338;801150.1306221171;3.0683402328218192;0.28061590175259526
5873;2019-02-18 18:53:37.876;798;187;108;108;101;51;187;-152;28;-126;402;397;19;95;235;203;251;189;192;190;185;-151;551;358;364;136;363;242;547;0.0;83.0;656.0;461.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39872.7578125;18990.33203125;0.0;3658.77270507812;383.0;93026;;;Calculated values ==>;1550512417.876;352.96000000000004;291.86;283.96000000000004;283.96000000000004;283.26000000000005;278.26000000000005;274.1680685717883;291.86;257.96000000000004;275.96000000000004;260.56;313.36;312.86;275.06;282.66;296.66;293.46000000000004;298.26000000000005;292.06;292.16;291.66;;311.46000000000004;258.06;241.71165711629368;260.01710675043796;274.1680685717883;292.36;5510000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2420000.0;5470000.0;0.0;0.013833333333333333;0.10933333333333332;0.07683333333333334;0.0205;0.0205;;18990.33203125;0.0;3658.77270507812;39872.7578125;514070.24382639857;414215.5863340789;225996.74864939888;225996.74864939888;224023.28888244013;430280.9020939914;457176.8914327451;456551.9436781095;456709.67484369536;497709.9774485817;497188.5657810036;455470.10770969605;464405.07779223524;463842.3458870584;460324.5471149659;431184.78525644395;414926.21430635254;457593.62407101324;456898.30145361554;;160997.13474923553;454155.86504705466;201442.43336413815;225996.74864939888;273.7573519105388;3055339.8928327938;1145640.4893662126;197869.15516826443;0.0;0;178;181;0;0;0;0;0;89;69;1287989225324.394;474072651609.7625;903131450454.1752;27891.973127660865;19416.815334304087;224.91023147626447;4733.481832486442;2390736.84670355;1029457.574290418;62291.99957886749;801229.0301207195;2.3076930030745766;0.22259242395750167
5874;2019-02-18 18:54:37.886;805;184;109;108;102;48;187;-162;35;-151;394;388;22;107;233;205;251;186;192;190;185;-163;527;354;364;135;359;251;527;-1.0;87.0;640.0;480.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.37890625;10452.5439453125;0.0;3827.02709960938;382.0;93027;;;Calculated values ==>;1550512477.886;353.66;291.56;284.06;283.96000000000004;283.36;277.96000000000004;273.7412296467126;291.86;256.96000000000004;276.66;258.06;312.56;311.96000000000004;275.36;283.86;296.46000000000004;293.66;298.26000000000005;291.76000000000005;292.16;291.66;;311.36;256.86;241.49495122638035;261.27494424493943;273.7412296467126;292.36;5270000.0;3540000.0;3640000.0;1350000.0;3590000.0;2510000.0;5270000.0;0.0;0.0145;0.10666666666666667;0.08;0.0205;0.0205;;10452.5439453125;0.0;3827.02709960938;31844.37890625;516921.9337771073;420585.106964058;226695.41424878326;226406.58172797816;224689.4158646223;430542.39183029096;457176.8914327451;455918.5686477417;454322.133476552;495956.6923680144;495324.38128757227;454327.0165231591;464472.1828060335;464169.8927984072;461211.91220601037;436941.13541963306;421168.7746743227;457593.62407101324;456898.30145361554;;160579.3303088084;453090.6832283867;200919.18414921017;226695.41424878326;273.5348076391415;3055937.635245823;1145885.8875588616;197931.54723023775;0.0;0;178;181;0;0;0;0;0;89;69;1288207661724.3594;474153965159.7496;903279375104.1516;27199.934346510032;20173.71992633412;228.69923080700048;4719.159187699062;2391196.0224489663;1029787.5504043921;62295.78028773239;801307.8152578765;3.6640815418581405;0.3583717350753898
5875;2019-02-18 18:55:37.866;806;173;109;108;101;47;187;-167;40;-157;395;393;29;146;231;207;251;174;192;190;185;-166;530;350;364;135;355;259;531;173.0;109.0;680.0;460.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32009.5;10459.0;0.0;3974.97412109375;395.0;93028;;;Calculated values ==>;1550512537.866;353.76;290.46000000000004;284.06;283.96000000000004;283.26000000000005;277.86;273.3108153835814;291.86;256.46000000000004;277.16;257.46000000000004;312.66;312.46000000000004;276.06;287.76000000000005;296.26000000000005;293.86;298.26000000000005;290.56;292.16;291.66;;312.66;256.56;241.49495122638035;262.3656120759269;273.3108153835814;292.36;5300000.0;3500000.0;3640000.0;1350000.0;3550000.0;2590000.0;5310000.0;0.028833333333333332;0.018166666666666668;0.11333333333333333;0.07666666666666666;0.0205;0.04933333333333333;;10459.0;0.0;3974.97412109375;32009.5;516793.68179846456;415675.87559711473;226611.0052317525;226323.0282252653;224327.85944737808;430799.1582183253;457176.8914327451;455203.3684747658;453707.12672258995;495239.1920441661;495026.8300180866;453835.97169248824;467840.41059096885;464496.52518415696;462088.8242006048;436255.88111079857;416013.5354825562;457593.62407101324;456898.30145361554;;166010.84420003442;452781.91003012506;200068.6685192865;211098.08546399366;273.18343852985697;3056469.5735316584;1146060.092337506;197996.542234872;0.0;0;178;181;0;0;0;0;0;89;69;1288425988924.4287;474234938159.7753;903432324104.2002;28915.26599495432;19374.681849164288;367.7359455797362;12126.143988821346;2391663.493243071;1030117.010562621;62300.74892410615;801448.1459918834;4.211163693974652;0.34222346008729443
5876;2019-02-18 18:56:37.877;801;175;110;109;103;48;187;-160;41;-141;404;404;36;160;230;209;251;178;192;190;185;-164;545;351;364;135;356;262;546;-2.0;82.0;1038.0;478.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.6875;10728.126953125;0.0;4016.45654296875;406.0;93029;;;Calculated values ==>;1550512597.877;353.26;290.66;284.16;284.06;283.46000000000004;277.96000000000004;273.4187578820637;291.86;257.16;277.26000000000005;259.06;313.56;313.56;276.76000000000005;289.16;296.16;294.06;298.26000000000005;290.96000000000004;292.16;291.66;;313.76000000000005;256.76000000000005;241.49495122638035;262.7682575881327;273.4187578820637;292.36;5450000.0;3510000.0;3640000.0;1350000.0;3560000.0;2620000.0;5460000.0;0.0;0.013666666666666666;0.17300000000000001;0.07966666666666668;0.0205;0.0205;;10728.126953125;0.0;4016.45654296875;32286.6875;514940.54382209503;247429.87456087294;226587.2862172849;226301.67153315622;224602.83680529182;430735.4089219946;457176.8914327451;454824.7643176052;455344.05889219296;495886.3761773379;495886.3761773379;454200.5832515131;469037.1014438402;464218.37197162234;462201.3782193536;432686.59545249655;248560.50947822467;457593.62407101324;456898.30145361554;;170606.85888663295;452987.80012212653;199913.85497291398;226587.2862172849;273.1268164494929;3057005.4733258416;1146236.684098464;198063.14969970964;0.0;0;178;181;0;0;0;0;0;89;69;1288644428964.998;474315953009.98645;903588652759.6077;44099.58731663158;20161.557630220603;2516.389841648382;4721.375812344778;2392272.061906057;1030446.5396283962;62324.78771203232;801588.5677298588;4.84916448265815;0.4284816230777465
5877;2019-02-18 18:57:37.847;797;184;112;111;107;49;187;-138;39;-93;416;417;37;169;230;210;252;188;192;190;185;-140;559;352;364;136;357;272;559;-1.0;86.0;879.0;493.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32676.001953125;10965.185546875;0.0;4159.37548828125;416.0;93030;;;Calculated values ==>;1550512657.847;352.86;291.56;284.36;284.26000000000005;283.86;278.06;273.5264737036516;291.86;259.36;277.06;263.86;314.76000000000005;314.86;276.86;290.06;296.16;294.16;298.36;291.96000000000004;292.16;291.66;;314.76000000000005;259.16;241.71165711629368;264.08650396036035;273.5264737036516;292.36;5590000.0;3520000.0000000005;3640000.0;1360000.0;3570000.0000000005;2720000.0;5590000.0;0.0;0.014333333333333333;0.1465;0.08216666666666667;0.0205;0.0205;;10965.185546875;0.0;4159.37548828125;32676.001953125;513270.39738036366;250217.15848691124;226893.5981142227;226609.147601121;225478.29997798087;430671.36484660726;457176.8914327451;452865.23023255164;460047.35150622536;496141.8844460183;496248.9574531391;452608.8005630441;468695.2015013675;464070.7449757509;462181.9758583779;429355.4051495865;251786.45387986567;457593.62407101324;456898.30145361554;;174785.17458790913;455282.42342167976;199208.2936709671;226893.5981142227;272.8525334425234;3057546.5583915184;1146417.3713131964;198131.24756709835;0.0;0;178;181;0;0;0;0;0;89;69;1288862719764.2344;474397212359.70215;903748772659.0475;37160.741206272134;21040.757661183558;2545.154968199332;4715.096418457553;2392948.8927233443;1030789.7205783102;62366.946162196844;801667.1656795396;4.328175217908816;0.3950112367017017
5878;2019-02-18 18:58:37.858;795;194;112;112;110;51;187;-134;34;-70;433;434;33;155;231;210;252;198;192;190;185;-137;592;360;364;136;365;260;587;-1.0;89.0;1164.0;504.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41525.6875;20269.037109375;0.0;3938.13305664062;420.0;93031;;;Calculated values ==>;1550512717.858;352.66;292.56;284.36;284.36;284.16;278.26000000000005;274.38016830617;291.86;259.76000000000005;276.56;266.16;316.46000000000004;316.56;276.46000000000004;288.66;296.26000000000005;294.16;298.36;292.96000000000004;292.16;291.66;;315.16;259.46000000000004;241.71165711629368;262.5002047102346;274.38016830617;292.36;5920000.0;3600000.0;3640000.0;1360000.0;3650000.0;2600000.0;5870000.0;0.0;0.014833333333333334;0.194;0.084;0.0205;0.0205;;20269.037109375;0.0;3938.13305664062;41525.6875;510189.32806299225;252657.0745638246;226345.0653469625;226345.0653469625;225787.29137705776;430148.3826014536;457176.8914327451;454289.90091751266;462353.79968140664;499158.6141008558;499264.078733751;454165.1702643625;468738.26531108934;463012.4783077877;460958.12350355304;419667.2173836083;254239.1526043093;457593.62407101324;456898.30145361554;;176456.53798984195;455588.86724429944;200975.379773177;226345.0653469625;273.58326167647544;3058165.019168932;1146677.7042216281;198198.7391763422;0.0;0;179;181;0;0;0;0;0;89;69;1289081159804.8037;474478827319.91486;903908401919.4635;49143.01710200112;21387.532947574287;2453.8496275596017;4726.341340186387;2393668.2225640854;1031143.3544886376;62408.61217130489;801745.8587521522;3.2102364912698174;0.28393020585734663
5879;2019-02-18 18:59:37.858;794;206;109;108;107;58;187;-130;20;-54;439;436;21;120;235;203;252;208;192;190;185;-131;566;368;364;138;373;253;560;0.0;82.0;831.0;517.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40537.953125;19357.828125;0.0;3822.681640625;405.0;93032;;;Calculated values ==>;1550512777.858;352.56000000000006;293.76000000000005;284.06;283.96000000000004;283.86;278.96000000000004;275.2199585193972;291.86;260.16;275.16;267.76000000000005;317.06;316.76000000000005;275.26000000000005;285.16;296.66;293.46000000000004;298.36;293.96000000000004;292.16;291.66;;313.66;260.06;242.14157278889297;261.54996906429363;275.2199585193972;292.36;5660000.0;3679999.9999999995;3640000.0;1380000.0;3729999.9999999995;2530000.0;5600000.0;0.0;0.013666666666666666;0.1385;0.08616666666666667;0.0205;0.0205;;19357.828125;0.0;3822.681640625;40537.953125;512304.0115913524;415813.24947149813;226022.72618424438;225740.55108292264;225459.05117869435;429606.4342157736;457176.8914327451;453740.19083978806;463657.6078853524;500480.5186970446;500166.4249275242;453864.0491720343;465688.6932390562;462345.0405186348;458749.9321009194;427470.1571372693;416495.695645562;457593.62407101324;456898.30145361554;;170189.03402730724;455876.5272507187;202116.43155794093;226022.72618424438;274.0655502639451;3058848.882840807;1147007.9280985813;198263.41263215276;0.0;0;179;181;0;0;0;0;0;89;69;1289299559804.8037;474561027319.91486;904062301919.4635;34849.89066053583;21865.661578861018;149.98430705333317;4732.949293022109;2394368.1634621066;1031503.797776358;62430.310787426664;801824.6861740956;2.657339569417853;0.2559145082553698
5880;2019-02-18 19:00:37.873;801;194;107;106;102;58;187;-136;-46;-66;436;431;-38;102;235;202;252;196;192;190;185;-138;555;362;364;138;367;249;550;0.0;86.0;818.0;509.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40111.0546875;19082.603515625;0.0;3743.12182617188;391.0;93033;;;Calculated values ==>;1550512837.873;353.26;292.56;283.86;283.76000000000005;283.36;278.96000000000004;274.5913991737795;291.86;259.56;268.56;266.56;316.76000000000005;316.26000000000005;269.36;283.36;296.66;293.36;298.36;292.76000000000005;292.16;291.66;;312.26000000000005;259.36;242.14157278889297;260.9983114674233;274.5913991737795;292.36;5550000.0;3620000.0000000005;3640000.0;1380000.0;3670000.0000000005;2490000.0;5500000.0;0.0;0.014333333333333333;0.13633333333333333;0.08483333333333333;0.0205;0.0205;;19082.603515625;0.0;3743.12182617188;40111.0546875;514099.43796751567;415497.79424610164;225653.53870454352;225370.83341989058;224246.7684676931;430014.67791919125;457176.8914327451;446078.37633248477;462456.7512362316;500559.5567711088;500037.66521286167;447118.8482722011;464185.4169896092;463247.08388288494;459562.71824716876;430399.69121126586;416182.2575204337;457593.62407101324;456898.30145361554;;164339.59507360373;455159.2317139344;200742.2654911176;225653.53870454352;273.5004379330521;3059521.125923182;1147328.3451124395;198326.47675632633;0.0;0;179;181;0;0;0;0;0;89;69;1289518014404.3176;474643848019.7306;904212939569.1284;33447.48977803972;21583.03930123562;203.7832162352611;4740.517636355977;2394937.4505840377;1031865.9608010133;62433.25958712985;801903.6514680542;2.6275103653352407;0.25354649483108715
5881;2019-02-18 19:01:37.869;804;188;108;107;101;54;187;-155;-87;-106;429;424;-92;72;233;203;252;190;192;190;185;-155;554;359;364;137;364;244;549;0.0;81.0;383.0;519.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40127.15625;19128.841796875;0.0;3659.97436523438;383.0;93034;;;Calculated values ==>;1550512897.869;353.56000000000006;291.96000000000004;283.96000000000004;283.86;283.26000000000005;278.56;274.27422755570615;291.86;257.66;264.46000000000004;262.56;316.06;315.56;263.96000000000004;280.36;296.46000000000004;293.46000000000004;298.36;292.16;292.16;291.66;;311.46000000000004;257.66;241.92719264551067;260.2995467637923;274.27422755570615;292.36;5540000.0;3590000.0;3640000.0;1370000.0;3640000.0;2440000.0;5490000.0;0.0;0.013500000000000002;0.06383333333333334;0.08650000000000001;0.0205;0.0205;;19128.841796875;0.0;3659.97436523438;40127.15625;514550.407815522;413764.2266525931;225956.82755774618;225673.23531596395;223985.98748797938;430214.79039162316;457176.8914327451;441639.5777138653;458580.4044120716;500321.5739650883;499801.5187345549;440962.5670283271;461441.1533729428;463428.3443550566;460168.6720338029;430657.238591899;414485.982530214;457593.62407101324;456898.30145361554;;160997.13474923553;453577.34154619783;199879.37869006596;225956.82755774618;273.1474708030588;3060189.7331047845;1147646.7525950696;198388.1651118098;0.0;0;179;181;0;0;0;0;0;89;69;1289736399844.5051;474726342519.8014;904360829709.2554;15432.359371019194;21944.873787055407;218.31195683274726;4734.300214865322;2395344.7555051576;1032228.6692282198;62436.77681241112;801982.603019761;1.8574832948169493;0.20097673768025984
5882;2019-02-18 19:02:37.859;804;187;108;108;101;49;187;-167;-91;-152;419;412;-91;58;232;205;252;188;192;190;185;-168;530;356;364;136;361;248;530;-1.0;80.0;336.0;511.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31883.365234375;10554.025390625;0.0;3734.04833984375;380.0;93035;;;Calculated values ==>;1550512957.859;353.56000000000006;291.86;283.96000000000004;283.96000000000004;283.26000000000005;278.06;273.955091788801;291.86;256.46000000000004;264.06;257.96000000000004;315.06;314.36;264.06;278.96000000000004;296.36;293.66;298.36;291.96000000000004;292.16;291.66;;311.16;256.36;241.71165711629368;260.85938512811435;273.955091788801;292.36;5300000.0;3560000.0;3640000.0;1360000.0;3610000.0;2480000.0;5300000.0;0.0;0.013333333333333334;0.056;0.08516666666666667;0.0205;0.0205;;10554.025390625;0.0;3734.04833984375;31883.365234375;516553.63643380604;420461.13736597955;226343.84029731917;226343.84029731917;224347.26842713472;430412.23801567365;457176.8914327451;440248.7958466554;454053.2168901539;498883.06271778914;498150.87024429423;440248.7958466554;459170.38311674347;463741.9828368515;460903.72621589183;436468.66754724865;420755.7871390915;457593.62407101324;456898.30145361554;;159743.72323357346;452405.3120711748;200978.06830134956;226343.84029731917;273.56670685000853;3060789.7207693034;1147894.068595467;198449.77169821927;0.0;0;179;181;0;0;0;0;0;89;69;1289954763444.5398;474808228869.8144;904508405109.2788;13399.160742537126;21413.22026106345;209.50507210876174;4726.366453704076;2395584.9781290307;1032589.9264591031;62440.34136012921;802061.4287688636;2.7819182122956043;0.3044442460168085
5883;2019-02-18 19:03:37.840;803;174;108;108;100;47;187;-170;-76;-172;414;410;-72;104;230;207;252;175;192;190;185;-168;526;351;364;136;356;257;527;-1.0;85.0;426.0;521.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31994.109375;10418.33203125;0.0;3909.80419921875;392.0;93036;;;Calculated values ==>;1550513017.84;353.46000000000004;290.56;283.96000000000004;283.96000000000004;283.16;277.86;273.4187578820637;291.86;256.16;265.56;255.96000000000004;314.56;314.16;265.96000000000004;283.56;296.16;293.86;298.36;290.66;292.16;291.66;;312.36;256.36;241.71165711629368;262.0952818180154;273.4187578820637;292.36;5260000.0;3510000.0;3640000.0;1360000.0;3560000.0;2570000.0;5270000.0;0.0;0.014166666666666666;0.071;0.08683333333333333;0.0205;0.0205;;10418.33203125;0.0;3909.80419921875;31994.109375;516765.15520622133;417520.47688956273;226406.58172797816;226406.58172797816;224122.81865039095;430735.4089219946;457176.8914327451;440404.64688538905;451991.654088182;497454.609488605;497032.2659582238;440962.29932333896;463234.65949332155;464218.37197162234;461936.77970419364;437376.50014165364;417839.06510781695;457593.62407101324;456898.30145361554;;164757.40606591295;452405.3120711748;200884.36885724386;226406.58172797816;273.4187578820637;3061321.864491683;1148068.7828967727;198513.4502980439;0.0;0;179;181;0;0;0;0;0;89;69;1290173094284.3455;474889803029.74176;904659857134.1439;17005.939739998306;21840.40190240967;276.7803296460198;4725.080254375566;2395838.273730478;1032950.2591686416;62444.39245522042;802140.1658833764;3.0602865244389883;0.3262190459231023
5884;2019-02-18 19:04:37.830;796;174;109;109;102;48;187;-172;-54;-177;417;415;-59;122;228;208;252;176;192;190;185;-175;545;351;364;136;356;258;545;212.0;82.0;432.0;507.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32303.490234375;10806.0;0.0;3920.77368164062;406.0;93037;;;Calculated values ==>;1550513077.83;352.76;290.56;284.06;284.06;283.36;277.96000000000004;273.4187578820637;291.86;255.96000000000004;267.76000000000005;255.46000000000004;314.86;314.66;267.26000000000005;285.36;295.96000000000004;293.96000000000004;298.36;290.76000000000005;292.16;291.66;;313.76000000000005;255.66000000000003;241.71165711629368;262.23063862743834;273.4187578820637;292.36;5450000.0;3510000.0;3640000.0;1360000.0;3560000.0;2580000.0;5450000.0;0.035333333333333335;0.013666666666666666;0.07200000000000001;0.0845;0.0205;0.05583333333333333;;10806.0;0.0;3920.77368164062;32303.490234375;514332.661524674;247103.64251051095;226321.94957578825;226321.94957578825;224341.0261637695;430735.4089219946;457176.8914327451;443230.30969639187;451473.5982788219;497670.36244167556;497459.14606649306;442547.5567167646;465197.5629265202;463955.8763240681;462069.13822976255;432915.9095193167;247851.21251987995;457593.62407101324;456898.30145361554;;170606.85888663295;451680.9531455055;200748.12847168927;210137.91950394053;273.4187578820637;3061857.5885196244;1148245.6228521557;198578.6942379255;0.0;0;179;181;0;0;0;0;0;89;69;1290391457884.3801;474971389429.75476;904814331384.1685;17458.71704817859;21203.823684937473;2529.2175256589685;13777.454658856854;2396125.4313361794;1033308.9012649466;62467.77187346577;802294.3279763793;3.7326039026565736;0.2994369292722286
5885;2019-02-18 19:05:37.900;791;183;110;110;106;50;187;-174;-29;-192;420;417;-40;125;228;210;252;186;192;190;185;-177;556;353;364;136;359;257;556;-1.0;79.0;453.0;480.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32489.087890625;11037.8447265625;0.0;3898.76098632812;415.0;93038;;;Calculated values ==>;1550513137.9;352.26;291.46000000000004;284.16;284.16;283.76000000000005;278.16;273.6339639331285;291.86;255.76000000000002;270.26000000000005;253.96000000000004;315.16;314.86;269.16;285.66;295.96000000000004;294.16;298.36;291.76000000000005;292.16;291.66;;314.66;255.46000000000004;241.71165711629368;262.0952818180154;273.6339639331285;292.36;5560000.0;3529999.9999999995;3640000.0;1360000.0;3590000.0;2570000.0;5560000.0;0.0;0.013166666666666667;0.0755;0.08;0.0205;0.0205;;11037.8447265625;0.0;3898.76098632812;32489.087890625;512788.3676193937;249982.54007122852;226385.12821626765;226385.12821626765;225254.7373144569;430607.02586249536;457176.8914327451;446770.85349296255;449912.62474447273;498087.5200193348;497771.1546910027;445314.72081049805;465691.84780387214;463510.5090081324;462030.1321161972;430140.75549311726;251154.38861518275;457593.62407101324;456898.30145361554;;174367.33720873808;451473.5982788219;201986.9307188896;226385.12821626765;273.63396393312854;3062398.156600054;1148427.8672627772;198643.9330502654;0.0;0;179;181;0;0;0;0;0;89;69;1290610112685.005;475053084629.9882;904969011634.6105;18481.186169442506;19958.933404794585;2356.6538305594713;4725.520051365632;2396425.279946242;1033652.3244351475;62508.53496974448;802448.6993227709;3.0477000150626896;0.30005392324817154
5886;2019-02-18 19:06:37.891;791;188;111;111;107;53;187;-170;-9;-240;419;414;-21;134;230;209;252;191;192;190;185;-174;556;358;364;136;363;256;557;-2.0;84.0;367.0;525.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32515.724609375;11079.2275390625;0.0;3899.3056640625;423.0;93039;;;Calculated values ==>;1550513197.891;352.26;291.96000000000004;284.26000000000005;284.26000000000005;283.86;278.46000000000004;274.1680685717883;291.86;256.16;272.26000000000005;249.16000000000003;315.06;314.56;271.06;286.56;296.16;294.06;298.36;292.26000000000005;292.16;291.66;;315.46000000000004;255.76000000000002;241.71165711629368;261.9595390733887;274.1680685717883;292.36;5560000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.014;0.06116666666666667;0.0875;0.0205;0.0205;;11079.2275390625;0.0;3899.3056640625;32515.724609375;512788.3676193937;410295.9558455669;226649.31038536667;226649.31038536667;225516.9295716143;430280.9020939914;457176.8914327451;449555.5050484599;444841.1033269219;498082.57524274505;497555.6138203306;448005.7812425883;466878.2206534266;463178.7302339447;461131.9395044041;430140.75549311726;411509.7758049635;457593.62407101324;456898.30145361554;;177710.07569661198;451784.56410131615;206583.1010505664;226649.31038536667;274.1680685717883;3062939.782114303;1148612.1485517903;198708.90719136715;0.0;0;179;181;0;0;0;0;0;89;69;1290828479924.776;475134672389.9026;905122888549.449;14861.81204453782;21455.1280169406;260.8337156341529;4720.104316899102;2396703.096585653;1033997.389845723;62530.34409408045;802527.4010520601;2.757137667218017;0.2977673144279381
5887;2019-02-18 19:07:37.861;794;191;110;110;108;55;187;-167;3;-247;413;408;-5;136;232;208;252;194;192;190;185;-172;558;359;364;137;364;260;558;-1.0;84.0;467.0;469.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32622.80078125;11089.1015625;0.0;3950.99658203125;426.0;93040;;;Calculated values ==>;1550513257.861;352.56000000000006;292.26000000000005;284.16;284.16;283.96000000000004;278.66;274.27422755570615;291.86;256.46000000000004;273.46000000000004;248.46000000000004;314.46000000000004;313.96000000000004;272.66;286.76000000000005;296.36;293.96000000000004;298.36;292.56;292.16;291.66;;315.76000000000005;255.96000000000004;241.92719264551067;262.5002047102346;274.27422755570615;292.36;5580000.0;3590000.0;3640000.0;1370000.0;3640000.0;2600000.0;5580000.0;0.0;0.014;0.07783333333333334;0.07816666666666668;0.0205;0.0205;;11089.1015625;0.0;3950.99658203125;32622.80078125;512986.6605198209;411066.4166422016;226345.26399939676;226345.26399939676;225779.46646605674;430214.79039162316;457176.8914327451;450370.4746690175;443896.11914246046;497045.1415121073;496515.4890541763;449339.9309392191;466540.5182392082;463295.34959360014;460843.3091966263;429618.63473711204;412248.46956782654;457593.62407101324;456898.30145361554;;178963.62700411686;451819.6014801845;206728.28758722436;226345.26399939676;274.27422755570615;3063482.3317489615;1148796.7922596869;198774.29366718978;0.0;0;179;181;0;0;0;0;0;89;69;1291046770724.8801;475216531439.94165;905277611149.5228;18963.483561199566;19157.971035966384;243.1823123699969;4726.337267811485;2396984.833110437;1034335.6631167459;62534.54212758237;802606.0820384636;2.8650726719503354;0.29064971184492994
5888;2019-02-18 19:08:37.872;797;193;108;108;107;56;187;-156;11;-212;408;404;5;144;232;208;252;195;192;190;185;-160;555;361;364;137;366;265;555;-1.0;83.0;628.0;512.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32497.802734375;10931.318359375;0.0;4042.6005859375;429.0;93041;;;Calculated values ==>;1550513317.872;352.86;292.46000000000004;283.96000000000004;283.96000000000004;283.86;278.76000000000005;274.4858918419099;291.86;257.56;274.26000000000005;251.96000000000004;313.96000000000004;313.56;273.66;287.56;296.36;293.96000000000004;298.36;292.66;292.16;291.66;;316.06;257.16;241.92719264551067;263.1675429290057;274.4858918419099;292.36;5550000.0;3610000.0;3640000.0;1370000.0;3660000.0;2650000.0;5550000.0;0.0;0.013833333333333333;0.10466666666666667;0.08533333333333333;0.0205;0.0205;;10931.318359375;0.0;4042.6005859375;32497.802734375;513609.634344017;413134.7333990844;225838.1763250024;225838.1763250024;225555.73639277116;430081.6785162784;457176.8914327451;450500.3727044276;447631.09493937885;496004.34058229876;495578.0975182512;449723.27138322534;466760.25467865175;462996.0789934827;460533.5242618854;430399.69121126586;413873.7736063451;457593.62407101324;456898.30145361554;;180217.192455513;453061.63502253743;205719.54144387963;225838.1763250024;274.4858918419099;3064025.102933994;1148980.3294010933;198840.91918927192;0.0;0;179;181;0;0;0;0;0;89;69;1291265210764.5815;475298746509.8293;905435140024.3075;25620.393671937352;21106.52531871213;228.6085268680703;4736.73256513657;2397356.433534462;1034671.2621011123;62538.474438695535;802684.9554110981;3.4521530583572506;0.3445303406130962
5889;2019-02-18 19:09:37.862;797;191;108;107;105;57;187;-155;15;-194;409;406;12;145;233;208;252;193;192;190;185;-158;555;360;364;137;365;272;555;-1.0;81.0;462.0;472.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32555.48046875;10910.2861328125;0.0;4144.52587890625;431.0;93042;;;Calculated values ==>;1550513377.862;352.86;292.26000000000005;283.96000000000004;283.86;283.66;278.86;274.38016830617;291.86;257.66;274.66;253.76000000000002;314.06;313.76000000000005;274.36;287.66;296.46000000000004;293.96000000000004;298.36;292.46000000000004;292.16;291.66;;316.26000000000005;257.36;241.92719264551067;264.08650396036035;274.38016830617;292.36;5550000.0;3600000.0;3640000.0;1370000.0;3650000.0;2720000.0;5550000.0;0.0;0.013500000000000002;0.077;0.07866666666666666;0.0205;0.0205;;10910.2861328125;0.0;4144.52587890625;32555.48046875;513609.634344017;412377.0396431636;225838.1763250024;225555.73639277116;224992.8870023503;430148.3826014536;457176.8914327451;449754.1897379995;449525.63188362384;495391.7146371913;495069.85562429973;449359.83956278063;465875.55383125227;463279.1356354856;460688.5861845942;430399.69121126586;413134.7333990844;457593.62407101324;456898.30145361554;;181052.91087944093;453268.04245312844;204910.69968049065;225838.1763250024;274.38016830617;3064567.123275657;1149162.3124363287;198909.13387214747;0.0;0;179;181;0;0;0;0;0;89;69;1291483574364.6162;475380932809.84235;905596213174.3331;18852.948734428184;19537.444298114173;233.07693046444948;4736.73256513657;2397726.9829527093;1035009.9053980152;62542.32117627745;802763.8877962724;2.8801556933684425;0.29396548018174196
