;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5890;2019-02-18 19:10:37.872;791;194;108;107;104;56;187;-157;23;-195;414;411;20;127;233;209;252;197;192;190;185;-161;582;364;364;137;369;254;577;0.0;84.0;316.0;460.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41182.59765625;20051.44140625;0.0;3843.15502929688;428.0;93043;;;Calculated values ==>;1550513437.872;352.26;292.56;283.96000000000004;283.86;283.56;278.76000000000005;274.8017692304317;291.86;257.46000000000004;275.46000000000004;253.66000000000003;314.56;314.26000000000005;275.16;285.86;296.46000000000004;294.06;298.36;292.86;292.16;291.66;;315.96000000000004;257.06;241.92719264551067;261.6868853414304;274.8017692304317;292.36;5820000.0;3640000.0;3640000.0;1370000.0;3690000.0;2540000.0;5770000.0;0.0;0.014;0.05266666666666667;0.07666666666666666;0.0205;0.0205;;20051.44140625;0.0;3843.15502929688;41182.59765625;510553.3056791519;253193.49240078937;225416.8047465089;225138.3714155697;224306.79591018113;429879.7862731237;457176.8914327451;453941.4803918199;449420.8116204228;497757.3302252896;497441.532992223;453569.25385851675;466354.55927425576;462679.2465461087;460202.31914416054;422839.68993243395;254406.80044678904;457593.62407101324;456898.30145361554;;179799.33570027514;452958.3683122721;206159.23504283535;225416.8047465089;274.8017692304317;3065181.709673932;1149420.369834846;198975.70897370653;0.0;0;179;182;0;0;0;0;0;89;69;1291702010764.5815;475463146509.8293;905754039474.3081;13049.864921713186;18921.266883990153;2358.0604527990286;4745.370682495686;2397992.8840425983;1035330.4480726917;62563.91758660314;802842.9184929113;1.6352886748431807;0.16443497246391214
5891;2019-02-18 19:11:37.853;787;198;106;105;102;56;187;-157;30;-196;405;397;22;100;236;206;252;200;192;190;185;-160;557;363;364;137;368;245;551;-1.0;83.0;432.0;502.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40173.94921875;19172.59765625;0.0;3690.74560546875;411.0;93044;;;Calculated values ==>;1550513497.853;351.86;292.96000000000004;283.76000000000005;283.66;283.36;278.76000000000005;274.69669130483857;291.86;257.46000000000004;276.16;253.56000000000003;313.66;312.86;275.36;283.16;296.76000000000005;293.76000000000005;298.36;293.16;292.16;291.66;;314.26000000000005;257.16;241.92719264551067;260.44013211722256;274.69669130483857;292.36;5570000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2450000.0;5510000.0;0.0;0.013833333333333333;0.07200000000000001;0.08366666666666665;0.0205;0.0205;;19172.59765625;0.0;3690.74560546875;40173.94921875;512210.77388003195;416480.9241581686;225351.37291809832;225069.53964319846;224228.04392810378;429947.3805835815;457176.8914327451;456300.79938321334;449315.9418199847;497720.6284349067;496884.13461448107;455333.9303153072;464541.01530777087;463231.246673453;459950.50744786946;429880.41049077135;417146.2822774479;457593.62407101324;456898.30145361554;;172696.00095264515;453061.63502253743;205815.1543788655;225351.37291809832;274.69669130483857;3065859.4662063993;1149747.1333188615;199038.47159781368;0.0;0;179;182;0;0;0;0;0;89;69;1291920341604.3872;475545320479.7561;905903692069.1748;18034.96644031305;20686.288880520548;176.1554402843073;4746.7120349781035;2398251.8422743017;1035660.4065171633;62585.02936484587;802921.9941336015;1.9089125460129694;0.1992711090419237
5892;2019-02-18 19:12:37.863;794;188;106;105;99;52;187;-157;21;-192;387;378;13;95;235;207;252;190;192;190;185;-160;537;358;364;137;363;241;538;-2.0;84.0;546.0;424.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29843.79296875;8464.4140625;0.0;3635.96508789062;399.0;93045;;;Calculated values ==>;1550513557.863;352.56000000000006;291.96000000000004;283.76000000000005;283.66;283.06;278.36;274.1680685717883;291.86;257.46000000000004;275.26000000000005;253.96000000000004;311.86;310.96000000000004;274.46000000000004;282.66;296.66;293.86;298.36;292.16;292.16;291.66;;313.06;257.16;241.92719264551067;259.87524604437704;274.1680685717883;292.36;5370000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2410000.0;5380000.0;0.0;0.014;0.091;0.07066666666666667;0.0205;0.0205;;8464.4140625;0.0;3635.96508789062;29843.79296875;514763.6242277202;417982.9865254938;225607.91729806908;225323.58447018338;223632.13983748667;430280.9020939914;457176.8914327451;455876.44775408454;449735.12472234445;496246.67488095816;495306.2190926008;454912.5113537251;464551.50708527013;463842.3458870584;460863.32371791895;434841.22103041445;418614.5155003833;457593.62407101324;456898.30145361554;;167682.10792650707;453061.63502253743;203950.4851385132;225607.91729806908;274.1680685717883;3066443.0446380666;1149977.480134553;199099.53769623573;0.0;0;179;182;0;0;0;0;0;89;69;1292138778004.3525;475627534179.74304;906049516369.1516;22925.26259801699;17603.85459180438;227.17387742043647;4741.452875188703;2398593.2344054407;1035979.5442268035;62588.391002672484;803001.0753525138;3.7600263080154614;0.36317662084685176
5893;2019-02-18 19:13:37.843;800;175;106;105;98;49;187;-151;19;-173;375;371;13;128;231;209;252;175;192;190;185;-152;524;350;364;137;355;262;525;-1.0;84.0;619.0;432.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31892.71484375;10272.4775390625;0.0;4003.92797851562;402.0;93046;;;Calculated values ==>;1550513617.843;353.16;290.66;283.76000000000005;283.66;282.96000000000004;278.06;273.3108153835814;291.86;258.06;275.06;255.86;310.66;310.26000000000005;274.46000000000004;285.96000000000004;296.26000000000005;294.06;298.36;290.66;292.16;291.66;;313.36;257.96000000000004;241.92719264551067;262.7682575881327;273.3108153835814;292.36;5240000.0;3500000.0;3640000.0;1370000.0;3550000.0;2620000.0;5250000.0;0.0;0.014;0.10316666666666667;0.07200000000000001;0.0205;0.0205;;10272.4775390625;0.0;4003.92797851562;31892.71484375;516571.75649072364;418560.8156229456;225872.4564569774;225585.4914015504;223597.07989330043;430799.1582183253;457176.8914327451;452057.63076058024;451715.8144119395;492794.5447390662;492366.512455982;451293.2194436414;465318.94532602484;464496.52518415696;462352.8632100253;437824.68658891565;418560.8156229456;457593.62407101324;456898.30145361554;;168935.5661677829;453886.2708008162;201284.94957407724;225872.4564569774;273.3108153835814;3066957.3440463683;1150133.5688510279;199163.18224988418;0.0;0;179;182;0;0;0;0;0;89;69;1292357105204.4219;475709706779.76917;906200366069.1996;25871.381609074226;18187.295128325208;269.69419352358057;4736.029822431082;2398999.737561062;1036277.7043880391;62592.53018974258;803080.0280486783;3.4367474847182327;0.32906632275996256
5894;2019-02-18 19:14:37.864;796;173;107;107;100;49;187;-143;19;-133;385;386;16;148;229;211;252;175;192;190;185;-143;545;349;364;137;354;272;545;348.0;86.0;615.0;414.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32249.3671875;10645.0048828125;0.0;4138.98828125;412.0;93047;;;Calculated values ==>;1550513677.864;352.76;290.46000000000004;283.86;283.86;283.16;278.06;273.20264511476705;291.86;258.86;275.06;259.86;311.66;311.76000000000005;274.76000000000005;287.96000000000004;296.06;294.26000000000005;298.36;290.66;292.16;291.66;;314.36;258.86;241.92719264551067;264.08650396036035;273.20264511476705;292.36;5450000.0;3490000.0;3640000.0;1370000.0;3540000.0;2720000.0;5450000.0;0.058;0.014333333333333333;0.10250000000000001;0.06899999999999999;0.0205;0.0785;;10645.0048828125;0.0;4138.98828125;32249.3671875;514332.661524674;246733.60109931132;225752.48211634322;225752.48211634322;223781.1447373042;430862.6128555636;457176.8914327451;450278.0208257825;455834.5592173281;492810.60126434505;492918.4395227451;449885.356725528;466230.1171687852;464382.07984468475;462767.05208785826;432915.9095193167;247476.15571512017;457593.62407101324;456898.30145361554;;173113.83306960555;454810.8905119923;199820.76051381204;206592.73876670236;273.08154840284436;3067492.0484790094;1150307.9422142939;199231.06363572075;0.0;0;179;182;0;0;0;0;0;89;69;1292575581644.9565;475791935549.9704;906360622139.5917;25671.869181976974;17594.318969874435;2657.969804526817;19648.986670922684;2399429.41498652;1036575.9888692951;62616.93592880605;803283.3076429184;4.435414972099597;0.28832527393841745
5895;2019-02-18 19:15:37.864;787;184;109;109;104;51;187;-145;25;-118;404;406;21;140;229;212;252;188;192;190;185;-147;589;354;364;137;359;259;585;-2.0;81.0;508.0;420.0;123.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41361.53125;20198.96484375;0.0;3913.990234375;420.0;93048;;;Calculated values ==>;1550513737.864;351.86;291.56;284.06;284.06;283.56;278.26000000000005;273.7412296467126;291.86;258.66;275.66;261.36;313.56;313.76000000000005;275.26000000000005;287.16;296.06;294.36;298.36;291.96000000000004;292.16;291.66;;315.16;258.46000000000004;241.92719264551067;262.3656120759269;273.7412296467126;292.36;5890000.0;3540000.0;3640000.0;1370000.0;3590000.0;2590000.0;5850000.0;0.0;0.013500000000000002;0.08466666666666667;0.07;0.0205;0.0205;;20198.96484375;0.0;3913.990234375;41361.53125;509441.1773476611;248984.20344353234;225546.32221315673;225546.32221315673;224164.04942222836;430542.39183029096;457176.8914327451;453335.5304366992;457363.1585810947;496193.73517629254;496405.61835894303;452833.31703712314;467146.75039948855;463642.6141334031;462143.5377314872;420645.08008965;250464.67045758004;457593.62407101324;456898.30145361554;;176456.53798984195;454400.3449409896;200106.01995416448;225546.32221315673;273.21541588589054;3068105.4726326554;1150564.9752953486;199298.17179001763;0.0;0;179;183;0;0;0;0;0;89;69;1292793981644.9565;475874135549.9704;906519922139.5917;21440.09855418794;17800.602749077763;2297.435530032945;4742.715574429406;2399822.014717655;1036870.9465502864;62658.23097326072;803486.5718282964;1.9193355711807187;0.17977803696244468
5896;2019-02-18 19:16:37.855;787;204;108;108;107;56;187;-140;-4;-108;410;406;1;105;233;205;252;207;192;190;185;-143;570;366;364;137;371;246;564;-1.0;83.0;684.0;436.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40633.70703125;19672.484375;0.0;3714.54223632812;410.0;93049;;;Calculated values ==>;1550513797.855;351.86;293.56;283.96000000000004;283.96000000000004;283.86;278.76000000000005;275.0112864084945;291.86;259.16;272.76000000000005;262.36;314.16;313.76000000000005;273.26000000000005;283.66;296.46000000000004;293.66;298.36;293.86;292.16;291.66;;314.16;258.86;241.92719264551067;260.58029834229245;275.0112864084945;292.36;5700000.0;3660000.0;3640000.0;1370000.0;3710000.0;2460000.0;5640000.0;0.0;0.013833333333333333;0.114;0.07266666666666667;0.0205;0.0205;;19672.484375;0.0;3714.54223632812;40633.70703125;511091.9860605932;413527.4354166844;225663.25240806083;225663.25240806083;225382.49171182286;429743.705733735;457176.8914327451;451974.0342922644;458377.86463004455;498142.49078921037;497724.35419407353;452593.51125111565;464971.06575890695;462377.44466069277;459342.27611063566;426357.1145320697;414621.1132834107;457593.62407101324;456898.30145361554;;172278.17009871884;454810.8905119923;203193.42787217183;225663.25240806083;274.47549199947156;3068788.6637902344;1150897.1875325113;199361.7333582079;0.0;0;179;183;0;0;0;0;0;89;69;1293012348884.7275;475956323219.88416;906671399414.4327;28360.98913189055;18284.202285160285;162.34801727311594;4740.318505433872;2400236.9615299106;1037171.6081525832;62678.72609473733;803565.5852584197;2.2041219175245335;0.20901002365780116
5897;2019-02-18 19:17:37.855;800;196;107;106;102;57;187;-147;-74;-109;402;396;-72;82;234;203;252;198;192;190;185;-147;556;363;364;136;368;240;551;0.0;83.0;565.0;429.0;123.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40089.34375;19261.802734375;0.0;3590.33325195312;400.0;93050;;;Calculated values ==>;1550513857.855;353.16;292.76000000000005;283.86;283.76000000000005;283.36;278.86;274.69669130483857;291.86;258.46000000000004;265.76000000000005;262.26000000000005;313.36;312.76000000000005;265.96000000000004;281.36;296.56;293.46000000000004;298.36;292.96000000000004;292.16;291.66;;313.16;258.46000000000004;241.71165711629368;259.7329541166123;274.69669130483857;292.36;5560000.0;3629999.9999999995;3640000.0;1360000.0;3679999.9999999995;2400000.0;5510000.0;0.0;0.013833333333333333;0.09416666666666668;0.0715;0.0205;0.0205;;19261.802734375;0.0;3590.33325195312;40089.34375;513892.5857837995;415802.19974565186;225633.88773437397;225351.37291809832;224228.04392810378;429947.3805835815;457176.8914327451;444181.6216295643;458433.52190750226;497911.4193116706;497286.8922519417;444443.0383699444;463204.66071251506;462963.65795648436;459541.6837574574;430140.75549311726;416480.9241581686;457593.62407101324;456898.30145361554;;168099.92630828856;454566.06385077914;202132.79010901562;225633.88773437397;274.04937382098507;3069461.355880078;1151221.6399250894;199422.60732061023;0.0;0;179;183;0;0;0;0;0;89;69;1293230748884.7275;476038223219.88416;906817199414.4327;22792.931634851673;18048.97907253609;188.9610001334564;4740.920481244452;2400663.244202967;1037474.3846638973;62681.653669882384;803644.5955833087;2.0029546566740994;0.1950840033407781
5898;2019-02-18 19:18:37.865;808;185;106;106;100;54;187;-156;-83;-136;393;388;-80;84;232;204;252;186;192;190;185;-156;523;357;364;136;362;257;524;0.0;83.0;360.0;410.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.171875;10347.5048828125;0.0;3906.91479492188;397.0;93051;;;Calculated values ==>;1550513917.865;353.96000000000004;291.66;283.76000000000005;283.76000000000005;283.16;278.56;274.0616903277293;291.86;257.56;264.86;259.56;312.46000000000004;311.96000000000004;265.16;281.56;296.36;293.56;298.36;291.76000000000005;292.16;291.66;;312.86;257.56;241.71165711629368;262.0952818180154;274.0616903277293;292.36;5230000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2570000.0;5240000.0;0.0;0.013833333333333333;0.060000000000000005;0.06833333333333333;0.0205;0.0205;;10347.5048828125;0.0;3906.91479492188;31844.171875;517610.4298928581;421864.2967528722;225893.15018229146;225893.15018229146;224181.14870112002;430346.717906069;457176.8914327451;439420.6849115495;455690.9408096758;495233.5859369078;494703.3789860589;439843.6663046222;460865.23735344317;463593.40581284417;460614.66830407927;438047.38599560875;422147.0976633474;457593.62407101324;456898.30145361554;;166846.47414792277;453642.2249008896;201143.6082175436;225893.15018229146;273.6359767280816;3070060.901751185;1151468.4252792317;199485.0948005021;0.0;0;179;183;0;0;0;0;0;89;69;1293449185284.6929;476119836819.8712;906966324264.409;14296.624601640355;17254.072140028642;219.9539885962824;4735.605601062144;2400972.375351494;1037768.6257893041;62685.06186272541;803723.5797958238;2.5610482332262707;0.2617039236830416
5899;2019-02-18 19:19:37.856;804;174;107;107;99;52;187;-171;-68;-168;399;398;-62;113;229;206;252;175;192;190;185;-169;535;352;364;135;357;263;536;-1.0;83.0;406.0;398.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32111.884765625;10560.9560546875;0.0;4011.97241210938;406.0;93052;;;Calculated values ==>;1550513977.856;353.56000000000006;290.56;283.86;283.86;283.06;278.36;273.5264737036516;291.86;256.06;266.36;256.36;313.06;312.96000000000004;266.96000000000004;284.46000000000004;296.06;293.76000000000005;298.36;290.66;292.16;291.66;;313.76000000000005;256.26000000000005;241.49495122638035;262.9017227912062;273.5264737036516;292.36;5350000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2630000.0;5360000.0;0.0;0.013833333333333333;0.06766666666666667;0.06633333333333333;0.0205;0.0205;;10560.9560546875;0.0;4011.97241210938;32111.884765625;516138.5228152459;414025.3113076653;225933.5357652987;225933.5357652987;223669.6486774926;430671.36484660726;457176.8914327451;440243.5928631332;452575.85347751173;495251.48660573125;495144.97227142163;441088.96533294965;463404.25362977164;463939.2883609972;461651.65144838125;435311.42410149076;414382.3511157764;457593.62407101324;456898.30145361554;;170606.85888663295;452472.76229202404;200869.43993884858;225933.5357652987;273.5064900985097;3070593.7889442267;1151642.636317952;199551.07562854912;0.0;0;179;183;0;0;0;0;0;89;69;1293667552524.4639;476201124624.78595;907122300864.2454;16197.651014543258;16689.687049427303;289.51884296904865;4734.777696610496;2401226.456196851;1038051.4480192206;62689.30683280963;803802.4878185758;2.601511061412837;0.2588338491209969
5900;2019-02-18 19:20:37.866;792;179;109;108;102;53;187;-169;-36;-174;410;410;-47;119;228;207;252;182;192;190;186;-169;552;353;364;135;358;264;552;-2.0;84.0;463.0;419.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32437.966796875;10889.607421875;0.0;4014.68579101562;415.0;93053;;;Calculated values ==>;1550514037.866;352.36;291.06;284.06;283.96000000000004;283.36;278.46000000000004;273.6339639331285;291.86;256.26000000000005;269.56;255.76000000000002;314.16;314.16;268.46000000000004;285.06;295.96000000000004;293.86;298.36;291.36;292.16;291.76000000000005;;314.66;256.26000000000005;241.49495122638035;263.0348170998261;273.6339639331285;292.36;5520000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2640000.0;5520000.0;0.0;0.014;0.07716666666666666;0.06983333333333334;0.0205;0.0205;;10889.607421875;0.0;4014.68579101562;32437.966796875;513251.702582464;248650.32267567614;226181.00418594142;225897.2949288713;224209.36131818267;430607.02586249536;457176.8914327451;444471.1803143504;451956.6693963439;496319.5455597281;496319.5455597281;442966.3729058242;463966.46920341934;463659.26402989647;461631.72079857654;431168.2496283851;249798.2432031742;457593.62407101324;457037.6738942946;;174367.33720873808;452472.76229202404;201429.0309003532;226181.00418594142;273.6339639331285;3071131.7940264004;1151821.420806011;199617.97559503425;0.0;0;179;183;0;0;0;0;0;89;69;1293885988924.4292;476282138124.7731;907280427214.2202;18754.75252978012;17531.22057551835;2539.180089952953;4732.56172902124;2401517.774771346;1038336.6697784215;62712.88325266208;803881.3954628594;2.9224944988736468;0.2753317789499905
5901;2019-02-18 19:21:37.886;783;186;110;110;105;54;187;-167;-3;-178;418;417;-18;126;229;207;252;189;192;190;185;-170;556;356;364;135;361;266;557;-1.0;85.0;520.0;416.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32503.900390625;10986.05078125;0.0;4069.9345703125;421.0;93054;;;Calculated values ==>;1550514097.886;351.46000000000004;291.76000000000005;284.16;284.16;283.66;278.56;273.955091788801;291.86;256.46000000000004;272.86;255.36;314.96000000000004;314.86;271.36;285.76000000000005;296.06;293.86;298.36;292.06;292.16;291.66;;315.26000000000005;256.16;241.49495122638035;263.299902668528;273.955091788801;292.36;5560000.0;3560000.0;3640000.0;1350000.0;3610000.0;2660000.0;5570000.0;0.0;0.014166666666666666;0.08666666666666667;0.06933333333333333;0.0205;0.0205;;10986.05078125;0.0;4069.9345703125;32503.900390625;511803.88378313486;251101.17795168798;226365.17284227416;226365.17284227416;224954.8209867075;430412.23801567365;457176.8914327451;448493.9866542453;451543.01873345184;496966.91849822615;496860.5069507695;446505.6494117598;464500.18594815786;463344.7402771259;461171.6782371525;430140.75549311726;410706.54676073755;457593.62407101324;456898.30145361554;;176874.38241465177;452369.628905784;202339.64111078758;226365.17284227416;273.9550917888009;3071673.1566468664;1152003.7787233628;199685.36988863602;0.0;0;179;183;0;0;0;0;0;89;69;1294104461724.3599;476363165124.7473;907439480214.1697;21333.376613766337;17335.41248711975;275.317957042046;4725.929136532499;2401851.9538700166;1038627.3219056097;62736.34522109638;803960.2424936331;2.900510008129663;0.28156371328780627
5902;2019-02-18 19:22:37.867;779;190;110;110;107;56;187;-153;14;-162;424;423;5;133;230;207;252;193;192;190;185;-157;560;356;364;136;361;273;560;-2.0;83.0;846.0;424.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32719.17578125;10968.8974609375;0.0;4178.62646484375;424.0;93055;;;Calculated values ==>;1550514157.867;351.06000000000006;292.16;284.16;284.16;283.86;278.76000000000005;273.955091788801;291.86;257.86;274.56;256.96000000000004;315.56;315.46000000000004;273.66;286.46000000000004;296.16;293.86;298.36;292.46000000000004;292.16;291.66;;315.56;257.46000000000004;241.71165711629368;264.2163659402789;273.955091788801;292.36;5600000.0;3560000.0;3640000.0;1360000.0;3610000.0;2730000.0;5600000.0;0.0;0.013833333333333333;0.14100000000000001;0.07066666666666667;0.0205;0.0205;;10968.8974609375;0.0;4178.62646484375;32719.17578125;510964.43819117255;252533.92740366157;226305.5851081385;226305.5851081385;225459.05117869435;430412.23801567365;457176.8914327451;449440.0561512203;453024.5181573709;496896.2931579925;496789.27516733145;448248.1785080003;464304.0033338892;463477.27075599786;461171.6782371525;429090.70125656744;410978.81114965247;457593.62407101324;456898.30145361554;;178127.92459426197;453539.37612904905;202144.1484025178;226305.5851081385;273.955091788801;3072216.510166857;1152186.6786892763;199754.08613043823;0.0;0;179;183;0;0;0;0;0;89;69;1294322792565.0332;476444439379.998;907601129009.6683;34868.722992567054;17765.262759341542;250.5478131456571;4727.15068508228;2402320.1563904174;1038919.7349067836;62740.72604816012;804038.9932134288;3.8033730484545276;0.3473493094275248
5903;2019-02-18 19:23:37.857;774;202;109;109;107;56;187;-148;25;-152;428;424;19;105;232;204;252;206;192;190;185;-152;579;368;364;136;373;251;573;-2.0;85.0;870.0;443.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40845.359375;19803.54296875;0.0;3788.6796875;418.0;93056;;;Calculated values ==>;1550514217.857;350.56000000000006;293.36;284.06;284.06;283.86;278.76000000000005;275.2199585193972;291.86;258.36;275.66;257.96000000000004;315.96000000000004;315.56;275.06;283.66;296.36;293.56;298.36;293.76000000000005;292.16;291.66;;314.96000000000004;257.96000000000004;241.71165711629368;261.27494424493943;275.2199585193972;292.36;5790000.0;3679999.9999999995;3640000.0;1360000.0;3729999.9999999995;2510000.0;5730000.0;0.0;0.014166666666666666;0.145;0.07383333333333333;0.0205;0.0205;;19803.54296875;0.0;3788.6796875;40845.359375;508679.9533815683;408760.0528001595;225771.65134212293;225771.65134212293;225212.73349943507;429606.4342157736;457176.8914327451;454695.76930710895;454053.2168901539;499526.3709513541;499107.54105575476;453957.3546319885;464239.7692896075;461938.86392329057;458887.9186232276;423746.15774233546;410465.5855148044;457593.62407101324;456898.30145361554;;175620.85347054448;454053.2168901539;205100.7184185534;225771.65134212293;275.2199585193972;3072829.4457869576;1152443.0729533972;199820.469282682;0.0;0;180;183;0;0;0;0;0;89;69;1294541156165.0679;476526025780.011;907758302809.6934;36191.28237884055;18380.992803819834;188.14143989002326;4738.096327285599;2402912.224407488;1039220.9035000583;62744.38118264537;804117.8571257013;2.5219545363214766;0.23121596250774698
5904;2019-02-18 19:24:37.868;778;197;107;106;102;57;187;-151;38;-151;418;411;28;98;234;200;252;199;192;190;185;-153;556;363;364;137;368;246;551;0.0;84.0;739.0;452.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40115.65234375;19128.01171875;0.0;3698.75927734375;402.0;93057;;;Calculated values ==>;1550514277.868;350.96000000000004;292.86;283.86;283.76000000000005;283.36;278.86;274.69669130483857;291.86;258.06;276.96000000000004;258.06;314.96000000000004;314.26000000000005;275.96000000000004;282.96000000000004;296.56;293.16;298.36;293.06;292.16;291.66;;313.36;257.86;241.92719264551067;260.58029834229245;274.69669130483857;292.36;5560000.0;3629999.9999999995;3640000.0;1370000.0;3679999.9999999995;2460000.0;5510000.0;0.0;0.014;0.12316666666666666;0.07533333333333332;0.0205;0.0205;;19128.01171875;0.0;3698.75927734375;40115.65234375;511187.13391308044;416143.28649519663;225633.88773437397;225351.37291809832;224228.04392810378;429947.3805835815;457176.8914327451;457099.8982951852;453989.1659222935;498977.8938580524;498246.97922502924;455894.68991019035;464163.4594691878;462963.65795648436;459131.61449609476;430140.75549311726;416815.22164056764;457593.62407101324;456898.30145361554;;168935.5661677829;453783.3351572945;203723.8290878924;225633.88773437397;274.6665557467291;3073504.2445741263;1152767.5620541137;199882.8760464466;0.0;0;180;183;0;0;0;0;0;89;69;1294759596204.7693;476607940794.89905;907907430144.4895;31207.485857364893;18837.816123894958;186.55747393569467;4740.920481244452;2403473.983779029;1039531.1171027678;62747.50424604632;804196.8634141623;2.4082591421207695;0.22689516347700617
5905;2019-02-18 19:25:37.878;787;189;107;106;100;53;187;-158;43;-168;404;397;29;100;233;202;252;190;192;190;185;-159;552;358;364;136;363;239;548;-1.0;81.0;606.0;470.0;123.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;39991.94921875;19072.908203125;0.0;3583.9873046875;391.0;93058;;;Calculated values ==>;1550514337.878;351.86;292.06;283.86;283.76000000000005;283.16;278.46000000000004;274.1680685717883;291.86;257.36;277.46000000000004;256.36;313.56;312.86;276.06;283.16;296.46000000000004;293.36;298.36;292.16;292.16;291.66;;312.26000000000005;257.26000000000005;241.71165711629368;259.59022785621676;274.1680685717883;292.36;5520000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2390000.0;5480000.0;0.0;0.013500000000000002;0.10099999999999999;0.07833333333333334;0.0205;0.0205;;19072.908203125;0.0;3583.9873046875;39991.94921875;512638.7918840203;414529.21004869137;225692.9777646991;225409.8893151775;223725.5379881148;430280.9020939914;457176.8914327451;458815.84367008455;452405.3120711748;498219.82815600146;497492.1061476585;457159.4991815381;465413.8557239441;463577.2511321169;460189.5267902755;431168.2496283851;414883.2198629546;457593.62407101324;456898.30145361554;;164339.59507360373;453333.5563355696;202901.88275946744;225692.9777646991;274.1680685717883;3074171.919180932;1153085.9561102453;199943.575716213;0.0;0;180;183;0;0;0;0;0;89;69;1294978032604.7346;476689854444.88605;908052954394.4664;25847.310051972327;19617.147763461337;219.84790183331242;4739.709135622787;2403949.5196543033;1039851.6285447836;62750.89152196244;804275.8818284981;2.2255482811183316;0.21761243468456146
5906;2019-02-18 19:26:37.879;796;179;107;106;99;50;187;-163;44;-178;392;387;29;128;231;203;252;179;192;190;185;-161;523;353;364;135;358;256;523;-2.0;84.0;555.0;467.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31823.83984375;10319.4052734375;0.0;3918.81713867188;392.0;93059;;;Calculated values ==>;1550514397.879;352.76;291.06;283.86;283.76000000000005;283.06;278.16;273.6339639331285;291.86;256.86;277.56;255.36;312.36;311.86;276.06;285.96000000000004;296.26000000000005;293.46000000000004;298.36;291.06;292.16;291.66;;312.36;257.06;241.49495122638035;261.9595390733887;273.6339639331285;292.36;5230000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2560000.0;5230000.0;0.0;0.014;0.0925;0.07783333333333334;0.0205;0.0205;;10319.4052734375;0.0;3918.81713867188;31823.83984375;516175.9786785145;420462.6348099973;226202.03946178977;225913.8942507012;223917.6655512075;430607.02586249536;457176.8914327451;456193.1846104779;451543.01873345184;495230.9178562443;494701.14401708986;454345.6212795007;466183.9505249419;464054.43266303884;461098.7985866576;438047.38599560875;420462.6348099973;457593.62407101324;456898.30145361554;;164757.40606591295;453296.3265193804;201985.02653557877;226202.03946178977;273.6339639331285;3074770.3940634783;1153330.8961378532;200006.10012855497;0.0;0;180;183;0;0;0;0;0;89;69;1295196436244.4707;476771155799.78784;908201456869.287;23514.25462192817;19560.39618207256;246.18651659856062;4729.273370832429;2404360.872881862;1040178.1135185942;62754.77520683835;804354.7913310931;3.3747267952891273;0.33413081923585264
5907;2019-02-18 19:27:40.839;796;172;108;108;100;49;187;-171;45;-184;396;395;35;154;228;206;253;174;192;190;186;-170;537;350;364;135;355;261;538;83.0;81.0;508.0;484.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32219.197265625;10603.8515625;0.0;3996.54296875;402.0;93060;;;Calculated values ==>;1550514460.839;352.76;290.36;283.96000000000004;283.96000000000004;283.16;278.06;273.3108153835814;291.86;256.06;277.66;254.76000000000002;312.76000000000005;312.66;276.66;288.56;295.96000000000004;293.76000000000005;298.46000000000004;290.56;292.16;291.76000000000005;;313.36;256.16;241.49495122638035;262.63441904999945;273.3108153835814;292.36;5370000.0;3500000.0;3640000.0;1350000.0;3550000.0;2610000.0;5380000.0;0.013833333333333333;0.013500000000000002;0.08466666666666667;0.08066666666666666;0.0205;0.034333333333333334;;10603.8515625;0.0;3996.54296875;32219.197265625;515005.63989630115;246680.0223457479;226178.74450032943;226178.74450032943;223912.35887620677;430799.1582183253;457176.8914327451;455488.8326064018;450921.2182926222;495138.81646963576;495032.4517441477;454245.20164998027;468484.072934036;464103.7369688208;461956.6280905659;435060.4830815722;413192.9400412033;457593.62407101324;457037.6738942946;;168935.5661677829;452369.628905784;201044.9330736026;216052.01465363853;273.3108153835814;3075330.414843874;1153513.8583949627;200075.31555531404;0.0;0;180;183;0;0;0;0;0;89;69;1295425610644.6096;476856151799.83936;908364208469.3856;21542.916827110334;20273.525463795966;295.2118310449807;8273.840967262526;2404754.8728146604;1040526.4390336418;62759.5094346145;804468.4963420961;3.4509680530461733;0.3188714050167487
5908;2019-02-18 19:28:37.879;793;179;110;109;103;51;187;-171;45;-181;405;403;40;164;227;207;252;182;192;190;186;-173;551;353;364;134;358;261;551;-2.0;84.0;571.0;490.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32436.296875;10877.685546875;0.0;3988.611328125;413.0;93061;;;Calculated values ==>;1550514517.879;352.46000000000004;291.06;284.16;284.06;283.46000000000004;278.26000000000005;273.6339639331285;291.86;256.06;277.66;255.06000000000003;313.66;313.46000000000004;277.16;289.56;295.86;293.86;298.36;291.36;292.16;291.76000000000005;;314.46000000000004;255.86;241.2770596917726;262.63441904999945;273.6339639331285;292.36;5510000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2610000.0;5510000.0;0.0;0.014;0.09516666666666666;0.08166666666666668;0.0205;0.0205;;10877.685546875;0.0;3988.611328125;32436.296875;513459.05963134655;248698.44658970588;226485.61015559043;226200.997294266;224507.88348971008;430607.02586249536;457176.8914327451;455488.8326064018;451405.80063136015;496095.0961228868;495882.74401366943;454868.3240118638;469634.79753160087;463527.3134515757;461631.72079857654;431421.75272772415;249849.01163384554;457593.62407101324;457037.6738942946;;173531.66647045466;452231.34592934145;201565.11783463083;226485.61015559043;273.6339639331285;3075842.630036001;1153684.0399055043;200138.57572209032;0.0;0;180;183;0;0;0;0;0;89;69;1295633236244.4707;476932870599.788;908513082869.286;24165.07352244687;20471.07529440137;2542.0183753143006;4726.317306643436;2405116.981671299;1040849.2268149881;62781.986602789846;804571.4864847972;3.491419883191723;0.3340890131245165
5909;2019-02-18 19:29:37.880;794;186;111;111;106;53;187;-169;46;-182;411;409;43;170;229;207;253;189;192;190;185;-173;557;356;364;134;361;261;558;-2.0;83.0;567.0;502.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32544.892578125;10982.091796875;0.0;3993.8056640625;419.0;93062;;;Calculated values ==>;1550514577.88;352.56000000000006;291.76000000000005;284.26000000000005;284.26000000000005;283.76000000000005;278.46000000000004;273.955091788801;291.86;256.26000000000005;277.76000000000005;254.96000000000004;314.26000000000005;314.06;277.46000000000004;290.16;296.06;293.86;298.46000000000004;292.06;292.16;291.66;;315.06;255.86;241.2770596917726;262.63441904999945;273.955091788801;292.36;5570000.0;3560000.0;3640000.0;1340000.0;3610000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.0945;0.08366666666666665;0.0205;0.0205;;10982.091796875;0.0;3993.8056640625;32544.892578125;513071.76845024887;251048.26350210488;226629.2054418369;226629.2054418369;225216.39083112837;430412.23801567365;457176.8914327451;455612.62700522714;451302.412647467;496731.6324447295;496519.5397034942;455240.9381887029;470322.503318752;463344.7402771259;461171.6782371525;430124.59530437726;410249.6488763151;457593.62407101324;456898.30145361554;;176038.69501535743;452231.34592934145;202408.48379560377;226629.2054418369;273.955091788801;3076384.1489747735;1153866.2077532862;200205.09697254488;0.0;0;180;183;0;0;0;0;0;89;69;1295851639885.0747;477013271940.0104;908669685479.7191;23927.79153330941;20901.846131856048;274.9367589215266;4720.5164682414625;2405517.7622274365;1041194.0069073995;62805.46162021717;804650.2114118659;3.3270186993661057;0.33433707894663967
5910;2019-02-18 19:30:37.840;798;191;111;111;108;55;187;-158;49;-170;415;413;45;173;230;206;253;194;192;190;185;-162;560;358;364;134;363;267;560;-2.0;79.0;412.0;459.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32698.3515625;10996.7822265625;0.0;4083.89233398438;424.0;93063;;;Calculated values ==>;1550514637.84;352.96000000000004;292.26000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.66;274.1680685717883;291.86;257.36;278.06;256.16;314.66;314.46000000000004;277.66;290.46000000000004;296.16;293.76000000000005;298.46000000000004;292.56;292.16;291.66;;315.56;256.96000000000004;241.2770596917726;263.43189868330234;274.1680685717883;292.36;5600000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2670000.0;5600000.0;0.0;0.013166666666666667;0.06866666666666667;0.0765;0.0205;0.0205;;10996.7822265625;0.0;4083.89233398438;32698.3515625;513308.43505420256;410158.77762629226;226589.13665940828;226589.13665940828;225740.55108292264;430280.9020939914;457176.8914327451;454984.5902320973;452540.2242483338;496545.73070230667;496332.540696089;454482.53466479125;469848.8080584096;463178.7302339447;460728.8237906335;429339.31923033344;411379.88356091734;457593.62407101324;456898.30145361554;;178127.92459426197;453362.08432878787;202929.52712570425;226589.13665940828;274.1680685717883;3076927.480211663;1154049.2429313478;200272.36624620392;0.0;0;180;183;0;0;0;0;0;89;69;1296069894284.3457;477093618339.742;908827979879.1904;17307.780999972325;19158.090626035897;236.46590298064527;4721.337878281249;2405861.162910886;1041527.6171573967;62809.72046792623;804728.8410764113;2.7468052069527547;0.28215254667165524
5911;2019-02-18 19:31:37.860;803;193;110;110;108;57;187;-171;50;-185;422;421;46;175;232;205;253;195;192;190;185;-174;557;361;364;134;366;271;557;-2.0;84.0;618.0;486.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32673.08984375;10917.78515625;0.0;4151.25146484375;427.0;93064;;;Calculated values ==>;1550514697.86;353.46000000000004;292.46000000000004;284.16;284.16;283.96000000000004;278.86;274.4858918419099;291.86;256.06;278.16;254.66000000000003;315.36;315.26000000000005;277.76000000000005;290.66;296.36;293.66;298.46000000000004;292.66;292.16;291.66;;315.86;255.76000000000002;241.2770596917726;263.95629194202945;274.4858918419099;292.36;5570000.0;3610000.0;3640000.0;1340000.0;3660000.0;2710000.0;5570000.0;0.0;0.014;0.103;0.081;0.0205;0.0205;;10917.78515625;0.0;4151.25146484375;32673.08984375;514175.64996975864;412290.7944217916;226365.17284227416;226365.17284227416;225798.991324316;430081.6785162784;457176.8914327451;454436.48941620206;450991.98405601905;496885.6168800812;496778.76562723704;453929.70516233734;469531.8758598837;462996.0789934827;460127.33862395975;430124.59530437726;413051.426362488;457593.62407101324;456898.30145361554;;179381.48055642567;452128.3024226628;203780.7891451653;226365.17284227416;274.4858918419099;3077472.423810546;1154231.9251999448;200341.01531990513;0.0;0;180;183;0;0;0;0;0;89;69;1296288367084.2764;477174045139.71643;908989433679.1392;25817.537127916785;20116.1485754773;239.0243651864495;4725.929136532499;2406220.660354388;1041855.0115790808;62813.684207632665;804807.5945439182;3.3776969613216505;0.3325120630118876
5912;2019-02-18 19:32:37.851;802;197;110;109;107;58;187;-173;50;-237;429;426;44;148;233;205;253;200;192;190;185;-177;583;366;364;134;371;249;578;-2.0;81.0;605.0;467.0;123.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;41063.30078125;20017.802734375;0.0;3816.1240234375;425.0;93065;;;Calculated values ==>;1550514757.851;353.36;292.86;284.16;284.06;283.86;278.96000000000004;275.0112864084945;291.86;255.86;278.16;249.46000000000004;316.06;315.76000000000005;277.56;287.96000000000004;296.46000000000004;293.66;298.46000000000004;293.16;292.16;291.66;;315.66;255.46000000000004;241.2770596917726;260.9983114674233;275.0112864084945;292.36;5830000.0;3660000.0;3640000.0;1340000.0;3710000.0;2490000.0;5780000.0;0.0;0.013500000000000002;0.10083333333333333;0.07783333333333334;0.0205;0.0205;;20017.802734375;0.0;3816.1240234375;41063.30078125;511843.4913026876;254348.47887533004;225956.56052518627;225677.03207225556;225119.88336977176;429743.705733735;457176.8914327451;458056.21065356245;445542.29609562596;499828.7871420957;499515.338290049;457335.3335641186;469457.5876311519;462377.44466069277;459342.27611063566;422824.80540923966;255590.73416839642;457593.62407101324;456898.30145361554;;178545.77502346144;451818.91694565275;207316.31144791702;225956.56052518627;275.0112864084946;3078086.8015637295;1154489.683096969;200407.40015661562;0.0;0;180;184;0;0;0;0;0;89;69;1296506734324.915;477254433079.95154;909145410279.5955;25282.939836569247;19030.452794573765;2257.659961751384;4734.3056890328;2406646.4337880746;1042181.184324867;62834.48678956259;804886.4180090682;2.1526187775629486;0.20168673195736136
5913;2019-02-18 19:33:37.891;801;198;108;107;103;57;187;-168;50;-245;416;407;35;120;236;203;253;200;192;190;185;-172;553;364;364;136;369;238;549;-1.0;110.0;686.0;583.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39969.8515625;19045.857421875;0.0;3590.30541992188;410.0;93066;;;Calculated values ==>;1550514817.891;353.26;292.96000000000004;283.96000000000004;283.86;283.46000000000004;278.86;274.8017692304317;291.86;256.36;278.16;248.66000000000003;314.76000000000005;313.86;276.66;285.16;296.76000000000005;293.46000000000004;298.46000000000004;293.16;292.16;291.66;;314.16;255.96000000000004;241.71165711629368;259.4470641161187;274.8017692304317;292.36;5530000.0;3640000.0;3640000.0;1360000.0;3690000.0;2380000.0;5490000.0;0.0;0.018333333333333333;0.11433333333333334;0.09716666666666667;0.0205;0.0205;;19045.857421875;0.0;3590.30541992188;39969.8515625;514268.0425136814;417221.04081361083;225956.82755774618;225673.23531596395;224545.7357725391;429879.7862731237;457176.8914327451;459794.47918399615;444305.38000206527;499564.49239512446;498631.42824314965;458031.4307608141;467821.34875580313;463081.6473256225;459384.05359044083;431152.0106046657;417871.5380410279;457593.62407101324;456898.30145361554;;172278.17009871884;451991.654088182;207593.4337213262;225956.82755774618;274.8017692304317;3078762.528017011;1154815.4306183984;200469.16154876794;0.0;0;180;184;0;0;0;0;0;89;69;1296725279924.7761;477335487079.9;909291607679.5026;28834.9861978986;23747.360412312824;243.47533033335912;4734.300214865322;2407097.7171598864;1042537.9037558822;62855.34347884611;804965.3756615834;2.542839197513077;0.25704497070961535
5914;2019-02-18 19:34:37.862;809;183;106;106;99;53;187;-168;52;-248;391;381;29;135;234;204;253;183;192;190;185;-169;522;354;364;138;359;254;523;73.0;85.0;517.0;561.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31676.5;10287.2939453125;0.0;3845.15454101562;406.0;93067;;;Calculated values ==>;1550514877.862;354.06000000000006;291.46000000000004;283.76000000000005;283.76000000000005;283.06;278.46000000000004;273.7412296467126;291.86;256.36;278.36;248.36;312.26000000000005;311.26000000000005;276.06;286.66;296.56;293.56;298.46000000000004;291.46000000000004;292.16;291.66;;313.76000000000005;256.26000000000005;242.14157278889297;261.6868853414304;273.7412296467126;292.36;5220000.0;3540000.0;3640000.0;1380000.0;3590000.0;2540000.0;5230000.0;0.012166666666666666;0.014166666666666666;0.08616666666666667;0.0935;0.0205;0.03266666666666666;;10287.2939453125;0.0;3845.15454101562;31676.5;517811.8786214486;421620.88002595305;225913.8942507012;225913.8942507012;223917.6655512075;430542.39183029096;457176.8914327451;457493.349522666;443592.7599753338;495331.5680705045;494273.427003455;454683.1238903817;467276.8468306185;464301.43004117184;461078.3308605104;438473.73014047235;421620.88002595305;457593.62407101324;456898.30145361554;;170606.85888663295;451958.96133797773;205524.65398389025;218319.9425186747;273.7412296467126;3079359.2923706793;1155059.7553988644;200531.0937666834;0.0;0;180;184;0;0;0;0;0;89;69;1296943574364.6165;477417647349.8399;909439136339.3947;21711.30259892451;23041.607737607177;238.7487099556901;7793.559725208066;2407518.7326436667;1042927.623367947;62859.36007022097;805069.7240349051;3.735037054814699;0.36315359729742624
5915;2019-02-18 19:35:37.852;812;172;107;107;98;50;187;-171;55;-243;377;371;39;162;230;206;253;173;192;190;186;-171;534;350;364;140;355;260;534;-3.0;83.0;431.0;565.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31966.3203125;10492.177734375;0.0;3915.4365234375;413.0;93068;;;Calculated values ==>;1550514937.852;354.36;290.36;283.86;283.86;282.96000000000004;278.16;273.3108153835814;291.86;256.06;278.66;248.86;310.86;310.26000000000005;277.06;289.36;296.16;293.76000000000005;298.46000000000004;290.46000000000004;292.16;291.76000000000005;;314.46000000000004;256.06;242.56692532238324;262.5002047102346;273.3108153835814;292.36;5340000.0;3500000.0;3640000.0;1400000.0;3550000.0;2600000.0;5340000.0;0.0;0.013833333333333333;0.07183333333333333;0.09416666666666668;0.0205;0.0205;;10492.177734375;0.0;3915.4365234375;31966.3203125;517183.66463970323;414129.0333044105;225974.2981537188;225974.2981537188;223427.04363641253;430799.1582183253;457176.8914327451;456885.48860860226;443743.08185740083;493219.36044151086;492578.82735638286;454911.96588120144;469542.5670640569;464365.70566323627;461956.6280905659;435761.0259223979;414484.40211532643;457593.62407101324;457037.6738942946;;173531.66647045466;451405.1176236077;204739.24740971604;225974.2981537188;273.3108153835814;3079889.560813895;1155232.888802512;200595.75458029876;0.0;0;180;184;0;0;0;0;0;89;69;1297161937964.6511;477501033449.85315;909593310639.4192;18112.50499278666;23227.7027784748;294.3266293311554;4736.799202681805;2407850.54239614;1043313.1366927109;62863.80162433332;805174.1262893778;3.2185296450541525;0.3456095728816458
5916;2019-02-18 19:36:37.852;810;176;109;108;101;51;187;-164;57;-227;370;366;49;168;229;208;253;179;192;190;185;-168;549;351;364;141;356;262;550;-2.0;81.0;705.0;560.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32350.794921875;10812.4599609375;0.0;3941.85302734375;422.0;93069;;;Calculated values ==>;1550514997.852;354.16;290.76000000000005;284.06;283.96000000000004;283.26000000000005;278.26000000000005;273.4187578820637;291.86;256.76000000000005;278.86;250.46000000000004;310.16;309.76000000000005;278.06;289.96000000000004;296.06;293.96000000000004;298.46000000000004;291.06;292.16;291.66;;315.36;256.36;242.77792619122317;262.7682575881327;273.4187578820637;292.36;5490000.0;3510000.0;3640000.0;1410000.0;3560000.0;2620000.0;5500000.0;0.0;0.013500000000000002;0.1175;0.09333333333333332;0.0205;0.0205;;10812.4599609375;0.0;3941.85302734375;32350.794921875;515699.5153558343;247618.11338313355;226221.03737434192;225936.93701479695;223967.3992898618;430735.4089219946;457176.8914327451;456804.7950512398;445281.0419168789;492259.4422908722;491830.91048410867;455818.0055600663;469956.9769358918;464087.17984003224;462069.13822976255;432158.1819518879;248746.81474579297;457593.62407101324;456898.30145361554;;177292.22831007556;451545.5733626922;203430.0227572506;226221.03737434192;273.4187578820637;3080425.5367741813;1155410.427449973;200661.23199322194;0.0;0;180;184;0;0;0;0;0;89;69;1297380337964.6511;477585333449.85315;909749910639.4192;29771.535744543726;23157.45138984121;2476.0534572822817;4728.883913625109;2408249.576068951;1043699.6796441135;62886.8881250551;805253.0069820137;4.075684483110414;0.39319287348962234
5917;2019-02-18 19:37:37.863;808;185;111;110;105;53;187;-154;58;-188;366;363;54;172;229;209;253;188;192;190;185;-157;559;353;364;143;358;265;559;-1.0;82.0;567.0;556.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32566.322265625;10993.2099609375;0.0;3972.24145507812;428.0;93070;;;Calculated values ==>;1550515057.863;353.96000000000004;291.66;284.26000000000005;284.16;283.66;278.46000000000004;273.6339639331285;291.86;257.76000000000005;278.96000000000004;254.36;309.76000000000005;309.46000000000004;278.56;290.36;296.06;294.06;298.46000000000004;291.96000000000004;292.16;291.66;;315.96000000000004;257.46000000000004;243.1966462407574;263.1675429290057;273.6339639331285;292.36;5590000.0;3529999.9999999995;3640000.0;1430000.0;3579999.9999999995;2650000.0;5590000.0;0.0;0.013666666666666666;0.0945;0.09266666666666666;0.0205;0.0205;;10993.2099609375;0.0;3972.24145507812;32566.322265625;514619.7043479889;250604.9084420917;226609.147601121;226325.40148757055;224916.92659983123;430607.02586249536;457176.8914327451;456437.10219499015;449084.3400886659;491509.8418011723;491187.12071917247;455941.3015012075;470006.93274698505;463791.1003516643;461897.4489342795;429602.52251533576;251786.45387986567;457593.62407101324;456898.30145361554;;179799.33570027514;452352.54842965497;202801.95532523116;226609.147601121;273.63396393312854;3080966.6119289333;1155592.1746799583;200727.194871463;0.0;0;180;184;0;0;0;0;0;89;69;1297598778004.3525;477670549069.7367;909908039624.2031;23968.521379192225;23125.021627676604;2430.152938018091;4720.927653976139;2408697.491980568;1044085.437628066;62927.78067388648;805331.7698488482;3.6246566903295636;0.36001308483262845
5918;2019-02-18 19:38:37.843;810;191;111;111;108;55;187;-146;59;-170;367;365;57;175;230;209;253;194;192;190;185;-151;558;358;364;143;363;270;558;-2.0;82.0;859.0;508.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32622.275390625;10918.716796875;0.0;4079.90942382812;430.0;93071;;;Calculated values ==>;1550515117.843;354.16;292.26000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.66;274.1680685717883;291.86;258.56;279.06;256.16;309.86;309.66;278.86;290.66;296.16;294.06;298.46000000000004;292.56;292.16;291.66;;316.16;258.06;243.1966462407574;263.82572766246335;274.1680685717883;292.36;5580000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;2700000.0;5580000.0;0.0;0.013666666666666666;0.14316666666666666;0.08466666666666667;0.0205;0.0205;;10918.716796875;0.0;4079.90942382812;32622.275390625;514948.19766869576;411066.4166422016;226629.2054418369;226629.2054418369;225779.46646605674;430280.9020939914;457176.8914327451;455736.36858304456;450987.837545182;491080.50774338504;490864.25453884894;455485.8189051035;469669.1704644815;463178.7302339447;461131.9395044041;429864.27353157004;412248.46956782654;457593.62407101324;456898.30145361554;;180635.0508419939;452979.7365764543;203236.64580682557;226629.2054418369;274.1680685717883;3081509.66916347;1155774.7132032015;200794.27376172278;0.0;0;180;184;0;0;0;0;0;89;69;1297817105204.4219;477756320469.764;910068486124.2542;36149.54364412869;21144.915018495234;240.7493208378278;4720.5164682414625;2409198.3088612966;1044454.2307948552;62950.030773544415;805410.422323658;4.150761778820082;0.39378279744343525
