;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5919;2019-02-18 19:39:37.864;810;196;111;111;110;57;187;-145;58;-159;372;370;55;155;233;206;253;199;192;190;185;-148;588;364;364;143;369;256;583;-1.0;81.0;683.0;497.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41255.50390625;20055.24609375;0.0;3817.46411132812;430.0;93072;;;Calculated values ==>;1550515177.864;354.16;292.76000000000005;284.26000000000005;284.26000000000005;284.16;278.86;274.8017692304317;291.86;258.66;278.96000000000004;257.26000000000005;310.36;310.16;278.66;288.66;296.46000000000004;293.76000000000005;298.46000000000004;293.06;292.16;291.66;;316.16;258.36;243.1966462407574;261.9595390733887;274.8017692304317;292.36;5880000.0;3640000.0;3640000.0;1430000.0;3690000.0;2560000.0;5830000.0;0.0;0.013500000000000002;0.11383333333333333;0.08283333333333333;0.0205;0.0205;;20055.24609375;0.0;3817.46411132812;41255.50390625;512416.2067529107;253660.85690824766;226141.38103694882;226141.38103694882;225862.10399550857;429879.7862731237;457176.8914327451;457898.09175766754;452143.1162734549;493108.467662347;492895.72016995813;457534.26565516315;469291.2040367497;462679.2465461087;459793.8049284156;421269.70367468963;254874.721730474;457593.62407101324;456898.30145361554;;180635.0508419939;453292.71785659995;204546.42638636028;226141.38103694882;274.8017692304317;3082125.5328026405;1156032.9199019803;200860.10824201631;0.0;0;181;184;0;0;0;0;0;89;69;1298035581644.9565;477842150499.974;910226341354.6404;28839.86457476714;20604.48447678485;2246.332256246911;4730.516868541668;2409740.076816887;1044802.2642272493;62970.76370739212;805489.2085005046;2.3634182165181588;0.2226571395407767
5920;2019-02-18 19:40:37.864;806;203;109;108;105;60;187;-143;53;-151;366;361;45;126;236;201;253;204;192;190;185;-146;560;367;364;144;371;250;554;0.0;82.0;638.0;499.0;123.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40228.98828125;19166.052734375;0.0;3701.61596679688;413.0;93073;;;Calculated values ==>;1550515237.864;353.76;293.46000000000004;284.06;283.96000000000004;283.66;279.16;275.1157276137837;291.86;258.86;278.46000000000004;258.06;309.76000000000005;309.26000000000005;277.66;285.76000000000005;296.76000000000005;293.26000000000005;298.46000000000004;293.56;292.16;291.66;;314.46000000000004;258.56;243.40439225979637;261.13683023647616;275.1157276137837;292.36;5600000.0;3670000.0000000005;3640000.0;1440000.0;3710000.0;2500000.0;5540000.0;0.0;0.013666666666666666;0.10633333333333334;0.08316666666666667;0.0205;0.0205;;19166.052734375;0.0;3701.61596679688;40228.98828125;514290.6402062766;417037.44699379225;226141.15807206248;225857.83685173327;225011.98481579847;429675.2189834977;457176.8914327451;458256.0499142918;452809.9266661813;493104.8933467819;492575.543507757;457294.02403925674;466809.64460119157;462781.5299744728;458633.2384034343;429339.31923033344;417367.0771148122;457593.62407101324;456898.30145361554;;173531.66647045466;453332.6295074757;205070.8902921171;226141.15807206248;275.11572761378375;3082804.5702375364;1156359.7640588814;200922.76724266735;0.0;0;181;184;0;0;0;0;0;89;69;1298253981644.9565;477928250499.974;910378141354.6404;26922.021973157913;20647.101311410657;163.62064224545668;4730.5214393218375;2410204.7592047867;1045146.027442151;62990.84664821289;805568.0504864035;2.29421136241349;0.22629638178462944
5921;2019-02-18 19:41:37.864;810;191;108;107;102;57;187;-142;41;-145;356;350;31;113;235;201;253;192;192;190;185;-145;553;360;364;143;365;246;548;-1.0;81.0;851.0;477.0;123.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39900.8671875;19010.078125;0.0;3635.6650390625;400.0;93074;;;Calculated values ==>;1550515297.864;354.16;292.26000000000005;283.96000000000004;283.86;283.36;278.86;274.38016830617;291.86;258.96000000000004;277.26000000000005;258.66;308.76000000000005;308.16;276.26000000000005;284.46000000000004;296.66;293.26000000000005;298.46000000000004;292.36;292.16;291.66;;313.16;258.66;243.1966462407574;260.58029834229245;274.38016830617;292.36;5530000.0;3600000.0;3640000.0;1430000.0;3650000.0;2460000.0;5480000.0;0.0;0.013500000000000002;0.14183333333333334;0.07949999999999999;0.0205;0.0205;;19010.078125;0.0;3635.6650390625;39900.8671875;515366.06237554894;415233.3291099176;225976.7647017498;225692.9777646991;224284.34402414924;430148.3826014536;457176.8914327451;457459.7496793268;453605.2982119926;492471.1913207562;491837.265109522;456257.19011546014;465890.31590349507;463545.3156519603;459741.0631315469;431152.0106046657;415579.6716023351;457593.62407101324;456898.30145361554;;168099.92630828856;453605.2982119926;203019.46007791444;225976.7647017498;274.38016830617;3083472.3190331096;1156677.8984827097;200983.91125104952;0.0;0;181;184;0;0;0;0;0;89;69;1298472381644.9565;478014350499.974;910526941354.6404;36088.11440846699;19921.57413165921;210.2265765314625;4733.891503413248;2410729.8436746337;1045484.0997375099;62993.9620417027;805646.9205942596;2.6916231531231496;0.2517320499786366
5922;2019-02-18 19:42:37.885;813;187;108;108;101;52;187;-143;32;-122;348;343;24;106;233;203;253;189;192;190;185;-144;554;356;364;141;361;240;550;-3.0;83.0;654.0;490.0;123.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39885.2890625;19047.76953125;0.0;3581.59643554688;393.0;93075;;;Calculated values ==>;1550515357.885;354.46000000000004;291.86;283.96000000000004;283.96000000000004;283.26000000000005;278.36;273.955091788801;291.86;258.86;276.36;260.96000000000004;307.96000000000004;307.46000000000004;275.56;283.76000000000005;296.46000000000004;293.46000000000004;298.46000000000004;292.06;292.16;291.66;;312.46000000000004;258.76000000000005;242.77792619122317;259.7329541166123;273.955091788801;292.36;5540000.0;3560000.0;3640000.0;1410000.0;3610000.0;2400000.0;5500000.0;0.0;0.013833333333333333;0.109;0.08166666666666668;0.0205;0.0205;;19047.76953125;0.0;3581.59643554688;39885.2890625;515648.1213661551;412979.2520416587;225936.93701479695;225936.93701479695;223967.3992898618;430412.23801567365;457176.8914327451;457354.39599199884;456313.0209162328;492266.1423862946;491740.447867145;456400.46718514874;465952.9046676246;463874.16568678804;460635.26612677675;430897.19674583327;413720.03103230504;457593.62407101324;456898.30145361554;;165175.21790254305;454044.101771914;201000.4315561025;225936.93701479695;273.57547010487417;3084137.436377134;1156995.1582147502;201044.07614692545;0.0;0;181;184;0;0;0;0;0;89;69;1298690858084.6233;478099580319.844;910672792384.418;27942.5821235127;20665.23306762461;237.6174590371405;4734.707970995782;2411263.619567784;1045822.4415085088;62997.69538153852;805725.8532065077;2.3677261086230224;0.23199831247347985
5923;2019-02-18 19:43:37.845;817;181;108;107;101;49;187;-150;34;-113;345;344;25;128;231;205;253;182;192;190;185;-149;523;353;364;140;358;258;524;-1.0;77.0;650.0;521.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31788.46484375;10277.376953125;0.0;3904.0927734375;392.0;93076;;;Calculated values ==>;1550515417.845;354.86;291.26000000000005;283.96000000000004;283.86;283.26000000000005;278.06;273.6339639331285;291.86;258.16;276.56;261.86;307.66;307.56;275.66;285.96000000000004;296.26000000000005;293.66;298.46000000000004;291.36;292.16;291.66;;312.36;258.26000000000005;242.56692532238324;262.23063862743834;273.6339639331285;292.36;5230000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2580000.0;5240000.0;0.0;0.012833333333333334;0.10833333333333334;0.08683333333333333;0.0205;0.0205;;10277.376953125;0.0;3904.0927734375;31788.46484375;518682.94663789205;420712.3451980733;226469.78592691294;226181.08303922226;224464.67505571488;430607.02586249536;457176.8914327451;454627.8331398351;457395.1493216401;490010.7305764351;489903.46404995833;453507.1766613264;465896.73731832474;464054.43266303884;461365.50582970696;438252.8428557376;421003.5473487544;457593.62407101324;456898.30145361554;;164757.40606591295;453693.61759634543;199536.97619524098;226469.78592691294;272.9867080682264;3084734.3194725444;1157239.3715181283;201106.41530321105;0.0;0;181;184;0;0;0;0;0;89;69;1298909112484.7622;478183824119.8976;910822092784.513;27634.842835664364;22069.26836166257;221.36595900628416;4723.784568297404;2411726.4560125996;1046178.3249400824;63001.5176934501;805804.6214305379;3.853568267488539;0.3849292563698677
5924;2019-02-18 19:44:37.876;816;173;109;108;102;49;187;-157;38;-119;361;364;32;152;229;207;253;174;192;190;185;-157;537;350;364;139;355;265;537;95.0;86.0;552.0;509.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32109.97265625;10556.3291015625;0.0;4020.90307617188;405.0;93077;;;Calculated values ==>;1550515477.876;354.76;290.46000000000004;284.06;283.96000000000004;283.36;278.06;273.3108153835814;291.86;257.46000000000004;276.96000000000004;261.26000000000005;309.26000000000005;309.56;276.36;288.36;296.06;293.86;298.46000000000004;290.56;292.16;291.66;;313.66;257.46000000000004;242.35481222062532;263.1675429290057;273.3108153835814;292.36;5370000.0;3500000.0;3640000.0;1390000.0;3550000.0;2650000.0;5370000.0;0.01583333333333333;0.014333333333333333;0.092;0.08483333333333333;0.0205;0.03633333333333333;;10556.3291015625;0.0;4020.90307617188;32109.97265625;517417.37269173446;413245.3675832885;226485.92814951084;226199.20795377545;224494.08286062177;430799.1582183253;457176.8914327451;453941.4140832149;456941.9949308209;490971.8411439036;491294.7207527591;453184.2309635813;467692.7810403459;464234.7764519513;462088.8242006048;435060.4830815722;413611.98051250586;457593.62407101324;456898.30145361554;;170189.03402730724;453033.45853487635;198671.83825252153;214365.10915770358;272.6316213337916;3085267.0815690863;1157413.075435637;201172.49105668976;0.0;0;181;184;0;0;0;0;0;89;69;1299127625324.3943;478267567364.7566;910979073849.2485;23484.800976423787;21578.344120619768;307.4285368232845;8812.0393200848;2412152.6731421156;1046542.242970709;63005.92659099533;805917.4782419928;3.716934208999667;0.34260114486533905
5925;2019-02-18 19:45:37.856;809;180;110;110;105;51;187;-157;39;-112;382;385;37;164;229;208;253;183;192;190;185;-159;553;352;364;137;357;268;553;-1.0;83.0;540.0;556.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.02734375;10864.0361328125;0.0;4101.97509765625;416.0;93078;;;Calculated values ==>;1550515537.856;354.06000000000006;291.16;284.16;284.16;283.66;278.26000000000005;273.5264737036516;291.86;257.46000000000004;277.06;261.96000000000004;311.36;311.66;276.86;289.56;296.06;293.96000000000004;298.46000000000004;291.46000000000004;292.16;291.66;;314.76000000000005;257.26000000000005;241.92719264551067;263.56353331371673;273.5264737036516;292.36;5530000.0;3520000.0000000005;3640000.0;1370000.0;3570000.0000000005;2680000.0;5530000.0;0.0;0.013833333333333333;0.09000000000000001;0.09266666666666666;0.0205;0.0205;;10864.0361328125;0.0;4101.97509765625;32506.02734375;515244.2232538187;248981.45809848653;226445.2755470083;226445.2755470083;225031.1260726795;430671.36484660726;457176.8914327451;453554.9008109037;457972.3873527047;492910.5559084589;493232.85012227634;453301.1964908744;468668.5282634145;463939.2883609972;461917.0532126514;431152.0106046657;250135.18551670175;457593.62407101324;456898.30145361554;;174785.17458790913;453164.8596709098;198481.6173562921;226445.2755470083;272.56436803542005;3085805.368747035;1157591.518978299;201240.15914460935;0.0;0;181;184;0;0;0;0;0;89;69;1299345952524.4636;478350339764.7829;911138920549.2993;22956.595510915045;23600.647121154576;2504.066080383501;4724.287031085449;2412539.555775754;1046918.6090673122;63029.34790310557;806030.2433607152;3.5938497516317818;0.36048406712611575
5926;2019-02-18 19:46:37.856;805;188;111;111;107;53;187;-153;38;-116;401;403;37;169;230;208;253;190;192;190;185;-158;558;356;364;137;361;271;558;-2.0;82.0;593.0;566.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32671.6171875;10917.17578125;0.0;4131.59765625;421.0;93079;;;Calculated values ==>;1550515597.856;353.66;291.96000000000004;284.26000000000005;284.26000000000005;283.86;278.46000000000004;273.955091788801;291.86;257.86;276.96000000000004;261.56;313.26000000000005;313.46000000000004;276.86;290.06;296.16;293.96000000000004;298.46000000000004;292.16;292.16;291.66;;315.26000000000005;257.36;241.92719264551067;263.95629194202945;273.955091788801;292.36;5580000.0;3560000.0;3640000.0;1370000.0;3610000.0;2710000.0;5580000.0;0.0;0.013666666666666666;0.09883333333333333;0.09433333333333334;0.0205;0.0205;;10917.17578125;0.0;4131.59765625;32671.6171875;514336.37949595845;251841.11582703004;226629.2054418369;226629.2054418369;225497.5927142341;430412.23801567365;457176.8914327451;452910.5548887559;457566.3715567419;494636.85943646764;494851.4782211243;452782.62450223195;468833.9602519804;463477.27075599786;461305.4655017553;429864.27353157004;410661.08281804813;457593.62407101324;456898.30145361554;;176874.38241465177;453268.04245312844;199873.16107888857;226629.2054418369;273.13221459567035;3086348.5157847954;1157773.029077583;201308.7722508919;0.0;0;181;184;0;0;0;0;0;89;69;1299564352524.4636;478432539764.7829;911300620549.2993;25008.529088208554;23903.583809636628;262.44360641813273;4720.5164682414625;2412939.2651474136;1047314.4776584022;63052.40215049558;806108.950056543;3.5813598494481806;0.37049320353212095
5927;2019-02-18 19:47:37.867;802;198;111;111;110;56;187;-147;34;-114;415;415;33;144;232;206;253;201;192;189;185;-151;590;365;364;138;370;252;584;-1.0;81.0;721.0;589.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41300.66015625;20236.29296875;0.0;3794.39599609375;424.0;93080;;;Calculated values ==>;1550515657.867;353.36;292.96000000000004;284.26000000000005;284.26000000000005;284.16;278.76000000000005;274.9066339382667;291.86;258.46000000000004;276.56;261.76000000000005;314.66;314.66;276.46000000000004;287.56;296.36;293.76000000000005;298.46000000000004;293.26000000000005;292.06;291.66;;315.56;258.06;242.14157278889297;261.41265627149306;274.9066339382667;292.36;5900000.0;3650000.0;3640000.0;1380000.0;3700000.0;2520000.0;5840000.0;0.0;0.013500000000000002;0.12016666666666667;0.09816666666666667;0.0205;0.0205;;20236.29296875;0.0;3794.39599609375;41300.66015625;511242.90652012965;254409.27364309234;226122.4380782235;226122.4380782235;225843.33862808617;429811.8947417682;457176.8914327451;455631.0316612243;457611.00429721543;498063.6808211335;498063.6808211335;455508.78872362874;468588.2559366502;462393.8383377232;459636.7508791465;420630.9025455051;255640.8633898268;457454.86558595806;456898.30145361554;;178127.92459426197;453822.0327630495;202618.6564603932;226122.4380782235;274.24769385240097;3086965.064444135;1158032.6889134203;201374.8343073239;0.0;0;181;185;0;0;0;0;0;89;69;1299782792565.033;478515054889.9979;911457549314.7083;30403.653753299874;24659.79810704409;2227.3655286016574;4730.9051991955375;2413401.117996465;1047719.2467028184;63073.15436388323;806187.726343649;2.5809381777974516;0.2534550613899081
5928;2019-02-18 19:48:37.867;804;203;108;107;104;59;187;-145;37;-112;412;407;29;119;235;201;253;204;192;190;185;-149;558;367;364;138;372;246;553;-1.0;81.0;576.0;593.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40221.50390625;19128.603515625;0.0;3687.23486328125;409.0;93081;;;Calculated values ==>;1550515717.867;353.56000000000006;293.46000000000004;283.96000000000004;283.86;283.56;279.06;275.1157276137837;291.86;258.66;276.86;261.96000000000004;314.36;313.86;276.06;285.06;296.66;293.26000000000005;298.46000000000004;293.56;292.16;291.66;;314.06;258.26000000000005;242.14157278889297;260.58029834229245;275.1157276137837;292.36;5580000.0;3670000.0000000005;3640000.0;1380000.0;3720000.0000000005;2460000.0;5530000.0;0.0;0.013500000000000002;0.096;0.09883333333333333;0.0205;0.0205;;19128.603515625;0.0;3687.23486328125;40221.50390625;514213.8904470114;417402.3480373189;225877.5429878418;225594.72194039397;224750.3340974183;429675.2189834977;457176.8914327451;456979.7750991051;457814.38708952843;498351.44951152126;497828.91590710677;456015.6140446141;466577.2273785423;462496.15684291796;458633.2384034343;429864.27353157004;417728.345465096;457593.62407101324;456898.30145361554;;171860.34048652687;454028.197540481;202920.86467516073;225877.5429878418;274.3743521743481;3087644.4158113226;1158360.7297174567;201437.18123115203;0.0;0;181;185;0;0;0;0;0;89;69;1300001192565.033;478597854889.9979;911606949314.7083;24389.65540069866;24817.774731522484;163.8350288973995;4735.925548548362;2413857.7289060815;1048131.5598098065;63093.08103519572;806266.6165998802;2.371475017095589;0.24899368763991234
5929;2019-02-18 19:49:37.868;814;191;107;106;101;57;187;-151;41;-139;401;395;28;113;234;201;253;192;192;190;185;-153;554;360;364;138;365;240;549;-1.0;83.0;393.0;569.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40013.65234375;19079.48828125;0.0;3581.38745117188;397.0;93082;;;Calculated values ==>;1550515777.868;354.56000000000006;292.26000000000005;283.86;283.76000000000005;283.26000000000005;278.86;274.38016830617;291.86;258.06;277.26000000000005;259.26000000000005;313.26000000000005;312.66;275.96000000000004;284.46000000000004;296.56;293.26000000000005;298.46000000000004;292.36;292.16;291.66;;312.86;257.86;242.14157278889297;259.7329541166123;274.38016830617;292.36;5540000.0;3600000.0;3640000.0;1380000.0;3650000.0;2400000.0;5490000.0;0.0;0.013833333333333333;0.0655;0.09483333333333334;0.0205;0.0205;;19079.48828125;0.0;3581.38745117188;40013.65234375;515769.8871020061;414840.6948555996;225673.23531596395;225390.3388218716;223985.98748797938;430148.3826014536;457176.8914327451;458421.257576164;455056.60756088217;497807.3757183764;497182.741991974;456878.1061855986;466748.0559645745;463412.2849837685;459741.0631315469;430897.19674583327;415191.4900061728;457593.62407101324;456898.30145361554;;166846.47414792277;453615.7035341334;202167.1997959809;225673.23531596395;274.0491768241936;3088313.05325637;1158679.1357887255;201497.75409323018;0.0;0;181;185;0;0;0;0;0;89;69;1300219596204.769;478680656269.8979;911752751744.5321;16784.64078460199;23845.69977116813;217.26227656530315;4740.113855821858;2414200.8537591966;1048537.0955223216;63096.25689900092;806345.5849109378;2.0117367583871877;0.22006580222437497
5930;2019-02-18 19:50:37.858;821;183;108;107;100;52;187;-166;45;-170;390;384;28;131;232;203;253;183;192;190;186;-165;524;354;364;137;359;254;524;-1.0;86.0;315.0;556.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31748.03125;10354.2880859375;0.0;3858.01098632812;395.0;93083;;;Calculated values ==>;1550515837.858;355.26;291.46000000000004;283.96000000000004;283.86;283.16;278.36;273.7412296467126;291.86;256.56;277.66;256.16;312.16;311.56;275.96000000000004;286.26000000000005;296.36;293.46000000000004;298.46000000000004;291.46000000000004;292.16;291.76000000000005;;312.66;256.66;241.92719264551067;261.6868853414304;273.7412296467126;292.36;5240000.0;3540000.0;3640000.0;1370000.0;3590000.0;2540000.0;5240000.0;0.0;0.014333333333333333;0.0525;0.09266666666666666;0.0205;0.0205;;10354.2880859375;0.0;3858.01098632812;31748.03125;519077.5328709345;421292.5716069162;226469.78592691294;226181.08303922226;224181.14870112002;430542.39183029096;457176.8914327451;456643.3452794333;452027.04236736975;495225.85118114867;494591.09784543543;454559.7729374544;466816.1880773349;464038.2431886511;460944.6244486303;438031.05140359094;421292.5716069162;457593.62407101324;457037.6738942946;;166010.84420003442;452544.87690438;201777.5065235746;226469.78592691294;273.74122964671255;3088910.967617408;1158924.3763782461;201559.73874772136;0.0;0;181;185;0;0;0;0;0;89;69;1300437959804.8037;478763142519.911;911900927044.5557;13380.456534682582;23237.776321954632;239.91821041900465;4726.641703331324;2414452.187674262;1048929.3924294433;63100.06610142016;806424.4613923384;2.925972255364199;0.32705249688622806
5931;2019-02-18 19:51:37.888;822;172;108;108;100;51;187;-164;45;-172;392;390;35;162;229;205;253;173;192;190;186;-165;533;350;364;137;355;262;533;93.0;81.0;443.0;533.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32007.7890625;10447.5830078125;0.0;3995.53149414062;406.0;93084;;;Calculated values ==>;1550515897.888;355.36;290.36;283.96000000000004;283.96000000000004;283.16;278.26000000000005;273.3108153835814;291.86;256.76000000000005;277.66;255.96000000000004;312.36;312.16;276.66;289.36;296.06;293.66;298.46000000000004;290.46000000000004;292.16;291.76000000000005;;313.76000000000005;256.66;241.92719264551067;262.7682575881327;273.3108153835814;292.36;5330000.0;3500000.0;3640000.0;1370000.0;3550000.0;2620000.0;5330000.0;0.015500000000000002;0.013500000000000002;0.07383333333333333;0.08883333333333333;0.0205;0.036000000000000004;;10447.5830078125;0.0;3995.53149414062;32007.7890625;518464.4680370682;414536.0994166486;226281.55529895952;226281.55529895952;224007.36518103172;430799.1582183253;457176.8914327451;455322.20923687884;451819.6014801845;494609.36616304494;494396.21205088944;454075.42441806814;469267.4141987523;464234.7764519513;461824.31338027015;435992.46327245835;414886.58326619596;457593.62407101324;457037.6738942946;;170606.85888663295;452544.87690438;200754.43147773683;215290.7103203775;273.3108153835814;3089442.5317690102;1159097.8119784077;201625.21765812105;0.0;0;181;185;0;0;0;0;0;89;69;1300656469004.6995;478845383619.8718;912055804444.4818;18795.587591216652;22367.38456873347;284.92938008454234;8702.890688661017;2414720.4554420337;1049309.6254581881;63104.442018203896;806536.4301186033;3.4722976281821945;0.3320755645479235
5932;2019-02-18 19:52:37.869;817;177;110;109;103;52;187;-159;43;-152;401;401;39;171;228;207;253;180;192;190;185;-161;551;351;364;137;356;264;551;-2.0;81.0;496.0;529.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32503.5625;10843.84375;0.0;4018.87939453125;418.0;93085;;;Calculated values ==>;1550515957.869;354.86;290.86;284.16;284.06;283.46000000000004;278.36;273.4187578820637;291.86;257.26000000000005;277.46000000000004;257.96000000000004;313.26000000000005;313.26000000000005;277.06;290.26000000000005;295.96000000000004;293.86;298.46000000000004;291.16;292.16;291.66;;314.96000000000004;257.06;241.92719264551067;263.0348170998261;273.4187578820637;292.36;5510000.0;3510000.0;3640000.0;1370000.0;3560000.0;2640000.0;5510000.0;0.0;0.013500000000000002;0.08266666666666667;0.08816666666666667;0.0205;0.0205;;10843.84375;0.0;4018.87939453125;32503.5625;516383.4161922772;247945.02815366088;226485.61015559043;226200.997294266;224507.88348971008;430735.4089219946;457176.8914327451;454737.8930060271;453886.2708008162;495361.3637178014;495361.3637178014;454237.06870369037;470028.42690997553;463955.8763240681;461936.77970419364;431657.6757724572;249079.16044584528;457593.62407101324;456898.30145361554;;175620.85347054448;452958.3683122721;200177.90323410922;226485.61015559043;273.2307303880958;3089979.9561265972;1159275.1843488554;201691.98326632736;0.0;0;181;185;0;0;0;0;0;89;69;1300874799844.5051;478927557589.79865;912213554474.3413;21043.62582114521;22286.811004391362;2464.8099569092615;4723.460171609515;2415052.3437555837;1049681.625916839;63127.34925640187;806648.2809450245;3.399020923877179;0.3394177955848131
5933;2019-02-18 19:53:37.869;813;186;112;111;106;54;187;-165;39;-164;412;411;38;176;229;208;253;189;192;190;185;-168;556;356;364;136;361;265;557;-1.0;83.0;351.0;509.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32547.615234375;10962.3837890625;0.0;4048.41235351562;422.0;93086;;;Calculated values ==>;1550516017.869;354.46000000000004;291.76000000000005;284.36;284.26000000000005;283.76000000000005;278.56;273.955091788801;291.86;256.66;277.06;256.76000000000005;314.36;314.26000000000005;276.96000000000004;290.76000000000005;296.06;293.96000000000004;298.46000000000004;292.06;292.16;291.66;;315.36;256.36;241.71165711629368;263.1675429290057;273.955091788801;292.36;5560000.0;3560000.0;3640000.0;1360000.0;3610000.0;2650000.0;5570000.0;0.0;0.013833333333333333;0.058499999999999996;0.08483333333333333;0.0205;0.0205;;10962.3837890625;0.0;4048.41235351562;32547.615234375;515481.54907439824;251101.17795168798;226934.15794903602;226649.31038536667;225235.54227343167;430412.23801567365;457176.8914327451;454067.2172164023;452818.28479797405;496430.22476318566;496323.7870764697;453941.4140832149;470466.9602287417;463344.7402771259;461305.4655017553;430383.50924959977;410706.54676073755;457593.62407101324;456898.30145361554;;177292.22831007556;452405.3120711748;201727.83658180956;226934.15794903602;273.8598354777748;3090522.0492743836;1159456.902911681;201759.21069756107;0.0;0;181;185;0;0;0;0;0;89;69;1301093199844.5051;479009457589.79865;912372254474.3413;14761.853767123674;21265.805837347816;272.1979810959274;4714.2649418438805;2415350.7227521525;1050044.5643905203;63150.15765588525;806726.9286543032;2.7323082758465254;0.2946029283504778
5934;2019-02-18 19:54:37.850;814;191;112;111;109;56;187;-167;39;-183;418;417;37;177;231;206;253;193;192;190;185;-170;559;359;364;136;364;269;559;0.0;85.0;448.0;529.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32566.681640625;10936.28515625;0.0;4094.9541015625;425.0;93087;;;Calculated values ==>;1550516077.85;354.56000000000006;292.26000000000005;284.36;284.26000000000005;284.06;278.76000000000005;274.27422755570615;291.86;256.46000000000004;277.06;254.86;314.96000000000004;314.86;276.86;290.86;296.26000000000005;293.76000000000005;298.46000000000004;292.46000000000004;292.16;291.66;;315.66;256.16;241.71165711629368;263.6948088759802;274.27422755570615;292.36;5590000.0;3590000.0;3640000.0;1360000.0;3640000.0;2690000.0;5590000.0;0.0;0.014166666666666666;0.07466666666666667;0.08816666666666667;0.0205;0.0205;;10936.28515625;0.0;4094.9541015625;32566.681640625;515353.5475618241;410616.18902811914;226893.5981142227;226609.147601121;226042.35072438754;430214.79039162316;457176.8914327451;453383.1958718612;450850.455006265;496661.9112308199;496555.18199670524;453128.81857222365;470037.581244108;463162.2360548347;460573.8461640964;429602.52251533576;411422.6270748474;457593.62407101324;456898.30145361554;;178545.77502346144;452198.56953772064;203488.0223950124;226893.5981142227;274.27422755570615;3091064.496585131;1159639.334031242;201827.05059518706;0.0;0;181;185;0;0;0;0;0;89;69;1301311530684.3108;479091031749.726;912532403744.1987;18658.83961960471;21927.979906415443;257.54851874025167;4715.096418457553;2415629.140336631;1050404.39862113;63154.570812104466;806805.4817825322;3.030985248906765;0.3196566337565846
5935;2019-02-18 19:55:37.860;816;193;111;110;108;58;187;-167;40;-192;423;421;37;174;232;205;253;195;192;190;185;-170;581;361;364;136;366;259;577;0.0;83.0;596.0;522.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41078.76953125;19878.5078125;0.0;3938.44311523438;427.0;93088;;;Calculated values ==>;1550516137.86;354.76;292.46000000000004;284.26000000000005;284.16;283.96000000000004;278.96000000000004;274.4858918419099;291.86;256.46000000000004;277.16;253.96000000000004;315.46000000000004;315.26000000000005;276.86;290.56;296.36;293.66;298.46000000000004;292.66;292.16;291.66;;315.86;256.16;241.71165711629368;262.3656120759269;274.4858918419099;292.36;5810000.0;3610000.0;3640000.0;1360000.0;3660000.0;2590000.0;5770000.0;0.0;0.013833333333333333;0.09933333333333333;0.087;0.0205;0.0205;;19878.5078125;0.0;3938.44311523438;41078.76953125;513756.0603847096;252795.74279168146;226255.93548313482;225975.5789659513;225416.8047465089;430081.6785162784;457176.8914327451;455203.3684747658;449912.62474447273;498203.2556444563;497992.07542655856;454831.6959477866;471049.87667398143;462996.0789934827;460127.33862395975;423431.09016426845;253594.50903460867;457593.62407101324;456898.30145361554;;179381.48055642567;452198.56953772064;204347.88152118298;226255.93548313482;274.48589184190985;3091678.310963481;1159896.1667709309;201894.00672947918;0.0;0;182;185;0;0;0;0;0;89;69;1301529967084.2761;479172645349.713;912690830144.1736;24918.311704055894;21563.009857438774;2349.4060389602937;4728.168502394855;2415992.3437880916;1050766.8839399237;63176.2990541854;806884.1887725058;2.2487721566609737;0.2182309619648993
5936;2019-02-18 19:56:37.870;813;203;110;109;106;60;187;-161;41;-204;417;410;33;129;235;201;253;206;192;190;185;-164;566;368;364;137;373;246;560;-2.0;87.0;503.0;523.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40474.875;19368.412109375;0.0;3708.6689453125;414.0;93089;;;Calculated values ==>;1550516197.87;354.46000000000004;293.46000000000004;284.16;284.06;283.76000000000005;279.16;275.2199585193972;291.86;257.06;277.26000000000005;252.76000000000002;314.86;314.16;276.46000000000004;286.06;296.66;293.26000000000005;298.46000000000004;293.76000000000005;292.16;291.66;;314.56;256.76000000000005;241.92719264551067;260.58029834229245;275.2199585193972;292.36;5660000.0;3679999.9999999995;3640000.0;1370000.0;3729999.9999999995;2460000.0;5600000.0;0.0;0.0145;0.08383333333333334;0.08716666666666667;0.0205;0.0205;;19368.412109375;0.0;3708.6689453125;40474.875;514645.9043772318;414762.53354772273;226305.5851081385;226022.72618424438;225178.21802047812;429606.4342157736;457176.8914327451;457459.7496793268;448475.1719597869;498873.53105832275;498142.49078921037;456498.40645986306;467717.44225347636;462345.0405186348;458473.52012050984;427728.3285784308;415813.24947149813;457593.62407101324;456898.30145361554;;173949.5011765382;452648.31383854494;207227.96325538622;226305.5851081385;275.21995851939727;3092358.037936751;1160223.2789465056;201957.74328429592;0.0;0;182;185;0;0;0;0;0;89;69;1301748403484.2415;479254558999.7;912842355394.1495;20977.764761873685;21392.47389249867;172.76864705052387;4727.15068508228;2416374.874836464;1051124.9059648437;63197.32067958588;806962.9962314434;2.048359490287593;0.21143322997663777
5937;2019-02-18 19:57:37.881;817;193;108;107;101;57;187;-164;42;-227;398;388;27;115;235;201;253;194;192;190;185;-167;552;361;364;137;366;237;548;-2.0;86.0;594.0;522.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39801.58984375;18988.30078125;0.0;3575.80810546875;399.0;93090;;;Calculated values ==>;1550516257.881;354.86;292.46000000000004;283.96000000000004;283.86;283.26000000000005;278.86;274.4858918419099;291.86;256.76000000000005;277.36;250.46000000000004;312.96000000000004;311.96000000000004;275.86;284.66;296.66;293.26000000000005;298.46000000000004;292.56;292.16;291.66;;313.06;256.46000000000004;241.92719264551067;259.30345971252746;274.4858918419099;292.36;5520000.0;3610000.0;3640000.0;1370000.0;3660000.0;2370000.0;5480000.0;0.0;0.014333333333333333;0.099;0.087;0.0205;0.0205;;18988.30078125;0.0;3575.80810546875;39801.58984375;516300.63784275186;415922.3736940479;225976.7647017498;225692.9777646991;224004.61729554815;430081.6785162784;457176.8914327451;459014.22932558996;446039.0938263492;497797.7853400608;496758.89663489873;457245.8919109271;467398.70485088276;463396.35081280995;459583.8792856106;431405.4972838728;416261.5548551322;457593.62407101324;456898.30145361554;;167682.10792650707;452337.8736701107;206226.76551341798;225976.7647017498;274.48589184190996;3093027.131123458;1160542.9768219609;202018.4583889395;0.0;0;182;185;0;0;0;0;0;89;69;1301966843524.8108;479336774069.9143;912987281959.5272;25025.958917405027;21411.666409632267;217.0631748119488;4733.891503413248;2416758.309484924;1051481.6725301724;63200.56987368626;807041.8527042563;2.2774477938949254;0.22900206621930136
5938;2019-02-18 19:58:37.861;824;179;108;107;100;52;187;-173;44;-244;379;372;26;139;232;203;253;179;192;190;185;-170;522;353;364;136;358;256;522;-1.0;83.0;481.0;524.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31789.189453125;10262.0234375;0.0;3914.48608398438;400.0;93091;;;Calculated values ==>;1550516317.861;355.56000000000006;291.06;283.96000000000004;283.86;283.16;278.36;273.6339639331285;291.86;255.86;277.56;248.76000000000002;311.06;310.36;275.76000000000005;287.06;296.36;293.46000000000004;298.46000000000004;291.06;292.16;291.66;;313.16;256.16;241.71165711629368;261.9595390733887;273.6339639331285;292.36;5220000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2560000.0;5220000.0;0.0;0.013833333333333333;0.08016666666666666;0.08733333333333333;0.0205;0.0205;;10262.0234375;0.0;3914.48608398438;31789.189453125;519596.1262066413;420798.96055728453;226512.18234792704;226223.04735065225;224220.26238660325;430607.02586249536;457176.8914327451;456193.1846104779;444412.64622873004;493852.35292726365;493108.467662347;453973.3624221716;467455.0935011969;464185.92985963024;461098.7985866576;438473.73014047235;420798.96055728453;457593.62407101324;456898.30145361554;;168099.92630828856;452198.56953772064;205243.38370093436;226512.18234792704;273.6339639331285;3093623.522087846;1160786.6482729607;202080.85670083202;0.0;0;182;185;0;0;0;0;0;89;69;1302185170724.8801;479418646769.94037;913135132659.5742;20117.809039581738;21567.419563079337;244.5009792340982;4722.915441666614;2417134.3821519967;1051839.7121937089;63204.41495951522;807120.6331599156;3.2908414411079185;0.34197569913922826
5939;2019-02-18 19:59:37.881;823;171;109;108;100;51;187;-178;45;-245;377;374;34;162;229;205;253;173;192;190;186;-177;537;350;364;135;355;261;537;-1.0;82.0;433.0;519.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32125.890625;10568.958984375;0.0;4003.29541015625;409.0;93092;;;Calculated values ==>;1550516377.881;355.46000000000004;290.26000000000005;284.06;283.96000000000004;283.16;278.26000000000005;273.3108153835814;291.86;255.36;277.66;248.66000000000003;310.86;310.56;276.56;289.36;296.06;293.66;298.46000000000004;290.46000000000004;292.16;291.76000000000005;;314.06;255.46000000000004;241.49495122638035;262.63441904999945;273.3108153835814;292.36;5370000.0;3500000.0;3640000.0;1350000.0;3550000.0;2610000.0;5370000.0;0.0;0.013666666666666666;0.07216666666666667;0.08650000000000001;0.0205;0.0205;;10568.958984375;0.0;4003.29541015625;32125.890625;518257.97031672986;246354.5509108944;226485.92814951084;226199.20795377545;223931.2737283341;430799.1582183253;457176.8914327451;455488.8326064018;444498.58065570676;493113.9422904278;492793.44421282446;454120.2570427979;469405.11289537087;464234.7764519513;461824.31338027015;435060.4830815722;413245.3675832885;457593.62407101324;457037.6738942946;;171860.34048652687;451646.49690223794;204289.62714282342;226485.92814951084;273.3108153835814;3094156.3252968835;1160960.297656928;202146.8602070997;0.0;0;182;185;0;0;0;0;0;89;69;1302403643524.8108;479499973869.91455;913290284359.5249;18128.209327621575;21396.36923418936;298.1399118098773;4726.310787768067;2417453.205210562;1052197.8631107635;63208.93847427495;807199.4029596532;3.0571130626231358;0.3211775099479145
5940;2019-02-18 20:00:37.862;818;178;111;110;103;52;187;-181;45;-247;380;377;40;166;228;206;253;181;192;190;185;-183;552;352;364;135;357;259;553;-2.0;81.0;241.0;528.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.515625;10907.8798828125;0.0;3983.46875;418.0;93093;;;Calculated values ==>;1550516437.862;354.96000000000004;290.96000000000004;284.26000000000005;284.16;283.46000000000004;278.36;273.5264737036516;291.86;255.06000000000003;277.66;248.46000000000004;311.16;310.86;277.16;289.76000000000005;295.96000000000004;293.76000000000005;298.46000000000004;291.26000000000005;292.16;291.66;;314.96000000000004;254.86;241.49495122638035;262.3656120759269;273.5264737036516;292.36;5520000.0;3520000.0000000005;3640000.0;1350000.0;3570000.0000000005;2590000.0;5530000.0;0.0;0.013500000000000002;0.04016666666666667;0.08800000000000001;0.0205;0.0205;;10907.8798828125;0.0;3983.46875;32465.515625;516422.0716048941;248226.0648476083;226730.20531514075;226445.2755470083;224470.20161295234;430671.36484660726;457176.8914327451;455820.7939208143;444284.5369560431;493644.27376940637;493324.6679032393;455203.3684747658;470137.3486764755;463807.71923720936;461651.65144838125;431405.4972838728;249363.19814104622;457593.62407101324;456898.30145361554;;175620.85347054448;451024.96362223005;205548.48990897372;226730.20531514075;273.5264737036516;3094694.41656561;1161139.2146390039;202213.39549885856;0.0;0;182;185;0;0;0;0;0;89;69;1302621974364.6165;479580948219.84247;913446234959.386;10052.604211142265;21601.929686766558;2457.571038428159;4718.445970838733;2417687.97095714;1052556.0688003858;63231.89546015816;807278.0843422412;2.6075912843524542;0.27931592207690786
5941;2019-02-18 20:01:37.832;818;186;112;111;106;54;187;-188;45;-256;380;376;43;170;230;206;253;188;192;190;185;-191;556;356;364;134;362;257;556;-1.0;81.0;282.0;512.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32464.568359375;10995.85546875;0.0;3952.75854492188;422.0;93094;;;Calculated values ==>;1550516497.832;354.96000000000004;291.76000000000005;284.36;284.26000000000005;283.76000000000005;278.56;273.955091788801;291.86;254.36;277.66;247.56000000000003;311.16;310.76000000000005;277.46000000000004;290.16;296.16;293.76000000000005;298.46000000000004;291.96000000000004;292.16;291.66;;315.36;254.06000000000003;241.2770596917726;262.0952818180154;273.955091788801;292.36;5560000.0;3560000.0;3640000.0;1340000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.013500000000000002;0.047;0.08533333333333333;0.0205;0.0205;;10995.85546875;0.0;3952.75854492188;32464.568359375;516090.84922735876;251154.38861518275;226954.50991667574;226669.4626369762;225254.7373144569;430412.23801567365;457176.8914327451;456151.0624381513;443514.572875554;493853.8871080733;493428.5941197548;455905.59998492966;470864.6467928898;463328.15220803814;461037.7653776629;430383.50924959977;410752.57778573356;457593.62407101324;456898.30145361554;;177292.22831007556;450369.9173118591;206392.83356183252;226954.50991667574;273.955091788801;3095235.2300570547;1161321.6545014565;202279.49765873406;0.0;0;182;185;0;0;0;0;0;89;69;1302840265164.7207;479661607869.8809;913600957559.4598;11738.636757186981;20819.3778133356;265.01757476219376;4713.847726507266;2417869.473835125;1052909.4029409406;63254.57235449301;807356.6474885328;2.5110608807920998;0.2767027272103614
5942;2019-02-18 20:02:37.843;822;190;111;111;108;56;187;-184;47;-256;373;369;43;170;231;205;253;192;192;190;185;-187;558;358;364;134;363;257;559;-2.0;84.0;342.0;526.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.181640625;11044.05859375;0.0;3957.04345703125;426.0;93095;;;Calculated values ==>;1550516557.843;355.36;292.16;284.26000000000005;284.26000000000005;283.96000000000004;278.76000000000005;274.1680685717883;291.86;254.76000000000002;277.86;247.56000000000003;310.46000000000004;310.06;277.46000000000004;290.16;296.26000000000005;293.66;298.46000000000004;292.36;292.16;291.66;;315.76000000000005;254.46000000000004;241.2770596917726;262.0952818180154;274.1680685717883;292.36;5580000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2570000.0;5590000.0;0.0;0.014;0.057;0.08766666666666666;0.0205;0.0205;;11044.05859375;0.0;3957.04345703125;32518.181640625;516412.37863700103;410203.92175614706;226609.147601121;226609.147601121;225759.98644853765;430280.9020939914;457176.8914327451;456396.1389414811;443514.572875554;493109.3805913483;492683.43306867505;455905.59998492966;470864.6467928898;463311.6885489323;460594.19487161405;429864.27353157004;411022.3319942386;457593.62407101324;456898.30145361554;;178963.62700411686;450784.8090625447;206902.1190267333;226609.147601121;274.1680685717883;3095776.8522521826;1161505.3541238173;202345.42475974662;0.0;0;182;185;0;0;0;0;0;89;69;1303058705204.422;479742022609.771;913755185829.249;14221.159135140626;21380.382493139467;263.7871815226402;4720.927653976139;2418085.8451280645;1053261.1320815366;63258.979868685514;807435.2850308362;2.7055516538976656;0.29349821246622143
5943;2019-02-18 20:03:37.873;828;192;110;110;108;57;187;-180;49;-255;364;361;44;168;232;205;253;195;192;190;185;-184;555;360;364;134;365;259;555;-1.0;81.0;448.0;540.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32570.75;11020.6513671875;0.0;3992.48461914062;426.0;93096;;;Calculated values ==>;1550516617.873;355.96000000000004;292.36;284.16;284.16;283.96000000000004;278.86;274.38016830617;291.86;255.16000000000003;278.06;247.66000000000003;309.56;309.26000000000005;277.56;289.96000000000004;296.36;293.66;298.46000000000004;292.66;292.16;291.66;;315.76000000000005;254.76000000000002;241.2770596917726;262.3656120759269;274.38016830617;292.36;5550000.0;3600000.0;3640000.0;1340000.0;3650000.0;2590000.0;5550000.0;0.0;0.013500000000000002;0.07466666666666667;0.09000000000000001;0.0205;0.0205;;11020.6513671875;0.0;3992.48461914062;32570.75;517388.4908078268;412758.3114497388;226405.13032286434;226405.13032286434;225838.1763250024;430148.3826014536;457176.8914327451;456312.94800647016;443621.83655424195;491937.219383776;491616.4507808254;455697.50911575207;470365.80445966165;463145.86696068436;460283.3014425634;430641.0362646684;413873.7736063451;457593.62407101324;456898.30145361554;;178963.62700411686;451095.504565671;207104.25838375624;226405.13032286434;274.38016830617;3096319.5312194778;1161689.3186430288;202411.7039500501;0.0;0;182;185;0;0;0;0;0;89;69;1303277214404.3179;479822462809.73267;913910063229.1752;18607.582158495974;21959.212156372334;226.35804588736428;4725.1100081804;2418359.5547584696;1053622.4759517547;63263.066454517095;807514.041369807;3.0318956952356784;0.3201155435138788
5944;2019-02-18 20:04:37.863;833;191;109;108;106;58;187;-181;51;-257;358;356;43;168;234;205;253;193;192;190;185;-184;554;360;364;134;365;261;554;-1.0;84.0;430.0;519.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32562.45703125;10899.908203125;0.0;4057.23217773438;429.0;93097;;;Calculated values ==>;1550516677.863;356.46000000000004;292.26000000000005;284.06;283.96000000000004;283.76000000000005;278.96000000000004;274.38016830617;291.86;255.06000000000003;278.26000000000005;247.46000000000004;308.96000000000004;308.76000000000005;277.46000000000004;289.96000000000004;296.56;293.66;298.46000000000004;292.46000000000004;292.16;291.66;;316.06;254.76000000000002;241.2770596917726;262.63441904999945;274.38016830617;292.36;5540000.0;3600000.0;3640000.0;1340000.0;3650000.0;2610000.0;5540000.0;0.0;0.014;0.07166666666666667;0.08650000000000001;0.0205;0.0205;;10899.908203125;0.0;4057.23217773438;32562.45703125;518075.9771316845;412801.4708678641;226141.15807206248;225857.83685173327;225293.25892233328;430148.3826014536;457176.8914327451;456230.09309013357;443407.2471738869;491080.3512995513;490865.75654474786;455240.9381887029;470093.4907394677;463412.2849837685;460283.3014425634;430897.19674583327;413548.20129128615;457593.62407101324;456898.30145361554;;180217.192455513;451095.504565671;207224.1024238954;226141.15807206248;274.38016830617;3096862.217482037;1161871.959527589;202478.77374320585;0.0;0;182;185;0;0;0;0;0;89;69;1303495578004.3525;479902849409.7454;914066037229.2;17845.429331080402;21094.876285263592;242.88593636365957;4730.5214393218375;2418663.2792250817;1053981.2002248138;63266.97616930872;807592.8251657272;2.9359698360674455;0.30824680817522937
5945;2019-02-18 20:05:37.864;834;190;109;108;104;57;187;-184;53;-257;354;353;45;164;234;206;253;192;192;190;185;-187;553;359;364;134;364;264;553;-2.0;80.0;419.0;525.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32597.33984375;10895.345703125;0.0;4101.7646484375;429.0;93098;;;Calculated values ==>;1550516737.864;356.56000000000006;292.16;284.06;283.96000000000004;283.56;278.86;274.27422755570615;291.86;254.76000000000002;278.46000000000004;247.46000000000004;308.56;308.46000000000004;277.66;289.56;296.56;293.76000000000005;298.46000000000004;292.36;292.16;291.66;;316.06;254.46000000000004;241.2770596917726;263.0348170998261;274.27422755570615;292.36;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2640000.0;5530000.0;0.0;0.013333333333333334;0.06983333333333334;0.0875;0.0205;0.0205;;10895.345703125;0.0;4101.7646484375;32597.33984375;518278.39166270476;412845.1473663945;226161.05784588633;225877.5429878418;224750.3340974183;430214.79039162316;457176.8914327451;455982.54772463517;443407.2471738869;490326.0831132841;490218.33457813825;454987.66090120346;469222.1616540268;463561.2209818517;460573.8461640964;431152.0106046657;413590.4106133878;457593.62407101324;456898.30145361554;;180217.192455513;450784.8090625447;206861.06843863393;226161.05784588633;274.27422755570615;3097405.224840802;1162053.5896710951;202546.766516806;0.0;0;182;185;0;0;0;0;0;89;69;1303713981644.9565;479983250749.9678;914223539854.6355;17396.98330347242;21343.327304592192;234.15466655037133;4730.113493958449;2418956.970892628;1054334.857816569;63270.95157393297;807671.6651043663;2.9141999854672;0.30803773381980176
5946;2019-02-18 20:06:37.874;831;188;108;108;104;56;187;-178;56;-253;351;351;46;165;234;207;253;190;192;190;185;-184;550;358;364;135;363;268;550;-2.0;79.0;561.0;502.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32523.859375;10791.576171875;0.0;4165.50048828125;429.0;93099;;;Calculated values ==>;1550516797.874;356.26;291.96000000000004;283.96000000000004;283.96000000000004;283.56;278.76000000000005;274.1680685717883;291.86;255.36;278.76000000000005;247.86;308.26000000000005;308.26000000000005;277.76000000000005;289.66;296.56;293.86;298.46000000000004;292.16;292.16;291.66;;316.06;254.76000000000002;241.49495122638035;263.56353331371673;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2680000.0;5500000.0;0.0;0.013166666666666667;0.0935;0.08366666666666665;0.0205;0.0205;;10791.576171875;0.0;4165.50048828125;32523.859375;518160.33043035056;413351.9237643686;225936.93701479695;225936.93701479695;224807.4667576938;430280.9020939914;457176.8914327451;455693.2667597771;443640.94000824814;489566.30628345837;489566.30628345837;454439.26461370324;468784.6924123651;463709.8566730499;460863.32371791895;431908.5646202553;414083.7466353395;457593.62407101324;456898.30145361554;;180217.192455513;450921.2182926222;205934.52233859128;225936.93701479695;274.1680685717883;3097947.991946982;1162234.3441407497;202615.67187524706;0.0;0;182;185;0;0;0;0;0;89;69;1303932418044.9219;480063964199.95496;914383166454.6101;23352.442603380874;20497.220228153914;234.6934368013914;4734.707970995782;2419296.606038223;1054683.5871578248;63274.859292638204;807750.551762147;3.263944241816968;0.3275756918688075
5947;2019-02-18 20:07:37.875;824;187;109;108;104;54;187;-171;57;-248;352;353;49;158;233;208;253;189;192;190;185;-174;577;357;364;134;362;257;573;-1.0;83.0;628.0;471.0;123.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;41131.08203125;19795.388671875;0.0;3954.65600585938;428.0;93100;;;Calculated values ==>;1550516857.875;355.56000000000006;291.86;284.06;283.96000000000004;283.56;278.56;274.0616903277293;291.86;256.06;278.86;248.36;308.36;308.46000000000004;278.06;288.96000000000004;296.46000000000004;293.96000000000004;298.46000000000004;292.06;292.16;291.66;;315.96000000000004;255.76000000000002;241.2770596917726;262.0952818180154;274.0616903277293;292.36;5770000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2570000.0;5730000.0;0.0;0.013833333333333333;0.10466666666666667;0.0785;0.0205;0.0205;;19795.388671875;0.0;3954.65600585938;41131.08203125;515080.8253351175;250668.67772031075;225771.65134212293;225491.87104878877;224379.1002712082;430346.717906069;457176.8914327451;457615.8751958574;444370.9694513009;490868.8283174148;490975.76858296775;456640.8336411775;469496.58791755134;463725.85767764907;461151.7468027471;424618.5412288366;251438.79714476637;457593.62407101324;456898.30145361554;;179799.33570027514;452128.3024226628;205559.05419566276;225771.65134212293;274.0616903277293;3098561.793354479;1162489.2397623293;202683.34097374935;0.0;0;182;186;0;0;0;0;0;89;69;1304150821684.658;480144665544.8575;914540669079.4198;26381.947264687045;19355.685985819502;2395.6531264963046;4738.096327285599;2419711.066194177;1055015.7002443327;63296.77921263179;807829.4931135379;2.226159294506729;0.20793211698104253
