;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5948;2019-02-18 20:08:37.875;813;198;108;108;104;53;187;-165;56;-242;345;341;46;119;235;207;253;201;192;190;185;-170;561;363;364;134;368;240;556;-2.0;85.0;942.0;454.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40407.7109375;19299.29296875;0.0;3695.34155273438;414.0;93101;;;Calculated values ==>;1550516917.875;354.46000000000004;292.96000000000004;283.96000000000004;283.96000000000004;283.56;278.46000000000004;274.69669130483857;291.86;256.66;278.76000000000005;248.96000000000004;307.66;307.26000000000005;277.76000000000005;285.06;296.66;293.86;298.46000000000004;293.26000000000005;292.16;291.66;;314.56;256.16;241.2770596917726;259.7329541166123;274.69669130483857;292.36;5610000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2400000.0;5560000.0;0.0;0.014166666666666666;0.157;0.07566666666666667;0.0205;0.0205;;19299.29296875;0.0;3695.34155273438;40407.7109375;515064.30797872227;414556.36598067306;225818.56121347146;225818.56121347146;224693.58782223825;429947.3805835815;457176.8914327451;460185.303570934;445010.7483625103;491950.79075521877;491530.01744249824;459011.17922719585;467427.43504308077;463097.5131348959;460086.50895382016;429074.6432533432;415611.13515833655;457593.62407101324;456898.30145361554;;173949.5011765382;452540.2242483338;206250.64228705046;225818.56121347146;274.6966913048386;3099241.283295885;1162815.0287760012;202747.0909534043;0.0;0;182;186;0;0;0;0;0;89;69;1304369221684.658;480225065544.8575;914689769079.4198;39867.74182156971;18635.911701737106;190.7330313459273;4737.134674922954;2420263.146936563;1055332.2968917289;63318.33243061381;807908.4533718897;2.7585357432104547;0.25028974769659745
5949;2019-02-18 20:09:37.885;816;188;106;106;100;51;187;-180;57;-255;327;323;37;122;235;206;253;189;192;190;185;-181;524;356;364;133;361;251;525;-3.0;84.0;694.0;460.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31845.14453125;10404.26953125;0.0;3878.419921875;403.0;93102;;;Calculated values ==>;1550516977.885;354.76;291.96000000000004;283.76000000000005;283.76000000000005;283.16;278.26000000000005;273.955091788801;291.86;255.16000000000003;278.86;247.66000000000003;305.86;305.46000000000004;276.86;285.36;296.66;293.76000000000005;298.46000000000004;292.06;292.16;291.66;;313.46000000000004;255.06000000000003;241.05796691057077;261.27494424493943;273.955091788801;292.36;5240000.0;3560000.0;3640000.0;1330000.0;3610000.0;2510000.0;5250000.0;0.0;0.014;0.11566666666666667;0.07666666666666666;0.0205;0.0205;;10404.26953125;0.0;3878.419921875;31845.14453125;518482.30894925405;422388.4868079535;225872.4564569774;225872.4564569774;224161.66014941136;430412.23801567365;457176.8914327451;458576.28311332234;443817.0784174524;488850.15650255285;488422.4404684129;456161.9829332792;466207.1047613475;464138.1880892104;461037.7653776629;438031.05140359094;422667.9014771058;457593.62407101324;456898.30145361554;;169353.38768963216;451578.79877950967;205066.1854727587;225872.4564569774;273.955091788801;3099843.4907758837;1163062.5997184098;202810.2161514625;0.0;0;182;186;0;0;0;0;0;89;69;1304587658084.6233;480305178894.8447;914837093629.3964;29322.667960425195;18899.300353517574;215.08409897079204;4736.029822431082;2420839.829782446;1055645.142457712;63321.714803667484;807987.4095665279;3.7229040377763423;0.3540721358147074
5950;2019-02-18 20:10:37.876;820;174;106;106;98;49;187;-191;59;-260;322;322;42;144;232;208;253;174;192;190;186;-188;531;351;364;132;356;257;531;-2.0;85.0;475.0;453.0;123.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32116.951171875;10452.80859375;0.0;3988.123046875;409.0;93103;;;Calculated values ==>;1550517037.876;355.16;290.56;283.76000000000005;283.76000000000005;282.96000000000004;278.06;273.4187578820637;291.86;254.06000000000003;279.06;247.16000000000003;305.36;305.36;277.36;287.56;296.36;293.96000000000004;298.46000000000004;290.56;292.16;291.76000000000005;;314.06;254.36;240.83765695389522;262.0952818180154;273.4187578820637;292.36;5310000.0;3510000.0;3640000.0;1320000.0;3560000.0;2570000.0;5310000.0;0.0;0.014166666666666666;0.07916666666666666;0.0755;0.0205;0.0205;;10452.80859375;0.0;3988.123046875;32116.951171875;518388.37496815063;416013.5354825562;225749.33859979376;225749.33859979376;223483.33636362094;430735.4089219946;457176.8914327451;457858.72095545434;443478.1259176772;487648.36681215477;487648.36681215477;455782.72271421895;467890.38453915366;464480.4244350529;462069.13822976255;436452.29842773965;416013.5354825562;457593.62407101324;457037.6738942946;;171860.34048652687;451030.40675864165;204343.4112954391;225749.33859979376;273.41875788206363;3100376.4282868975;1163236.3826312548;202875.7608429546;0.0;0;182;186;0;0;0;0;0;89;69;1304806025324.3943;480384666969.76135;914989470769.2365;20069.962014751207;18624.868157471792;289.549141723432;4741.410873537267;2421251.37329102;1055957.7969564316;63325.91944987731;808066.3763921106;3.0279064589209046;0.30203605037066383
5951;2019-02-18 20:11:37.856;818;175;108;107;100;50;187;-173;55;-219;326;328;49;154;230;210;253;178;192;190;185;-176;546;351;364;133;356;262;547;-3.0;85.0;706.0;448.0;123.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32461.09765625;10739.048828125;0.0;4065.51196289062;413.0;93104;;;Calculated values ==>;1550517097.856;354.96000000000004;290.66;283.96000000000004;283.86;283.16;278.16;273.4187578820637;291.86;255.86;278.66;251.26000000000002;305.76000000000005;305.96000000000004;278.06;288.56;296.16;294.16;298.46000000000004;290.96000000000004;292.16;291.66;;314.46000000000004;255.56000000000003;241.05796691057077;262.7682575881327;273.4187578820637;292.36;5460000.0;3510000.0;3640000.0;1330000.0;3560000.0;2620000.0;5470000.0;0.0;0.014166666666666666;0.11766666666666666;0.07466666666666667;0.0205;0.0205;;10739.048828125;0.0;4065.51196289062;32461.09765625;516917.5471595179;247383.81741644762;225996.74864939888;225712.7662482014;223744.03222322415;430735.4089219946;457176.8914327451;456558.6872258107;447628.05905225256;487522.2100979477;487738.7088217689;455818.0055600663;468344.7583654294;464218.37197162234;462333.5003207398;432899.5799951301;248512.00600797567;457593.62407101324;456898.30145361554;;173531.66647045466;452093.7724200494;202390.44793467468;225996.74864939888;273.4187578820637;3100914.399310501;1163412.9225768894;202942.85209684895;0.0;0;182;186;0;0;0;0;0;89;69;1305024352524.4636;480464140469.7866;915145118869.2859;29907.12948992367;18644.51489490798;2612.157298151354;4733.481832486442;2421667.710228437;1056268.2716225695;63350.092276588286;808145.3075122061;3.7756799613664724;0.3425325839626427
5952;2019-02-18 20:12:37.886;814;184;110;109;104;51;187;-166;47;-187;336;340;47;157;230;211;253;187;192;190;185;-169;558;353;364;133;358;265;558;-1.0;84.0;763.0;456.0;123.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32664.328125;10983.716796875;0.0;4092.63891601562;418.0;93105;;;Calculated values ==>;1550517157.886;354.56000000000006;291.56;284.16;284.06;283.56;278.26000000000005;273.6339639331285;291.86;256.56;277.86;254.46000000000004;306.76000000000005;307.16;277.86;288.86;296.16;294.26000000000005;298.46000000000004;291.86;292.16;291.66;;314.96000000000004;256.26000000000005;241.05796691057077;263.1675429290057;273.6339639331285;292.36;5580000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2650000.0;5580000.0;0.0;0.014;0.12716666666666668;0.076;0.0205;0.0205;;10983.716796875;0.0;4092.63891601562;32664.328125;515436.9077701381;250267.8796503818;226345.26399939676;226062.02064807058;224655.96928433658;430607.02586249536;457176.8914327451;455069.7027408463;450959.41198842565;488271.5837125985;488704.81094115705;455069.7027408463;468273.5721768372;463922.8230274349;462162.69559092796;429864.27353157004;251443.07916124177;457593.62407101324;456898.30145361554;;175620.85347054448;452812.9799559104;201877.23487082837;226345.26399939676;273.6339639331285;3101457.3825476933;1163594.0361352016;203010.8706797694;0.0;0;182;186;0;0;0;0;0;89;69;1305242861724.3594;480543980369.7486;915303297919.2104;32197.642164137287;19071.116626466235;2497.8967211845957;4726.337267811485;2422185.5087618562;1056582.7257002292;63392.69735195419;808224.1787539173;3.8797832774393077;0.3516497515863562
5953;2019-02-18 20:13:37.857;814;190;110;110;107;54;187;-164;42;-178;350;353;43;161;231;211;253;193;192;190;185;-167;558;358;364;133;363;266;558;-1.0;83.0;681.0;481.0;123.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32759.130859375;11021.9462890625;0.0;4122.60498046875;422.0;93106;;;Calculated values ==>;1550517217.857;354.56000000000006;292.16;284.16;284.16;283.86;278.56;274.1680685717883;291.86;256.76000000000005;277.36;255.36;308.16;308.46000000000004;277.46000000000004;289.26000000000005;296.26000000000005;294.26000000000005;298.46000000000004;292.46000000000004;292.16;291.66;;315.36;256.46000000000004;241.05796691057077;263.299902668528;274.1680685717883;292.36;5580000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2660000.0;5580000.0;0.0;0.013833333333333333;0.11349999999999999;0.08016666666666666;0.0205;0.0205;;11021.9462890625;0.0;4122.60498046875;32759.130859375;515436.9077701381;410661.08281804813;226345.26399939676;226345.26399939676;225497.5927142341;430280.9020939914;457176.8914327451;454274.6285591388;451887.91011740494;489676.7025746178;490000.8403082056;454400.3136980843;468598.21214472404;463311.6885489323;461400.04798587883;429864.27353157004;411859.8641199572;457593.62407101324;456898.30145361554;;177292.22831007556;453018.0997227255;202964.25526234249;226345.26399939676;274.1680685717883;3102002.314529843;1163777.3280275916;203079.29795661863;0.0;0;182;186;0;0;0;0;0;89;69;1305461156165.0676;480623741800.0073;915462520924.7269;28523.727369186377;20045.983197574038;249.06099686064428;4726.337267811485;2422691.275604092;1056908.5439781677;63415.57760221021;808302.9129686971;3.535602202962456;0.34266417657544207
5954;2019-02-18 20:14:37.847;813;193;109;109;108;56;187;-166;27;-186;363;366;32;162;234;209;253;195;192;190;185;-169;558;360;364;132;365;271;558;-1.0;84.0;606.0;467.0;123.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32662.9140625;10976.2578125;0.0;4165.50439453125;422.0;93107;;;Calculated values ==>;1550517277.847;354.46000000000004;292.46000000000004;284.06;284.06;283.96000000000004;278.76000000000005;274.38016830617;291.86;256.56;275.86;254.56000000000003;309.46000000000004;309.76000000000005;276.36;289.36;296.56;294.06;298.46000000000004;292.66;292.16;291.66;;315.36;256.26000000000005;240.83765695389522;263.95629194202945;274.38016830617;292.36;5580000.0;3600000.0;3640000.0;1320000.0;3650000.0;2710000.0;5580000.0;0.0;0.014;0.10099999999999999;0.07783333333333334;0.0205;0.0205;;10976.2578125;0.0;4165.50439453125;32662.9140625;515314.79174945434;411859.8641199572;226062.02064807058;226062.02064807058;225779.46646605674;430148.3826014536;457176.8914327451;451496.512599619;451236.5956625094;490539.6883676101;490864.55251485424;452141.1342797312;468016.9131823375;463412.2849837685;460823.4196012535;429864.27353157004;412631.9622702012;457593.62407101324;456898.30145361554;;177292.22831007556;452982.4049997951;203779.28576338734;226062.02064807058;274.38016830617;3102547.4073714945;1163960.615841344;203148.35402321714;0.0;0;182;186;0;0;0;0;0;89;69;1305679519764.2344;480703228549.70404;915623594074.1124;25019.439910459394;19396.309447233736;241.252357659164;4732.143756513672;2423137.3942975434;1057237.174967992;63419.66286582485;808381.72050682;3.261783192509228;0.31939913117698593
5955;2019-02-18 20:15:37.858;810;200;108;108;106;58;187;-168;-53;-188;373;374;-50;124;236;208;253;203;192;190;185;-173;583;367;364;133;372;249;577;0.0;87.0;786.0;479.0;123.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;41088.4609375;19930.259765625;0.0;3809.79858398438;419.0;93108;;;Calculated values ==>;1550517337.858;354.16;293.16;283.96000000000004;283.96000000000004;283.76000000000005;278.96000000000004;275.1157276137837;291.86;256.36;267.86;254.36;310.46000000000004;310.56;268.16;285.56;296.76000000000005;293.96000000000004;298.46000000000004;293.46000000000004;292.16;291.66;;315.06;255.86;241.05796691057077;260.9983114674233;275.1157276137837;292.36;5830000.0;3670000.0000000005;3640000.0;1330000.0;3720000.0000000005;2490000.0;5770000.0;0.0;0.0145;0.131;0.07983333333333334;0.0205;0.0205;;19930.259765625;0.0;3809.79858398438;41088.4609375;512841.1890316373;255652.78559656738;225416.8047465089;225416.8047465089;224860.5637701968;429675.2189834977;457176.8914327451;445160.2402597994;450856.02759431396;493949.7008961848;494055.2387339663;445554.6329429557;466722.45081589656;462631.00843426894;459595.91619260935;422824.80540923966;407246.5360021193;457593.62407101324;456898.30145361554;;176038.69501535743;452402.2519114501;205426.97679549933;225416.8047465089;275.1157276137837;3103162.114840475;1164218.217373457;203214.82706603533;0.0;0;182;187;0;0;0;0;0;89;69;1305897959804.8037;480782743124.91125;915779622674.519;31405.05751382331;19716.859463423407;225.88490640324522;4745.370682495686;2423607.684648065;1057563.1777993273;63423.556390050784;808460.7142735536;2.3628068532977555;0.22483327255744304
5956;2019-02-18 20:16:37.868;811;198;106;105;101;58;187;-157;-91;-167;366;363;-95;71;238;204;254;199;192;190;185;-160;555;364;364;133;369;240;550;-1.0;83.0;828.0;491.0;123.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;40078.5625;19145.357421875;0.0;3656.02075195312;402.0;93109;;;Calculated values ==>;1550517397.868;354.26;292.96000000000004;283.76000000000005;283.66;283.26000000000005;278.96000000000004;274.8017692304317;291.86;257.46000000000004;264.06;256.46000000000004;309.76000000000005;309.46000000000004;263.66;280.26000000000005;296.96000000000004;293.56;298.56;293.06;292.16;291.66;;313.36;257.16;241.05796691057077;259.7329541166123;274.8017692304317;292.36;5550000.0;3640000.0;3640000.0;1330000.0;3690000.0;2400000.0;5500000.0;0.0;0.013833333333333333;0.13799999999999998;0.08183333333333334;0.0205;0.0205;;19145.357421875;0.0;3656.02075195312;40078.5625;515321.0310492182;416852.97288067103;225370.83341989058;225088.81232319796;223967.3992898618;429879.7862731237;457176.8914327451;441934.0222171909;453018.0997227255;494154.26766183064;493840.0439034639;441398.17511090287;461932.884935906;463349.3024093452;459520.7761648076;430881.27502255276;417183.44266475714;457593.62407101324;456898.30145361554;;168935.5661677829;453734.76212667074;204329.00858973607;225370.83341989058;274.8017692304317;3103838.6194343236;1164543.901788325;203277.05259635177;0.0;0;182;187;0;0;0;0;0;89;69;1306116396204.769;480862556424.89856;915926347124.4957;32789.49188058876;20409.704164439157;189.48668094950605;4746.313094691362;2424142.7283853632;1057897.6215608448;63427.018396849824;808539.824821245;2.549626403170546;0.2433344895232115
5957;2019-02-18 20:17:37.858;814;186;105;105;98;54;187;-158;-94;-166;353;350;-94;61;236;206;253;187;192;190;185;-159;524;356;364;133;361;251;524;-1.0;85.0;576.0;464.0;123.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;31772.41015625;10404.62109375;0.0;3845.95825195312;391.0;93110;;;Calculated values ==>;1550517457.858;354.56000000000006;291.76000000000005;283.66;283.66;282.96000000000004;278.56;273.955091788801;291.86;257.36;263.76000000000005;256.56;308.46000000000004;308.16;263.76000000000005;279.26000000000005;296.76000000000005;293.76000000000005;298.46000000000004;291.86;292.16;291.66;;312.26000000000005;257.26000000000005;241.05796691057077;261.27494424493943;273.955091788801;292.36;5240000.0;3560000.0;3640000.0;1330000.0;3610000.0;2510000.0;5240000.0;0.0;0.014166666666666666;0.096;0.07733333333333332;0.0205;0.0205;;10404.62109375;0.0;3845.95825195312;31772.41015625;518243.9797856733;422147.0976633474;225605.9768050852;225605.9768050852;223616.18937704668;430412.23801567365;457176.8914327451;439182.58062805247;453120.5992023326;491620.36863561044;491301.57907108293;439182.58062805247;459055.0063224611;464270.0288607765;461037.7653776629;438031.05140359094;422427.92094979284;457593.62407101324;456898.30145361554;;164339.59507360373;453836.98533477617;202291.87724029427;225605.9768050852;273.955091788801;3104437.27774687;1164790.1105676908;203339.55866864565;0.0;0;182;187;0;0;0;0;0;89;69;1306334759804.8037;480942343124.91125;916073622574.5192;22741.507525224788;19452.82169263993;221.04434809547314;4741.492655294872;2424605.4095874303;1058229.7539117541;63430.43891857709;808618.8766916662;3.309119234894401;0.3287586828134171
5958;2019-02-18 20:18:37.869;811;173;106;106;97;51;187;-178;-78;-190;354;355;-80;92;232;208;253;174;192;190;185;-176;530;351;364;133;356;259;531;0.0;81.0;591.0;481.0;123.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;31975.755859375;10450.1884765625;0.0;3955.92822265625;398.0;93111;;;Calculated values ==>;1550517517.869;354.26;290.46000000000004;283.76000000000005;283.76000000000005;282.86;278.26000000000005;273.4187578820637;291.86;255.36;265.36;254.16000000000003;308.56;308.66;265.16;282.36;296.36;293.96000000000004;298.46000000000004;290.56;292.16;291.66;;312.96000000000004;255.56000000000003;241.05796691057077;262.3656120759269;273.4187578820637;292.36;5300000.0;3510000.0;3640000.0;1330000.0;3560000.0;2590000.0;5310000.0;0.0;0.013500000000000002;0.0985;0.08016666666666666;0.0205;0.0205;;10450.1884765625;0.0;3955.92822265625;31975.755859375;517393.1582586426;415675.87559711473;225749.33859979376;225749.33859979376;223203.16967773798;430735.4089219946;457176.8914327451;439692.5360185355;450649.1255933427;490867.1082863864;490974.2336959915;439409.29533298116;461512.04060229746;464480.4244350529;462069.13822976255;436680.7206456037;416013.5354825562;457593.62407101324;456898.30145361554;;167264.2905471822;452093.7724200494;201304.99585165613;225749.33859979376;273.4187578820637;3104968.609855972;1164963.9325087206;203404.5863087273;0.0;0;182;187;0;0;0;0;0;89;69;1306553199844.5051;481022157754.8022;916226650624.31;23481.172706437617;20104.900254899527;279.00699970114147;4738.553738503347;2424990.669206818;1058559.4620296082;63434.606777103705;808697.8915615774;3.3738192404187193;0.3362763603534833
5959;2019-02-18 20:19:40.879;801;176;108;107;100;52;187;-178;-73;-194;364;366;-75;102;231;209;253;179;192;190;185;-179;549;351;364;132;356;261;549;-2.0;83.0;537.0;448.0;123.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32418.76171875;10869.6435546875;0.0;3987.02026367188;408.0;93112;;;Calculated values ==>;1550517580.879;353.26;290.76000000000005;283.96000000000004;283.86;283.16;278.36;273.4187578820637;291.86;255.36;265.86;253.76000000000002;309.56;309.76000000000005;265.66;283.36;296.26000000000005;294.06;298.46000000000004;291.06;292.16;291.66;;313.96000000000004;255.26000000000002;240.83765695389522;262.63441904999945;273.4187578820637;292.36;5490000.0;3510000.0;3640000.0;1320000.0;3560000.0;2610000.0;5490000.0;0.0;0.013833333333333333;0.0895;0.07466666666666667;0.0205;0.0205;;10869.6435546875;0.0;3987.02026367188;32418.76171875;514604.67570262944;247664.27914948677;225956.82755774618;225673.23531596395;223707.0848780905;430735.4089219946;457176.8914327451;439966.84795968974;450410.79031477834;491723.51717541995;491937.70220290544;439683.4628414657;462398.4073160746;464349.45330830896;462201.3782193536;432158.1819518879;248795.42989539623;457593.62407101324;456898.30145361554;;171442.51209473662;451956.9107188608;201360.00153768517;225956.82755774618;273.4187578820637;3105532.1513215257;1165150.5106498436;203474.09813984504;0.0;0;182;187;0;0;0;0;0;89;69;1306782556244.4705;481105646004.78955;916390476624.2853;21355.31275476941;18711.23588552778;2536.5180701148015;4734.300214865322;2425383.050727441;1058899.1571320856;63459.24653191235;808780.7921903984;3.1862716626043146;0.30155385691475267
5960;2019-02-18 20:20:37.880;791;185;109;109;104;54;187;-179;-60;-197;373;373;-73;103;231;210;253;188;192;190;185;-182;557;355;364;132;360;259;557;-2.0;82.0;500.0;478.0;123.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32584.478515625;11044.470703125;0.0;3962.26708984375;415.0;93113;;;Calculated values ==>;1550517637.88;352.26;291.66;284.06;284.06;283.56;278.56;273.8482719121499;291.86;255.26000000000002;267.16;253.46000000000004;310.46000000000004;310.46000000000004;265.86;283.46000000000004;296.26000000000005;294.16;298.46000000000004;291.96000000000004;292.16;291.66;;314.66;254.96000000000004;240.83765695389522;262.3656120759269;273.8482719121499;292.36;5570000.0;3550000.0;3640000.0;1320000.0;3600000.0;2590000.0;5570000.0;0.0;0.013666666666666666;0.08333333333333333;0.07966666666666668;0.0205;0.0205;;11044.470703125;0.0;3962.26708984375;32584.478515625;512703.0334692735;250708.50003610677;226081.736148963;226081.736148963;224674.75743798996;430477.46260093397;457176.8914327451;442203.8376228121;450100.3814554536;492898.19530468783;492898.19530468783;440396.83479098015;462817.682310074;463758.2318617846;461725.47914583527;430124.59530437726;410295.9558455669;457593.62407101324;456898.30145361554;;174367.33720873808;451648.4582884696;202466.37466949687;226081.736148963;273.8482719121499;3106046.7693364406;1165324.00043185;203537.03110231127;0.0;0;182;187;0;0;0;0;0;89;69;1306990039885.0745;481180887325.0086;916538679224.7167;19978.121912776267;19851.50599497816;270.9914059370753;4731.739588745377;2425710.2794935997;1059204.4508621315;63481.47303859434;808855.732987123;2.9874819911521753;0.30363712820798816
5961;2019-02-18 20:21:37.850;787;189;110;110;106;56;187;-178;-33;-202;377;376;-49;103;233;209;254;192;192;190;185;-181;556;358;364;133;363;260;556;-1.0;83.0;532.0;525.0;123.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32542.203125;11008.853515625;0.0;3974.63256835938;419.0;93114;;;Calculated values ==>;1550517697.85;351.86;292.06;284.16;284.16;283.76000000000005;278.76000000000005;274.1680685717883;291.86;255.36;269.86;252.96000000000004;310.86;310.76000000000005;268.26000000000005;283.46000000000004;296.46000000000004;294.06;298.56;292.36;292.16;291.66;;315.06;255.06000000000003;241.05796691057077;262.5002047102346;274.1680685717883;292.36;5560000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2600000.0;5560000.0;0.0;0.013833333333333333;0.08866666666666667;0.0875;0.0205;0.0205;;11008.853515625;0.0;3974.63256835938;32542.203125;512296.4784904355;411156.2656500391;226385.12821626765;226385.12821626765;225254.7373144569;430280.9020939914;457176.8914327451;445662.3447611971;449403.89538351353;493219.36044151086;493112.66516888933;443505.58055472036;462667.60612620664;463577.2511321169;461131.9395044041;430625.13596202544;412333.65201211494;457593.62407101324;456898.30145361554;;176038.69501535743;451578.79877950967;203576.67293532594;226385.12821626765;274.1680685717883;3106589.2203203747;1165507.6862441795;203603.1388621498;0.0;0;182;187;0;0;0;0;0;89;69;1307208330684.3108;481260347574.7306;916694301374.1722;21464.92956856058;21700.186011366073;253.03219464042857;4725.520051365632;2426055.465575355;1059550.5418289236;63485.83771848555;808934.5040785999;3.2131152627687056;0.33133406786029257
5962;2019-02-18 20:22:37.850;786;191;109;109;106;57;187;-183;-10;-251;379;377;-25;109;234;208;254;193;192;190;185;-186;557;359;364;133;364;260;557;-1.0;85.0;390.0;480.0;123.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32620.291015625;10988.8076171875;0.0;3982.63793945312;421.0;93115;;;Calculated values ==>;1550517757.85;351.76;292.26000000000005;284.06;284.06;283.76000000000005;278.86;274.27422755570615;291.86;254.86;272.16;248.06000000000003;311.06;310.86;270.66;284.06;296.56;293.96000000000004;298.56;292.46000000000004;292.16;291.66;;315.26000000000005;254.56000000000003;241.05796691057077;262.5002047102346;274.27422755570615;292.36;5570000.0;3590000.0;3640000.0;1330000.0;3640000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.065;0.08;0.0205;0.0205;;10988.8076171875;0.0;3982.63793945312;32620.291015625;512087.59856623696;411509.7758049635;226081.736148963;226081.736148963;225235.54227343167;430214.79039162316;457176.8914327451;448691.5032779444;444244.1646339988;493432.6794056807;493219.36044151086;446724.9862341419;463377.4292969969;463561.2209818517;460843.3091966263;430367.63176783966;412290.7944217916;457593.62407101324;456898.30145361554;;176874.38241465177;451062.7522532341;206520.06053558434;226081.736148963;274.27422755570615;3107132.24110488;1165691.000086953;203669.44944971488;0.0;0;182;187;0;0;0;0;0;89;69;1307426730684.3108;481340147574.7306;916850301374.1722;15741.143778253405;19563.41533741198;256.0885290690138;4731.739588745377;2426365.5161865787;1059894.4051734968;63490.080391183124;809013.3145756008;2.691282353533857;0.2812863924402884
5963;2019-02-18 20:23:37.881;786;192;108;108;105;57;187;-187;5;-257;376;373;-6;110;235;208;254;194;192;190;186;-191;552;361;364;133;366;261;552;-1.0;83.0;141.0;512.0;123.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32487.099609375;10935.970703125;0.0;4012.67309570312;422.0;93116;;;Calculated values ==>;1550517817.881;351.76;292.36;283.96000000000004;283.96000000000004;283.66;278.86;274.4858918419099;291.86;254.46000000000004;273.66;247.46000000000004;310.76000000000005;310.46000000000004;272.56;284.16;296.66;293.96000000000004;298.56;292.56;292.16;291.76000000000005;;315.36;254.06000000000003;241.05796691057077;262.63441904999945;274.4858918419099;292.36;5520000.0;3610000.0;3640000.0;1330000.0;3660000.0;2610000.0;5520000.0;0.0;0.013833333333333333;0.0235;0.08533333333333333;0.0205;0.0205;;10935.970703125;0.0;4012.67309570312;32487.099609375;512516.08055758395;413998.2807911148;225897.2949288713;225897.2949288713;225050.3109542955;430081.6785162784;457176.8914327451;450447.19885515835;443603.17335116485;493007.1338527443;492686.5628310769;449026.7350575672;463346.76311436266;463396.35081280995;460533.5242618854;431641.6977331332;414715.9607757526;457593.62407101324;457037.6738942946;;177292.22831007556;450545.60757164663;208723.94078372527;225897.2949288713;274.4858918419099;3107675.0830181506;1165873.8009717248;203736.11146608286;0.0;0;182;187;0;0;0;0;0;89;69;1307645243524.8105;481419988804.9132;917006682129.53;5680.496564678678;20635.448899235955;234.13936124376505;4738.377768791178;2426544.1220885743;1060229.5687880123;63494.16773431517;809092.272994544;2.0930636260396005;0.24613221147650913
5964;2019-02-18 20:24:37.861;785;189;108;107;104;57;187;-192;12;-259;369;366;4;120;236;209;254;191;192;190;185;-196;552;359;364;134;364;263;552;-1.0;84.0;233.0;483.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32605.087890625;10930.681640625;0.0;4055.02661132812;420.0;93117;;;Calculated values ==>;1550517877.861;351.66;292.06;283.96000000000004;283.86;283.56;278.86;274.27422755570615;291.86;253.96000000000004;274.36;247.26000000000002;310.06;309.76000000000005;273.56;285.16;296.76000000000005;294.06;298.56;292.26000000000005;292.16;291.66;;315.16;253.56000000000003;241.2770596917726;262.9017227912062;274.27422755570615;292.36;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;2630000.0;5520000.0;0.0;0.014;0.03883333333333334;0.0805;0.0205;0.0205;;10930.681640625;0.0;4055.02661132812;32605.087890625;512393.32583899447;412889.33823237545;225897.2949288713;225614.28221076654;224769.33514882115;430214.79039162316;457176.8914327451;450987.26371381566;443192.40855620493;492045.78851915384;491724.00340535055;449957.11133362807;464232.01850420085;463826.62237682095;460977.8470136248;431641.6977331332;413633.1203958097;457593.62407101324;456898.30145361554;;176456.53798984195;449850.26928431273;207249.34754447697;225897.2949288713;274.27422755570615;3108217.3371025245;1166055.9623339463;203803.3198867192;0.0;0;182;187;0;0;0;0;0;89;69;1307863570724.88;481500062104.93866;917163829729.58;9465.155744575986;19529.37420005678;252.1200827225292;4735.520633757257;2426670.2937866016;1060564.1640783264;63498.21854562883;809171.1958315392;2.2676386120544945;0.2511855085322147
5965;2019-02-18 20:25:37.881;782;188;108;107;102;55;187;-190;16;-259;360;358;11;119;235;210;254;190;192;190;185;-193;550;358;364;133;363;264;550;-1.0;82.0;161.0;520.0;123.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32547.26953125;10854.1083984375;0.0;4090.38232421875;420.0;93118;;;Calculated values ==>;1550517937.881;351.36;291.96000000000004;283.96000000000004;283.86;283.36;278.66;274.1680685717883;291.86;254.16000000000003;274.76000000000005;247.26000000000002;309.16;308.96000000000004;274.26000000000005;285.06;296.66;294.16;298.56;292.16;292.16;291.66;;315.16;253.86;241.05796691057077;263.0348170998261;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2640000.0;5500000.0;0.0;0.013666666666666666;0.026833333333333334;0.08666666666666667;0.0205;0.0205;;10854.1083984375;0.0;4090.38232421875;32547.26953125;512196.58048648393;413351.9237643686;225936.93701479695;225653.53870454352;224246.7684676931;430280.9020939914;457176.8914327451;451322.07754363207;443389.02400500124;490972.00884447084;490756.80731240165;450679.92654098396;463966.46920341934;463842.3458870584;461266.0568022734;432142.1725643221;414083.7466353395;457593.62407101324;456898.30145361554;;176456.53798984195;450338.4364414482;207802.87586595304;225936.93701479695;274.1680685717883;3108760.4543929715;1166237.5627641864;203871.22092062977;0.0;0;182;187;0;0;0;0;0;89;69;1308082043524.8105;481580188804.9132;917321982429.5297;6534.431911684387;21019.748583209584;246.79848769609572;4734.707970995782;2426803.668126994;1060902.1860711984;63502.37758626591;809250.140709411;2.177102422383713;0.2544493703662853
5966;2019-02-18 20:26:37.842;779;186;108;107;102;54;187;-193;23;-259;354;353;17;117;235;211;254;188;192;190;185;-197;549;357;364;133;362;264;549;-1.0;86.0;298.0;556.0;123.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32453.837890625;10822.6689453125;0.0;4091.65185546875;420.0;93119;;;Calculated values ==>;1550517997.842;351.06000000000006;291.76000000000005;283.96000000000004;283.86;283.36;278.56;274.0616903277293;291.86;253.86;275.46000000000004;247.26000000000002;308.56;308.46000000000004;274.86;284.86;296.66;294.26000000000005;298.56;291.96000000000004;292.16;291.66;;315.16;253.46000000000004;241.05796691057077;263.0348170998261;274.0616903277293;292.36;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2640000.0;5490000.0;0.0;0.014333333333333333;0.049666666666666665;0.09266666666666666;0.0205;0.0205;;10822.6689453125;0.0;4091.65185546875;32453.837890625;511914.3128481648;413024.9693880693;225956.82755774618;225673.23531596395;224265.5351087286;430346.717906069;457176.8914327451;452215.85512865015;443389.02400500124;490326.0831132841;490218.33457813825;451450.12942785496;463729.71342979826;463990.4146581629;461553.227934654;432390.5221577737;413764.2266525931;457593.62407101324;456898.30145361554;;176456.53798984195;449923.5479235049;206488.809969866;225956.82755774618;274.0616903277293;3109301.778198512;1166418.0851594037;203939.36021940302;0.0;0;182;187;0;0;0;0;0;89;69;1308300301564.6855;481659936934.86755;917480279469.439;12204.443242886278;22558.2857170372;266.976902240922;4734.300214865322;2426959.723917619;1061265.1003091403;63506.65626489624;809328.9978204537;2.666162717577242;0.29863633548581753
5967;2019-02-18 20:27:37.872;776;186;108;107;102;53;187;-188;33;-259;346;346;26;123;234;212;254;188;192;190;185;-192;551;356;364;133;361;263;551;-2.0;82.0;311.0;476.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32560.83984375;10900.1982421875;0.0;4098.228515625;419.0;93120;;;Calculated values ==>;1550518057.872;350.76;291.76000000000005;283.96000000000004;283.86;283.36;278.46000000000004;273.955091788801;291.86;254.36;276.46000000000004;247.26000000000002;307.76000000000005;307.76000000000005;275.76000000000005;285.46000000000004;296.56;294.36;298.56;291.96000000000004;292.16;291.66;;315.06;253.96000000000004;241.05796691057077;262.9017227912062;273.955091788801;292.36;5510000.0;3560000.0;3640000.0;1330000.0;3610000.0;2630000.0;5510000.0;0.0;0.013666666666666666;0.05183333333333333;0.07933333333333333;0.0205;0.0205;;10900.1982421875;0.0;4098.228515625;32560.83984375;511373.03612484696;412172.66196668637;225917.09287174884;225633.88773437397;224228.04392810378;430412.23801567365;457176.8914327451;453653.8914306736;443389.02400500124;489572.7425325181;489572.7425325181;452770.7950368528;464585.70425610145;464006.2339002714;461839.3725590994;431892.57031427324;412934.04071806197;457593.62407101324;456898.30145361554;;176038.69501535743;450442.0445909665;206238.12640907554;225917.09287174884;273.95509178880104;3109843.8380738636;1166599.1995644933;204007.64334696447;0.0;0;182;187;0;0;0;0;0;89;69;1308518810764.5813;481739776834.8295;917638458519.3635;12824.383820286164;19373.510842430012;259.099904481554;4735.114775928268;2427168.4017631584;1061614.7066627883;63511.0424302702;809407.9490679018;2.479734037688525;0.2650222102070464
5968;2019-02-18 20:28:37.873;775;186;108;108;103;52;187;-189;40;-260;339;339;32;116;234;213;254;188;192;190;185;-192;549;357;364;133;362;262;549;0.0;84.0;377.0;503.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32539.986328125;10838.03125;0.0;4073.65185546875;421.0;93121;;;Calculated values ==>;1550518117.873;350.66;291.76000000000005;283.96000000000004;283.96000000000004;283.46000000000004;278.36;274.0616903277293;291.86;254.26000000000002;277.16;247.16000000000003;307.06;307.06;276.36;284.76000000000005;296.56;294.46000000000004;298.56;291.96000000000004;292.16;291.66;;315.26000000000005;253.96000000000004;241.05796691057077;262.7682575881327;274.0616903277293;292.36;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2620000.0;5490000.0;0.0;0.014;0.06283333333333334;0.08383333333333334;0.0205;0.0205;;10838.03125;0.0;4073.65185546875;32539.986328125;511422.92456042307;413024.9693880693;225956.82755774618;225956.82755774618;224545.7357725391;430346.717906069;457176.8914327451;454700.1411767046;443281.85702354775;488927.382875046;488927.382875046;453699.29166053823;463907.35580161423;463858.19375264365;461820.26031341054;432390.5221577737;413764.2266525931;457593.62407101324;456898.30145361554;;176874.38241465177;450442.0445909665;206327.18104314423;225956.82755774618;274.0616903277293;3110386.3539997553;1166780.354495908;204075.74348495805;0.0;0;182;187;0;0;0;0;0;89;69;1308737214404.3174;481819578164.73315;917795961144.1732;15606.100995058712;20464.96272742577;260.7681370725285;4734.300214865322;2427405.3264183453;1061946.6994752574;63515.37473614848;809486.8621745929;2.753956866167685;0.29169528245296666
5969;2019-02-18 20:29:37.853;776;186;108;108;104;52;187;-175;46;-250;334;335;37;129;234;214;254;188;192;190;185;-179;552;356;364;133;361;266;552;-1.0;82.0;486.0;483.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32664.61328125;10914.5888671875;0.0;4146.09814453125;419.0;93122;;;Calculated values ==>;1550518177.853;350.76;291.76000000000005;283.96000000000004;283.96000000000004;283.56;278.36;273.955091788801;291.86;255.66000000000003;277.76000000000005;248.16000000000003;306.56;306.66;276.86;286.06;296.56;294.56;298.56;291.96000000000004;292.16;291.66;;315.06;255.26000000000002;241.05796691057077;263.299902668528;273.955091788801;292.36;5520000.0;3560000.0;3640000.0;1330000.0;3610000.0;2660000.0;5520000.0;0.0;0.013666666666666666;0.081;0.0805;0.0205;0.0205;;10914.5888671875;0.0;4146.09814453125;32664.61328125;511286.5569996102;411737.20685016055;225897.2949288713;225897.2949288713;224769.33514882115;430412.23801567365;457176.8914327451;454776.71252877964;444350.78698432044;487943.63270224753;488052.1683312657;453644.53318076074;464854.67226423114;464006.2339002714;462105.5904936287;431641.6977331332;412510.35525449144;457593.62407101324;456898.30145361554;;176038.69501535743;451784.91558675154;205677.8151741758;225897.2949288713;273.955091788801;3110929.5445394516;1166961.5659063307;204144.2185690076;0.0;0;182;187;0;0;0;0;0;89;69;1308955541604.3867;481899351564.75854;917954308344.2236;20177.01068572291;19811.621583212345;261.46168054143754;4735.520633757257;2427703.4196182475;1062282.225798552;63519.725200658264;809565.7510432986;2.986956341913922;0.30303411066807007
5970;2019-02-18 20:30:37.873;775;189;109;108;104;52;187;-172;49;-246;335;337;42;109;234;215;254;191;192;190;185;-176;580;358;364;133;363;251;576;-1.0;83.0;542.0;504.0;123.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;41215.4921875;19975.71484375;0.0;3897.05615234375;419.0;93123;;;Calculated values ==>;1550518237.873;350.66;292.06;284.06;283.96000000000004;283.56;278.36;274.1680685717883;291.86;255.96000000000004;278.06;248.56000000000003;306.66;306.86;277.36;284.06;296.56;294.66;298.56;292.26000000000005;292.16;291.66;;315.06;255.56000000000003;241.05796691057077;261.27494424493943;274.1680685717883;292.36;5800000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2510000.0;5760000.0;0.0;0.013833333333333333;0.09033333333333333;0.084;0.0205;0.0205;;19975.71484375;0.0;3897.05615234375;41215.4921875;508717.7599086975;251285.8267021751;225714.75274520656;225435.50870676895;224324.81312700367;430280.9020939914;457176.8914327451;457614.78646836826;444776.68776814727;489704.33742665325;489917.626533315;456768.89836207737;464704.33445921016;463709.8566730499;461934.76558694645;424014.0717056498;252061.92624919477;457593.62407101324;456898.30145361554;;176038.69501535743;452093.7724200494;206022.0545146788;225714.75274520656;274.1680685717883;3111545.417307344;1167219.0709102391;204211.26719688883;0.0;0;183;187;0;0;0;0;0;89;69;1309174014404.3174;481979178164.73315;918109460044.1743;22727.210119816613;20670.02430405113;2378.671345480961;4739.262748522385;2428061.0739699043;1062619.6852965215;63541.733642904306;809644.7338903019;2.116016130935817;0.2051249778982906
5971;2019-02-18 20:31:40.878;775;199;109;108;105;54;187;-166;46;-215;326;325;37;94;237;211;254;201;192;190;185;-169;561;364;364;131;369;235;556;-1.0;84.0;621.0;510.0;123.0;0;91;0;1;1;0;0;0;0;0;1;1;1;0;0;40287.15234375;19292.13671875;0.0;3612.20239257812;406.0;93124;;;Calculated values ==>;1550518300.878;350.66;293.06;284.06;283.96000000000004;283.66;278.56;274.8017692304317;291.86;256.56;277.76000000000005;251.66000000000003;305.76000000000005;305.66;276.86;282.56;296.86;294.26000000000005;298.56;293.26000000000005;292.16;291.66;;313.76000000000005;256.26000000000005;240.61611355647437;259.0149159925826;274.8017692304317;292.36;5610000.0;3640000.0;3640000.0;1310000.0;3690000.0;2350000.0;5560000.0;0.0;0.014;0.1035;0.08499999999999999;0.0205;0.0205;;19292.13671875;0.0;3612.20239257812;40287.15234375;510381.82788635645;414911.80031545786;226101.4974220925;225818.56121347146;224973.83245226843;429879.7862731237;457176.8914327451;459795.51520631136;448410.5704003154;490492.01541726483;490387.0132296483;458744.0658096168;465310.57800588856;463215.5356313263;460473.9852029322;429323.54803475866;415611.13515833655;457593.62407101324;456898.30145361554;;170606.85888663295;453151.37900861126;206199.99494229213;226101.4974220925;274.8017692304317;3112258.6220473466;1167562.6918813766;204276.97842403915;0.0;0;183;187;0;0;0;0;0;89;69;1309403352604.734;482062344764.8842;918262562194.4524;26247.136347325988;20990.867645637125;191.97378026990953;4731.334482646223;2428489.633512233;1062984.2470329185;63564.22857296571;809727.6081930288;2.2773550462358063;0.22633128990229393
5972;2019-02-18 20:32:37.874;788;185;106;106;101;52;187;-176;27;-221;314;315;21;106;236;211;254;184;192;190;185;-176;526;355;364;131;360;253;527;-2.0;85.0;477.0;501.0;123.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;31927.744140625;10436.9169921875;0.0;3910.13452148438;401.0;93125;;;Calculated values ==>;1550518357.874;351.96000000000004;291.66;283.76000000000005;283.76000000000005;283.26000000000005;278.36;273.8482719121499;291.86;255.56000000000003;275.86;251.06000000000003;304.56;304.66;275.26000000000005;283.76000000000005;296.76000000000005;294.26000000000005;298.56;291.56;292.16;291.66;;313.26000000000005;255.56000000000003;240.61611355647437;261.54996906429363;273.8482719121499;292.36;5260000.0;3550000.0;3640000.0;1310000.0;3600000.0;2530000.0;5270000.0;0.0;0.014166666666666666;0.07949999999999999;0.08349999999999999;0.0205;0.0205;;10436.9169921875;0.0;3910.13452148438;31927.744140625;514964.6951100361;420878.04538730544;225831.2191209728;225831.2191209728;224405.7664063943;430477.46260093397;457176.8914327451;454605.02740641317;447785.11055112194;487234.6671308834;487342.131708575;453864.0491720343;464061.87290854094;464417.2445854314;461858.60828959;437792.24775877345;420585.106964058;457593.62407101324;456898.30145361554;;168517.74571465285;452435.73860089504;204092.12510585136;225831.2191209728;273.8482719121499;3112830.283192311;1167798.030373993;204336.52607891988;0.0;0;183;187;0;0;0;0;0;89;69;1309610818044.9214;482137009524.95166;918401632434.578;19915.77573289466;20736.691726836147;243.76782792513535;4736.875187819177;2428855.0642538024;1063314.567029605;63567.67795195503;809802.5595928712;3.180661227290464;0.3273970095099445
5973;2019-02-18 20:33:37.875;792;175;107;107;99;51;187;-186;-56;-257;320;324;-41;125;233;213;254;176;192;190;186;-185;536;352;364;131;357;260;537;-1.0;83.0;589.0;495.0;123.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32204.37109375;10592.9208984375;0.0;3986.994140625;407.0;93126;;;Calculated values ==>;1550518417.875;352.36;290.66;283.86;283.86;283.06;278.26000000000005;273.5264737036516;291.86;254.56000000000003;267.56;247.46000000000004;305.16;305.56;269.06;285.66;296.46000000000004;294.46000000000004;298.56;290.76000000000005;292.16;291.76000000000005;;313.86;254.66000000000003;240.61611355647437;262.5002047102346;273.5264737036516;292.36;5360000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2600000.0;5370000.0;0.0;0.013833333333333333;0.09816666666666667;0.0825;0.0205;0.0205;;10592.9208984375;0.0;3986.994140625;32204.37109375;514605.71020164853;413974.1359631494;225913.22745611225;225913.22745611225;223650.8730884838;430671.36484660726;457176.8914327451;442547.82142891205;443992.9839294284;487096.7183028813;487529.2827748648;444589.40212119336;465257.78528716415;464464.4457187545;462578.4729107597;435512.44349581935;414332.0034719807;457593.62407101324;457037.6738942946;;171024.68490186572;451512.71857075306;204354.2998056719;225913.22745611225;273.52647370365156;3113364.7263925234;1167973.2819436807;204402.3365811814;0.0;0;183;187;0;0;0;0;0;89;69;1309829221684.6575;482215610834.8567;918555534999.3921;23382.664039348074;20390.569548119194;292.99608699643477;4738.051151982739;2429215.890598474;1063657.2999186018;63572.15105912452;809881.5186282361;3.3473638697955406;0.33501424628244075
5974;2019-02-18 20:34:37.875;787;179;109;108;102;52;187;-181;-68;-241;330;334;-71;102;232;214;254;182;192;190;186;-184;552;353;364;131;358;262;553;0.0;79.0;452.0;500.0;123.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32377.025390625;10954.861328125;0.0;3993.33862304688;413.0;93127;;;Calculated values ==>;1550518477.875;351.86;291.06;284.06;283.96000000000004;283.36;278.36;273.6339639331285;291.86;255.06000000000003;266.36;249.06000000000003;306.16;306.56;266.06;283.36;296.36;294.56;298.56;291.36;292.16;291.76000000000005;;314.46000000000004;254.76000000000002;240.61611355647437;262.7682575881327;273.6339639331285;292.36;5520000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2620000.0;5530000.0;0.0;0.013166666666666667;0.07533333333333332;0.08333333333333333;0.0205;0.0205;;10954.861328125;0.0;3993.33862304688;32377.025390625;512638.7918840203;248602.44030294742;226161.05784588633;225877.5429878418;224190.72046730405;430607.02586249536;457176.8914327451;440458.00770012394;445687.0430880207;487955.09049393865;488387.5061887505;440034.13731859304;462247.44953677774;464185.92985963024;462559.6743059256;431641.6977331332;249747.7444593594;457593.62407101324;457037.6738942946;;173531.66647045466;451615.4418607767;204297.51233556218;226161.05784588633;273.6339639331284;3113902.90469656;1168152.8467955687;204468.839354212;0.0;0;183;187;0;0;0;0;0;89;69;1310047621684.6575;482294210834.8567;918712134999.3921;17790.75731746365;20609.827460434542;2394.9370514380216;4732.97062899237;2429559.0024431143;1063998.969893673;63594.5505019448;809960.4438097443;3.0457508333476184;0.3037219769808814
5975;2019-02-18 20:35:37.845;782;187;111;110;105;54;187;-181;-47;-226;340;343;-63;97;232;214;254;190;192;190;185;-184;558;356;364;130;361;262;558;-2.0;79.0;529.0;494.0;123.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32605.197265625;11061.1953125;0.0;3961.06689453125;417.0;93128;;;Calculated values ==>;1550518537.845;351.36;291.86;284.26000000000005;284.16;283.66;278.56;273.955091788801;291.86;255.06000000000003;268.46000000000004;250.56000000000003;307.16;307.46000000000004;266.86;282.86;296.36;294.56;298.56;292.16;292.16;291.66;;314.86;254.76000000000002;240.39332010688793;262.7682575881327;273.955091788801;292.36;5580000.0;3560000.0;3640000.0;1300000.0;3610000.0;2620000.0;5580000.0;0.0;0.013166666666666667;0.08816666666666667;0.08233333333333334;0.0205;0.0205;;11061.1953125;0.0;3961.06689453125;32605.197265625;511508.22725045175;251443.07916124177;226629.2054418369;226345.26399939676;224935.85242803855;430412.23801567365;457176.8914327451;443373.5248265367;447446.6287374907;489035.2735541616;489358.7781676723;441160.2002391534;461651.0440482294;463741.9828368515;462105.5904936287;430108.7420920603;410661.08281804813;457593.62407101324;456898.30145361554;;175203.01333496982;451787.7938357511;204068.57900605016;226629.2054418369;273.9550917888009;3114444.1524596927;1168336.2222007588;204535.09292353375;0.0;0;183;187;0;0;0;0;0;89;69;1310265912484.7617;482372471684.89404;918869256399.467;21098.719389839564;20395.548687645376;256.06084710782653;4720.5164682414625;2429882.9193763435;1064340.5105060027;63616.631105285305;810039.1834793959;3.093465202004216;0.31452286869549434
5976;2019-02-18 20:36:37.856;778;191;111;110;107;55;187;-186;-16;-256;347;349;-30;86;234;213;254;193;192;190;185;-189;556;359;364;131;364;262;556;0.0;83.0;636.0;475.0;123.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32540.884765625;10983.095703125;0.0;3954.82836914062;418.0;93129;;;Calculated values ==>;1550518597.856;350.96000000000004;292.26000000000005;284.26000000000005;284.16;283.86;278.66;274.27422755570615;291.86;254.56000000000003;271.56;247.56000000000003;307.86;308.06;270.16;281.76000000000005;296.56;294.46000000000004;298.56;292.46000000000004;292.16;291.66;;314.96000000000004;254.26000000000002;240.61611355647437;262.7682575881327;274.27422755570615;292.36;5560000.0;3590000.0;3640000.0;1310000.0;3640000.0;2620000.0;5560000.0;0.0;0.013833333333333333;0.10600000000000001;0.07916666666666666;0.0205;0.0205;;10983.095703125;0.0;3954.82836914062;32540.884765625;511187.13391308044;411946.55931517074;226669.4626369762;226385.12821626765;225536.3107355548;430214.79039162316;457176.8914327451;447532.6354259432;444099.2912850345;489789.73086780956;490005.0432998412;445673.8490837954;460331.9790410115;463561.2209818517;461514.72384408844;430625.13596202544;412715.6717894541;457593.62407101324;456898.30145361554;;175620.85347054448;451101.4032325259;205751.7833872299;226669.4626369762;274.27422755570615;3114987.136004614;1168519.9583044157;204601.0708110364;0.0;0;183;187;0;0;0;0;0;89;69;1310484352524.4631;482450786039.787;919026485219.2522;25628.77031610361;19423.511571085935;247.74758772056987;4719.691195741107;2430272.3865125813;1064672.3968423805;63620.83027861047;810117.8662990277;3.3485054836715866;0.3269466417291919
