;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5977;2019-02-18 20:37:37.846;775;191;110;110;107;56;187;-186;6;-260;350;351;-5;92;235;213;254;193;192;190;185;-189;555;359;364;131;364;263;556;-2.0;82.0;588.0;493.0;123.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32488.150390625;10979.416015625;0.0;3947.8232421875;419.0;93130;;;Calculated values ==>;1550518657.846;350.66;292.26000000000005;284.16;284.16;283.86;278.76000000000005;274.27422755570615;291.86;254.56000000000003;273.76000000000005;247.16000000000003;308.16;308.26000000000005;272.66;282.36;296.66;294.46000000000004;298.56;292.46000000000004;292.16;291.66;;315.06;254.26000000000002;240.61611355647437;262.9017227912062;274.27422755570615;292.36;5550000.0;3590000.0;3640000.0;1310000.0;3640000.0;2630000.0;5560000.0;0.0;0.013666666666666666;0.098;0.08216666666666667;0.0205;0.0205;;10979.416015625;0.0;3947.8232421875;32488.150390625;510903.3240686276;411946.55931517074;226385.12821626765;226385.12821626765;225536.3107355548;430214.79039162316;457176.8914327451;450215.42933890613;443673.7088657508;490003.85311995266;490111.56245271605;448788.01732510986;460898.8814110309;463693.98011157714;461514.72384408844;430881.27502255276;412715.6717894541;457593.62407101324;456898.30145361554;;176038.69501535743;451101.4032325259;206145.54954319194;226385.12821626765;274.27422755570615;3115528.954312898;1168702.9487319458;204666.91526523625;0.0;0;183;187;0;0;0;0;0;89;69;1310702716124.4978;482529372939.7995;919183958969.2772;23918.84821997999;20127.205978140275;248.26324418568132;4725.520051365632;2430685.214517644;1065001.9312237909;63624.96301330641;810196.5632744172;3.283918522845138;0.3268511938247781
5978;2019-02-18 20:38:37.857;772;191;109;109;105;56;187;-188;15;-262;351;351;8;101;236;214;254;192;192;190;185;-191;550;360;364;131;365;264;551;-2.0;84.0;651.0;459.0;123.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32313.388671875;10859.3955078125;0.0;3948.77075195312;418.0;93131;;;Calculated values ==>;1550518717.857;350.36;292.26000000000005;284.06;284.06;283.66;278.76000000000005;274.38016830617;291.86;254.36;274.66;246.96000000000004;308.26000000000005;308.26000000000005;273.96000000000004;283.26000000000005;296.76000000000005;294.56;298.56;292.36;292.16;291.66;;314.96000000000004;254.06000000000003;240.61611355647437;263.0348170998261;274.38016830617;292.36;5500000.0;3600000.0;3640000.0;1310000.0;3650000.0;2640000.0;5510000.0;0.0;0.014;0.1085;0.0765;0.0205;0.0205;;10859.3955078125;0.0;3948.77075195312;32313.388671875;510967.16515777726;414040.76927589084;226200.997294266;226200.997294266;225069.53964319846;430148.3826014536;457176.8914327451;451193.9005649436;443460.561953228;490002.75582015445;490002.75582015445;450293.0949576717;461824.940658034;463678.2282813929;461495.6585078262;432142.1725643221;414400.9631372732;457593.62407101324;456898.30145361554;;175620.85347054448;450895.48949302867;206093.9030876158;226200.997294266;274.38016830617;3116069.066142178;1168884.9721932998;204732.7322795998;0.0;0;183;187;0;0;0;0;0;89;69;1310921156165.0671;482607987350.0044;919342087954.6893;26593.349726290067;18727.321360014084;248.37693197868487;4729.294735266665;2431106.2266730405;1065325.7783135362;63629.10244020773;810275.3678427004;3.396662481445263;0.3266638132669183
5979;2019-02-18 20:39:37.877;769;188;109;108;104;55;187;-195;23;-264;352;352;17;108;236;214;254;189;192;190;185;-198;551;358;364;131;363;265;551;0.0;82.0;583.0;492.0;123.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.81640625;10884.966796875;0.0;3923.87182617188;418.0;93132;;;Calculated values ==>;1550518777.877;350.06000000000006;291.96000000000004;284.06;283.96000000000004;283.56;278.66;274.1680685717883;291.86;253.66000000000003;275.46000000000004;246.76000000000002;308.36;308.36;274.86;283.96000000000004;296.76000000000005;294.56;298.56;292.06;292.16;291.66;;314.96000000000004;253.36;240.61611355647437;263.1675429290057;274.1680685717883;292.36;5510000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.013666666666666666;0.09716666666666667;0.082;0.0205;0.0205;;10884.966796875;0.0;3923.87182617188;32323.81640625;510510.3770402374;412934.04071806197;226200.997294266;225917.09287174884;224788.3793091545;430280.9020939914;457176.8914327451;452040.6181146384;443247.1749993515;490001.75151233526;490001.75151233526;451272.76555757073;462510.2184060477;463974.7193981239;461801.27186994074;431892.57031427324;413307.47646805906;457593.62407101324;456898.30145361554;;175620.85347054448;450173.4196487423;205666.38789722556;226200.997294266;274.1680685717883;3116607.88906545;1169066.2356134544;204798.35950284824;0.0;0;183;187;0;0;0;0;0;89;69;1311139628964.9978;482686613549.97943;919500840854.6389;23939.362702791943;20049.576603624373;253.99628256492707;4729.294735266665;2431527.4729784615;1065649.0268434025;63633.29027914208;810354.2156954561;3.3069595510368255;0.328698300407814
5980;2019-02-18 20:40:37.877;766;188;109;108;103;53;187;-199;35;-263;351;350;28;118;235;215;254;189;192;190;185;-202;551;357;364;132;362;264;551;-2.0;84.0;586.0;441.0;123.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.29296875;10888.9873046875;0.0;3909.28784179688;418.0;93133;;;Calculated values ==>;1550518837.877;349.76;291.96000000000004;284.06;283.96000000000004;283.46000000000004;278.46000000000004;274.0616903277293;291.86;253.26000000000002;276.66;246.86;308.26000000000005;308.16;275.96000000000004;284.96000000000004;296.66;294.66;298.56;292.06;292.16;291.66;;314.96000000000004;252.96000000000004;240.83765695389522;263.0348170998261;274.0616903277293;292.36;5510000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.014;0.09766666666666667;0.0735;0.0205;0.0205;;10888.9873046875;0.0;3909.28784179688;32251.29296875;510139.9838916511;412934.04071806197;226200.997294266;225917.09287174884;224507.88348971008;430346.717906069;457176.8914327451;453734.4937347361;443157.28909217555;490002.75582015445;489894.9253941294;452850.65303800703;463848.1275388798;463990.4146581629;462086.8017432054;431892.57031427324;413307.47646805906;457593.62407101324;456898.30145361554;;175620.85347054448;449582.1240012018;204993.3458188924;226200.997294266;274.0616903277293;3117146.0149769085;1169247.6852309674;204863.63583341465;0.0;0;183;187;0;0;0;0;0;89;69;1311358028964.9978;482765513549.97943;919659540854.6389;24293.718779780735;17977.27519639974;260.1913138469985;4729.294735266665;2431929.4153241497;1065965.9172750695;63637.575175778846;810433.0372743773;3.1936478783827575;0.3076415842995389
5981;2019-02-18 20:41:37.888;763;188;109;109;104;52;187;-160;44;-202;346;344;36;110;234;216;254;190;192;190;185;-167;579;357;364;133;362;251;574;-3.0;82.0;1172.0;407.0;123.0;0;71;0;1;0;1;0;0;0;0;1;1;1;0;0;40940.234375;19936.60546875;0.0;3748.76318359375;417.0;93134;;;Calculated values ==>;1550518897.888;349.46000000000004;291.96000000000004;284.06;284.06;283.56;278.36;274.0616903277293;291.86;257.16;277.56;252.96000000000004;307.76000000000005;307.56;276.76000000000005;284.16;296.56;294.76000000000005;298.56;292.16;292.16;291.66;;314.86;256.46000000000004;241.05796691057077;261.27494424493943;274.0616903277293;292.36;5790000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2510000.0;5740000.0;0.0;0.013666666666666666;0.19533333333333333;0.06783333333333334;0.0205;0.0205;;19936.60546875;0.0;3748.76318359375;40940.234375;507291.9110247815;251001.97398225177;225752.642567848;225752.642567848;224360.96515405353;430346.717906069;457176.8914327451;457011.0267116472;449403.89538351353;490876.18941069924;490663.3485676803;456040.32258175086;464820.3128589825;463858.19375264365;462219.8900438566;424309.82163703674;251775.9782474409;457593.62407101324;456898.30145361554;;175203.01333496982;453018.0997227255;203166.07327438108;225752.642567848;274.0616903277293;3117756.056190995;1169504.6122650504;204927.46462500584;0.0;0;183;188;0;0;0;0;0;89;69;1311576469004.6992;482845028124.8708;919814069179.4277;49584.38090474599;16948.295794079368;2357.9625263244766;4738.486007158234;2432545.1790233315;1066257.0170581036;63659.39712437437;810511.949911788;3.108633279601591;0.26070586741146234
5982;2019-02-18 20:42:37.868;763;198;109;108;105;52;187;-140;49;-138;334;331;39;91;236;215;254;201;192;190;185;-145;561;361;364;133;366;240;556;-2.0;81.0;1183.0;427.0;123.0;0;71;0;1;0;1;0;0;0;0;1;1;1;0;0;40257.19921875;19416.923828125;0.0;3556.73999023438;403.0;93135;;;Calculated values ==>;1550518957.868;349.46000000000004;292.96000000000004;284.06;283.96000000000004;283.66;278.36;274.4858918419099;291.86;259.16;278.06;259.36;306.56;306.26000000000005;277.06;282.26000000000005;296.76000000000005;294.66;298.56;293.26000000000005;292.16;291.66;;313.46000000000004;258.66;241.05796691057077;259.7329541166123;274.4858918419099;292.36;5610000.0;3610000.0;3640000.0;1330000.0;3660000.0;2400000.0;5560000.0;0.0;0.013500000000000002;0.19716666666666666;0.07116666666666666;0.0205;0.0205;;19416.923828125;0.0;3556.73999023438;40257.19921875;508889.43641756114;414556.36598067306;226101.4974220925;225818.56121347146;224973.83245226843;430081.6785162784;457176.8914327451;459364.20646407525;455974.99466606084;490792.8120350926;490476.5289989199;458184.73969773384;464239.3839080832;463529.53543198755;461476.7180717267;429323.54803475866;415611.13515833655;457593.62407101324;456898.30145361554;;169353.38768963216;455264.1233042037;203092.02658996545;226101.4974220925;274.412929597263;3118432.475922731;1169832.4490272694;204988.32352507606;0.0;0;183;188;0;0;0;0;0;89;69;1311794796204.7686;482924801524.8962;919961320079.4746;50528.33146517865;17946.247549496617;185.1175738316985;4731.334482646223;2433379.1735358117;1066547.7079901055;63680.58239443769;810590.8387775045;3.1945723438550027;0.2782311705782154
5983;2019-02-18 20:43:37.858;779;190;107;106;101;50;187;-139;54;-113;322;322;40;96;236;215;254;191;192;190;185;-143;527;356;364;134;362;253;527;-1.0;85.0;1156.0;393.0;123.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;31841.224609375;10493.048828125;0.0;3787.50830078125;392.0;93136;;;Calculated values ==>;1550519017.858;351.06000000000006;292.16;283.86;283.76000000000005;283.26000000000005;278.16;273.955091788801;291.86;259.26000000000005;278.56;261.86;305.36;305.36;277.16;282.76000000000005;296.76000000000005;294.66;298.56;292.26000000000005;292.16;291.66;;312.36;258.86;241.2770596917726;261.54996906429363;273.955091788801;292.36;5270000.0;3560000.0;3640000.0;1340000.0;3620000.0000000005;2530000.0;5270000.0;0.0;0.014166666666666666;0.19266666666666668;0.0655;0.0205;0.0205;;10493.048828125;0.0;3787.50830078125;31841.224609375;513795.4279197069;422310.6520965342;226118.52020642004;225831.2191209728;224405.7664063943;430412.23801567365;457176.8914327451;457896.1039097325;458343.3876294556;488093.6057733711;488093.6057733711;456198.1679234473;462891.82207913673;464122.52100971725;462238.51792549907;437568.6121883323;422591.10681950237;457593.62407101324;456898.30145361554;;164757.40606591295;455303.897104084;201201.10337203075;226118.52020642004;273.65405004710186;3119033.1959846946;1170081.6572578158;205049.51539383273;0.0;0;183;188;0;0;0;0;0;89;69;1312013159804.8032;483004888174.90894;920109195429.4982;49456.5701035972;16643.73298944949;212.1813260584241;4730.985515567508;2434212.2421810986;1066835.9097863361;63683.89266679994;810669.6783020577;4.974838817098298;0.4273687709982417
5984;2019-02-18 20:44:37.889;786;175;107;107;101;50;187;-143;61;-102;329;335;48;128;233;217;254;175;192;190;185;-144;532;350;364;134;355;269;532;-1.0;85.0;1001.0;412.0;123.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32016.521484375;10414.7587890625;0.0;4055.9130859375;399.0;93137;;;Calculated values ==>;1550519077.889;351.76;290.66;283.86;283.86;283.26000000000005;278.16;273.3108153835814;291.86;258.86;279.26000000000005;262.96000000000004;306.06;306.66;277.96000000000004;285.96000000000004;296.46000000000004;294.86;298.56;290.66;292.16;291.66;;313.06;258.76000000000005;241.2770596917726;263.6948088759802;273.3108153835814;292.36;5320000.0;3500000.0;3640000.0;1340000.0;3550000.0;2690000.0;5320000.0;0.0;0.014166666666666666;0.16683333333333333;0.06866666666666667;0.0205;0.0205;;10414.7587890625;0.0;4055.9130859375;32016.521484375;514217.45547039824;415964.1527516769;226015.25635577363;226015.25635577363;224308.49531935834;430799.1582183253;457176.8914327451;456151.60580436233;459450.45049997064;487064.31277653016;487718.28285564843;454522.18011340883;464296.74378486525;464757.83745873196;463404.40252878325;436436.1825785797;415964.1527516769;457593.62407101324;456898.30145361554;;167682.10792650707;455202.0369400525;199154.06666912313;226015.25635577363;272.82265545527713;3119565.618810986;1170255.9790073927;205114.91100889846;0.0;0;183;188;0;0;0;0;0;89;69;1312231672644.4353;483085329714.7735;920265876339.2344;42875.75611239574;17581.960625270483;290.02042254778945;4733.10242450576;2434982.0757735623;1067121.271259937;63688.07984362214;810748.5864495818;4.525072515661597;0.4004393066917573
5985;2019-02-18 20:45:37.849;778;177;109;108;103;51;187;-146;66;-83;353;362;60;145;231;218;254;180;192;190;185;-148;550;351;364;132;356;275;550;-2.0;83.0;771.0;400.0;123.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.85546875;10752.9296875;0.0;4141.91796875;408.0;93138;;;Calculated values ==>;1550519137.849;350.96000000000004;290.86;284.06;283.96000000000004;283.46000000000004;278.26000000000005;273.4187578820637;291.86;258.56;279.76000000000005;264.86;308.46000000000004;309.36;279.16;287.66;296.26000000000005;294.96000000000004;298.56;291.16;292.16;291.66;;313.96000000000004;258.36;240.83765695389522;264.4750485637546;273.4187578820637;292.36;5500000.0;3510000.0;3640000.0;1320000.0;3560000.0;2750000.0;5500000.0;0.0;0.013833333333333333;0.1285;0.06666666666666667;0.0205;0.0205;;10752.9296875;0.0;4141.91796875;32447.85546875;511705.34492506186;247991.75459097483;226221.03737434192;225936.93701479695;224526.78824247757;430735.4089219946;457176.8914327451;455785.79566519;461654.8987925339;489016.0402018364;489996.84747822175;455027.99073138676;465442.1811224276;464349.45330830896;463386.3092251209;432142.1725643221;249128.39008894507;457593.62407101324;456898.30145361554;;171442.51209473662;455123.2042227182;198425.64043935516;226221.03737434192;272.53799998157217;3120102.4638171764;1170432.2588132068;205183.1807242251;0.0;0;183;188;0;0;0;0;0;89;69;1312449927044.5742;483165076514.8242;920428967539.3381;33070.779946519775;17113.170918890868;2531.690657576049;4728.883913625109;2435614.5416492554;1067410.2046055913;63711.57842646545;810827.3837691923;3.856670894684016;0.33849828540164517
5986;2019-02-18 20:46:37.860;770;198;111;111;108;54;187;-143;56;-73;376;380;54;122;234;215;254;202;192;190;185;-148;582;364;364;133;369;253;576;-2.0;86.0;849.0;417.0;123.0;0;73;0;1;1;0;0;0;0;0;1;1;1;0;0;41099.18359375;19938.763671875;0.0;3785.52172851562;405.0;93139;;;Calculated values ==>;1550519197.86;350.16;292.96000000000004;284.26000000000005;284.26000000000005;283.96000000000004;278.56;274.8017692304317;291.86;258.86;278.76000000000005;265.86;310.76000000000005;311.16;278.56;285.36;296.56;294.66;298.56;293.36;292.16;291.66;;313.66;258.36;241.05796691057077;261.54996906429363;274.8017692304317;292.36;5820000.0;3640000.0;3640000.0;1330000.0;3690000.0;2530000.0;5760000.0;0.0;0.014333333333333333;0.14150000000000001;0.06949999999999999;0.0205;0.0205;;19938.763671875;0.0;3785.52172851562;41099.18359375;507910.0661935358;254878.21037268479;226275.178979671;226275.178979671;225435.50870676895;429879.7862731237;457176.8914327451;458137.239072846;462500.54308662325;493848.2928365461;494271.81178567605;457896.1039097325;465920.06788148417;462813.50345803285;461015.7208579768;423416.4239386547;256568.7410096546;457593.62407101324;456898.30145361554;;170189.03402730724;454958.92299247155;201578.14165208023;226275.178979671;273.8371751382275;3120715.468172058;1170688.0698142725;205249.25483297821;0.0;0;184;188;0;0;0;0;0;89;69;1312668367084.2756;483244591089.7156;920587396579.1216;36303.11228503836;17609.964303157194;2391.4834553156684;4727.774010715863;2436192.7634049524;1067699.6171146138;63752.61239886614;810906.2036994592;2.572567857121723;0.22550273271878074
5987;2019-02-18 20:47:37.870;781;200;108;108;104;57;187;-147;-8;-73;382;383;2;105;237;210;254;202;192;190;185;-150;561;364;364;134;369;250;555;-2.0;80.0;957.0;417.0;123.0;0;75;0;1;1;0;0;0;0;0;1;1;1;0;0;40309.91796875;19212.25;0.0;3728.78271484375;391.0;93140;;;Calculated values ==>;1550519257.87;351.26;293.16;283.96000000000004;283.96000000000004;283.56;278.86;274.8017692304317;291.86;258.46000000000004;272.36;265.86;311.36;311.46000000000004;273.36;283.66;296.86;294.16;298.56;293.36;292.16;291.66;;312.26000000000005;258.16;241.2770596917726;261.13683023647616;274.8017692304317;292.36;5610000.0;3640000.0;3640000.0;1340000.0;3690000.0;2500000.0;5550000.0;0.0;0.013333333333333334;0.1595;0.06949999999999999;0.0205;0.0205;;19212.25;0.0;3728.78271484375;40309.91796875;511125.4677546801;415648.4156121035;225838.1763250024;225838.1763250024;224712.46061038075;429879.7862731237;457176.8914327451;450765.8250999491;462351.94233887276;494795.0990663478;494900.55407418875;452020.15012518776;464386.61779696186;463215.5356313263;460338.21932957764;429323.54803475866;416332.02074452443;457593.62407101324;456898.30145361554;;164339.59507360373;454590.0962081861;201706.56032848117;225838.1763250024;273.8874209249224;3121393.9904198344;1171014.382637894;205311.88447319687;0.0;0;184;188;0;0;0;0;0;89;69;1312886803484.241;483324704439.7028;920738321729.0977;39724.95273104913;17575.405743639494;173.22036386978968;4736.73256513657;2436826.4362078537;1067992.8774001934;63773.98849277793;810985.0877327268;2.7117485152899183;0.24284732668215384
5988;2019-02-18 20:48:37.851;794;192;108;107;101;55;187;-150;-32;-88;383;383;-23;83;236;210;254;193;192;190;185;-152;554;361;364;134;366;244;549;-2.0;83.0;720.0;424.0;123.0;0;78;0;1;1;0;0;0;0;0;1;1;1;0;0;40086.6484375;18981.072265625;0.0;3642.71630859375;383.0;93141;;;Calculated values ==>;1550519317.851;352.56000000000006;292.36;283.96000000000004;283.86;283.26000000000005;278.66;274.4858918419099;291.86;258.16;269.96000000000004;264.36;311.46000000000004;311.46000000000004;270.86;281.46000000000004;296.76000000000005;294.16;298.56;292.46000000000004;292.16;291.66;;311.46000000000004;257.96000000000004;241.2770596917726;260.2995467637923;274.4858918419099;292.36;5540000.0;3610000.0;3640000.0;1340000.0;3660000.0;2440000.0;5490000.0;0.0;0.013833333333333333;0.12000000000000001;0.07066666666666667;0.0205;0.0205;;18981.072265625;0.0;3642.71630859375;40086.6484375;513326.79599502165;415191.4900061728;225956.82755774618;225673.23531596395;223985.98748797938;430081.6785162784;457176.8914327451;448821.8515948117;460854.15370368265;495520.3788794317;495520.3788794317;449957.33189021336;462722.6377873262;463529.53543198755;460803.6552621485;431136.0688145487;415538.5025391026;457593.62407101324;456898.30145361554;;160997.13474923553;454385.81474745745;200883.205641747;225956.82755774618;273.5514606216153;3122063.7496510134;1171332.5595364885;205373.29417934807;0.0;0;184;188;0;0;0;0;0;89;69;1313105134324.9143;483405078979.95074;920886474799.5547;29752.63751436777;17914.18437680354;215.76633347700428;4734.300214865322;2437405.23278471;1068288.5303323574;63777.229022106476;811063.9880131338;2.3257328571163334;0.217723991957476
5989;2019-02-18 20:49:37.851;801;188;108;108;101;51;187;-163;-93;-121;380;378;-94;63;235;211;254;189;192;190;185;-164;537;357;364;133;362;246;537;-2.0;82.0;548.0;446.0;123.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31959.529296875;10432.1455078125;0.0;3660.46118164062;380.0;93142;;;Calculated values ==>;1550519377.851;353.26;291.96000000000004;283.96000000000004;283.96000000000004;283.26000000000005;278.26000000000005;274.0616903277293;291.86;256.86;263.86;261.06;311.16;310.96000000000004;263.76000000000005;279.46000000000004;296.66;294.26000000000005;298.56;292.06;292.16;291.66;;311.16;256.76000000000005;241.05796691057077;260.58029834229245;274.0616903277293;292.36;5370000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2460000.0;5370000.0;0.0;0.013666666666666666;0.09133333333333334;0.07433333333333333;0.0205;0.0205;;10432.1455078125;0.0;3660.46118164062;31959.529296875;515609.99825771427;418341.5880032446;226199.20795377545;226199.20795377545;224212.34081951375;430346.717906069;457176.8914327451;440401.4683713792;457694.33606271807;494999.0532573836;494788.86097575206;440264.24318924604;460075.9415457972;463990.4146581629;461553.227934654;435278.9355230682;418655.34183088224;457593.62407101324;456898.30145361554;;159743.72323357346;453325.4782868969;200274.21072099835;226199.20795377545;273.29458783578315;3122664.1344654667;1171577.6696846006;205434.15399176668;0.0;0;184;188;0;0;0;0;0;89;69;1313323534324.9143;483485178979.95074;921033474799.5547;21931.622865401452;18810.14422239846;227.1891137932078;4729.331416746722;2437835.9349545413;1068594.5664040174;63780.92031750039;811142.8516100638;3.2427136175268667;0.32094161574545366
5990;2019-02-18 20:50:37.861;802;176;108;107;100;48;187;-175;-79;-162;379;381;-78;93;232;213;254;177;192;190;185;-173;528;351;364;132;356;258;529;-2.0;85.0;354.0;429.0;123.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.19140625;10471.123046875;0.0;3859.37231445312;389.0;93143;;;Calculated values ==>;1550519437.861;353.36;290.76000000000005;283.96000000000004;283.86;283.16;277.96000000000004;273.4187578820637;291.86;255.66000000000003;265.26000000000005;256.96000000000004;311.06;311.26000000000005;265.36;282.46000000000004;296.36;294.46000000000004;298.56;290.86;292.16;291.66;;312.06;255.86;240.83765695389522;262.23063862743834;273.4187578820637;292.36;5280000.0;3510000.0;3640000.0;1320000.0;3560000.0;2580000.0;5290000.0;0.0;0.014166666666666666;0.059000000000000004;0.0715;0.0205;0.0205;;10471.123046875;0.0;3859.37231445312;31933.19140625;516479.5060895883;417424.71264239453;226364.70308290762;226077.06468186903;224084.1566697649;430735.4089219946;457176.8914327451;439768.0972694494;453697.87210335315;493642.7348855196;493855.5118594646;439909.023488904;461783.3190867188;464480.4244350529;462729.1656969621;437344.0413165685;417744.6980619352;457593.62407101324;456898.30145361554;;163503.975529645;452572.6952717777;200040.31525019227;226364.70308290762;273.1766049949959;3123196.6625444647;1171751.8926215128;205496.82971510402;0.0;0;184;188;0;0;0;0;0;89;69;1313541970724.8796;483564692229.9381;921184699999.5306;14143.93913913617;18056.065171543356;277.65736277397184;4725.938766599513;2438136.614742812;1068901.8360186534;63785.12807264678;811221.6586605655;2.5961140562139686;0.2687880078917276
5991;2019-02-18 20:51:37.852;792;174;109;108;101;49;187;-180;-65;-183;388;390;-72;105;230;214;254;176;192;190;185;-180;542;351;364;132;356;259;543;0.0;81.0;195.0;458.0;123.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32236.943359375;10726.2578125;0.0;3867.80200195312;402.0;93144;;;Calculated values ==>;1550519497.852;352.36;290.56;284.06;283.96000000000004;283.26000000000005;278.06;273.4187578820637;291.86;255.16000000000003;266.66;254.86;311.96000000000004;312.16;265.96000000000004;283.66;296.16;294.56;298.56;290.76000000000005;292.16;291.66;;313.36;255.16000000000003;240.83765695389522;262.3656120759269;273.4187578820637;292.36;5420000.0;3510000.0;3640000.0;1320000.0;3560000.0;2590000.0;5430000.0;0.0;0.013500000000000002;0.0325;0.07633333333333334;0.0205;0.0205;;10726.2578125;0.0;3867.80200195312;32236.943359375;514099.42697894067;247195.3170521696;226362.6505464455;226077.15657940664;224098.39646103352;430735.4089219946;457176.8914327451;441512.83546877303;451545.55653175333;494495.53341717535;494708.1195906119;440537.05587525247;463054.1026232756;464218.37197162234;462860.8226217181;434095.2990936061;247946.0763171146;457593.62407101324;456898.30145361554;;168935.5661677829;451854.13518630783;200873.22180328832;226362.6505464455;273.4187578820637;3123731.333454282;1171928.510965096;205561.21317537196;0.0;0;184;188;0;0;0;0;0;89;69;1313760337964.6506;483643880349.85504;921339776734.3679;7820.787444128253;19158.20972157049;2513.014507482636;4725.980843596985;2438319.6266749054;1069211.908457927;63808.380183201356;811300.412842335;2.344652067472741;0.24678673660007563
5992;2019-02-18 20:52:37.882;780;182;110;110;105;50;187;-187;-34;-194;395;396;-51;106;230;215;254;185;192;190;186;-190;554;354;364;132;359;257;555;-3.0;84.0;268.0;456.0;123.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32351.044921875;11002.306640625;0.0;3808.21484375;411.0;93145;;;Calculated values ==>;1550519557.882;351.16;291.36;284.16;284.16;283.66;278.16;273.7412296467126;291.86;254.46000000000004;269.76000000000005;253.76000000000002;312.66;312.76000000000005;268.06;283.76000000000005;296.16;294.66;298.56;291.66;292.16;291.76000000000005;;314.26000000000005;254.16000000000003;240.83765695389522;262.0952818180154;273.7412296467126;292.36;5540000.0;3540000.0;3640000.0;1320000.0;3590000.0;2570000.0;5550000.0;0.0;0.014;0.04466666666666667;0.076;0.0205;0.0205;;11002.306640625;0.0;3808.21484375;32351.044921875;511606.5360948993;249647.54343461947;226405.13032286434;226405.13032286434;224992.8870023503;430542.39183029096;457176.8914327451;446111.2982529942;450410.79031477834;495445.5153211139;495551.4474644808;443839.1141600715;463469.984545464;463774.604463236;462540.9979189812;431136.0688145487;250813.23107298184;457593.62407101324;457037.6738942946;;172696.00095264515;450824.04398549395;201707.2298587483;226405.13032286434;273.7412296467126;3124269.8358063204;1172109.6728711377;205625.2119657925;0.0;0;184;188;0;0;0;0;0;89;69;1313978847164.5464;483723119949.81726;921494654134.2941;10916.715054942984;18932.877873632668;2524.519728381936;4727.9671432143205;2438475.850601917;1069529.4929006007;63850.38062487286;811379.2351336374;2.505116368745986;0.25538608114641775
5993;2019-02-18 20:53:37.862;776;188;111;111;107;53;187;-186;-8;-223;397;396;-26;110;232;214;254;191;192;190;185;-190;554;358;364;133;363;254;555;-2.0;83.0;217.0;484.0;123.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.16796875;11010.9541015625;0.0;3761.11791992188;415.0;93146;;;Calculated values ==>;1550519617.862;350.76;291.96000000000004;284.26000000000005;284.26000000000005;283.86;278.46000000000004;274.1680685717883;291.86;254.56000000000003;272.36;250.86;312.86;312.76000000000005;270.56;284.16;296.36;294.56;298.56;292.26000000000005;292.16;291.66;;314.66;254.16000000000003;241.05796691057077;261.6868853414304;274.1680685717883;292.36;5540000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2540000.0;5550000.0;0.0;0.013833333333333333;0.036166666666666666;0.08066666666666666;0.0205;0.0205;;11010.9541015625;0.0;3761.11791992188;32376.16796875;511113.4418317374;411202.0240501036;226689.66240340762;226689.66240340762;225555.73639277116;430280.9020939914;457176.8914327451;450046.6540387441;447208.106515036;495965.424583755;495859.8343967603;447731.16300822643;464381.38502533594;463444.52863536426;461801.27186994074;431136.0688145487;412377.0396431636;457593.62407101324;456898.30145361554;;174367.33720873808;450649.1255933427;204872.24777424545;226689.66240340762;274.1680685717883;3124809.0494494336;1172293.0555627677;205688.2687129188;0.0;0;184;188;0;0;0;0;0;89;69;1314197174364.6157;483802593449.8425;921647903034.3428;8867.141026566034;19826.00147740718;259.49990353749394;4719.2771005292625;2438640.6611141595;1069852.3758984082;63873.57305509169;811457.9359266819;2.2794310411611725;0.25529401119509937
5994;2019-02-18 20:54:37.863;778;190;110;110;108;54;187;-191;7;-254;394;390;-5;120;234;213;254;192;192;190;185;-194;555;359;364;132;364;254;556;-1.0;81.0;304.0;457.0;123.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32407.30859375;10984.90625;0.0;3768.10888671875;420.0;93147;;;Calculated values ==>;1550519677.863;350.96000000000004;292.16;284.16;284.16;283.96000000000004;278.56;274.27422755570615;291.86;254.06000000000003;273.86;247.76000000000002;312.56;312.16;272.66;285.16;296.56;294.46000000000004;298.56;292.36;292.16;291.66;;315.16;253.76000000000002;240.83765695389522;261.6868853414304;274.27422755570615;292.36;5550000.0;3590000.0;3640000.0;1320000.0;3640000.0;2540000.0;5560000.0;0.0;0.013500000000000002;0.050666666666666665;0.07616666666666667;0.0205;0.0205;;10984.90625;0.0;3768.10888671875;32407.30859375;511273.6324797662;411554.17536023696;226385.12821626765;226385.12821626765;225818.56121347146;430214.79039162316;457176.8914327451;451944.99109075684;444118.16865191347;495648.5911775723;495225.85118114867;450428.49781485664;465544.3199312231;463561.2209818517;461514.72384408844;430881.27502255276;412333.65201211494;457593.62407101324;456898.30145361554;;176456.53798984195;450410.79031477834;206536.96171126695;226385.12821626765;274.27422755570615;3125348.920751174;1172476.3574537898;205751.01331529097;0.0;0;184;188;0;0;0;0;0;89;69;1314415578004.3518;483882094774.7465;921800305574.1587;12434.006821894154;18575.05661196745;250.3929106409106;4725.520051365632;2438818.173637842;1070172.3900489134;63877.822232689825;811536.6438812966;2.439160813053409;0.2587004851179028
5995;2019-02-18 20:55:37.873;783;191;109;109;106;55;187;-189;14;-258;386;382;6;128;234;213;254;193;192;190;185;-193;555;359;364;133;364;255;555;-2.0;84.0;322.0;453.0;123.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32411.388671875;11013.48828125;0.0;3785.33349609375;422.0;93148;;;Calculated values ==>;1550519737.873;351.46000000000004;292.26000000000005;284.06;284.06;283.76000000000005;278.66;274.27422755570615;291.86;254.26000000000002;274.56;247.36;311.76000000000005;311.36;273.76000000000005;285.96000000000004;296.56;294.46000000000004;298.56;292.46000000000004;292.16;291.66;;315.36;253.86;241.05796691057077;261.82340779136865;274.27422755570615;292.36;5550000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5550000.0;0.0;0.014;0.05366666666666667;0.0755;0.0205;0.0205;;11013.48828125;0.0;3785.33349609375;32411.388671875;511889.91100563953;412377.0396431636;226121.30466386222;226121.30466386222;225273.97613630566;430214.79039162316;457176.8914327451;452648.5229838137;443496.1293534738;494698.9991452014;494275.13231567346;451643.1437993765;466327.141866699;463561.2209818517;461514.72384408844;430881.27502255276;413134.7333990844;457593.62407101324;456898.30145361554;;177292.22831007556;450338.4364414482;206757.52001216734;226121.30466386222;274.27422755570615;3125889.1665876033;1172659.7079615134;205813.96915936327;0.0;0;184;188;0;0;0;0;0;89;69;1314634014404.3171;483961608024.7339;921953031024.1344;13196.150492811688;18390.359190410705;248.4515827285567;4730.928434189943;2439031.793879538;1070480.4865214063;63881.979962973484;811615.46075262;2.470864927647242;0.2594646604051441
5996;2019-02-18 20:56:37.854;788;190;108;108;105;56;187;-178;20;-248;377;374;14;132;235;214;254;191;192;190;185;-183;552;359;364;133;364;260;552;-1.0;84.0;634.0;459.0;123.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.94921875;10951.8994140625;0.0;3876.20971679688;423.0;93149;;;Calculated values ==>;1550519797.854;351.96000000000004;292.16;283.96000000000004;283.96000000000004;283.66;278.76000000000005;274.27422755570615;291.86;255.36;275.16;248.36;310.86;310.56;274.56;286.36;296.66;294.56;298.56;292.26000000000005;292.16;291.66;;315.46000000000004;254.86;241.05796691057077;262.5002047102346;274.27422755570615;292.36;5520000.0;3590000.0;3640000.0;1330000.0;3640000.0;2600000.0;5520000.0;0.0;0.014;0.10566666666666666;0.0765;0.0205;0.0205;;10951.8994140625;0.0;3876.20971679688;32376.94921875;512761.4599602828;413263.53111073095;225897.2949288713;225897.2949288713;225050.3109542955;430214.79039162316;457176.8914327451;452533.6833682403;444563.8545571434;493219.36044151086;492899.20260087936;451774.1883073968;466074.9798858542;463693.98011157714;461648.628002798;431641.6977331332;413633.1203958097;457593.62407101324;456898.30145361554;;177710.07569661198;451372.5103171178;205617.34281894972;225897.2949288713;274.27422755570615;3126428.8984357985;1172842.6948953213;205877.79513503963;0.0;0;184;188;0;0;0;0;0;89;69;1314852345244.9905;484041382754.98;922107482099.6108;26090.826651375035;18800.270313609857;252.1200827225292;4735.520633757257;2439359.0816827817;1070790.3102929564;63886.15007257877;811694.3228475222;3.363796236005575;0.32464032017754985
5997;2019-02-18 20:57:37.904;791;189;107;107;104;55;187;-172;32;-242;374;373;25;136;234;214;254;190;192;189;185;-174;554;357;364;135;362;266;554;-2.0;83.0;320.0;521.0;123.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32462.484375;10935.5009765625;0.0;3986.04272460938;426.0;93150;;;Calculated values ==>;1550519857.904;352.26;292.06;283.86;283.86;283.56;278.66;274.0616903277293;291.86;255.96000000000004;276.36;248.96000000000004;310.56;310.46000000000004;275.66;286.76000000000005;296.56;294.56;298.56;292.16;292.06;291.66;;315.76000000000005;255.76000000000002;241.49495122638035;263.299902668528;274.0616903277293;292.36;5540000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2660000.0;5540000.0;0.0;0.013833333333333333;0.05333333333333334;0.08683333333333333;0.0205;0.0205;;10935.5009765625;0.0;3986.04272460938;32462.484375;512958.8863700502;412035.40644734737;225575.2067312768;225575.2067312768;224731.37597688817;430346.717906069;457176.8914327451;453011.5958584307;444819.19585044106;492262.9645120227;492155.50812466536;452120.5497996626;465679.3611778244;463858.19375264365;461953.5920572434;431136.0688145487;412420.9545810112;457454.86558595806;456898.30145361554;;178963.62700411686;451956.6693963439;206656.15202735318;225575.2067312768;274.0616903277293;3126969.677322495;1173025.2418942675;205943.3685043079;0.0;0;184;188;0;0;0;0;0;89;69;1315070927244.817;484121849754.9161;922265413599.4855;13138.957004324137;21300.261591540693;258.8924135639357;4742.123441807945;2439686.2689753724;1071124.7598678165;63890.41205874233;811773.3690317286;2.6431738726965115;0.2890471954898467
5998;2019-02-18 20:58:37.874;789;189;106;106;103;54;187;-174;42;-250;373;372;35;144;234;215;254;190;192;190;185;-178;550;358;364;139;363;271;550;-2.0;79.0;478.0;538.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32490.5625;10798.7900390625;0.0;4153.24755859375;426.0;93151;;;Calculated values ==>;1550519917.874;352.06000000000006;292.06;283.76000000000005;283.76000000000005;283.46000000000004;278.56;274.1680685717883;291.86;255.76000000000002;277.36;248.16000000000003;310.46000000000004;310.36;276.66;287.56;296.56;294.66;298.56;292.16;292.16;291.66;;315.76000000000005;255.36;242.35481222062532;263.95629194202945;274.1680685717883;292.36;5500000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2710000.0;5500000.0;0.0;0.013166666666666667;0.07966666666666668;0.08966666666666666;0.0205;0.0205;;10798.7900390625;0.0;4153.24755859375;32490.5625;513054.5719172451;413720.03103230504;225370.83341989058;225370.83341989058;224526.78824247757;430280.9020939914;457176.8914327451;453421.07473185885;443179.33491248183;491621.60102592123;491513.533278956;452526.3982471922;465901.3467875595;463709.8566730499;461934.76558694645;432142.1725643221;414083.7466353395;457593.62407101324;456898.30145361554;;178963.62700411686;450847.4350590801;206556.8932574204;225370.83341989058;274.1680685717883;3127510.6820756826;1173206.270426605;206011.16200965742;0.0;0;184;188;0;0;0;0;0;89;69;1315289218044.9211;484204008654.95526;922426433049.5623;19666.8464574636;21904.718581548816;237.76927473160444;4746.313094691362;2439959.51398017;1071484.6213486798;63894.548836723065;811852.3998010849;3.113665753203632;0.32578037099840934
5999;2019-02-18 20:59:37.855;783;188;106;106;103;53;187;-169;49;-247;368;366;41;141;234;216;254;190;192;189;185;-173;579;359;364;140;364;258;574;0.0;83.0;429.0;541.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41242.28125;19925.751953125;0.0;3917.30297851562;424.0;93152;;;Calculated values ==>;1550519977.855;351.46000000000004;291.96000000000004;283.76000000000005;283.76000000000005;283.46000000000004;278.46000000000004;274.27422755570615;291.86;256.26000000000005;278.06;248.46000000000004;309.96000000000004;309.76000000000005;277.26000000000005;287.26000000000005;296.56;294.76000000000005;298.56;292.16;292.06;291.66;;315.56;255.86;242.56692532238324;262.23063862743834;274.27422755570615;292.36;5790000.0;3590000.0;3640000.0;1400000.0;3640000.0;2580000.0;5740000.0;0.0;0.013833333333333333;0.0715;0.09016666666666667;0.0205;0.0205;;19925.751953125;0.0;3917.30297851562;41242.28125;509810.98493547074;251001.97398225177;224915.7532640767;224915.7532640767;224084.49021571712;430214.79039162316;457176.8914327451;456477.09640699456;443308.39552771143;492470.78199633217;492257.3885879428;455493.6157926646;467403.74581439473;463561.2209818517;461916.06316538615;424309.82163703674;251775.9782474409;457454.86558595806;456898.30145361554;;178127.92459426197;451195.98093076755;207157.23961621057;224915.7532640767;274.27422755570615;3128124.9278669367;1173462.2271976594;206078.39530012067;0.0;0;184;189;0;0;0;0;0;89;69;1315507548884.7268;484287682149.88074;922585082794.421;17826.369760541053;22004.159841862554;2386.7181668894095;4755.642237885547;2440271.8585079433;1071850.4127978978;63916.41263965303;811931.5576875148;1.9700868928856845;0.20009290365957863
6000;2019-02-18 21:00:37.865;778;199;105;105;102;53;187;-160;51;-223;349;343;41;106;236;214;254;201;192;189;185;-163;561;363;364;141;368;242;556;1.0;82.0;715.0;561.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40394.84765625;19402.033203125;0.0;3637.52807617188;409.0;93153;;;Calculated values ==>;1550520037.865;350.96000000000004;293.06;283.66;283.66;283.36;278.46000000000004;274.69669130483857;291.86;257.16;278.26000000000005;250.86;308.06;307.46000000000004;277.26000000000005;283.76000000000005;296.76000000000005;294.56;298.56;293.26000000000005;292.06;291.66;;314.06;256.86;242.77792619122317;260.01710675043796;274.69669130483857;292.36;5610000.0;3629999.9999999995;3640000.0;1410000.0;3679999.9999999995;2420000.0;5560000.0;0.00016666666666666666;0.013666666666666666;0.11916666666666667;0.0935;0.0205;0.020666666666666667;;19402.033203125;0.0;3637.52807617188;40394.84765625;510753.8572653789;414911.80031545786;224973.83245226843;224973.83245226843;224135.04677969657;429947.3805835815;457176.8914327451;459285.50642126;445711.96720126376;492158.4484568904;491526.3166738536;458102.29215715075;465665.13016533933;463231.246673453;461034.77648449154;429323.54803475866;415611.13515833655;457454.86558595806;456898.30145361554;;171860.34048652687;452068.24002901337;206594.32438248582;224825.610612996;274.69669130483857;3128805.350659282;1173790.0133625;206141.3627183873;0.0;0;184;189;0;0;0;0;0;89;69;1315725985284.6921;484371996199.8673;922735107794.3972;30112.365859620593;22951.811112950327;187.40297597776882;4796.16894403947;2440671.414552958;1072225.108327977;63937.86722434176;812011.1693804226;2.5194815208894314;0.25070197735854843
6001;2019-02-18 21:01:37.866;789;190;104;103;98;51;187;-152;52;-198;322;316;36;100;237;213;254;191;192;189;185;-156;531;358;363;141;363;247;531;-1.0;81.0;758.0;552.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31996.78125;10635.46484375;0.0;3741.77075195312;396.0;93154;;;Calculated values ==>;1550520097.866;352.06000000000006;292.16;283.56;283.46000000000004;282.96000000000004;278.26000000000005;274.1680685717883;291.86;257.96000000000004;278.36;253.36;305.36;304.76000000000005;276.76000000000005;283.16;296.86;294.46000000000004;298.56;292.26000000000005;292.06;291.66;;312.76000000000005;257.56;242.77792619122317;260.72004837742526;274.1680685717883;292.36;5310000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2470000.0;5310000.0;0.0;0.013500000000000002;0.12633333333333333;0.092;0.0205;0.0205;;10635.46484375;0.0;3741.77075195312;31996.78125;514664.3137002368;421008.7284354129;225178.6007983709;224894.3143848083;223483.33636362094;430280.9020939914;457339.7037190121;458614.13212545495;448383.8267143597;488757.58075237647;488118.0178880254;456696.53541972896;464247.7309096947;464106.9778253677;461667.65482352895;436664.6063131628;421299.49839414685;457617.00745002116;457061.7909713768;;166428.6587063909;452798.04586261563;204356.46028575723;225178.6007983709;274.1680685717883;3129408.624287165;1174040.3300177963;206202.85790011668;0.0;0;184;189;0;0;0;0;0;89;69;1315944088919.4287;484456597609.76514;922881810239.22;32121.21920908181;22856.625873070974;207.42895690671497;4753.6053985466215;2441190.0364047913;1072606.8516646822;63941.15754528293;812090.7521595389;4.169012814641492;0.41056647857180834
6002;2019-02-18 21:02:37.866;797;175;104;103;96;49;187;-160;56;-189;312;312;40;134;233;215;254;175;192;190;185;-158;529;351;363;142;356;262;530;130.0;80.0;593.0;566.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32072.158203125;10442.740234375;0.0;3987.51098632812;401.0;93155;;;Calculated values ==>;1550520157.866;352.86;290.66;283.56;283.46000000000004;282.76000000000005;278.06;273.4187578820637;291.86;257.16;278.76000000000005;254.26000000000002;304.36;304.36;277.16;286.56;296.46000000000004;294.66;298.56;290.66;292.16;291.66;;313.26000000000005;257.36;242.98782864720522;262.7682575881327;273.4187578820637;292.36;5290000.0;3510000.0;3629999.9999999995;1420000.0;3560000.0;2620000.0;5300000.0;0.021666666666666667;0.013333333333333334;0.09883333333333333;0.09433333333333334;0.0205;0.04216666666666667;;10442.740234375;0.0;3987.51098632812;32072.158203125;515795.7987507038;416726.8577233213;225198.59364428345;224914.10980677296;222942.14865261942;430735.4089219946;457339.7037190121;456681.78964787815;449157.9030833153;486003.36615912465;486003.36615912465;454700.1411767046;466021.0614867723;464611.2859323508;462992.3648214444;437118.5241914796;416726.8577233213;457755.4332411191;457061.7909713768;;168517.74571465285;452419.03857364436;202088.75629207082;213323.97366093306;273.4187578820637;3129942.532115941;1174215.9817267805;206267.26858126902;0.0;0;184;189;0;0;0;0;0;89;69;1316161888919.4287;484541497609.76514;923034510239.22;25162.27812999896;23614.489961895106;271.88888624211074;10277.61129659038;2441667.398882617;1072994.1109633069;63945.1518606425;812216.012298665;4.111242927608287;0.37509877718893925
6003;2019-02-18 21:03:37.866;792;175;105;105;98;49;187;-161;55;-178;321;324;48;148;231;217;254;178;192;189;185;-161;544;352;363;142;357;266;545;148.0;82.0;438.0;562.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32397.759765625;10726.4287109375;0.0;4042.443359375;409.0;93156;;;Calculated values ==>;1550520217.866;352.36;290.66;283.66;283.66;282.96000000000004;278.06;273.5264737036516;291.86;257.06;278.66;255.36;305.26000000000005;305.56;277.96000000000004;287.96000000000004;296.26000000000005;294.86;298.56;290.96000000000004;292.06;291.66;;314.06;257.06;242.98782864720522;263.299902668528;273.5264737036516;292.36;5440000.0;3520000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;2660000.0;5450000.0;0.024666666666666667;0.013666666666666666;0.073;0.09366666666666666;0.0205;0.04516666666666667;;10726.4287109375;0.0;4042.443359375;32397.759765625;513930.27519107726;247476.15571512017;225185.84211276218;225185.84211276218;223223.85014238977;430671.36484660726;457339.7037190121;455900.14131549967;450320.5423637873;486529.91706202546;486856.6191492221;455027.1040612277;467085.4187023317;464202.0896790568;463105.5069138693;433614.07172860473;248609.26214740853;457617.00745002116;457061.7909713768;;171860.34048652687;452105.4756853064;201794.28146128415;212411.1152625085;273.5264737036516;3130479.7814323474;1174392.3914679915;206334.1848674832;0.0;0;184;189;0;0;0;0;0;89;69;1316379688919.4287;484626697609.76514;923192910239.22;18549.72776935773;23445.81519231675;2528.399064276348;11050.055519517218;2442031.6655984446;1073386.2801729252;63968.48759356349;812393.7428554659;3.7629141400161195;0.3328789287921049
6004;2019-02-18 21:04:37.877;785;183;107;106;102;51;187;-173;39;-191;333;335;41;155;232;216;254;186;192;189;185;-176;555;355;363;141;360;266;556;-3.0;83.0;503.0;555.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32630.173828125;10962.00390625;0.0;4055.53442382812;416.0;93157;;;Calculated values ==>;1550520277.877;351.66;291.46000000000004;283.86;283.76000000000005;283.36;278.26000000000005;273.8482719121499;291.86;255.86;277.06;254.06000000000003;306.46000000000004;306.66;277.26000000000005;288.66;296.36;294.76000000000005;298.56;291.76000000000005;292.06;291.66;;314.76000000000005;255.56000000000003;242.77792619122317;263.299902668528;273.8482719121499;292.36;5550000.0;3550000.0;3629999.9999999995;1410000.0;3600000.0;2660000.0;5560000.0;0.0;0.013833333333333333;0.08383333333333334;0.0925;0.0205;0.0205;;10962.00390625;0.0;4055.53442382812;32630.173828125;512136.110120467;249982.54007122852;225536.3107355548;225254.7373144569;224135.04677969657;430477.46260093397;457339.7037190121;453896.9078127012;449125.69167758024;487835.06728100526;488052.1683312657;454148.83295247785;467901.30909972516;463890.26140234835;462522.44405874936;430881.27502255276;251154.38861518275;457617.00745002116;457061.7909713768;;174785.17458790913;450706.8443970329;202539.18082484993;225536.3107355548;273.8482719121499;3131021.7802286064;1174573.1615420445;206401.680387763;0.0;0;184;189;0;0;0;0;0;89;69;1316597528849.9963;484711613174.98645;923352539499.636;21072.156112481534;22955.508880426925;2486.221928635285;4746.272344834351;2442361.908498421;1073773.0287654512;64010.2837631732;812525.403054624;3.413352983671822;0.34333291035021274
6005;2019-02-18 21:05:37.847;783;190;108;107;104;54;187;-179;15;-235;340;341;22;155;233;215;254;192;192;189;185;-182;558;357;363;141;362;265;558;-1.0;81.0;575.0;545.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32543.234375;11023.14453125;0.0;4033.96630859375;419.0;93158;;;Calculated values ==>;1550520337.847;351.46000000000004;292.16;283.96000000000004;283.86;283.56;278.56;274.0616903277293;291.86;255.26000000000002;274.66;249.66000000000003;307.16;307.26000000000005;275.36;288.66;296.46000000000004;294.66;298.56;292.36;292.06;291.66;;315.06;254.96000000000004;242.77792619122317;263.1675429290057;274.0616903277293;292.36;5580000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;2650000.0;5580000.0;0.0;0.013500000000000002;0.09583333333333334;0.09083333333333334;0.0205;0.0205;;11023.14453125;0.0;4033.96630859375;32543.234375;511631.6754684104;410661.08281804813;225779.46646605674;225497.5927142341;224655.96928433658;430346.717906069;457339.7037190121;451015.81387425447;444416.18607239984;488704.81094115705;488813.04538441496;451912.95111002645;468041.4406666567;463725.85767764907;462086.8017432054;430108.7420920603;411465.9254258662;457617.00745002116;457061.7909713768;;176038.69501535743;450075.74880766287;204988.46657464904;225779.46646605674;274.0616903277293;3131564.620405866;1174756.279506931;206469.05918737772;0.0;0;184;189;0;0;0;0;0;89;69;1316815219949.2346;484796170874.6906;923511759849.079;23577.620782878857;22262.09480283209;251.67802499361989;4741.287652359062;2442733.8039305108;1074149.6537214788;64033.08818812385;812604.4265228241;3.3759917027741775;0.3456808460901933
