;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6006;2019-02-18 21:06:37.868;785;192;106;106;104;55;187;-176;10;-242;342;342;13;152;235;215;254;193;192;189;185;-180;555;360;363;141;365;265;555;-2.0;85.0;584.0;565.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32585.794921875;10950.986328125;0.0;4041.33081054688;420.0;93159;;;Calculated values ==>;1550520397.868;351.66;292.36;283.76000000000005;283.76000000000005;283.56;278.66;274.38016830617;291.86;255.56000000000003;274.16;248.96000000000004;307.36;307.36;274.46000000000004;288.36;296.66;294.66;298.56;292.46000000000004;292.06;291.66;;315.16;255.16000000000003;242.77792619122317;263.1675429290057;274.38016830617;292.36;5550000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2650000.0;5550000.0;0.0;0.014166666666666666;0.09733333333333333;0.09416666666666668;0.0205;0.0205;;10950.986328125;0.0;4041.33081054688;32585.794921875;512136.110120467;412758.3114497388;225273.97613630566;225273.97613630566;224712.46061038075;430148.3826014536;457339.7037190121;450371.1874664829;443656.0506723932;488921.25109838264;488921.25109838264;450758.35166519665;467692.7810403459;463545.3156519603;461629.7256903882;430881.27502255276;413134.7333990844;457617.00745002116;457061.7909713768;;176456.53798984195;450286.31282324094;206279.77175348363;225273.97613630566;274.38016830617005;3132107.5522776702;1174939.4613557558;206536.37688315188;0.0;0;184;189;0;0;0;0;0;89;69;1317033096179.7678;484880800484.8977;923670815499.4681;23758.231129398595;22977.28261740215;251.4093396658014;4751.650204118959;2443128.40742698;1074526.780482421;64037.28205017776;812683.5620262237;3.451005792635524;0.35583369595724285
6007;2019-02-18 21:07:37.858;787;191;105;105;103;56;187;-178;16;-246;341;341;15;148;236;214;254;193;192;189;185;-181;554;359;363;140;364;266;554;-1.0;84.0;562.0;569.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32621.197265625;10934.9541015625;0.0;4077.83325195312;422.0;93160;;;Calculated values ==>;1550520457.858;351.86;292.26000000000005;283.66;283.66;283.46000000000004;278.76000000000005;274.27422755570615;291.86;255.36;274.76000000000005;248.56000000000003;307.26000000000005;307.26000000000005;274.66;287.96000000000004;296.76000000000005;294.56;298.56;292.46000000000004;292.06;291.66;;315.36;255.06000000000003;242.56692532238324;263.299902668528;274.27422755570615;292.36;5540000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2660000.0;5540000.0;0.0;0.014;0.09366666666666666;0.09483333333333334;0.0205;0.0205;;10934.9541015625;0.0;4077.83325195312;32621.197265625;512467.7360801984;412801.4708678641;225011.98481579847;225011.98481579847;224451.42414037438;430214.79039162316;457339.7037190121;450966.1048905643;443417.16685071756;488702.76269483095;488702.76269483095;450837.2001459352;467085.4187023317;463826.62237682095;461648.628002798;431136.0688145487;413548.20129128615;457617.00745002116;457061.7909713768;;177292.22831007556;450357.5226852606;206249.7367473016;225011.98481579847;274.2742275557062;3132650.8533140523;1175121.8137955593;206604.0253070667;0.0;0;184;189;0;0;0;0;0;89;69;1317250859879.8025;484965086434.91113;923830088949.4934;22921.76648275227;23149.55503311645;246.23014532567595;4757.021026189356;2443517.3425738127;1074911.106731184;64041.42835472073;812762.7877466677;3.402071279949447;0.3533027429426526
6008;2019-02-18 21:08:37.858;788;190;104;104;101;56;187;-173;26;-246;339;338;22;143;236;215;254;192;192;189;185;-177;573;360;363;140;365;255;569;-1.0;80.0;718.0;580.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41041.14453125;19706.396484375;0.0;3893.6708984375;422.0;93161;;;Calculated values ==>;1550520517.858;351.96000000000004;292.16;283.56;283.56;283.26000000000005;278.76000000000005;274.38016830617;291.86;255.86;275.76000000000005;248.56000000000003;307.06;306.96000000000004;275.36;287.46000000000004;296.76000000000005;294.66;298.56;292.36;292.06;291.66;;315.36;255.46000000000004;242.56692532238324;261.82340779136865;274.38016830617;292.36;5730000.0;3600000.0;3629999.9999999995;1400000.0;3650000.0;2550000.0;5690000.0;0.0;0.013333333333333334;0.11966666666666666;0.09666666666666666;0.0205;0.0205;;19706.396484375;0.0;3893.6708984375;41041.14453125;510957.2177799967;252039.83791205118;224452.03839125182;224452.03839125182;223621.91141999373;430148.3826014536;457339.7037190121;454143.29160164174;443417.16685071756;489694.9359512276;489587.8739002422;453646.7552543951;468055.54771321337;463678.2282813929;461629.7256903882;426043.6104857862;252835.82128379264;457617.00745002116;457061.7909713768;;177292.22831007556;450777.1376992875;206308.19897789176;224452.03839125182;274.38016830617;3133264.7061623596;1175377.1583837755;206670.45450831996;0.0;0;184;190;0;0;0;0;0;89;69;1317468659879.8025;485049086434.91113;923986388949.4934;29657.599417308746;23631.997409734922;2309.4371893599146;4768.4999278925625;2443955.5039563132;1075300.953001541;64062.725582509775;812842.1670879518;2.557939050134269;0.24869550696784987
6009;2019-02-18 21:09:37.869;789;199;103;103;100;55;187;-169;37;-244;326;321;27;101;238;213;254;202;192;189;185;-172;565;364;363;139;369;237;560;-1.0;84.0;577.0;573.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40482.25390625;19565.181640625;0.0;3579.89868164062;412.0;93162;;;Calculated values ==>;1550520577.869;352.06000000000006;293.06;283.46000000000004;283.46000000000004;283.16;278.66;274.8017692304317;291.86;256.26000000000005;276.86;248.76000000000002;305.76000000000005;305.26000000000005;275.86;283.26000000000005;296.96000000000004;294.46000000000004;298.56;293.36;292.06;291.66;;314.36;255.96000000000004;242.35481222062532;259.30345971252746;274.8017692304317;292.36;5650000.0;3640000.0;3629999.9999999995;1390000.0;3690000.0;2370000.0;5600000.0;0.0;0.014;0.09616666666666666;0.0955;0.0205;0.0205;;19565.181640625;0.0;3579.89868164062;40482.25390625;511771.02543522685;413305.59472072823;224339.63702843452;224339.63702843452;223506.76828680112;429879.7862731237;457339.7037190121;458426.7342429455;443830.0584089044;490275.14741119026;489748.74120604235;457245.8919109271;465815.97892624873;463349.3024093452;460745.1170826767;428255.90099258174;414404.58187013806;457617.00745002116;457061.7909713768;;173113.83306960555;451474.06481578393;207870.93906661155;224339.63702843452;274.80176923043166;3133944.192364713;1175704.4815326142;206732.745672689;0.0;0;184;190;0;0;0;0;0;89;69;1317686499809.505;485132801779.7967;924134016009.2916;24095.115636124116;23264.09850904596;193.91846771421143;4770.8041558303175;2444403.525370016;1075691.8254471433;64083.590704194685;812921.6758624776;2.260693678318275;0.23351578333400758
6010;2019-02-18 21:10:37.889;801;187;101;100;95;52;187;-174;45;-250;304;301;24;112;237;213;254;187;192;189;185;-175;523;355;363;137;360;252;524;-1.0;83.0;494.0;568.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31834.185546875;10408.388671875;0.0;3882.53491210938;402.0;93163;;;Calculated values ==>;1550520637.889;353.26;291.86;283.26000000000005;283.16;282.66;278.36;273.8482719121499;291.86;255.76000000000002;277.66;248.16000000000003;303.56;303.26000000000005;275.56;284.36;296.86;294.46000000000004;298.56;291.86;292.06;291.66;;313.36;255.66000000000003;241.92719264551067;261.41265627149306;273.8482719121499;292.36;5230000.0;3550000.0;3629999.9999999995;1370000.0;3600000.0;2520000.0;5240000.0;0.0;0.013833333333333333;0.08233333333333334;0.09466666666666666;0.0205;0.0205;;10408.388671875;0.0;3882.53491210938;31834.185546875;516774.29223411443;422427.92094979284;224464.67505571488;224181.14870112002;222773.85071569038;430477.46260093397;457339.7037190121;456969.4889565288;443572.5500451788;486271.73114171973;485948.6951469763;454404.201025719;464906.507516796;464548.7096429471;462124.50259435363;438457.6491325246;422427.92094979284;457617.00745002116;457061.7909713768;;168935.5661677829;451508.1059844913;205954.0003009086;224464.67505571488;273.8482719121499;3134547.0302389627;1175954.3445450566;206794.95334826602;0.0;0;184;190;0;0;0;0;0;89;69;1317904372409.4355;485215629379.7704;924280764909.245;20666.94189931273;23245.78867137916;221.74457319445625;4768.24087627107;2444776.666855075;1076079.5370343213;64087.05571748738;813001.1944017338;3.4219423071411517;0.3611291626137953
6011;2019-02-18 21:11:37.870;805;173;101;101;94;51;187;-173;50;-235;301;303;35;134;233;215;254;174;192;189;185;-172;533;350;363;137;355;259;533;336.0;82.0;574.0;561.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32138.08984375;10557.6884765625;0.0;4017.59692382812;409.0;93164;;;Calculated values ==>;1550520697.87;353.66;290.46000000000004;283.26000000000005;283.26000000000005;282.56;278.26000000000005;273.3108153835814;291.86;255.86;278.16;249.66000000000003;303.26000000000005;303.46000000000004;276.66;286.56;296.46000000000004;294.66;298.56;290.56;292.06;291.66;;314.06;255.96000000000004;241.92719264551067;262.3656120759269;273.3108153835814;292.36;5330000.0;3500000.0;3629999.9999999995;1370000.0;3550000.0;2590000.0;5330000.0;0.056;0.013666666666666666;0.09566666666666666;0.0935;0.0205;0.0765;;10557.6884765625;0.0;4017.59692382812;32138.08984375;516425.0051795996;414886.58326619596;224289.17585215217;224289.17585215217;222330.41926975336;430799.1582183253;457339.7037190121;456435.7429073308;445184.7892593691;485150.1048697109;485367.33800329035;454583.3976502994;466450.87184970523;464757.83745873196;463142.2002654372;436206.766616029;415233.17035312374;457617.00745002116;457061.7909713768;;171860.34048652687;451819.6014801845;202923.15112889113;208648.68716584347;273.31081538358137;3135079.963717683;1176129.0065273233;206860.76693260344;0.0;0;184;190;0;0;0;0;0;89;69;1318122103439.2417;485297803349.6972;924434016364.1085;24252.704613470727;23271.818107845927;286.6391489263722;19003.6024411233;2445150.8787043924;1076467.0610023409;64091.29090693313;813199.2303646159;4.584113619454455;0.3495371935897335
6012;2019-02-18 21:12:37.850;800;177;102;102;97;51;187;-166;54;-198;311;314;46;141;232;216;254;179;192;189;185;-169;550;351;363;136;356;261;551;346.0;82.0;684.0;574.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32527.6328125;10888.6630859375;0.0;4043.63696289062;416.0;93165;;;Calculated values ==>;1550520757.85;353.16;290.86;283.36;283.36;282.86;278.26000000000005;273.4187578820637;291.86;256.56;278.56;253.36;304.26000000000005;304.56;277.76000000000005;287.26000000000005;296.36;294.76000000000005;298.56;291.06;292.06;291.66;;314.76000000000005;256.26000000000005;241.71165711629368;262.63441904999945;273.4187578820637;292.36;5500000.0;3510000.0;3629999.9999999995;1360000.0;3560000.0;2610000.0;5510000.0;0.057666666666666665;0.013666666666666666;0.114;0.09566666666666666;0.0205;0.07816666666666666;;10888.6630859375;0.0;4043.63696289062;32527.6328125;514398.6494306133;247945.02815366088;224228.04392810378;224228.04392810378;222838.4122977445;430735.4089219946;457339.7037190121;456599.3875696608;449285.25862308824;486008.2473884554;486333.91460527875;455612.62700522714;466979.25005604076;464480.4244350529;463123.7929140055;432142.1725643221;248698.44658970588;457617.00745002116;457061.7909713768;;174785.17458790913;452301.96231823333;201736.33503692417;207635.01348812907;273.4187578820637;3135618.6651129825;1176307.6665505355;206927.92148936444;0.0;0;184;190;0;0;0;0;0;89;69;1318339830839.311;485379676049.72327;924589964364.1581;29054.387988731974;23970.77834324524;2507.064254986422;19496.859773273864;2445594.956400961;1076860.6180767906;64114.56400835257;813519.9606041095;5.024617112895863;0.3716306773944047
6013;2019-02-18 21:13:37.850;796;185;104;104;100;53;187;-165;55;-186;323;327;51;150;232;217;254;188;192;189;185;-168;555;355;363;136;360;261;556;-1.0;81.0;482.0;570.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32584.267578125;10981.544921875;0.0;4066.8203125;418.0;93166;;;Calculated values ==>;1550520817.85;352.76;291.66;283.56;283.56;283.16;278.46000000000004;273.8482719121499;291.86;256.66;278.66;254.56000000000003;305.46000000000004;305.86;278.26000000000005;288.16;296.36;294.86;298.56;291.96000000000004;292.06;291.66;;314.96000000000004;256.36;241.71165711629368;262.63441904999945;273.8482719121499;292.36;5550000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2610000.0;5560000.0;0.0;0.013500000000000002;0.08033333333333334;0.095;0.0205;0.0205;;10981.544921875;0.0;4066.8203125;32584.267578125;513487.07759848447;250760.72137521344;224693.58782223825;224693.58782223825;223579.050823104;430477.46260093397;457339.7037190121;456722.2913988086;450538.2661337778;487309.2794421442;487742.0025915669;456230.09309013357;468022.1426091043;463890.26140234835;462654.8538357037;430881.27502255276;410752.57778573356;457617.00745002116;457061.7909713768;;175620.85347054448;452405.3120711748;202721.36050261467;224693.58782223825;273.8482719121499;3136161.2642829046;1176489.918283934;206995.50863332604;0.0;0;184;190;0;0;0;0;0;89;69;1318557630839.311;485461276049.72327;924746564364.1581;20404.741448660912;23719.975399013212;271.73741269705914;4763.548164557341;2446007.1158129396;1077258.0410246428;64137.720688916605;813722.1306702581;3.2668001912016504;0.34692453339818324
6014;2019-02-18 21:14:37.871;796;189;104;104;102;55;187;-171;56;-193;334;336;54;155;234;215;254;192;191;189;185;-173;558;358;363;136;364;262;558;-1.0;81.0;329.0;553.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32627.634765625;11001.501953125;0.0;4062.04052734375;422.0;93167;;;Calculated values ==>;1550520877.871;352.76;292.06;283.56;283.56;283.36;278.66;274.1680685717883;291.86;256.06;278.76000000000005;253.86;306.56;306.76000000000005;278.56;288.66;296.56;294.66;298.56;292.36;292.06;291.66;;315.36;255.86;241.71165711629368;262.7682575881327;274.1680685717883;292.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1360000.0;3640000.0;2620000.0;5580000.0;0.0;0.013500000000000002;0.05483333333333333;0.09216666666666667;0.0205;0.0205;;11001.501953125;0.0;4062.04052734375;32627.634765625;513232.45012197;410249.6488763151;224655.96928433658;224655.96928433658;224098.13670583526;430280.9020939914;457339.7037190121;456681.78964787815;449808.18480475777;488387.5061887505;488603.54194511735;456435.4872589836;468460.29676815454;463561.2209818517;461934.76558694645;430108.7420920603;411465.9254258662;457617.00745002116;457061.7909713768;;177292.22831007556;451888.1310138475;203800.51616228212;224655.96928433658;274.16806857178824;3136704.887005148;1176673.1744588942;207063.272849668;0.0;0;184;190;0;0;0;0;0;89;69;1318775507069.8442;485542904609.923;924903519279.5421;13866.323162793515;22865.408502152608;251.67802499361989;4764.319344584325;2446292.807976006;1077646.388432139;64142.08401086973;813801.5573559755;2.7714416505051047;0.30568946796972146
6015;2019-02-18 21:15:37.861;799;192;103;103;102;57;187;-160;57;-188;343;346;54;159;235;214;254;194;191;189;185;-164;558;359;363;137;364;269;558;-2.0;83.0;632.0;570.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32695.68359375;11003.966796875;0.0;4164.7041015625;423.0;93168;;;Calculated values ==>;1550520937.861;353.06000000000006;292.36;283.46000000000004;283.46000000000004;283.36;278.86;274.27422755570615;291.86;257.16;278.86;254.36;307.46000000000004;307.76000000000005;278.56;289.06;296.66;294.56;298.56;292.56;292.06;291.66;;315.46000000000004;256.76000000000005;241.92719264551067;263.6948088759802;274.27422755570615;292.26000000000005;5580000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2690000.0;5580000.0;0.0;0.013833333333333333;0.10533333333333333;0.095;0.0205;0.0205;;11003.966796875;0.0;4164.7041015625;32695.68359375;513600.8106367905;411465.9254258662;224376.7333429222;224376.7333429222;224098.13670583526;430214.79039162316;457339.7037190121;455652.16317202843;450153.52605655417;488588.53439164255;488914.38591128465;455276.47423739;467946.7158545023;463693.98011157714;461648.628002798;430108.7420920603;412248.46956782654;457617.00745002116;457061.7909713768;;177710.07569661198;452648.31383854494;203941.13360182953;224376.7333429222;274.2742275557061;3137249.1572647314;1176856.5228020223;207131.81762888556;0.0;0;184;190;0;0;0;0;0;89;69;1318993270769.879;485624790959.936;925062792729.5674;26513.561781394284;23627.182122487964;247.06710325189997;4770.043681383319;2446629.2509340877;1078033.7621143635;64146.23952757087;813880.9971390336;3.6363011009883004;0.3701127054646443
6016;2019-02-18 21:16:37.881;798;194;102;102;101;58;187;-137;51;-149;355;357;49;149;236;214;254;197;191;189;184;-143;585;362;363;138;367;259;579;-1.0;84.0;1043.0;546.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41366.86328125;20012.458984375;0.0;3973.365234375;424.0;93169;;;Calculated values ==>;1550520997.881;352.96000000000004;292.56;283.36;283.36;283.26000000000005;278.96000000000004;274.5913991737795;291.86;259.46000000000004;278.26000000000005;258.26000000000005;308.66;308.86;278.06;288.06;296.76000000000005;294.56;298.56;292.86;292.06;291.56;;315.56;258.86;242.14157278889297;262.3656120759269;274.5913991737795;292.26000000000005;5850000.0;3620000.0000000005;3629999.9999999995;1380000.0;3670000.0000000005;2590000.0;5790000.0;0.0;0.014;0.17383333333333334;0.091;0.0205;0.0205;;20012.458984375;0.0;3973.365234375;41366.86328125;511171.39467339433;253083.80352523713;223720.1826643673;223720.1826643673;223445.71685073254;430014.67791919125;457339.7037190121;456558.4414111819;454028.197540481;490974.2336959915;491188.40765480656;456312.94800647016;468186.4277421677;463380.54213311686;461188.73474552366;422503.9757301613;254290.5102639252;457617.00745002116;456922.6038781957;;178127.92459426197;454645.720352681;203753.5778626501;223720.1826643673;274.5913991737795;3137866.550884457;1177115.079173522;207199.6574790783;0.0;0;185;190;0;0;0;0;0;89;69;1319211143369.8096;485707318459.9097;925221245529.5171;43945.91211351978;22831.184966592813;2354.9885165273054;4780.649634883482;2447216.6089371196;1078421.0442243358;64167.93055232774;813960.6127796809;3.0815174228511575;0.28002863271859196
6017;2019-02-18 21:17:37.862;792;202;101;100;98;59;187;-125;30;-106;358;358;30;116;239;211;254;204;191;189;184;-129;561;365;363;138;370;253;555;-2.0;82.0;1085.0;547.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40440.3671875;19213.923828125;0.0;3869.25390625;408.0;93170;;;Calculated values ==>;1550521057.862;352.36;293.36;283.26000000000005;283.16;282.96000000000004;279.06;274.9066339382667;291.86;260.66;276.16;262.56;308.96000000000004;308.96000000000004;276.16;284.76000000000005;297.06;294.26000000000005;298.56;293.56;292.06;291.56;;313.96000000000004;260.26000000000005;242.14157278889297;261.54996906429363;274.9066339382667;292.26000000000005;5610000.0;3650000.0;3629999.9999999995;1380000.0;3700000.0;2530000.0;5550000.0;0.0;0.013666666666666666;0.18083333333333332;0.09116666666666666;0.0205;0.0205;;19213.923828125;0.0;3869.25390625;40440.3671875;512484.522320904;416332.02074452443;223875.07657432664;223597.22063817244;223043.3711411184;429811.8947417682;457339.7037190121;454974.1460003086;458423.7172471202;491937.96631357085;491937.96631357085;454974.1460003086;465225.1848456584;463333.8719451782;460318.4583724024;429323.54803475866;417002.0568415544;457617.00745002116;456922.6038781957;;171442.51209473662;456081.1290699957;203537.07852445164;223875.07657432664;274.603857021248;3138548.0619242312;1177441.8621826028;207264.99194272482;0.0;0;185;190;0;0;0;0;0;89;69;1319428874399.6157;485790092239.83606;925374796889.3804;45468.20303521747;23023.599274735432;168.39371297379134;4777.474309729316;2447961.4906087806;1078803.0464203262;64188.95207862954;814040.2385896547;3.1814367665373093;0.2963516910847207
6018;2019-02-18 21:18:37.882;795;191;100;100;95;55;187;-135;-2;-92;358;357;2;101;238;211;254;192;191;189;185;-137;552;360;363;138;365;248;547;-1.0;83.0;536.0;534.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40148.9453125;18995.328125;0.0;3793.869140625;394.0;93171;;;Calculated values ==>;1550521117.882;352.66;292.26000000000005;283.16;283.16;282.66;278.66;274.38016830617;291.86;259.66;272.96000000000004;263.96000000000004;308.96000000000004;308.86;273.36;283.26000000000005;296.96000000000004;294.26000000000005;298.56;292.36;292.06;291.66;;312.56;259.46000000000004;242.14157278889297;260.85938512811435;274.38016830617;292.26000000000005;5520000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2480000.0;5470000.0;0.0;0.013833333333333333;0.08933333333333333;0.089;0.0205;0.0205;;18995.328125;0.0;3793.869140625;40148.9453125;513618.9372916261;415621.2991351717;223744.03222322415;223744.03222322415;222357.22299259726;430148.3826014536;457339.7037190121;451871.98057976493;459840.87278752984;492470.2178660572;492364.43817222904;452369.6041520681;464216.5290328979;463943.7019641529;461092.6986229182;431641.6977331332;415963.3411232605;457617.00745002116;457061.7909713768;;165593.03060630985;455261.81716954784;200734.2117601552;223744.03222322415;273.48855626229056;3139219.863387386;1177760.378752255;207328.8725878814;0.0;0;185;190;0;0;0;0;0;89;69;1319646746999.5464;485872919839.80975;925525146989.3326;22434.974014551804;22652.956881435945;216.88393310323926;4783.01405433713;2448527.539037285;1079183.811267496;64192.16379589484;814119.9358829086;2.197875962879136;0.22680977698449384
6019;2019-02-18 21:19:37.883;799;187;101;101;95;51;187;-154;-18;-117;357;355;-21;86;236;212;254;188;191;189;185;-152;553;357;363;136;362;241;549;-1.0;104.0;472.0;512.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40116.5234375;19133.80078125;0.0;3677.57104492188;385.0;93172;;;Calculated values ==>;1550521177.883;353.06000000000006;291.86;283.26000000000005;283.26000000000005;282.66;278.26000000000005;274.0616903277293;291.86;257.76000000000005;271.36;261.46000000000004;308.86;308.66;271.06;281.76000000000005;296.76000000000005;294.36;298.56;291.96000000000004;292.06;291.66;;311.66;257.96000000000004;241.71165711629368;259.87524604437704;274.0616903277293;292.26000000000005;5530000.0;3570000.0000000005;3629999.9999999995;1360000.0;3620000.0000000005;2410000.0;5490000.0;0.0;0.017333333333333333;0.07866666666666666;0.08533333333333333;0.0205;0.0205;;19133.80078125;0.0;3677.57104492188;40116.5234375;514023.5847614927;413396.8702782222;223985.98748797938;223985.98748797938;222321.97675493482;430346.717906069;457339.7037190121;451118.8428448234;457623.51827623206;493105.6131701062;492895.5598916158;450746.3870322083;463517.01319829357;464122.52100971725;461686.8058337108;431389.5367360602;413764.2266525931;457617.00745002116;457061.7909713768;;161832.74555500393;454053.2168901539;200376.7651278398;223985.98748797938;273.3349542382488;3139888.7534408094;1178078.126788469;207391.13562705243;0.0;0;185;190;0;0;0;0;0;89;69;1319864550629.2832;485955121209.71045;925671849434.1554;19725.043447069373;21647.0572170508;305.5053747800965;4778.053971409648;2448878.8783712653;1079552.984203984;64196.51711267602;814199.6127776197;2.0365132077243393;0.21109000975864423
6020;2019-02-18 21:20:37.883;803;184;102;101;95;48;187;-173;-80;-150;353;352;-82;86;235;214;254;185;191;189;185;-172;525;354;363;135;359;253;525;-1.0;86.0;398.0;542.0;123.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31814.46875;10417.2861328125;0.0;3892.201171875;383.0;93173;;;Calculated values ==>;1550521237.883;353.46000000000004;291.56;283.36;283.26000000000005;282.66;277.96000000000004;273.7412296467126;291.86;255.86;265.16;258.16;308.46000000000004;308.36;264.96000000000004;281.76000000000005;296.66;294.56;298.56;291.66;292.06;291.66;;311.46000000000004;255.96000000000004;241.49495122638035;261.54996906429363;273.7412296467126;292.26000000000005;5250000.0;3540000.0;3629999.9999999995;1350000.0;3590000.0;2530000.0;5250000.0;0.0;0.014333333333333333;0.06633333333333333;0.09033333333333333;0.0205;0.0205;;10417.2861328125;0.0;3892.201171875;31814.46875;516847.9384222928;421250.95135595335;224729.03287390532;224444.99287957212;222755.29025234096;430542.39183029096;457339.7037190121;440701.28135888104;454424.4977128195;491405.97150154633;491299.50006884616;440424.0522794746;461714.70010550483;464432.8555123943;462408.6297355585;438014.9587744756;421538.41169564106;457617.00745002116;457061.7909713768;;160997.13474923553;452163.23474153894;200143.1139344363;224729.03287390532;273.23002067981434;3140488.178375705;1178324.3858460863;207454.2170621924;0.0;0;185;190;0;0;0;0;0;89;69;1320082350629.2832;486036421209.71045;925820049434.1554;15957.0251058215;22765.81757957494;236.16384146329528;4762.821540998166;2449176.2289425395;1079923.0914939558;64201.03102281138;814279.1200735564;3.0554433668308656;0.33087615406247306
6021;2019-02-18 21:21:37.863;802;173;102;101;95;48;187;-173;-75;-154;361;363;-76;110;233;216;254;174;191;189;185;-173;532;351;363;134;356;261;532;371.0;85.0;466.0;511.0;123.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32060.88671875;10471.1259765625;0.0;4031.71850585938;395.0;93174;;;Calculated values ==>;1550521297.863;353.36;290.46000000000004;283.36;283.26000000000005;282.66;277.96000000000004;273.4187578820637;291.86;255.86;265.66;257.76000000000005;309.26000000000005;309.46000000000004;265.56;284.16;296.46000000000004;294.76000000000005;298.56;290.56;292.06;291.66;;312.66;255.86;241.2770596917726;262.63441904999945;273.4187578820637;292.26000000000005;5320000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2610000.0;5320000.0;0.06183333333333333;0.014166666666666666;0.07766666666666668;0.08516666666666667;0.0205;0.08233333333333333;;10471.1259765625;0.0;4031.71850585938;32060.88671875;516147.19539821276;415283.68075724086;224591.1817856684;224308.49531935834;222626.5257629281;430735.4089219946;457339.7037190121;439683.4628414657;454181.38033102563;491402.0494696758;491616.3867227525;439541.4383375003;463346.76311436266;464611.2859323508;463123.7929140055;436436.1825785797;415625.7229017109;457617.00745002116;457061.7909713768;;166010.84420003442;452231.34592934145;199917.57217282147;206061.0012869514;273.1282804989943;3141020.295573238;1178498.397923686;207520.2277153065;0.0;0;185;190;0;0;0;0;0;89;69;1320300078029.3525;486117094309.7361;925974198034.2045;18621.81750859804;21488.723064930284;294.81484542230805;20665.731684017694;2449464.2899120776;1080291.7564034977;64205.454370262705;814490.9540489622;4.210973038908975;0.2996763551340403
6022;2019-02-18 21:22:37.864;793;177;103;103;97;49;187;-177;-67;-159;376;378;-74;117;232;217;254;180;191;189;185;-179;550;352;363;134;357;261;551;207.0;81.0;439.0;486.0;123.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.78515625;10861.3388671875;0.0;4047.76123046875;408.0;93175;;;Calculated values ==>;1550521357.864;352.46000000000004;290.86;283.46000000000004;283.46000000000004;282.86;278.06;273.5264737036516;291.86;255.46000000000004;266.46000000000004;257.26000000000005;310.76000000000005;310.96000000000004;265.76000000000005;284.86;296.36;294.86;298.56;291.16;292.06;291.66;;313.96000000000004;255.26000000000002;241.2770596917726;262.63441904999945;273.5264737036516;292.26000000000005;5500000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2610000.0;5510000.0;0.034499999999999996;0.013500000000000002;0.07316666666666666;0.081;0.0205;0.05499999999999999;;10861.3388671875;0.0;4047.76123046875;32469.78515625;513543.91349860874;247945.02815366088;224507.88348971008;224507.88348971008;222838.4122977445;430671.36484660726;457339.7037190121;440811.81395621906;453669.6156993764;493007.1338527443;493220.7265923457;439825.26547389687;464172.75115317333;464333.32306390855;463105.5069138693;432142.1725643221;249079.16044584528;457617.00745002116;457061.7909713768;;171442.51209473662;451612.4455072676;200037.27059651382;209158.1354021597;273.1797221482029;3141558.0601362768;1178676.1714273847;207587.55783544542;0.0;0;185;190;0;0;0;0;0;89;69;1320517881659.9548;486197495649.95844;926130800644.6376;17616.67075581843;20377.589167771057;2471.3506635994377;13634.70105630694;2449766.28234824;1080640.6481545006;64228.50613375796;814776.7957532045;3.62867720312647;0.286394399077911
6023;2019-02-18 21:23:37.884;786;186;105;104;100;51;187;-179;-47;-178;388;388;-61;114;233;217;254;189;191;189;185;-182;555;357;363;134;362;259;556;-1.0;77.0;499.0;516.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32580.166015625;10974.8046875;0.0;4010.93920898438;415.0;93176;;;Calculated values ==>;1550521417.884;351.76;291.76000000000005;283.66;283.56;283.16;278.26000000000005;274.0616903277293;291.86;255.26000000000002;268.46000000000004;255.36;311.96000000000004;311.96000000000004;267.06;284.56;296.46000000000004;294.86;298.56;292.06;292.06;291.66;;314.66;254.96000000000004;241.2770596917726;262.3656120759269;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2590000.0;5560000.0;0.0;0.012833333333333334;0.08316666666666667;0.08600000000000001;0.0205;0.0205;;10974.8046875;0.0;4010.93920898438;32580.166015625;512259.14334369573;251154.38861518275;224973.83245226843;224693.58782223825;223579.050823104;430346.717906069;457339.7037190121;443978.484874252;451715.702805254;494495.53341717535;494495.53341717535;442066.02533664426;464114.4339909072;463725.85767764907;462352.8576263787;430881.27502255276;411156.2656500391;457617.00745002116;457061.7909713768;;174367.33720873808;451302.412647467;202024.37679274596;224973.83245226843;273.9799278072601;3142100.3237568457;1178858.199946237;207654.73605769852;0.0;0;185;190;0;0;0;0;0;89;69;1320735754259.8855;486277922449.93286;926286852644.588;20122.51665544525;21437.91108350601;253.13762028059227;4757.8031496417225;2450080.880407643;1080989.2268106511;64251.217770806084;814930.1177118281;3.1077114910391006;0.32090205237201536
6024;2019-02-18 21:24:37.875;784;190;105;104;102;54;187;-178;-24;-194;393;392;-37;116;235;215;254;192;191;189;185;-181;557;358;363;133;363;260;558;0.0;85.0;436.0;491.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32592.673828125;11028.748046875;0.0;4032.3427734375;419.0;93177;;;Calculated values ==>;1550521477.875;351.56000000000006;292.16;283.66;283.56;283.36;278.56;274.1680685717883;291.86;255.36;270.76000000000005;253.76000000000002;312.46000000000004;312.36;269.46000000000004;284.76000000000005;296.66;294.66;298.56;292.36;292.06;291.66;;315.06;255.06000000000003;241.05796691057077;262.5002047102346;274.1680685717883;292.26000000000005;5570000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5580000.0;0.0;0.014166666666666666;0.07266666666666667;0.08183333333333334;0.0205;0.0205;;11028.748046875;0.0;4032.3427734375;32592.673828125;511841.1144185961;410661.08281804813;224935.85242803855;224655.96928433658;224098.13670583526;430280.9020939914;457339.7037190121;446857.1191606797;450234.78291225753;494923.29483343725;494816.9714259771;445127.1961177136;464202.2767319884;463842.3458870584;461934.76558694645;430367.63176783966;411465.9254258662;457617.00745002116;457061.7909713768;;176038.69501535743;451578.79877950967;203208.30185870128;224935.85242803855;274.1680685717883;3142643.349288924;1179041.5353810568;207721.75335337926;0.0;0;185;190;0;0;0;0;0;89;69;1320953521589.657;486358010434.8488;926442529289.4247;17705.147390610433;20324.985664686155;267.77417317795715;4758.581740138435;2450396.0636564493;1081337.1987462335;64255.55805127394;815009.4090236786;2.858789544681838;0.29597708071857
6025;2019-02-18 21:25:37.885;785;192;104;103;101;55;187;-177;-4;-234;396;394;-16;120;236;215;254;194;191;189;185;-181;557;360;363;134;365;261;557;-1.0;81.0;554.0;512.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32708.955078125;11055.7333984375;0.0;4036.34765625;421.0;93178;;;Calculated values ==>;1550521537.885;351.66;292.36;283.56;283.46000000000004;283.26000000000005;278.66;274.38016830617;291.86;255.46000000000004;272.76000000000005;249.76000000000002;312.76000000000005;312.56;271.56;285.16;296.76000000000005;294.66;298.56;292.56;292.06;291.66;;315.26000000000005;255.06000000000003;241.2770596917726;262.63441904999945;274.38016830617;292.26000000000005;5570000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2610000.0;5570000.0;0.0;0.013500000000000002;0.09233333333333334;0.08533333333333333;0.0205;0.0205;;11055.7333984375;0.0;4036.34765625;32708.955078125;511964.3787946515;411902.9413244403;224674.75743798996;224395.34351883474;223838.43293397714;430148.3826014536;457339.7037190121;449286.2025513791;445860.5409331535;495138.81646963576;494926.06443088263;447721.03043802077;464525.68502330483;463678.2282813929;461629.7256903882;430367.63176783966;412673.55452819855;457617.00745002116;457061.7909713768;;176874.38241465177;451405.80063136015;205682.84935134955;224674.75743798996;274.38016830617;3143187.62022643;1179225.603399296;207789.00364679712;0.0;0;185;190;0;0;0;0;0;89;69;1321171357889.6223;486438123784.83606;926598855339.3998;22492.709612136063;20968.35850922757;238.87004273515495;4763.934187434431;2450731.1016284428;1081681.367299495;64259.7807900784;815088.776548779;3.211212037353899;0.3245202432272266
6026;2019-02-18 21:26:37.866;786;192;103;103;100;56;187;-177;8;-253;396;393;-1;129;237;215;254;193;191;189;185;-180;552;360;363;134;366;264;552;-1.0;85.0;494.0;481.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.90234375;10887.87890625;0.0;4094.76147460938;423.0;93179;;;Calculated values ==>;1550521597.866;351.76;292.36;283.46000000000004;283.46000000000004;283.16;278.76000000000005;274.38016830617;291.86;255.46000000000004;273.96000000000004;247.86;312.76000000000005;312.46000000000004;273.06;286.06;296.86;294.66;298.56;292.46000000000004;292.06;291.66;;315.46000000000004;255.16000000000003;241.2770596917726;263.0348170998261;274.38016830617;292.26000000000005;5520000.0;3600000.0;3629999.9999999995;1340000.0;3660000.0;2640000.0;5520000.0;0.0;0.014166666666666666;0.08233333333333334;0.08016666666666666;0.0205;0.0205;;10887.87890625;0.0;4094.76147460938;32568.90234375;512516.08055758395;413998.2807911148;224489.02133816265;224489.02133816265;223651.97064635294;430148.3826014536;457339.7037190121;450293.0949576717;443836.1789812497;494828.2469713614;494508.09916063095;449125.4206482513;465145.9772658648;463662.6014702889;461629.7256903882;431641.6977331332;414359.1762267576;457617.00745002116;457061.7909713768;;177710.07569661198;451509.14485013887;206804.78990656644;224489.02133816265;274.38016830617;3143731.430110115;1179408.408928251;207856.74143240042;0.0;0;185;190;0;0;0;0;0;89;69;1321389088919.4285;486518498324.7645;926756305464.2596;20047.203782541004;19617.132454643055;244.83572134032147;4767.741777480891;2451085.4886483112;1082019.4726232917;64263.81039499634;815168.1820287155;2.981911906067032;0.300705799560015
6027;2019-02-18 21:27:37.826;786;190;103;102;99;56;187;-180;14;-255;393;390;7;133;237;215;254;191;191;189;185;-185;552;359;363;134;364;267;552;-3.0;85.0;531.0;481.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32652.421875;10847.5751953125;0.0;4147.46240234375;423.0;93180;;;Calculated values ==>;1550521657.826;351.76;292.16;283.46000000000004;283.36;283.06;278.76000000000005;274.27422755570615;291.86;255.16000000000003;274.56;247.66000000000003;312.46000000000004;312.16;273.86;286.46000000000004;296.86;294.66;298.56;292.26000000000005;292.06;291.66;;315.46000000000004;254.66000000000003;241.2770596917726;263.43189868330234;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2670000.0;5520000.0;0.0;0.014166666666666666;0.0885;0.08016666666666666;0.0205;0.0205;;10847.5751953125;0.0;4147.46240234375;32652.421875;512516.08055758395;413263.53111073095;224489.02133816265;224209.36131818267;223374.2243858141;430214.79039162316;457339.7037190121;450528.65009463776;443621.83655424195;494195.5865145606;493874.226232134;449619.07258832187;465181.1600101149;463959.1484052212;461782.40754588926;431641.6977331332;413633.1203958097;457617.00745002116;457061.7909713768;;177710.07569661198;450991.98405601905;206261.08604913318;224489.02133816265;274.27422755570615;3144274.578804927;1179589.4169600229;207925.38084128604;0.0;0;185;190;0;0;0;0;0;89;69;1321606743719.567;486598844724.8157;926915499264.361;21617.679418027154;19619.260323552015;255.12151227874975;4767.741777480891;2451432.4645369635;1082346.224583358;64267.97392773896;815247.5914168154;3.0850074719765486;0.3078121107544431
6028;2019-02-18 21:28:37.886;783;188;103;103;98;55;187;-167;20;-236;389;387;16;136;237;216;254;190;191;189;185;-171;572;359;363;134;364;260;568;-2.0;85.0;760.0;473.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41020.8671875;19636.912109375;0.0;4032.26953125;421.0;93181;;;Calculated values ==>;1550521717.886;351.46000000000004;291.96000000000004;283.46000000000004;283.46000000000004;282.96000000000004;278.66;274.27422755570615;291.86;256.46000000000004;275.16;249.56000000000003;312.06;311.86;274.76000000000005;286.76000000000005;296.86;294.76000000000005;298.56;292.16;292.06;291.66;;315.26000000000005;256.06;241.2770596917726;262.5002047102346;274.27422755570615;292.26000000000005;5720000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5680000.0;0.0;0.014166666666666666;0.12666666666666665;0.07883333333333334;0.0205;0.0205;;19636.912109375;0.0;4032.26953125;41020.8671875;510420.4345111456;251308.1132282745;224192.88148776905;224192.88148776905;222814.52440251032;430214.79039162316;457339.7037190121;452533.6833682403;445648.4341638311;494497.8652394818;494285.0136409085;452027.8246842997;466540.5182392082;463959.1484052212;461916.06316538615;426326.1097751912;252093.4907552633;457617.00745002116;457061.7909713768;;176874.38241465177;452437.30664671835;205362.40937065135;224192.88148776905;274.27422755570615;3144889.1368239378;1179843.7083913805;207993.61343843376;0.0;0;185;191;0;0;0;0;0;89;69;1321824761519.3591;486679325124.739;927073757364.2102;31308.36137302793;19477.737735263283;2468.2954361156444;4773.81264441396;2451873.955926808;1082672.3587085214;64290.69176409517;815327.1838832089;2.4516355516585806;0.2232668848102398
6029;2019-02-18 21:29:37.867;778;199;103;103;99;54;187;-158;33;-208;381;376;27;99;238;216;254;201;191;189;184;-161;565;363;363;134;368;244;560;-2.0;85.0;859.0;481.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40651.51171875;19511.083984375;0.0;3773.88330078125;410.0;93182;;;Calculated values ==>;1550521777.867;350.96000000000004;293.06;283.46000000000004;283.46000000000004;283.06;278.56;274.69669130483857;291.86;257.36;276.46000000000004;252.36;311.26000000000005;310.76000000000005;275.86;283.06;296.96000000000004;294.76000000000005;298.56;293.26000000000005;292.06;291.56;;314.16;257.06;241.2770596917726;260.2995467637923;274.69669130483857;292.26000000000005;5650000.0;3629999.9999999995;3629999.9999999995;1340000.0;3679999.9999999995;2440000.0;5600000.0;0.0;0.014166666666666666;0.14316666666666666;0.08016666666666666;0.0205;0.0205;;19511.083984375;0.0;3773.88330078125;40651.51171875;510406.29161932576;413305.59472072823;224339.63702843452;224339.63702843452;223230.37941121578;429947.3805835815;457339.7037190121;456824.9666708395;448598.2736661104;495310.7350939594;494786.27694438596;456103.71717112977;464572.1634594887;463498.35147808114;461304.5296429779;428255.90099258174;414042.5435394184;457617.00745002116;456922.6038781957;;172278.17009871884;453464.63459706795;205548.75021940307;224339.63702843452;274.6966913048386;3145569.5244592554;1180169.838385956;208058.64411266465;0.0;0;185;191;0;0;0;0;0;89;69;1322042492550.0308;486759699664.98694;927224909484.6764;35974.37832196399;19874.590064276133;201.35589725314765;4767.950820420104;2452434.467874321;1083000.190928108;64312.93181369527;815406.6733993408;2.6119115547430436;0.24314035081538238
6030;2019-02-18 21:30:37.847;787;192;102;101;96;52;187;-162;39;-197;363;357;26;93;238;215;254;193;191;189;185;-165;538;358;363;134;363;241;539;-1.0;83.0;813.0;463.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;29489.15625;7942.03662109375;0.0;3722.84155273438;397.0;93183;;;Calculated values ==>;1550521837.847;351.86;292.36;283.36;283.26000000000005;282.76000000000005;278.36;274.1680685717883;291.86;256.96000000000004;277.06;253.46000000000004;309.46000000000004;308.86;275.76000000000005;282.46000000000004;296.96000000000004;294.66;298.56;292.46000000000004;292.06;291.66;;312.86;256.66;241.2770596917726;259.87524604437704;274.1680685717883;292.26000000000005;5380000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2410000.0;5390000.0;0.0;0.013833333333333333;0.1355;0.07716666666666666;0.0205;0.0205;;7942.03662109375;0.0;3722.84155273438;29489.15625;513830.57153453754;418886.32245040225;224455.55573475675;224174.18640110898;222777.22147967387;430280.9020939914;457339.7037190121;458024.9071426054;449746.1997450831;493735.27152687754;493105.6131701062;456476.01045850216;464322.05661486485;464239.1217830999;461934.76558694645;435044.3725151763;419195.8940508636;457617.00745002116;457061.7909713768;;166846.47414792277;453054.1924212535;203696.736861151;224455.55573475675;274.1680685717883;3146153.835188336;1180398.5381314969;208121.0959953132;0.0;0;185;191;0;0;0;0;0;89;69;1322260219949.2346;486840072864.693;927370360984.1445;34461.46707313707;19242.08365405457;219.23728542299284;4768.427822350712;2453021.2375953416;1083326.0545504754;64316.43558855703;815486.1167311327;5.0314469607276076;0.46740653505100743
6031;2019-02-18 21:31:37.867;797;176;102;101;94;49;187;-181;24;-245;353;351;19;125;235;217;254;176;191;189;185;-179;525;352;363;132;357;256;525;184.0;80.0;646.0;443.0;123.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31978.720703125;10416.4169921875;0.0;3941.01806640625;401.0;93184;;;Calculated values ==>;1550521897.867;352.86;290.76000000000005;283.36;283.26000000000005;282.56;278.06;273.5264737036516;291.86;255.06000000000003;275.56;248.66000000000003;308.46000000000004;308.26000000000005;275.06;285.66;296.66;294.86;298.56;290.76000000000005;292.06;291.66;;313.26000000000005;255.26000000000002;240.83765695389522;261.9595390733887;273.5264737036516;292.26000000000005;5250000.0;3520000.0000000005;3629999.9999999995;1320000.0;3570000.0000000005;2560000.0;5250000.0;0.03066666666666667;0.013333333333333334;0.10766666666666666;0.07383333333333333;0.0205;0.051166666666666666;;10416.4169921875;0.0;3941.01806640625;31978.720703125;516129.2642828189;418869.6213534979;224729.03287390532;224444.99287957212;222476.01455717304;430671.36484660726;457339.7037190121;453724.662212683;445074.2659981235;491083.4962764515;490869.82616895763;453101.02988815715;465835.96990742465;464726.3611697759;463105.5069138693;438014.9587744756;418869.6213534979;457617.00745002116;457061.7909713768;;168517.74571465285;451956.9107188608;203315.61137640406;211894.93008712935;273.5264737036516;3146666.238242254;1180551.5762412047;208184.9827808718;0.0;0;185;191;0;0;0;0;0;89;69;1322478092550.0308;486919899464.98474;927519510684.6896;26960.707806706032;18358.015934784722;255.27116561303615;12544.371048577328;2453533.2596716974;1083639.4931595824;64320.39114374248;815630.4381466926;4.047963004429119;0.3206632398210586
6032;2019-02-18 21:32:37.868;796;173;103;103;96;49;186;-184;-19;-248;358;357;-10;140;233;219;254;175;191;189;185;-187;542;350;363;132;355;257;542;335.0;80.0;716.0;463.0;123.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32407.599609375;10731.810546875;0.0;3981.37622070312;411.0;93185;;;Calculated values ==>;1550521957.868;352.76;290.46000000000004;283.46000000000004;283.46000000000004;282.76000000000005;278.06;273.3108153835814;291.76000000000005;254.76000000000002;271.26000000000005;248.36;308.96000000000004;308.86;272.16;287.16;296.46000000000004;295.06;298.56;290.66;292.06;291.66;;314.26000000000005;254.46000000000004;240.83765695389522;262.0952818180154;273.3108153835814;292.26000000000005;5420000.0;3500000.0;3629999.9999999995;1320000.0;3550000.0;2570000.0;5420000.0;0.05583333333333333;0.013333333333333334;0.11933333333333333;0.07716666666666666;0.0205;0.07633333333333334;;10731.810546875;0.0;3981.37622070312;32407.599609375;514585.3900654301;246869.15310385768;224679.58129243512;224679.58129243512;222722.9724989215;430799.1582183253;457200.82393779146;448078.86734152766;444756.0861054208;491510.0920682583;491403.27743891894;449244.0607981676;467429.3724277698;464757.83745873196;463666.15784065425;434095.2990936061;247616.36746104417;457617.00745002116;457061.7909713768;;172696.00095264515;451133.5228432422;202343.11080384863;208341.769908862;273.3108153835814;3147202.7998534213;1180727.814407738;208251.00383351717;0.0;0;185;191;0;0;0;0;0;89;69;1322695896179.7676;486999100784.88904;927673413249.5037;29324.466946829696;19198.326795706536;2486.3857551008264;18985.62827443863;2454002.310611462;1083952.4678981171;64343.23866550651;815893.1925199003;4.757283984616832;0.32438947522711326
6033;2019-02-18 21:33:37.908;792;181;105;104;99;51;187;-186;-44;-255;361;360;-40;133;232;220;253;184;191;189;185;-190;551;354;363;131;359;253;552;0.0;84.0;736.0;441.0;123.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32086.509765625;10976.43359375;0.0;3862.00634765625;419.0;93186;;;Calculated values ==>;1550522017.908;352.36;291.26000000000005;283.66;283.56;283.06;278.26000000000005;273.7412296467126;291.86;254.56000000000003;268.76000000000005;247.66000000000003;309.26000000000005;309.16;269.16;286.46000000000004;296.36;295.16;298.46000000000004;291.56;292.06;291.66;;315.06;254.16000000000003;240.61611355647437;261.54996906429363;273.7412296467126;292.26000000000005;5510000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2530000.0;5520000.0;0.0;0.014;0.12266666666666667;0.0735;0.0205;0.0205;;10976.43359375;0.0;3862.00634765625;32086.509765625;513336.6967230302;249412.79572734787;225050.3109542955;224769.33514882115;223374.2243858141;430542.39183029096;457339.7037190121;445565.40333094465;444205.54025574325;492256.8765330863;492150.5968089371;446092.4995817176;467188.2228593156;464038.2431886511;463201.08628054545;431657.6757724572;250578.01095715494;457617.00745002116;457061.7909713768;;176038.69501535743;450998.4678676201;203992.13212398085;225050.3109542955;273.74122964671255;3147740.6090651457;1180908.8370434844;208316.40892922622;0.0;0;185;191;0;0;0;0;0;89;69;1322913841379.6292;487078053384.83887;927826515249.4064;29632.987934720895;18154.965677157485;2535.1153074142317;4756.2353403501675;2454493.950276579;1084263.9528534845;64385.112404895655;816091.1732824733;3.711933631644492;0.33370396523817153
6034;2019-02-18 21:34:37.868;793;187;106;106;102;53;187;-180;-30;-253;361;360;-35;126;234;218;254;190;191;189;185;-184;556;357;363;131;362;251;557;-2.0;81.0;623.0;486.0;123.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32350.40625;11108.8623046875;0.0;3814.53466796875;426.0;93187;;;Calculated values ==>;1550522077.868;352.46000000000004;291.86;283.76000000000005;283.76000000000005;283.36;278.46000000000004;274.0616903277293;291.86;255.16000000000003;270.16;247.86;309.26000000000005;309.16;269.66;285.76000000000005;296.56;294.96000000000004;298.56;292.16;292.06;291.66;;315.76000000000005;254.76000000000002;240.61611355647437;261.27494424493943;274.0616903277293;292.26000000000005;5560000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2510000.0;5570000.0;0.0;0.013500000000000002;0.10383333333333335;0.081;0.0205;0.0205;;11108.8623046875;0.0;3814.53466796875;32350.40625;513034.0504723782;251497.0071206313;225235.54227343167;225235.54227343167;224116.5712813661;430346.717906069;457339.7037190121;447776.30999619066;444417.86411000974;492469.4347984714;492363.38318286923;447128.60272021487;466667.3913873372;463858.19375264365;462485.70515263407;430625.13596202544;411111.06218014384;457617.00745002116;457061.7909713768;;178963.62700411686;451615.4418607767;205388.69643608373;225235.54227343167;274.0616903277293;3148277.2253827504;1181092.75848;208380.33745694702;0.0;0;185;191;0;0;0;0;0;89;69;1323131496179.7676;487156600984.88885;927977614449.5024;25167.913874657774;19944.36637940013;263.4399960554016;4752.438098307875;2454950.3200091594;1084581.2356245352;64408.418151576596;816170.3594018823;3.3590313546084505;0.3295265610082296
