;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6035;2019-02-18 21:35:37.879;798;191;106;106;103;55;187;-179;-5;-259;359;357;-14;122;235;218;254;194;191;189;185;-184;558;358;363;133;363;254;558;-2.0;83.0;863.0;440.0;123.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32455.806640625;11126.349609375;0.0;3848.05322265625;429.0;93188;;;Calculated values ==>;1550522137.879;352.96000000000004;292.26000000000005;283.76000000000005;283.76000000000005;283.46000000000004;278.66;274.1680685717883;291.86;255.26000000000002;272.66;247.26000000000002;309.06;308.86;271.76000000000005;285.36;296.66;294.96000000000004;298.56;292.56;292.06;291.66;;316.06;254.76000000000002;241.05796691057077;261.6868853414304;274.1680685717883;292.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2540000.0;5580000.0;0.0;0.013833333333333333;0.14383333333333334;0.07333333333333333;0.0205;0.0205;;11126.349609375;0.0;3848.05322265625;32455.806640625;513478.0667960478;411066.4166422016;225216.39083112837;225216.39083112837;224376.7333429222;430280.9020939914;457339.7037190121;450428.49781485664;443389.02400500124;491937.6137499009;491724.70522022335;449279.56238638674;465776.1314896018;463842.3458870584;462334.5135562977;430108.7420920603;412248.46956782654;457617.00745002116;457061.7909713768;;180217.192455513;451269.30121400836;205157.45281361352;225216.39083112837;274.16806857178835;3148817.3761655926;1181278.0858828267;208444.20406267978;0.0;0;185;191;0;0;0;0;0;89;69;1323349336109.47;487235815504.7806;928129142224.2954;35278.1519726788;18048.202216028956;247.06710325189997;4752.830702875093;2455454.1295720213;1084897.8984065996;64412.67315733974;816249.5844970556;3.8950636395376645;0.35490510213030785
6036;2019-02-18 21:36:37.879;802;192;105;105;102;56;187;-176;11;-258;356;354;3;128;236;217;254;194;191;189;185;-179;556;360;363;133;365;258;556;0.0;87.0;569.0;482.0;123.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.193359375;11041.5166015625;0.0;3930.14233398438;432.0;93189;;;Calculated values ==>;1550522197.879;353.36;292.36;283.66;283.66;283.36;278.76000000000005;274.38016830617;291.86;255.56000000000003;274.26000000000005;247.36;308.76000000000005;308.56;273.46000000000004;285.96000000000004;296.76000000000005;294.86;298.56;292.56;292.06;291.66;;316.36;255.26000000000002;241.05796691057077;262.23063862743834;274.38016830617;292.26000000000005;5560000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2580000.0;5560000.0;0.0;0.0145;0.09483333333333334;0.08033333333333334;0.0205;0.0205;;11041.5166015625;0.0;3930.14233398438;32522.193359375;514137.49913352536;412333.65201211494;224973.83245226843;224973.83245226843;224135.04677969657;430148.3826014536;457339.7037190121;451746.1665618609;443496.1293534738;491188.9445456131;490974.95518020313;450729.5665826653;465896.73731832474;463678.2282813929;461897.48510764097;430625.13596202544;413092.82235656865;457617.00745002116;457061.7909713768;;181470.77258748977;451784.91558675154;206820.78735140624;224973.83245226843;274.38016830617;3149358.859498926;1181462.8181012513;208509.02235898512;0.0;0;185;191;0;0;0;0;0;89;69;1323567136109.47;487315615504.7806;928282742224.2954;23227.090128458116;19678.784968239408;254.21854727912344;4757.8031496417225;2455941.6732561975;1085212.2899664685;64416.85053776083;816328.83977916;3.2005736304777797;0.31647912861646377
6037;2019-02-18 21:37:37.860;804;192;104;104;101;57;186;-182;18;-260;356;355;14;129;237;217;254;193;191;189;185;-186;554;360;363;132;365;262;555;-2.0;83.0;322.0;509.0;123.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32528.919921875;10958.1875;0.0;3978.88671875;432.0;93190;;;Calculated values ==>;1550522257.86;353.56000000000006;292.36;283.56;283.56;283.26000000000005;278.86;274.38016830617;291.76000000000005;254.96000000000004;274.96000000000004;247.16000000000003;308.76000000000005;308.66;274.56;286.06;296.86;294.86;298.56;292.46000000000004;292.06;291.66;;316.36;254.56000000000003;240.83765695389522;262.7682575881327;274.38016830617;292.26000000000005;5540000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2620000.0;5550000.0;0.0;0.013833333333333333;0.05366666666666667;0.08483333333333333;0.0205;0.0205;;10958.1875;0.0;3978.88671875;32528.919921875;514550.407815522;412758.3114497388;224712.46061038075;224712.46061038075;223875.07657432664;430148.3826014536;457200.82393779146;451930.5317933771;443478.1259176772;490757.7900137115;490650.3346192616;451420.9266542574;465436.1314999307;463811.02350835653;461897.48510764097;431136.0688145487;413134.7333990844;457617.00745002116;457061.7909713768;;181470.77258748977;451236.5956625094;207771.63950044103;224712.46061038075;274.38016830617;3149900.7804464605;1181646.0909138264;208574.91006331702;0.0;0;185;191;0;0;0;0;0;89;69;1323784867139.2761;487395090329.70984;928438692824.1565;13103.193886387568;20653.943781082133;249.01847324725617;4763.16127240042;2456244.329751136;1085548.2896054906;64421.04285160824;816408.1560245058;2.59550945823457;0.2804697882409787
6038;2019-02-18 21:38:37.860;802;190;104;104;100;56;187;-186;31;-260;357;356;26;136;238;218;254;192;191;189;185;-191;550;360;363;133;365;264;551;-1.0;83.0;591.0;469.0;123.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32425.42578125;10896.6005859375;0.0;4016.44653320312;431.0;93191;;;Calculated values ==>;1550522317.86;353.36;292.16;283.56;283.56;283.16;278.76000000000005;274.38016830617;291.86;254.56000000000003;276.26000000000005;247.16000000000003;308.86;308.76000000000005;275.76000000000005;286.76000000000005;296.96000000000004;294.96000000000004;298.56;292.36;292.06;291.66;;316.26000000000005;254.06000000000003;241.05796691057077;263.0348170998261;274.38016830617;292.26000000000005;5500000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2640000.0;5510000.0;0.0;0.013833333333333333;0.0985;0.07816666666666668;0.0205;0.0205;;10896.6005859375;0.0;4016.44653320312;32425.42578125;514642.4881675513;413676.3280692049;224788.3793091545;224788.3793091545;223670.3013713322;430148.3826014536;457339.7037190121;453230.1278004175;443281.85702354775;490649.1665535952;490541.4990006816;452597.0882869021;465967.5239656374;463943.7019641529;462031.17872931756;432142.1725643221;414400.9631372732;457617.00745002116;457061.7909713768;;181052.91087944093;450545.60757164663;206233.32706570535;224788.3793091545;274.38016830617;3150442.0666606533;1181828.2141478758;208641.53784041663;0.0;0;185;191;0;0;0;0;0;89;69;1324002667139.2761;487474590329.70984;928596492824.1565;24329.184872369147;19097.07659288108;245.42006374084335;4761.604939075558;2456556.266240792;1085879.548108607;64425.16317274981;816487.5290762682;3.2477122938814698;0.3164986730078989
6039;2019-02-18 21:39:37.841;797;188;104;104;100;55;186;-176;43;-256;357;357;34;137;237;218;254;189;191;189;185;-181;550;357;363;133;363;268;550;-2.0;77.0;417.0;505.0;123.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32504.416015625;10871.107421875;0.0;4091.72412109375;430.0;93192;;;Calculated values ==>;1550522377.841;352.86;291.96000000000004;283.56;283.56;283.16;278.66;274.0616903277293;291.76000000000005;255.56000000000003;277.46000000000004;247.56000000000003;308.86;308.86;276.56;286.86;296.86;294.96000000000004;298.56;292.06;292.06;291.66;;316.16;255.06000000000003;241.05796691057077;263.56353331371673;274.0616903277293;292.26000000000005;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;2680000.0;5500000.0;0.0;0.012833333333333334;0.06949999999999999;0.08416666666666667;0.0205;0.0205;;10871.107421875;0.0;4091.72412109375;32504.416015625;514032.58305587585;413351.9237643686;224807.4667576938;224807.4667576938;223688.6727273851;430346.717906069;457200.82393779146;454060.9296701385;443710.1562791648;490215.62432897015;490215.62432897015;452919.762561323;465508.0572010632;464106.9778253677;462485.70515263407;432142.1725643221;413720.03103230504;457617.00745002116;457061.7909713768;;180635.0508419939;451578.79877950967;206544.3142266408;224807.4667576938;274.0616903277293;3150982.9773346577;1182009.5542726042;208709.08453284935;0.0;0;185;191;0;0;0;0;0;89;69;1324220398169.9478;487554365059.95593;928756042284.6487;17202.40477332309;20623.735783199798;236.41748299421937;4761.213646380502;2456902.2532249894;1086210.4500606179;64429.1772141359;816566.8607683982;2.8620098784725756;0.2988207447040701
6040;2019-02-18 21:40:37.841;790;187;105;104;99;54;186;-174;50;-252;360;361;41;142;236;220;254;189;191;189;184;-176;551;356;363;133;361;271;551;-2.0;86.0;625.0;440.0;123.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.216796875;10816.4677734375;0.0;4136.822265625;427.0;93193;;;Calculated values ==>;1550522437.841;352.16;291.86;283.66;283.56;283.06;278.56;273.955091788801;291.76000000000005;255.76000000000002;278.16;247.96000000000004;309.16;309.26000000000005;277.26000000000005;287.36;296.76000000000005;295.16;298.56;292.06;292.06;291.56;;315.86;255.56000000000003;241.05796691057077;263.95629194202945;273.955091788801;292.26000000000005;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2710000.0;5510000.0;0.0;0.014333333333333333;0.10416666666666667;0.07333333333333333;0.0205;0.0205;;10816.4677734375;0.0;4136.822265625;32567.216796875;513091.8437389881;412555.8353376608;225069.53964319846;224788.3793091545;223392.38266940997;430412.23801567365;457200.82393779146;454436.48941620206;444137.48287709727;490214.57132691407;490322.9719471284;453293.6236240447;465664.9315833205;464270.0288607765;462901.36609670473;431892.57031427324;413307.47646805906;457617.00745002116;456922.6038781957;;179381.48055642567;452093.7724200494;205259.36435084554;225069.53964319846;273.955091788801;3151525.2409414286;1182190.2840658985;208777.65575273868;0.0;0;185;191;0;0;0;0;0;89;69;1324438198169.9478;487634165059.95593;928917742284.6487;25955.950527641304;18101.189925074952;266.38634512906987;4752.987816817444;2457261.906185831;1086533.1577748535;64433.367246036934;816646.1457805915;3.2819877422600725;0.31237875522972003
6041;2019-02-18 21:41:37.861;781;192;106;106;102;53;186;-133;52;-179;365;365;46;122;236;221;254;195;191;189;184;-146;581;359;363;134;364;254;575;-2.0;86.0;1154.0;473.0;123.0;0;86;1;1;1;0;0;0;0;0;1;1;1;0;0;41100.6953125;19912.94140625;0.0;3850.70629882812;421.0;93194;;;Calculated values ==>;1550522497.861;351.26;292.36;283.76000000000005;283.76000000000005;283.36;278.46000000000004;274.27422755570615;291.76000000000005;259.86;278.36;255.26000000000002;309.66;309.66;277.76000000000005;285.36;296.76000000000005;295.26000000000005;298.56;292.66;292.06;291.56;;315.26000000000005;258.56;241.2770596917726;261.6868853414304;274.27422755570615;292.26000000000005;5810000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2540000.0;5750000.0;0.0;0.014333333333333333;0.19233333333333333;0.07883333333333334;0.0205;0.0205;;19912.94140625;0.0;3850.70629882812;41100.6953125;509385.00278173503;252507.99267018784;224897.3162973203;224897.3162973203;223790.8553143455;430214.79039162316;457200.82393779146;457493.349522666;451612.4455072676;492575.76635159005;492575.76635159005;456765.0488544147;465776.1314896018;463826.62237682095;462582.5062421609;423716.2855349313;253707.63404286117;457617.00745002116;456922.6038781957;;176874.38241465177;454998.20590949454;203742.3864269735;224897.3162973203;274.27422755570615;3152139.3448419007;1182446.4478351178;208844.24067833397;0.0;0;186;191;0;0;0;0;0;89;69;1324656070769.8784;487714291759.9305;929075294784.5986;48804.76856873819;19807.33376920541;2436.7906713863385;4756.518395407946;2457885.119846767;1086849.167440327;64455.90122999245;816725.4180809632;3.1899737088148634;0.2761683289704804
6042;2019-02-18 21:42:37.852;779;197;105;105;101;52;186;-117;51;-102;361;360;44;104;238;219;254;199;191;188;184;-120;559;361;363;134;366;250;553;-2.0;83.0;924.0;494.0;123.0;0;89;1;1;1;0;0;0;0;0;1;1;1;0;0;40285.1484375;19180.3828125;0.0;3813.64892578125;404.0;93195;;;Calculated values ==>;1550522557.852;351.06000000000006;292.86;283.66;283.66;283.26000000000005;278.36;274.4858918419099;291.76000000000005;261.46000000000004;278.26000000000005;262.96000000000004;309.26000000000005;309.16;277.56;283.56;296.96000000000004;295.06;298.56;293.06;291.96000000000004;291.56;;313.56;261.16;241.2770596917726;261.13683023647616;274.4858918419099;292.26000000000005;5590000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2500000.0;5530000.0;0.0;0.013833333333333333;0.154;0.08233333333333334;0.0205;0.0205;;19180.3828125;0.0;3813.64892578125;40285.1484375;511051.0503797635;415378.45660230034;225031.1260726795;225031.1260726795;223911.88267044508;430081.6785162784;457200.82393779146;458016.05900553917;459450.45049997064;492575.543507757;492469.60540067597;457173.3793882559;464270.53923748137;463795.54956771457;462012.88651447376;429848.446087533;416066.7103180982;457478.43124816316;456922.6038781957;;169771.2103021376;457636.89442952105;202648.75900651488;225031.1260726795;274.24103070721804;3152817.4584734677;1182772.1766699436;208908.10072469467;0.0;0;186;191;0;0;0;0;0;89;69;1324873838099.65;487794679699.8461;929226472104.4401;39326.56419984974;20994.02314982751;190.64734481051516;4753.775295013082;2458619.437454902;1087189.1277459327;64477.7932624736;816804.6586404331;2.8383456512693868;0.26439615755593915
6043;2019-02-18 21:43:37.852;787;190;106;105;100;51;186;-119;41;-71;360;360;36;103;237;219;254;192;191;189;184;-119;553;358;363;134;363;248;548;-1.0;84.0;788.0;482.0;123.0;0;88;1;1;1;0;0;0;0;0;1;1;1;0;0;39980.953125;19002.9296875;0.0;3764.375;390.0;93196;;;Calculated values ==>;1550522617.852;351.86;292.16;283.76000000000005;283.66;283.16;278.26000000000005;274.1680685717883;291.76000000000005;261.26000000000005;277.26000000000005;266.06;309.16;309.16;276.76000000000005;283.46000000000004;296.86;295.06;298.56;292.36;292.06;291.56;;312.16;261.26000000000005;241.2770596917726;260.85938512811435;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2480000.0;5480000.0;0.0;0.014;0.13133333333333333;0.08033333333333334;0.0205;0.0205;;19002.9296875;0.0;3764.375;39980.953125;512553.2891762177;414883.2198629546;225409.8893151775;225127.49039810343;223725.5379881148;430280.9020939914;457200.82393779146;457136.12912228703;462551.18702349876;492681.7095645968;492681.7095645968;456533.09949633566;464448.1070157613;464106.9778253677;462467.52072328096;431389.5367360602;415579.6716023351;457617.00745002116;456922.6038781957;;163921.7849024954;457737.91971582995;200669.6553118427;225409.8893151775;273.4544635674713;3153486.3426531553;1183090.370940777;208971.2509240762;0.0;0;186;191;0;0;0;0;0;89;69;1325091638099.65;487875079699.8461;929375872104.4401;33682.59689377169;20651.150573786977;221.3381118721515;4746.010648541873;2459227.8471306823;1087536.170860296;64481.226474612624;816883.823523296;2.6046603689777537;0.2472372200223438
6044;2019-02-18 21:44:37.862;794;187;108;107;101;49;186;-141;-30;-70;364;364;-22;96;237;220;254;189;191;189;184;-138;555;357;363;133;362;242;550;-1.0;79.0;38.0;500.0;123.0;0;87;1;1;1;0;0;0;0;0;1;1;1;0;0;40006.62890625;19142.24609375;0.0;3667.01147460938;382.0;93197;;;Calculated values ==>;1550522677.862;352.56000000000006;291.86;283.96000000000004;283.86;283.26000000000005;278.06;274.0616903277293;291.76000000000005;259.06;270.16;266.16;309.56;309.56;270.96000000000004;282.76000000000005;296.86;295.16;298.56;292.06;292.06;291.56;;311.36;259.36;241.05796691057077;260.01710675043796;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2420000.0;5500000.0;0.0;0.013166666666666667;0.006333333333333333;0.08333333333333333;0.0205;0.0205;;19142.24609375;0.0;3667.01147460938;40006.62890625;513241.8361323655;412979.2520416587;225936.93701479695;225653.53870454352;223967.3992898618;430346.717906069;457200.82393779146;449440.8465787554;462798.79405586305;493735.3699489705;493735.3699489705;450442.8461264191;464519.9328873618;464254.5134180436;462751.0426575283;430881.27502255276;413720.03103230504;457617.00745002116;456922.6038781957;;160579.3303088084;455974.99466606084;195892.66192798197;225936.93701479695;271.5467507045808;3154153.016930507;1183408.300384981;209033.1894660582;0.0;0;186;191;0;0;0;0;0;89;69;1325309474399.6152;487955193049.8334;929522896604.4167;1605.8051694548985;21673.527728173238;225.9563792049283;4735.206170699675;2459521.966159499;1087888.935297032;64484.95454994669;816962.8468318005;1.238115504763622;0.15574426934580898
6045;2019-02-18 21:45:37.853;800;186;109;108;101;47;186;-165;-84;-120;366;366;-90;76;236;221;254;187;191;189;184;-166;527;355;363;131;361;254;527;-2.0;85.0;149.0;486.0;123.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;31834.359375;10472.51171875;0.0;3844.892578125;379.0;93198;;;Calculated values ==>;1550522737.853;353.16;291.76000000000005;284.06;283.96000000000004;283.26000000000005;277.86;273.8482719121499;291.76000000000005;256.66;264.76000000000005;261.16;309.76000000000005;309.76000000000005;264.16;280.76000000000005;296.76000000000005;295.26000000000005;298.56;291.86;292.06;291.56;;311.06;256.56;240.61611355647437;261.6868853414304;273.8482719121499;292.26000000000005;5270000.0;3550000.0;3629999.9999999995;1310000.0;3610000.0;2540000.0;5270000.0;0.0;0.014166666666666666;0.024833333333333332;0.081;0.0205;0.0205;;10472.51171875;0.0;3844.892578125;31834.359375;516322.64087348885;421168.7746743227;226695.41424878326;226406.58172797816;224405.7664063943;430477.46260093397;457200.82393779146;439930.72881631093;458110.62508326443;492682.04248331365;492682.04248331365;439088.1500139501;460375.3435875911;464270.0288607765;463183.32317938417;437568.6121883323;421457.3489844649;457617.00745002116;456922.6038781957;;159325.9205505338;453457.4932251669;198148.45354115532;226695.41424878326;272.44406212286634;3154751.6020309874;1183655.0530147124;209095.7792765519;0.0;0;186;191;0;0;0;0;0;89;69;1325527241729.3867;488034381169.7503;929671674284.2606;6004.259835999697;20680.03221440494;228.24289538812178;4719.6573874029555;2459585.37385523;1088241.8286875666;64488.73897614857;817041.6255427892;2.2093524550466133;0.2582789656741869
6046;2019-02-18 21:46:37.863;798;175;109;108;101;47;186;-179;-73;-156;377;380;-75;95;235;223;254;175;191;189;185;-180;532;352;363;130;357;264;533;-2.0;86.0;0.0;507.0;123.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.791015625;10454.107421875;0.0;3963.12109375;391.0;93199;;;Calculated values ==>;1550522797.863;352.96000000000004;290.66;284.06;283.96000000000004;283.26000000000005;277.86;273.5264737036516;291.76000000000005;255.26000000000002;265.86;257.56;310.86;311.16;265.66;282.66;296.66;295.46000000000004;298.56;290.66;292.06;291.66;;312.26000000000005;255.16000000000003;240.39332010688793;263.0348170998261;273.5264737036516;292.26000000000005;5320000.0;3520000.0000000005;3629999.9999999995;1300000.0;3570000.0000000005;2640000.0;5330000.0;0.0;0.014333333333333333;0.0;0.0845;0.0205;0.0205;;10454.107421875;0.0;3963.12109375;31979.791015625;515665.67617587786;415575.99726857606;226569.10989044775;226281.55529895952;224289.17585215217;430671.36484660726;457200.82393779146;439314.8594937153;454640.751857851;492797.020516529;493118.32183235616;439027.8963673191;461105.5364781047;464726.3611697759;463892.64845557977;436436.1825785797;415575.99726857606;457617.00745002116;457061.7909713768;;164339.59507360373;452197.2328985094;198476.95368078077;226569.10989044775;272.5625145986127;3155283.4752482558;1183829.470572272;209160.85690160395;0.0;0;186;191;0;0;0;0;0;89;69;1325745078029.352;488112694219.73785;929827100184.236;0.0;21439.363593898073;298.9959894433855;4725.099962159046;2459635.417693105;1088592.8821517408;64493.133365797694;817120.3449717417;1.8355441558563164;0.23599812883516902
6047;2019-02-18 21:47:37.854;785;178;110;110;103;48;186;-182;-68;-175;394;397;-70;91;233;224;253;181;191;189;185;-186;550;353;363;130;358;265;551;200.0;83.0;0.0;526.0;123.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32297.46875;10901.1513671875;0.0;3944.8798828125;402.0;93200;;;Calculated values ==>;1550522857.854;351.66;290.96000000000004;284.16;284.16;283.46000000000004;277.96000000000004;273.6339639331285;291.76000000000005;254.96000000000004;266.36;255.66000000000003;312.56;312.86;266.16;282.26000000000005;296.46000000000004;295.56;298.46000000000004;291.26000000000005;292.06;291.66;;313.36;254.56000000000003;240.39332010688793;263.1675429290057;273.6339639331285;292.26000000000005;5500000.0;3529999.9999999995;3629999.9999999995;1300000.0;3579999.9999999995;2650000.0;5510000.0;0.03333333333333333;0.013833333333333333;0.0;0.08766666666666666;0.0205;0.05383333333333333;;10901.1513671875;0.0;3944.8798828125;32297.46875;512564.54949410836;248320.42873906752;226485.61015559043;226485.61015559043;224507.88348971008;430607.02586249536;457200.82393779146;439812.00123852625;452708.12758189056;494510.88476742484;494831.2926086221;439526.1359112728;460469.5748410565;464317.31521373475;463875.4189427811;431908.5646202553;249462.6530864694;457617.00745002116;457061.7909713768;;168935.5661677829;451582.8290620961;200368.55859037366;210314.06119879987;273.3143643497594;3155819.038734628;1184007.4043686278;209226.7470249335;0.0;0;186;191;0;0;0;0;0;89;69;1325962845359.989;488190682519.96594;929985776379.7001;0.0;22023.117711354327;2523.835109550705;13283.252786090392;2459635.417693105;1088955.015168909;64516.653429819235;817270.392067975;2.548169606405444;0.22330388508131124
6048;2019-02-18 21:48:37.844;772;187;112;111;106;50;186;-183;-62;-186;408;409;-70;95;234;224;253;189;191;189;185;-187;555;357;363;131;362;263;555;-1.0;83.0;96.0;512.0;123.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32290.2890625;11004.068359375;0.0;3888.75805664062;410.0;93201;;;Calculated values ==>;1550522917.844;350.36;291.86;284.36;284.26000000000005;283.76000000000005;278.16;274.0616903277293;291.76000000000005;254.86;266.96000000000004;254.56000000000003;313.96000000000004;314.06;266.16;282.66;296.56;295.56;298.46000000000004;292.06;292.06;291.66;;314.16;254.46000000000004;240.61611355647437;262.9017227912062;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2630000.0;5550000.0;0.0;0.013833333333333333;0.016;0.08533333333333333;0.0205;0.0205;;11004.068359375;0.0;3888.75805664062;32290.2890625;510532.60472357896;410799.17277700413;226974.91020018916;226689.66240340762;225273.97613630566;430346.717906069;457200.82393779146;441088.96533294965;451409.95325916307;496209.10325424094;496315.39412278036;439960.0770290237;461258.90407130093;463858.19375264365;463280.3055365746;430641.0362646684;411599.12119771366;457617.00745002116;457061.7909713768;;172278.17009871884;451307.1457302167;202147.90816100393;226974.91020018916;274.02801333183834;3156357.1803445984;1184189.917442462;209292.01646105328;0.0;0;186;191;0;0;0;0;0;89;69;1326180609060.0237;488268969469.9784;930144149979.7252;3823.0569147511314;21261.588272572822;263.4131584262072;4716.781055809347;2459667.2711909316;1089315.6609345186;64539.87662754458;817420.3673499677;2.0187463790773816;0.24446463883577435
6049;2019-02-18 21:49:37.884;766;190;112;111;108;52;186;-183;-45;-196;413;412;-54;88;236;222;254;192;191;189;185;-187;556;359;363;131;364;262;557;0.0;83.0;82.0;525.0;123.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32317.98828125;11041.17578125;0.0;3870.96704101562;414.0;93202;;;Calculated values ==>;1550522977.884;349.76;292.16;284.36;284.26000000000005;283.96000000000004;278.36;274.27422755570615;291.76000000000005;254.86;268.66;253.56000000000003;314.46000000000004;314.36;267.76000000000005;281.96000000000004;296.76000000000005;295.36;298.56;292.36;292.06;291.66;;314.56;254.46000000000004;240.61611355647437;262.7682575881327;274.27422755570615;292.26000000000005;5560000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2620000.0;5570000.0;0.0;0.013833333333333333;0.013666666666666666;0.0875;0.0205;0.0205;;11041.17578125;0.0;3870.96704101562;32317.98828125;509702.26418666303;411111.06218014384;226934.15794903602;226649.31038536667;225798.991324316;430214.79039162316;457200.82393779146;443646.7791857445;450379.94542831567;496842.0393773148;496735.94107407576;442411.29580971634;460572.53904591646;463826.62237682095;462715.43254397233;430625.13596202544;411902.9413244403;457617.00745002116;457061.7909713768;;173949.5011765382;451307.1457302167;203560.025407392;226934.15794903602;274.27422755570615;3156895.9415903282;1184373.7502837623;209356.72394640985;0.0;0;186;191;0;0;0;0;0;89;69;1326398554259.8853;488347621869.9284;930301754979.6251;3281.1856349708173;21677.87302824716;258.9903591532611;4717.616476957986;2459726.5126801557;1089673.7283310273;64544.232892430075;817499.0397426771;2.0074690710869323;0.24617200057146915
6050;2019-02-18 21:50:37.865;763;192;111;110;107;53;186;-185;-24;-250;413;410;-33;101;236;222;253;194;191;189;185;-189;555;360;363;133;365;262;555;0.0;85.0;84.0;505.0;123.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32349.259765625;11017.6904296875;0.0;3887.5244140625;416.0;93203;;;Calculated values ==>;1550523037.865;349.46000000000004;292.36;284.26000000000005;284.16;283.86;278.46000000000004;274.38016830617;291.76000000000005;254.66000000000003;270.76000000000005;248.16000000000003;314.46000000000004;314.16;269.86;283.26000000000005;296.76000000000005;295.36;298.46000000000004;292.56;292.06;291.66;;314.76000000000005;254.26000000000002;241.05796691057077;262.7682575881327;274.38016830617;292.26000000000005;5550000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2620000.0;5550000.0;0.0;0.014166666666666666;0.014;0.08416666666666667;0.0205;0.0205;;11017.6904296875;0.0;3887.5244140625;32349.259765625;509417.93960134726;412758.3114497388;226689.66240340762;226405.13032286434;225555.73639277116;430148.3826014536;457200.82393779146;446474.2075966914;444350.78698432044;496842.0393773148;496523.68007090193;445271.48765356245;462128.32298755954;463678.2282813929;462564.72855843324;430641.0362646684;413506.49496626557;457617.00745002116;457061.7909713768;;174785.17458790913;450752.59886493086;208508.28011137497;226689.66240340762;274.38016830617;3157434.66467389;1184557.515957793;209421.35756801438;0.0;0;186;191;0;0;0;0;0;89;69;1326616285289.6914;488426796789.8579;930458905199.4852;3331.5229847944297;20388.896828424287;242.73933506070665;4722.628635643368;2459781.601135068;1090024.173736656;64548.41264920255;817577.6835401208;1.9245470853411555;0.23235258207480652
6051;2019-02-18 21:51:37.855;762;190;110;109;106;54;186;-184;-6;-253;407;402;-13;101;237;222;253;191;191;189;184;-188;552;360;363;136;365;265;552;-2.0;83.0;106.0;526.0;123.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32379.81640625;10901.794921875;0.0;3985.77270507812;417.0;93204;;;Calculated values ==>;1550523097.855;349.36;292.16;284.16;284.06;283.76000000000005;278.56;274.38016830617;291.76000000000005;254.76000000000002;272.56;247.86;313.86;313.36;271.86;283.26000000000005;296.86;295.36;298.46000000000004;292.26000000000005;292.06;291.56;;314.86;254.36;241.71165711629368;263.1675429290057;274.38016830617;292.26000000000005;5520000.0;3600000.0;3629999.9999999995;1360000.0;3650000.0;2650000.0;5520000.0;0.0;0.013833333333333333;0.017666666666666667;0.08766666666666666;0.0205;0.0205;;10901.794921875;0.0;3985.77270507812;32379.81640625;509557.6553572702;413263.53111073095;226465.41907476954;226181.00418594142;225331.95712668533;430148.3826014536;457200.82393779146;448285.7614155166;443445.0175510017;495897.8136672101;495364.8397521895;447361.89334790484;461672.7578008095;463811.02350835653;462564.72855843324;431405.4972838728;413633.1203958097;457617.00745002116;456922.6038781957;;175203.01333496982;450329.90766996663;208749.60596806565;226465.41907476954;274.38016830617;3157973.98374058;1184740.147892022;209486.9574422161;0.0;0;186;191;0;0;0;0;0;89;69;1326834048989.726;488507483339.8707;930616978849.5104;4231.805412904967;21178.539782533317;245.85121361820615;4724.3722884702365;2459844.618367103;1090370.5113092517;64552.483558510874;817656.3954269997;2.0406670490970185;0.2455394032272111
6052;2019-02-18 21:52:37.856;761;189;110;109;105;53;186;-180;7;-251;392;387;0;118;237;223;253;190;191;189;184;-184;552;357;363;138;362;267;552;-3.0;81.0;461.0;535.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32500.63671875;10900.4853515625;0.0;4067.822265625;417.0;93205;;;Calculated values ==>;1550523157.856;349.26;292.06;284.16;284.06;283.66;278.46000000000004;274.0616903277293;291.76000000000005;255.16000000000003;273.86;248.06000000000003;312.36;311.86;273.16;284.96000000000004;296.86;295.46000000000004;298.46000000000004;292.16;292.06;291.56;;314.86;254.76000000000002;242.14157278889297;263.43189868330234;274.0616903277293;292.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;2670000.0;5520000.0;0.0;0.013500000000000002;0.07683333333333334;0.08916666666666666;0.0205;0.0205;;10900.4853515625;0.0;4067.822265625;32500.63671875;509433.8150260711;412889.33823237545;226465.41907476954;226181.00418594142;225050.3109542955;430346.717906069;457200.82393779146;449619.07258832187;443267.95681063837;494088.4907178426;493552.6459286057;448702.7348185148;463403.06419207226;464254.5134180436;463148.1647397199;431405.4972838728;413263.53111073095;457617.00745002116;456922.6038781957;;175203.01333496982;450395.38018525834;206062.96836943246;226465.41907476954;274.06169032772925;3158514.663193809;1184921.8365888423;209554.07185211242;0.0;0;186;191;0;0;0;0;0;89;69;1327051852619.463;488589684709.7714;930776581509.3176;18713.227340818004;21786.306720244473;244.91654333741494;4724.3722884702365;2460035.830159963;1090728.5576636821;64556.573357976085;817735.1362773713;3.037672932420237;0.3185466935142227
6053;2019-02-18 21:53:37.866;758;195;111;110;106;52;186;-160;15;-232;374;367;9;89;237;223;254;198;191;189;184;-165;576;363;363;140;368;246;571;-2.0;83.0;417.0;544.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40778.33984375;19776.947265625;0.0;3682.74731445312;413.0;93206;;;Calculated values ==>;1550523217.866;348.96000000000004;292.66;284.26000000000005;284.16;283.76000000000005;278.36;274.69669130483857;291.76000000000005;257.16;274.66;249.96000000000004;310.56;309.86;274.06;282.06;296.86;295.46000000000004;298.56;292.96000000000004;292.06;291.56;;314.46000000000004;256.66;242.56692532238324;260.58029834229245;274.69669130483857;292.26000000000005;5760000.0;3629999.9999999995;3629999.9999999995;1400000.0;3679999.9999999995;2460000.0;5710000.0;0.0;0.013833333333333333;0.06949999999999999;0.09066666666666667;0.0205;0.0205;;19776.947265625;0.0;3682.74731445312;40778.33984375;506927.92732436216;253937.9774112232;226372.05476160676;226090.5942255372;224971.3089177682;429947.3805835815;457200.82393779146;454314.1782779054;444933.10154971795;494368.2295547985;493631.3196761359;453579.1916736399;463120.46245362714;463364.8592352424;462244.6568852205;425185.2282731822;255183.45587343728;457617.00745002116;456922.6038781957;;173531.66647045466;452031.4091765612;207820.13325058713;226372.05476160676;274.6966913048385;3159125.423108089;1185177.524468157;209618.67069661611;0.0;0;186;192;0;0;0;0;0;89;69;1327269688919.4282;488673098609.7582;930930507159.2932;17131.336129398616;22141.822350621653;2351.6911848631376;4726.286256890073;2460334.584639617;1091094.6864171715;64578.21536210727;817813.9048911515;1.97577746647796;0.2015848573855187
6054;2019-02-18 21:54:37.876;767;195;109;108;104;52;186;-151;23;-196;346;338;14;77;239;219;253;197;191;188;184;-153;556;360;363;140;366;237;551;0.0;83.0;557.0;543.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39926.6953125;19141.642578125;0.0;3535.84350585938;397.0;93207;;;Calculated values ==>;1550523277.876;349.86;292.66;284.06;283.96000000000004;283.56;278.36;274.38016830617;291.76000000000005;258.06;275.46000000000004;253.56000000000003;307.76000000000005;306.96000000000004;274.56;280.86;297.06;295.06;298.46000000000004;292.86;291.96000000000004;291.56;;312.86;257.86;242.56692532238324;259.30345971252746;274.38016830617;292.26000000000005;5560000.0;3600000.0;3629999.9999999995;1400000.0;3660000.0;2370000.0;5510000.0;0.0;0.013833333333333333;0.09283333333333334;0.0905;0.0205;0.0205;;19141.642578125;0.0;3535.84350585938;39926.6953125;509826.25965023617;415457.5489980088;226200.997294266;225917.09287174884;224788.3793091545;430148.3826014536;457200.82393779146;456771.2982652291;448776.8395907953;492375.237237593;491536.2414781859;455698.5566721651;463076.39762655686;463928.38035923813;462164.74920835934;430383.50924959977;416143.28649519663;457478.43124816316;456922.6038781957;;166846.47414792277;453279.1131313583;205241.9460165742;226200.997294266;274.38016830616994;3159798.077157944;1185501.9001037336;209678.83564592974;0.0;0;186;192;0;0;0;0;0;89;69;1327487525219.3936;488757112609.7448;931075431309.2701;23350.3082004168;22447.36362388796;196.98974810257667;4729.792934970558;2460671.987900151;1091466.324896325;64599.45790971324;817892.7186845144;2.2367759071496573;0.2293153634620326
6055;2019-02-18 21:55:37.907;782;182;108;107;100;49;186;-158;33;-192;323;319;18;103;237;220;254;183;191;189;184;-156;524;353;363;141;358;255;524;168.0;86.0;210.0;543.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31816.9765625;10380.0634765625;0.0;3848.12133789062;393.0;93208;;;Calculated values ==>;1550523337.907;351.36;291.36;283.96000000000004;283.86;283.16;278.06;273.6339639331285;291.76000000000005;257.36;276.46000000000004;253.96000000000004;305.46000000000004;305.06;274.96000000000004;283.46000000000004;296.86;295.16;298.56;291.46000000000004;292.06;291.56;;312.46000000000004;257.56;242.77792619122317;261.82340779136865;273.6339639331285;292.26000000000005;5240000.0;3529999.9999999995;3629999.9999999995;1410000.0;3579999.9999999995;2550000.0;5240000.0;0.028;0.014333333333333333;0.035;0.0905;0.0205;0.0485;;10380.0634765625;0.0;3848.12133789062;31816.9765625;514411.30693982576;421003.5473487544;226469.78592691294;226181.08303922226;224181.14870112002;430607.02586249536;457200.82393779146;455008.2366141777;449019.8704902473;487978.741016958;487548.59916462266;453148.51209923427;463414.85103132733;464841.74997644586;463350.48658631596;438236.75578190293;421292.5716069162;457617.00745002116;456922.6038781957;;165175.21790254305;452798.04586261563;203411.38110881337;213157.71716594824;273.6339639331285;3160396.249987969;1185748.0414287646;209740.40047850602;0.0;0;186;192;0;0;0;0;0;89;69;1327705437749.892;488841456164.93774;931223107569.6079;8805.889942687752;22569.493160219103;242.86663984147648;11822.597005544001;2460940.094668921;1091841.6591929623;64603.12527344727;818030.7265349022;3.0531545179371524;0.283920310557259
6056;2019-02-18 21:56:37.877;785;173;109;108;100;48;186;-171;9;-233;322;322;12;118;234;222;253;174;191;189;184;-172;535;351;363;141;356;262;536;87.0;81.0;356.0;536.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32063.041015625;10578.8486328125;0.0;3961.58715820312;402.0;93209;;;Calculated values ==>;1550523397.877;351.66;290.46000000000004;284.06;283.96000000000004;283.16;277.96000000000004;273.4187578820637;291.76000000000005;256.06;274.06;249.86;305.36;305.36;274.36;284.96000000000004;296.56;295.36;298.46000000000004;290.56;292.06;291.56;;313.36;255.96000000000004;242.77792619122317;262.7682575881327;273.4187578820637;292.26000000000005;5350000.0;3510000.0;3629999.9999999995;1410000.0;3560000.0;2620000.0;5360000.0;0.0145;0.013500000000000002;0.059333333333333335;0.08933333333333333;0.0205;0.035;;10578.8486328125;0.0;3961.58715820312;32063.041015625;513842.31289222045;413664.0062263684;226506.64804418455;226219.72053851467;223950.23160447355;430735.4089219946;457200.82393779146;450781.1447805721;444632.7816179581;487088.8579434948;487088.8579434948;451165.38839771587;464143.3194383811;464742.0383762814;463909.99922022235;435528.558705583;414025.3113076653;457617.00745002116;456922.6038781957;;168935.5661677829;451126.5930506423;204212.13662189792;217270.3504549515;273.4187578820637;3160928.317301301;1185922.6117009588;209805.4488422191;0.0;0;186;192;0;0;0;0;0;89;69;1327923128849.9958;488926013864.9781;931378130019.6819;14629.761150748001;22057.69144096783;290.2938398718886;8387.828869813547;2461135.2941129133;1092213.366451547;64607.566055945004;818199.0625405028;3.1199598109316766;0.30554493488732465
6057;2019-02-18 21:57:37.877;778;178;111;110;104;49;186;-171;-13;-205;327;328;-8;129;233;223;253;181;191;189;184;-174;552;352;363;142;357;262;552;139.0;84.0;486.0;544.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32411.568359375;10904.0732421875;0.0;3963.41284179688;411.0;93210;;;Calculated values ==>;1550523457.877;350.96000000000004;290.96000000000004;284.26000000000005;284.16;283.56;278.06;273.5264737036516;291.76000000000005;256.06;271.86;252.66000000000003;305.86;305.96000000000004;272.36;286.06;296.46000000000004;295.46000000000004;298.46000000000004;291.26000000000005;292.06;291.56;;314.26000000000005;255.76000000000002;242.98782864720522;262.7682575881327;273.5264737036516;292.26000000000005;5520000.0;3520000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;2620000.0;5520000.0;0.023166666666666665;0.014;0.081;0.09066666666666667;0.0205;0.043666666666666666;;10904.0732421875;0.0;3963.41284179688;32411.568359375;511532.8157759281;248273.13022009764;226750.5488814185;226465.41907476954;224769.33514882115;430671.36484660726;457200.82393779146;447927.07158269617;447455.24524432584;487630.4741465073;487738.7088217689;448581.56789561285;465436.1314999307;464464.4457187545;463892.64845557977;431405.4972838728;249412.79572734787;457617.00745002116;456922.6038781957;;172696.00095264515;450741.7932532757;202449.88420288428;213858.2115137992;273.5264737036516;3161465.6057127593;1186101.6360499172;209871.49050888576;0.0;0;186;192;0;0;0;0;0;89;69;1328140928849.9958;489010913864.9781;931535330019.6819;19883.652177764765;22511.799753902156;2547.897821791349;10613.81179991198;2461422.905890651;1092584.778878171;64631.21765312553;818357.4095460838;3.736822838745938;0.32607366393445747
6058;2019-02-18 21:58:37.888;774;187;112;112;107;51;186;-168;-17;-188;332;333;-19;107;234;223;253;190;191;189;184;-173;556;357;363;142;362;262;556;-2.0;83.0;373.0;549.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32523.013671875;11001.4677734375;0.0;3947.51904296875;416.0;93211;;;Calculated values ==>;1550523517.888;350.56000000000006;291.86;284.36;284.36;283.86;278.26000000000005;274.0616903277293;291.76000000000005;256.36;271.46000000000004;254.36;306.36;306.46000000000004;271.26000000000005;283.86;296.56;295.46000000000004;298.46000000000004;292.16;292.06;291.56;;314.76000000000005;255.86;242.98782864720522;262.7682575881327;274.0616903277293;292.26000000000005;5560000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;2620000.0;5560000.0;0.0;0.013833333333333333;0.06216666666666667;0.0915;0.0205;0.0205;;11001.4677734375;0.0;3947.51904296875;32523.013671875;510692.917207073;251551.24320648852;226954.50991667574;226954.50991667574;225536.3107355548;430346.717906069;457200.82393779146;447400.86134495714;449263.85771583894;488171.35599272256;488279.44544946245;447136.8643588396;462841.9421213538;463858.19375264365;463148.1647397199;430383.50924959977;411554.17536023696;457617.00745002116;456922.6038781957;;174785.17458790913;450846.981892042;203177.14579937537;226954.50991667574;274.0616903277293;3162006.8264345583;1186284.2156915967;209937.42702731464;0.0;0;186;192;0;0;0;0;0;89;69;1328358768779.6982;489096129484.86163;931692558839.467;15182.574316417;22661.790002478992;260.47245213618555;4714.345926211159;2461715.1780177713;1092961.2944741661;64654.6250292753;818485.1676116457;2.864353499211735;0.3120432915425129
6059;2019-02-18 21:59:37.878;774;190;112;112;109;54;186;-162;-1;-187;336;337;-7;119;236;220;253;193;191;189;184;-167;558;358;363;142;363;265;558;-2.0;82.0;618.0;549.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32343.818359375;11016.9345703125;0.0;4002.20654296875;418.0;93212;;;Calculated values ==>;1550523577.878;350.56000000000006;292.16;284.36;284.36;284.06;278.56;274.1680685717883;291.76000000000005;256.96000000000004;273.06;254.46000000000004;306.76000000000005;306.86;272.46000000000004;285.06;296.76000000000005;295.16;298.46000000000004;292.46000000000004;292.06;291.56;;314.96000000000004;256.46000000000004;242.98782864720522;263.1675429290057;274.1680685717883;292.26000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2650000.0;5580000.0;0.0;0.013666666666666666;0.103;0.0915;0.0205;0.0205;;11016.9345703125;0.0;4002.20654296875;32343.818359375;510518.99920622935;410661.08281804813;226913.85408509918;226913.85408509918;226062.02064807058;430280.9020939914;457200.82393779146;448941.28426987113;449369.75958030886;488271.5837125985;488379.9341554993;448154.2241891224;463818.6551485479;463974.7193981239;462600.4079176935;429864.27353157004;411859.8641199572;457617.00745002116;456922.6038781957;;175620.85347054448;451477.0892395579;203487.7887850313;226913.85408509918;274.16806857178835;3162547.2932754154;1186467.6717967095;210003.6636992558;0.0;0;186;192;0;0;0;0;0;89;69;1328576532479.733;489181315284.8752;931850632489.4922;25281.7100349385;22691.020991589186;246.0602619587088;4715.179370758478;2462052.3241870245;1093339.1715758282;64658.84543170911;818563.73389257;3.524433937999024;0.3579402598235914
6060;2019-02-18 22:00:37.879;774;193;111;111;109;55;186;-162;13;-196;342;343;6;110;237;220;253;195;191;188;184;-165;558;360;363;141;365;269;558;-2.0;83.0;365.0;540.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32470.396484375;10998.7568359375;0.0;4077.228515625;420.0;93213;;;Calculated values ==>;1550523637.879;350.56000000000006;292.46000000000004;284.26000000000005;284.26000000000005;284.06;278.66;274.38016830617;291.76000000000005;256.96000000000004;274.46000000000004;253.56000000000003;307.36;307.46000000000004;273.76000000000005;284.16;296.86;295.16;298.46000000000004;292.66;291.96000000000004;291.56;;315.16;256.66;242.77792619122317;263.6948088759802;274.38016830617;292.26000000000005;5580000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2690000.0;5580000.0;0.0;0.013833333333333333;0.06083333333333333;0.09000000000000001;0.0205;0.0205;;10998.7568359375;0.0;4077.228515625;32470.396484375;510518.99920622935;411859.8641199572;226629.2054418369;226629.2054418369;226062.02064807058;430148.3826014536;457200.82393779146;450037.7033802001;448596.0556760461;488479.8580064509;488588.53439164255;449121.7849904366;462145.76235776953;463811.02350835653;462298.19722436205;429864.27353157004;412631.9622702012;457478.43124816316;456922.6038781957;;176456.53798984195;451859.312984414;204966.5970353936;226629.2054418369;274.38016830617005;3163087.4207337685;1186651.138949275;210070.9934468065;0.0;0;186;192;0;0;0;0;0;89;69;1328794336109.4697;489266216699.77264;932010835159.2987;14908.492302642393;22220.344435411836;238.38030578226918;4721.0146679453555;2462387.2481214055;1093713.439191624;64662.88250371882;818642.3701533801;2.791740024304266;0.3033301823492926
6061;2019-02-18 22:01:37.869;773;192;110;110;107;56;186;-175;21;-242;350;350;17;123;238;219;253;194;191;189;184;-178;578;362;363;140;367;257;573;-2.0;80.0;341.0;551.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40934.515625;19835.275390625;0.0;3875.56518554688;420.0;93214;;;Calculated values ==>;1550523697.869;350.46000000000004;292.36;284.16;284.16;283.86;278.76000000000005;274.5913991737795;291.76000000000005;255.66000000000003;275.26000000000005;248.96000000000004;308.16;308.16;274.86;285.46000000000004;296.96000000000004;295.06;298.46000000000004;292.56;292.06;291.56;;315.16;255.36;242.56692532238324;262.0952818180154;274.5913991737795;292.26000000000005;5780000.0;3620000.0000000005;3629999.9999999995;1400000.0;3670000.0000000005;2570000.0;5730000.0;0.0;0.013333333333333334;0.05683333333333333;0.09183333333333334;0.0205;0.0205;;19835.275390625;0.0;3875.56518554688;40934.515625;508642.24141436524;252616.02968544755;226052.08231402267;226052.08231402267;225212.73349943507;430014.67791919125;457200.82393779146;453178.7886765142;443851.58823844604;490654.87146539625;490654.87146539625;452677.4594084077;465459.1021369307;463647.0999656759;461860.70334265823;424324.7191251731;253416.69641017896;457617.00745002116;456922.6038781957;;176456.53798984195;450672.3068670926;207754.63600420006;226052.08231402267;274.5913991737795;3163699.0263835103;1186908.046392826;210137.25568211332;0.0;0;186;193;0;0;0;0;0;89;69;1329012099809.5044;489350502649.7861;932168608859.3237;13948.272676876519;22307.939440908965;2278.7736361999223;4732.845692065547;2462627.681084099;1094084.446379147;64683.855290524865;818721.1391926977;1.824812212247456;0.1911783224208618
6062;2019-02-18 22:02:37.880;774;201;110;109;105;56;186;-174;37;-246;339;334;26;89;240;217;253;203;191;189;184;-178;563;366;363;140;371;240;558;-3.0;82.0;507.0;524.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40201.71875;19429.24609375;0.0;3603.33251953125;406.0;93215;;;Calculated values ==>;1550523757.88;350.56000000000006;293.26000000000005;284.16;284.06;283.66;278.76000000000005;275.0112864084945;291.76000000000005;255.76000000000002;276.86;248.56000000000003;307.06;306.56;275.76000000000005;282.06;297.16;294.86;298.46000000000004;293.46000000000004;292.06;291.56;;313.76000000000005;255.36;242.56692532238324;259.7329541166123;275.0112864084945;292.26000000000005;5630000.0;3660000.0;3629999.9999999995;1400000.0;3710000.0;2400000.0;5580000.0;0.0;0.013666666666666666;0.0845;0.08733333333333333;0.0205;0.0205;;19429.24609375;0.0;3603.33251953125;40201.71875;510083.2749625468;414836.19431195915;226345.26399939676;226062.02064807058;224935.85242803855;429743.705733735;457200.82393779146;457947.90315330983;443417.16685071756;491319.49882168806;490792.8120350926;456639.4571001869;464009.8853419728;463318.56813207973;460977.98918730504;428540.7772533416;415537.9873604725;457617.00745002116;456922.6038781957;;170606.85888663295;450672.3068670926;208269.38439016804;226345.26399939676;275.0112864084945;3164375.285629867;1187235.3107268454;210199.5912559118;0.0;0;186;193;0;0;0;0;0;89;69;1329229939740.072;489434518050.005;932317736194.7124;21097.834835485482;21169.855229651414;177.70479520254474;4726.835467515378;2462919.785523461;1094446.827760088;64704.329697126406;818799.9843215237;2.0480655301293074;0.20985674825772518
6063;2019-02-18 22:03:37.850;788;188;108;107;101;53;186;-177;45;-248;314;309;21;97;240;216;254;189;191;189;184;-178;522;358;363;138;363;248;523;-2.0;83.0;400.0;542.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31758.060546875;10437.2783203125;0.0;3775.60717773438;396.0;93216;;;Calculated values ==>;1550523817.85;351.96000000000004;291.96000000000004;283.96000000000004;283.86;283.26000000000005;278.46000000000004;274.1680685717883;291.76000000000005;255.46000000000004;277.66;248.36;304.56;304.06;275.26000000000005;282.86;297.16;294.76000000000005;298.56;292.06;292.06;291.56;;312.76000000000005;255.36;242.14157278889297;260.85938512811435;274.1680685717883;292.26000000000005;5220000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2480000.0;5230000.0;0.0;0.013833333333333333;0.06666666666666667;0.09033333333333333;0.0205;0.0205;;10437.2783203125;0.0;3775.60717773438;31758.060546875;515300.7090478745;423022.5474587437;226490.95794668968;226202.03946178977;224484.4034586358;430280.9020939914;457200.82393779146;457616.9733224638;443592.7599753338;487793.29205022275;487258.7126559232;454710.2740528838;463752.5910072547;464503.06872351485;462068.13665675744;438677.6489877735;423297.1944238034;457617.00745002116;456922.6038781957;;166428.6587063909;451022.0662005722;206771.03434165343;226490.95794668968;274.1680685717883;3164974.6506228303;1187484.0739855738;210261.05167425858;0.0;0;186;193;0;0;0;0;0;89;69;1329447630839.3103;489517876349.7134;932464062994.2004;16723.06259872069;22064.009877922326;212.76295480158632;4723.848741595873;2463234.8020805717;1094806.9298269534;64707.58196808277;818878.70064514;3.0763411257375526;0.328865784519813
