;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6064;2019-02-18 22:04:37.880;792;172;108;108;100;50;186;-185;51;-253;305;305;29;117;235;218;253;172;191;189;185;-182;529;351;363;136;356;254;530;180.0;82.0;408.0;514.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31893.1328125;10533.0673828125;0.0;3913.98071289062;403.0;93217;;;Calculated values ==>;1550523877.88;352.36;290.36;283.96000000000004;283.96000000000004;283.16;278.16;273.4187578820637;291.76000000000005;254.66000000000003;278.26000000000005;247.86;303.66;303.66;276.06;284.86;296.66;294.96000000000004;298.46000000000004;290.36;292.06;291.66;;313.46000000000004;254.96000000000004;241.71165711629368;261.6868853414304;273.4187578820637;292.26000000000005;5290000.0;3510000.0;3629999.9999999995;1360000.0;3560000.0;2540000.0;5300000.0;0.030000000000000002;0.013666666666666666;0.068;0.08566666666666665;0.0205;0.0505;;10533.0673828125;0.0;3913.98071289062;31893.1328125;515194.1643943551;415726.4525359998;226343.84029731917;226343.84029731917;224064.89252114217;430735.4089219946;457200.82393779146;457372.1923269806;443445.0175510017;486152.9276216978;486152.9276216978;454683.1238903817;465196.1232792173;464872.6823385499;463386.3092251209;436908.16183529195;415726.4525359998;457617.00745002116;457061.7909713768;;169353.38768963216;450954.42580956925;204159.3648072516;213164.94396658597;273.4187578820637;3165505.3424493186;1187658.9142434846;210325.16361352074;0.0;0;186;193;0;0;0;0;0;89;69;1329665539740.072;489600117450.0008;932614738294.727;17218.472271341572;21142.11022586521;289.483360423659;12316.79077374194;2463517.7896285397;1095167.1608545778;64711.76944675059;819020.7769775958;3.5278387871174233;0.3034184705378674
6065;2019-02-18 22:05:37.861;788;174;110;109;101;49;186;-186;54;-252;307;309;40;119;233;220;253;177;191;189;184;-188;546;350;363;135;355;254;547;320.0;82.0;482.0;479.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32355.416015625;10940.4111328125;0.0;3911.56225585938;411.0;93218;;;Calculated values ==>;1550523937.861;351.96000000000004;290.56;284.16;284.06;283.26000000000005;278.06;273.3108153835814;291.76000000000005;254.56000000000003;278.56;247.96000000000004;303.86;304.06;277.16;285.06;296.46000000000004;295.16;298.46000000000004;290.86;292.06;291.56;;314.26000000000005;254.36;241.49495122638035;261.6868853414304;273.3108153835814;292.26000000000005;5460000.0;3500000.0;3629999.9999999995;1350000.0;3550000.0;2540000.0;5470000.0;0.05333333333333334;0.013666666666666666;0.08033333333333334;0.07983333333333334;0.0205;0.07383333333333333;;10940.4111328125;0.0;3911.56225585938;32355.416015625;513272.8715060876;247012.84298699218;226566.85420850717;226281.44150186318;224023.28888244013;430799.1582183253;457200.82393779146;457735.39621690055;443748.360514232;486368.60082255723;486584.15736448765;456033.4258377083;465428.3185891881;464757.83745873196;463796.86937508755;432899.5799951301;248133.32427208562;457617.00745002116;456922.6038781957;;172696.00095264515;450505.7822690417;202919.59133353224;209485.30991958623;273.3108153835814;3166040.5774776284;1187837.8032314985;210390.3558207972;0.0;0;186;193;0;0;0;0;0;89;69;1329883270769.8782;489681391704.9284;932767090034.5914;20470.202992297258;19765.630909684838;2525.1388282149405;18269.120203944;2463831.7624658975;1095507.9507460871;64735.21720415982;819275.578856029;4.109224500812183;0.28702964904296124
6066;2019-02-18 22:06:37.871;785;182;112;111;105;51;186;-174;56;-233;310;312;49;130;233;220;253;185;191;189;184;-179;554;353;363;135;358;254;554;158.0;85.0;622.0;511.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32478.8046875;10992.36328125;0.0;3927.32446289062;418.0;93219;;;Calculated values ==>;1550523997.871;351.66;291.36;284.36;284.26000000000005;283.66;278.26000000000005;273.6339639331285;291.76000000000005;255.76000000000002;278.76000000000005;249.86;304.16;304.36;278.06;286.16;296.46000000000004;295.16;298.46000000000004;291.66;292.06;291.56;;314.96000000000004;255.26000000000002;241.49495122638035;261.6868853414304;273.6339639331285;292.26000000000005;5540000.0;3529999.9999999995;3629999.9999999995;1350000.0;3579999.9999999995;2540000.0;5540000.0;0.026333333333333334;0.014166666666666666;0.10366666666666666;0.08516666666666667;0.0205;0.04683333333333334;;10992.36328125;0.0;3927.32446289062;32478.8046875;512221.899470179;249697.51223758972;226995.3590132835;226709.90989288548;225011.98481579847;430607.02586249536;457200.82393779146;457977.089092597;445777.86816216935;486691.892165056;486907.27537448966;457129.607875444;466700.872519092;464317.31521373475;463350.48658631596;430897.19674583327;250866.03273033988;457617.00745002116;456922.6038781957;;175620.85347054448;451439.4965554794;203424.82739321433;213742.1775329599;273.6339639331285;3166580.9526975974;1188020.6068137733;210455.69076411906;0.0;0;186;193;0;0;0;0;0;89;69;1330101107069.8435;489762405204.9155;932919515434.5673;26388.584462836003;21122.582656986244;2550.4414902194894;11388.949967168544;2464222.3174429443;1095848.7426482742;64777.52075622382;819522.7706325131;4.118756346046427;0.33899888133874373
6067;2019-02-18 22:07:37.882;788;188;112;112;108;53;186;-155;57;-186;316;318;53;124;234;220;253;191;191;188;184;-161;560;355;363;135;360;260;560;-1.0;76.0;911.0;465.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32636.61328125;11113.0439453125;0.0;4027.59643554688;423.0;93220;;;Calculated values ==>;1550524057.882;351.96000000000004;291.96000000000004;284.36;284.36;283.96000000000004;278.46000000000004;273.8482719121499;291.76000000000005;257.66;278.86;254.56000000000003;304.76000000000005;304.96000000000004;278.46000000000004;285.56;296.56;295.16;298.46000000000004;292.26000000000005;291.96000000000004;291.56;;315.46000000000004;257.06;241.49495122638035;262.5002047102346;273.8482719121499;292.26000000000005;5600000.0;3550000.0;3629999.9999999995;1350000.0;3600000.0;2600000.0;5600000.0;0.0;0.012666666666666666;0.15183333333333332;0.0775;0.0205;0.0205;;11113.0439453125;0.0;4027.59643554688;32636.61328125;512076.7669418931;251732.10483551773;226873.38982726977;226873.38982726977;225740.55108292264;430477.46260093397;457200.82393779146;457130.4236791988;450713.59164668014;486663.6810432476;486880.25921979273;456640.1732961197;465140.7782723502;464153.9787801302;463051.38004137354;429339.31923033344;410158.77762629226;457478.43124816316;456922.6038781957;;177710.07569661198;453296.3265193804;202582.54737217672;226873.38982726977;273.84827191214987;3167123.680661817;1188204.8523125595;210521.9939248668;0.0;0;186;193;0;0;0;0;0;89;69;1330318946999.546;489843420054.8048;933073743704.3564;38648.85255261618;19430.317883908283;242.9535269845216;4716.008888043982;2464764.39544675;1096186.7454414733;64800.80331568886;819657.003227588;4.163505060938178;0.3815801286442436
6068;2019-02-18 22:08:37.882;793;193;111;111;109;55;186;-147;57;-151;328;332;54;142;236;219;253;195;191;188;184;-150;559;359;363;136;364;268;559;-1.0;80.0;525.0;500.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32652.146484375;11016.03515625;0.0;4124.505859375;425.0;93221;;;Calculated values ==>;1550524117.882;352.46000000000004;292.46000000000004;284.26000000000005;284.26000000000005;284.06;278.66;274.27422755570615;291.76000000000005;258.46000000000004;278.86;258.06;305.96000000000004;306.36;278.56;287.36;296.76000000000005;295.06;298.46000000000004;292.66;291.96000000000004;291.56;;315.66;258.16;241.71165711629368;263.56353331371673;274.27422755570615;292.26000000000005;5590000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;2680000.0;5590000.0;0.0;0.013333333333333334;0.0875;0.08333333333333333;0.0205;0.0205;;11016.03515625;0.0;4124.505859375;32652.146484375;512778.4511099944;411422.6270748474;226609.147601121;226609.147601121;226042.35072438754;430214.79039162316;457200.82393779146;455818.0805810593;454155.86504705466;487067.53573935304;487503.2468330727;455443.32401979016;466096.9539068954;463826.62237682095;462316.2933191314;429602.52251533576;412206.6801068195;457478.43124816316;456922.6038781957;;178545.77502346144;454258.47363830387;202808.1341307956;226609.147601121;274.27422755570615;3167667.753659864;1188389.2613050726;210589.9281106578;0.0;0;186;193;0;0;0;0;0;89;69;1330536746999.546;489924720054.8048;933232143704.3564;22138.37031439807;20954.194958959022;231.94456544688362;4721.425853680032;2465270.9556373083;1096523.2830484973;64804.76079979246;819735.6485171024;3.1733301764382604;0.3217528251216835
6069;2019-02-18 22:09:37.882;794;194;110;110;109;57;186;-161;51;-177;346;351;49;130;238;217;253;196;191;188;184;-164;558;361;363;136;366;275;558;-3.0;83.0;510.0;455.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32748.8359375;10922.4990234375;0.0;4248.5927734375;426.0;93222;;;Calculated values ==>;1550524177.882;352.56000000000006;292.56;284.16;284.16;284.06;278.86;274.4858918419099;291.76000000000005;257.06;278.26000000000005;255.46000000000004;307.76000000000005;308.26000000000005;278.06;286.16;296.96000000000004;294.86;298.46000000000004;292.76000000000005;291.96000000000004;291.56;;315.76000000000005;256.76000000000005;241.71165711629368;264.4750485637546;274.4858918419099;292.26000000000005;5580000.0;3610000.0;3629999.9999999995;1360000.0;3660000.0;2750000.0;5580000.0;0.0;0.013833333333333333;0.08499999999999999;0.07583333333333334;0.0205;0.0205;;10922.4990234375;0.0;4248.5927734375;32748.8359375;512986.6605198209;412248.46956782654;226345.26399939676;226345.26399939676;226062.02064807058;430081.6785162784;457200.82393779146;453883.66252956877;451473.5982788219;488251.4957722501;488797.7522915416;453628.0846117082;463649.3300313439;463795.54956771457;461745.05252366984;429864.27353157004;413010.54793433315;457478.43124816316;456922.6038781957;;178963.62700411686;452818.28479797405;203914.58521553423;226345.26399939676;274.48589184190985;3168212.761846713;1188572.0824232367;210659.7039325979;0.0;0;186;193;0;0;0;0;0;89;69;1330754546999.546;490006320054.8048;933395043704.3564;21247.371571692933;18875.19721833502;233.14320409511026;4726.835467515378;2465632.503486359;1096855.1946499748;64808.63653120531;819814.3840281123;2.971608639987579;0.29455719905400596
6070;2019-02-18 22:10:37.873;789;201;110;110;107;58;186;-172;24;-221;361;362;26;116;240;214;253;204;191;188;184;-176;579;368;363;135;373;253;572;-1.0;82.0;519.0;421.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40917.27734375;19870.197265625;0.0;3884.298828125;419.0;93223;;;Calculated values ==>;1550524237.873;352.06000000000006;293.26000000000005;284.16;284.16;283.86;278.96000000000004;275.2199585193972;291.76000000000005;255.96000000000004;275.56;251.06000000000003;309.26000000000005;309.36;275.76000000000005;284.76000000000005;297.16;294.56;298.46000000000004;293.56;291.96000000000004;291.56;;315.06;255.56000000000003;241.49495122638035;261.54996906429363;275.2199585193972;292.26000000000005;5790000.0;3679999.9999999995;3629999.9999999995;1350000.0;3729999.9999999995;2530000.0;5720000.0;0.0;0.013666666666666666;0.08650000000000001;0.07016666666666667;0.0205;0.0205;;19870.197265625;0.0;3884.298828125;40917.27734375;510562.7534569327;408798.784684045;226071.3164338147;226071.3164338147;225231.42731976332;429606.4342157736;457200.82393779146;454235.0002118804;447048.9630280157;492256.8765330863;492363.13269189175;454481.7867093812;465225.1848456584;463019.4525715984;460259.9396827633;424028.8955308794;410085.76223018457;457478.43124816316;456922.6038781957;;176038.69501535743;451749.93126660783;207206.15206583776;226071.3164338147;275.2199585193972;3168826.554040771;1188828.649734506;210727.467863092;0.0;0;186;194;0;0;0;0;0;89;69;1330972314329.3174;490087607859.71954;933553419944.1903;21367.995364632694;17158.821840587367;190.55615510949573;4732.451392609811;2465987.5782745807;1097155.4330992936;64812.16682957078;819893.199594422;1.8291200361169253;0.1766335911359289
6071;2019-02-18 22:11:37.903;793;196;108;107;103;58;186;-145;17;-193;355;352;12;87;242;211;253;197;191;188;184;-154;554;362;363;135;367;247;549;-3.0;82.0;954.0;440.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40181.13671875;19102.65234375;0.0;3784.44482421875;402.0;93224;;;Calculated values ==>;1550524297.903;352.46000000000004;292.76000000000005;283.96000000000004;283.86;283.46000000000004;278.96000000000004;274.5913991737795;291.76000000000005;258.66;274.86;253.86;308.66;308.36;274.36;281.86;297.36;294.26000000000005;298.46000000000004;292.86;291.96000000000004;291.56;;313.36;257.76000000000005;241.49495122638035;260.72004837742526;274.5913991737795;292.26000000000005;5540000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2470000.0;5490000.0;0.0;0.013666666666666666;0.15899999999999997;0.07333333333333333;0.0205;0.0205;;19102.65234375;0.0;3784.44482421875;40181.13671875;513204.2023234895;416558.0808075456;225956.82755774618;225673.23531596395;224545.7357725391;430014.67791919125;457200.82393779146;454389.6938030197;449985.4480900186;492259.25906948105;491941.98868541827;453776.87665421545;462738.1686637764;464178.7989486036;460784.0165094478;430897.19674583327;416891.1666452266;457478.43124816316;456922.6038781957;;168935.5661677829;454014.80719353334;204813.21007130685;225956.82755774618;274.5913991737795;3169502.7120703803;1189153.5858692597;210791.40601351688;0.0;0;186;194;0;0;0;0;0;89;69;1331190223230.079;490168648360.0028;933703494944.7148;39682.66091334234;18274.783788963276;191.4157447082912;4734.798414569215;2466496.588123077;1097450.8607872624;64815.35152029664;819972.1327899653;2.7475593955877846;0.2472914956618819
6072;2019-02-18 22:12:37.874;798;187;108;108;101;52;186;-131;17;-122;347;344;10;87;238;213;253;189;191;188;184;-133;552;356;363;135;361;241;547;-1.0;83.0;1068.0;410.0;123.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40050.31640625;19109.4765625;0.0;3673.05932617188;389.0;93225;;;Calculated values ==>;1550524357.874;352.96000000000004;291.86;283.96000000000004;283.96000000000004;283.26000000000005;278.36;273.955091788801;291.76000000000005;260.06;274.86;260.96000000000004;307.86;307.56;274.16;281.86;296.96000000000004;294.46000000000004;298.46000000000004;292.06;291.96000000000004;291.56;;312.06;259.86;241.49495122638035;259.87524604437704;273.955091788801;292.26000000000005;5520000.0;3560000.0;3629999.9999999995;1350000.0;3610000.0;2410000.0;5470000.0;0.0;0.013833333333333333;0.178;0.06833333333333333;0.0205;0.0205;;19109.4765625;0.0;3673.05932617188;40050.31640625;513985.79277839593;414215.5863340789;225996.74864939888;225996.74864939888;224023.28888244013;430412.23801567365;457200.82393779146;455395.2042411327;457275.64811533276;492054.4941219341;491738.73698237503;454549.5216283578;463632.2090808158;464533.37255708285;461972.54226096225;431405.4972838728;414926.21430635254;457478.43124816316;456922.6038781957;;163503.975529645;456158.92323713773;201662.47721518035;225996.74864939888;273.8343382671463;3170170.984358136;1189471.8663666153;210853.52184422186;0.0;0;186;194;0;0;0;0;0;89;69;1331407917959.92;490249609209.9436;933849824184.6078;45164.42541061952;17390.590478167087;227.96341452236354;4733.980032190335;2467203.305430051;1097747.9285870693;64818.844657454945;820051.0011388285;2.963540128518821;0.25891849815431117
6073;2019-02-18 22:13:37.874;803;182;109;108;101;48;186;-130;20;-95;343;343;12;92;236;215;253;183;191;188;184;-131;523;352;363;134;357;257;523;156.0;81.0;736.0;425.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31831.89453125;10316.7509765625;0.0;3960.76635742188;386.0;93226;;;Calculated values ==>;1550524417.874;353.46000000000004;291.36;284.06;283.96000000000004;283.26000000000005;277.96000000000004;273.5264737036516;291.76000000000005;260.16;275.16;263.66;307.46000000000004;307.46000000000004;274.36;282.36;296.76000000000005;294.66;298.46000000000004;291.46000000000004;291.96000000000004;291.56;;311.76000000000005;260.06;241.2770596917726;262.0952818180154;273.5264737036516;292.26000000000005;5230000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2570000.0;5230000.0;0.026000000000000002;0.013500000000000002;0.12266666666666667;0.07083333333333333;0.0205;0.0465;;10316.7509765625;0.0;3960.76635742188;31831.89453125;517013.3661154251;421334.54396587645;226780.66057310326;226490.95794668968;224484.4034586358;430671.36484660726;457200.82393779146;453053.6233282943;460153.0218106556;489905.2110851157;489905.2110851157;452048.2544113777;461816.6160027022;464857.1551205372;462842.2204873615;438252.8428557376;421620.88002595305;457478.43124816316;456922.6038781957;;162250.55196795813;456523.40657796967;199749.18450504905;211666.2868576321;273.0662056224206;3170770.0027826154;1189717.0849294409;210917.1370582518;0.0;0;186;194;0;0;0;0;0;89;69;1331625717959.92;490330309209.9436;933999224184.6078;31072.011162318086;18188.174063498544;224.53149820209143;11404.418741456206;2467838.6090681585;1098044.4182915832;64822.61544839432;820185.4877952755;4.264686502641618;0.3424819309874442
6074;2019-02-18 22:14:37.864;800;172;109;109;102;48;186;-153;26;-100;358;362;20;129;233;216;253;173;191;188;184;-149;533;349;363;134;354;265;534;275.0;84.0;402.0;410.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32171.017578125;10495.216796875;0.0;4073.24243164062;398.0;93227;;;Calculated values ==>;1550524477.864;353.16;290.36;284.06;284.06;283.36;277.96000000000004;273.20264511476705;291.76000000000005;257.86;275.76000000000005;263.16;308.96000000000004;309.36;275.16;286.06;296.46000000000004;294.76000000000005;298.46000000000004;290.46000000000004;291.96000000000004;291.56;;312.96000000000004;258.26000000000005;241.2770596917726;263.1675429290057;273.20264511476705;292.26000000000005;5330000.0;3490000.0;3629999.9999999995;1340000.0;3540000.0;2650000.0;5340000.0;0.04583333333333333;0.014;0.06699999999999999;0.06833333333333333;0.0205;0.06633333333333333;;10495.216796875;0.0;4073.24243164062;32171.017578125;515823.1439317529;414129.0333044105;226548.2386850941;226548.2386850941;224552.2073588126;430862.6128555636;457200.82393779146;452422.89199155435;459651.33476077084;490648.72153065586;491079.4942156433;451657.24920203094;465000.4694292668;464904.1018876158;463422.6167568847;435992.46327245835;414484.40211532643;457478.43124816316;456922.6038781957;;167264.2905471822;454692.18002290797;198258.01184353806;207000.97139507424;272.46313686539804;3171303.271490678;1189890.4890887362;210984.07597315908;0.0;0;186;194;0;0;0;0;0;89;69;1331843481659.9546;490410695809.95636;934155798084.6327;17029.04696991709;17523.001492256943;301.1128561998468;16578.13495471372;2468239.384412299;1098341.9618224069;64826.99508795343;820418.6368781228;3.5303181665510923;0.25258507187486356
6075;2019-02-18 22:15:37.875;790;178;111;110;105;50;186;-176;32;-151;379;383;28;132;233;217;253;181;191;189;184;-177;551;352;363;133;357;268;551;-1.0;84.0;413.0;419.0;123.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32499.5234375;10815.1796875;0.0;4115.86962890625;408.0;93228;;;Calculated values ==>;1550524537.875;352.16;290.96000000000004;284.26000000000005;284.16;283.66;278.16;273.5264737036516;291.76000000000005;255.56000000000003;276.36;258.06;311.06;311.46000000000004;275.96000000000004;286.36;296.46000000000004;294.86;298.46000000000004;291.26000000000005;292.06;291.56;;313.96000000000004;255.46000000000004;241.05796691057077;263.56353331371673;273.5264737036516;292.26000000000005;5510000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2680000.0;5510000.0;0.0;0.014;0.06883333333333333;0.06983333333333334;0.0205;0.0205;;10815.1796875;0.0;4115.86962890625;32499.5234375;513091.8437389881;248320.42873906752;226770.9408044987;226485.61015559043;225069.53964319846;430671.36484660726;457200.82393779146;452664.88030591793;454653.39139996964;492588.0328354537;493018.0126171961;452153.6674001687;464917.4288549923;464464.4457187545;463105.5069138693;431657.6757724572;249462.6530864694;457617.00745002116;456922.6038781957;;171442.51209473662;451990.86232966173;199579.60763957063;226770.9408044987;272.9992921852631;3171842.291467287;1190068.1082834136;211052.33108471378;0.0;0;186;194;0;0;0;0;0;89;69;1332061321589.657;490490810494.84686;934315727399.4141;17420.70293520024;17626.71928585803;2550.7303176038295;4718.1090930107885;2468526.518292678;1098634.9298627863;64850.76480468527;820596.1381142064;2.8341117047397155;0.2686862135814358
6076;2019-02-18 22:16:37.855;783;186;112;112;108;52;186;-175;-21;-165;396;398;-1;128;234;216;253;190;191;189;184;-179;558;357;363;133;362;271;558;-2.0;108.0;431.0;436.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32668.00390625;10946.21484375;0.0;4156.86181640625;414.0;93229;;;Calculated values ==>;1550524597.855;351.46000000000004;291.76000000000005;284.36;284.36;283.96000000000004;278.36;274.0616903277293;291.76000000000005;255.66000000000003;271.06;256.66;312.76000000000005;312.96000000000004;273.06;285.96000000000004;296.56;294.76000000000005;298.46000000000004;292.16;292.06;291.56;;314.56;255.26000000000002;241.05796691057077;263.95629194202945;274.0616903277293;292.26000000000005;5580000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2710000.0;5580000.0;0.0;0.018000000000000002;0.07183333333333333;0.07266666666666667;0.0205;0.0205;;10946.21484375;0.0;4156.86181640625;32668.00390625;511631.6754684104;251048.26350210488;226913.85408509918;226913.85408509918;225779.46646605674;430346.717906069;457200.82393779146;445128.0375665939;453223.05866181996;494099.88337136566;494314.74780779245;447824.05134643964;464002.034648025;463858.19375264365;462219.8900438566;429864.27353157004;410661.08281804813;457617.00745002116;456922.6038781957;;173949.5011765382;451784.91558675154;201511.2644900076;226913.85408509918;273.7797858131542;3172385.1731744152;1190249.3927895802;211121.24753363707;0.0;0;186;194;0;0;0;0;0;89;69;1332279048989.7263;490570583894.87225;934477373499.4655;17499.80486600145;18186.551979696727;345.65743284339436;4715.179370758478;2468817.4255230366;1098933.274308785;64874.89332375847;820674.7226478504;2.697939934106015;0.27112606827287317
6077;2019-02-18 22:17:37.876;778;198;113;113;110;55;186;-172;-55;-176;406;405;-65;97;237;213;253;202;191;189;184;-176;590;366;363;133;371;249;585;-2.0;82.0;496.0;438.0;123.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41358.296875;20167.12890625;0.0;3799.14208984375;414.0;93230;;;Calculated values ==>;1550524657.876;350.96000000000004;292.96000000000004;284.46000000000004;284.46000000000004;284.16;278.66;275.0112864084945;291.76000000000005;255.96000000000004;267.66;255.56000000000003;313.76000000000005;313.66;266.66;282.86;296.86;294.46000000000004;298.46000000000004;293.36;292.06;291.56;;314.56;255.56000000000003;241.05796691057077;260.9983114674233;275.0112864084945;292.26000000000005;5900000.0;3660000.0;3629999.9999999995;1330000.0;3710000.0;2490000.0;5850000.0;0.0;0.013666666666666666;0.08266666666666667;0.073;0.0205;0.0205;;20167.12890625;0.0;3799.14208984375;41358.296875;508214.729764626;254352.23326560177;226663.3027774101;226663.3027774101;225824.61484664716;429743.705733735;457200.82393779146;444896.5419205808;452093.7724200494;497421.51121510775;497316.62384500867;443568.49655463465;463604.51559023606;462915.9748133534;460434.9255865822;420630.9025455051;255997.03024704184;457617.00745002116;456922.6038781957;;173949.5011765382;452093.7724200494;204581.99993955647;226663.3027774101;275.0112864084945;3173002.274923362;1190508.7614010205;211187.5707710994;0.0;0;187;194;0;0;0;0;0;89;69;1332496925219.394;490650411824.7505;934633428099.2274;19866.00213709801;18068.359391075985;2249.9962547456644;4720.315672566105;2469128.9162311913;1099235.5043132387;64896.53134177863;820753.3792932853;1.873661257640154;0.17746405718353528
6078;2019-02-18 22:18:37.876;779;203;109;108;105;58;186;-175;-46;-190;396;390;-45;50;240;207;253;204;191;188;184;-178;557;366;363;133;371;237;553;0.0;83.0;482.0;455.0;123.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40046.9375;19203.427734375;0.0;3617.23803710938;402.0;93231;;;Calculated values ==>;1550524717.876;351.06000000000006;293.46000000000004;284.06;283.96000000000004;283.66;278.96000000000004;275.0112864084945;291.76000000000005;255.66000000000003;268.56;254.16000000000003;312.76000000000005;312.16;268.66;278.16;297.16;293.86;298.46000000000004;293.56;291.96000000000004;291.56;;313.36;255.36;241.05796691057077;259.30345971252746;275.0112864084945;292.26000000000005;5570000.0;3660000.0;3629999.9999999995;1330000.0;3710000.0;2370000.0;5530000.0;0.0;0.013833333333333333;0.08033333333333334;0.07583333333333334;0.0205;0.0205;;19203.427734375;0.0;3617.23803710938;40046.9375;511224.1182936286;417402.3480373189;226161.05784588633;225877.5429878418;225031.1260726795;429743.705733735;457200.82393779146;448348.28026808443;450649.1255933427;497590.14735033223;496966.8151831207;448473.9982337362;459950.3183004469;463318.56813207973;459616.26960334147;430124.59530437726;417728.345465096;457478.43124816316;456922.6038781957;;168935.5661677829;451887.91011740494;205183.54418549917;226161.05784588633;275.0112864084945;3173680.651876487;1190836.8493730256;211249.373938824;0.0;0;187;194;0;0;0;0;0;89;69;1332714725219.394;490730211824.7505;934779228099.2274;19534.233798634352;18708.414416502856;171.48145611005737;4730.611693662342;2469457.2515306557;1099541.977428302;64916.71032270243;820832.1370213372;1.8905995906053374;0.18935105607830488
6079;2019-02-18 22:19:37.866;789;185;107;107;100;55;186;-170;-27;-200;379;373;-28;81;238;207;253;185;191;189;184;-171;524;355;363;134;360;255;525;85.0;80.0;836.0;437.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31886.408203125;10384.5673828125;0.0;3909.26245117188;397.0;93232;;;Calculated values ==>;1550524777.866;352.06000000000006;291.66;283.86;283.86;283.16;278.66;273.8482719121499;291.76000000000005;256.16;270.46000000000004;253.16000000000003;311.06;310.46000000000004;270.36;281.26000000000005;296.96000000000004;293.86;298.46000000000004;291.66;292.06;291.56;;312.86;256.06;241.2770596917726;261.82340779136865;273.8482719121499;292.26000000000005;5240000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2550000.0;5250000.0;0.014166666666666666;0.013333333333333334;0.13933333333333334;0.07283333333333333;0.0205;0.034666666666666665;;10384.5673828125;0.0;3909.26245117188;31886.408203125;515252.9158619143;421538.41169564106;226160.1778457669;226160.1778457669;224161.66014941136;430477.46260093397;457200.82393779146;447412.66158844467;449433.7073213689;493956.9986825875;493320.12126025866;447282.1862640271;460815.9638762273;464680.0635916259;461325.3556324736;438031.05140359094;421538.41169564106;457617.00745002116;456922.6038781957;;166846.47414792277;452437.30664671835;202676.29669116737;216563.39948931997;273.8482719121499;3174279.9965166836;1191083.3749046037;211312.0843227634;0.0;0;187;194;0;0;0;0;0;89;69;1332932488919.4287;490810298474.76324;934926803499.2509;34099.93350902064;18190.92689176263;219.90186277266517;8332.452418814359;2469904.128433058;1099849.420690168;64919.97130677236;820940.9777458139;4.256606898853107;0.36189069589843403
6080;2019-02-18 22:20:37.877;790;174;108;108;99;52;186;-168;-11;-226;377;375;-14;99;234;209;253;175;191;189;184;-167;536;351;363;134;356;261;537;164.0;84.0;731.0;450.0;123.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32082.837890625;10556.58203125;0.0;4006.85327148438;405.0;93233;;;Calculated values ==>;1550524837.877;352.16;290.56;283.96000000000004;283.96000000000004;283.06;278.36;273.4187578820637;291.76000000000005;256.36;272.06;250.56000000000003;310.86;310.66;271.76000000000005;283.06;296.56;294.06;298.46000000000004;290.66;292.06;291.56;;313.66;256.46000000000004;241.2770596917726;262.63441904999945;273.4187578820637;292.26000000000005;5360000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2610000.0;5370000.0;0.02733333333333333;0.014;0.12183333333333332;0.075;0.0205;0.04783333333333333;;10556.58203125;0.0;4006.85327148438;32082.837890625;514363.5569307638;413611.98051250586;226199.20795377545;226199.20795377545;223650.8730884838;430735.4089219946;457200.82393779146;448375.6516885187;446706.74781827413;493113.9422904278;492900.3011900693;447983.3107201571;462041.5365857274;464742.0383762814;462201.3782193536;435295.0487902342;413974.1359631494;457617.00745002116;456922.6038781957;;170189.03402730724;452848.7283510442;202711.7291699886;212777.79150589724;273.41875788206363;3174813.171299647;1191257.916476932;211378.0640480232;0.0;0;187;194;0;0;0;0;0;89;69;1333150328849.9963;490890713214.97284;935081631879.6544;29930.05456017425;18760.27493857917;298.49277957918684;11678.260191808275;2470437.809491952;1100157.4038261152;64924.29205412837;821107.7642565925;4.165712361749582;0.3363019895847841
6081;2019-02-18 22:21:37.867;783;178;110;109;102;53;186;-177;1;-235;382;381;-3;121;232;211;253;180;191;189;184;-177;550;352;363;133;357;262;551;150.0;107.0;533.0;456.0;123.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32519.001953125;10852.857421875;0.0;4013.80908203125;413.0;93234;;;Calculated values ==>;1550524897.867;351.46000000000004;290.96000000000004;284.16;284.06;283.36;278.46000000000004;273.5264737036516;291.76000000000005;255.46000000000004;273.26000000000005;249.66000000000003;311.36;311.26000000000005;272.86;285.26000000000005;296.36;294.26000000000005;298.46000000000004;291.16;292.06;291.56;;314.46000000000004;255.46000000000004;241.05796691057077;262.7682575881327;273.5264737036516;292.26000000000005;5500000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2620000.0;5510000.0;0.025;0.017833333333333333;0.08883333333333333;0.076;0.0205;0.0455;;10852.857421875;0.0;4013.80908203125;32519.001953125;512319.28017092514;248320.42873906752;226485.61015559043;226200.997294266;224228.04392810378;430671.36484660726;457200.82393779146;449750.8564155266;445943.1765862879;493542.6589713845;493435.8580341363;449232.54108246457;464496.7349973639;464333.32306390855;462314.2591512738;431908.5646202553;249079.16044584528;457617.00745002116;456922.6038781957;;173531.66647045466;451990.86232966173;203341.6707955029;213769.15995774016;273.5264737036516;3175351.4302403196;1191436.2987370703;211444.89176117096;0.0;0;187;194;0;0;0;0;0;89;69;1333368092550.031;490970799864.9856;935238505729.6793;21889.34932257877;18897.33855659607;3260.457707776979;11063.481698380727;2470869.565886316;1100471.1649697172;64953.94503187426;821297.2471866215;3.7069929073106005;0.29534519727204195
6082;2019-02-18 22:22:37.877;779;185;111;111;106;54;186;-182;-3;-254;385;383;-3;112;233;211;253;188;191;189;184;-185;557;355;363;134;361;260;557;-2.0;86.0;623.0;477.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32527.796875;10986.400390625;0.0;3978.79150390625;419.0;93235;;;Calculated values ==>;1550524957.877;351.06000000000006;291.66;284.26000000000005;284.26000000000005;283.76000000000005;278.56;273.8482719121499;291.76000000000005;254.96000000000004;272.86;247.76000000000002;311.66;311.46000000000004;272.86;284.36;296.46000000000004;294.26000000000005;298.46000000000004;291.96000000000004;292.06;291.56;;315.06;254.66000000000003;241.2770596917726;262.5002047102346;273.8482719121499;292.26000000000005;5570000.0;3550000.0;3629999.9999999995;1340000.0;3610000.0;2600000.0;5570000.0;0.0;0.014333333333333333;0.10383333333333335;0.07949999999999999;0.0205;0.0205;;10986.400390625;0.0;3978.79150390625;32527.796875;511224.1182936286;250708.50003610677;226649.31038536667;226649.31038536667;225235.54227343167;430477.46260093397;457200.82393779146;449598.35616603773;443729.03849487903;494072.06994192797;493859.0334615055;449598.35616603773;463731.36154583824;463874.16568678804;461858.60828959;430124.59530437726;410295.9558455669;457617.00745002116;456922.6038781957;;176038.69501535743;450991.98405601905;204859.2254625303;226649.31038536667;273.8482719121499;3175893.5772399106;1191618.322884448;211511.50786687733;0.0;0;187;194;0;0;0;0;0;89;69;1333585928849.9963;491050913214.97284;935395131829.6544;25412.079738047523;19567.554308182353;284.2104989096155;4720.602516602995;2471263.8101581875;1100791.7591670016;64983.48885674224;821428.8031440647;3.3400471850954596;0.3256841195717247
6083;2019-02-18 22:23:37.878;780;190;111;111;108;56;186;-180;-14;-255;381;378;-11;128;234;210;253;192;191;189;184;-183;555;358;363;134;363;259;555;-1.0;80.0;616.0;499.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32534.802734375;10985.5205078125;0.0;3982.70458984375;421.0;93236;;;Calculated values ==>;1550525017.878;351.16;292.16;284.26000000000005;284.26000000000005;283.96000000000004;278.76000000000005;274.1680685717883;291.76000000000005;255.16000000000003;271.76000000000005;247.66000000000003;311.26000000000005;310.96000000000004;272.06;285.96000000000004;296.56;294.16;298.46000000000004;292.36;292.06;291.56;;315.26000000000005;254.86;241.2770596917726;262.3656120759269;274.1680685717883;292.26000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013333333333333334;0.10266666666666667;0.08316666666666667;0.0205;0.0205;;10985.5205078125;0.0;3982.70458984375;32534.802734375;511520.27846858685;411990.71530006983;226689.66240340762;226689.66240340762;225838.1763250024;430280.9020939914;457200.82393779146;448356.6306658795;443621.83655424195;493750.762173217;493431.22672102664;448746.5673235713;465752.7123686665;463709.8566730499;461266.0568022734;430641.0362646684;412758.3114497388;457617.00745002116;456922.6038781957;;176874.38241465177;451198.980694034;205887.44974344532;226689.66240340762;274.1680685717883;3176435.774605806;1191801.425276703;211577.8547733418;0.0;0;187;194;0;0;0;0;0;89;69;1333803732479.7332;491131314554.87573;935550834424.4663;24893.502574703245;20401.742324057293;238.4363308657279;4719.775300233156;2471683.030330507;1101124.8421898258;64987.84431957494;821507.4742702736;3.3573423837491725;0.33229828877945716
6084;2019-02-18 22:24:40.848;784;190;110;110;108;57;186;-180;-9;-257;376;373;-9;119;236;210;253;192;191;189;184;-183;555;359;363;133;364;260;556;-2.0;83.0;582.0;476.0;123.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.50390625;10948.4072265625;0.0;3981.9052734375;423.0;93237;;;Calculated values ==>;1550525080.848;351.56000000000006;292.16;284.16;284.16;283.96000000000004;278.86;274.27422755570615;291.76000000000005;255.16000000000003;272.26000000000005;247.46000000000004;310.76000000000005;310.46000000000004;272.26000000000005;285.06;296.76000000000005;294.16;298.46000000000004;292.36;292.06;291.56;;315.46000000000004;254.86;241.05796691057077;262.5002047102346;274.27422755570615;292.26000000000005;5550000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2600000.0;5560000.0;0.0;0.013833333333333333;0.097;0.07933333333333333;0.0205;0.0205;;10948.4072265625;0.0;3981.9052734375;32466.50390625;512013.03272299486;411554.17536023696;226385.12821626765;226385.12821626765;225818.56121347146;430214.79039162316;457200.82393779146;448821.4624348863;443603.17335116485;493112.66516888933;492792.4351277674;448821.4624348863;464554.7291410194;463826.62237682095;461112.25666892657;430641.0362646684;412333.65201211494;457617.00745002116;456922.6038781957;;177710.07569661198;451372.5103171178;206253.54845226512;226385.12821626765;274.2742275557062;3177004.265200392;1191993.2557531004;211647.51192380273;0.0;0;187;194;0;0;0;0;0;89;69;1334032313579.837;491215379504.91394;935714241574.5405;23529.087656314256;19446.104307944977;253.25214882698947;4726.018251069525;2472106.5262344284;1101473.3448153199;64992.14454507221;821590.0856064119;3.211886044860464;0.31626831932766103
6085;2019-02-18 22:25:37.849;787;191;109;109;106;57;186;-183;2;-259;371;368;0;127;236;210;253;193;191;188;184;-187;554;360;363;133;365;261;554;-2.0;84.0;593.0;514.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32572.50390625;10948.548828125;0.0;4015.1943359375;424.0;93238;;;Calculated values ==>;1550525137.849;351.86;292.26000000000005;284.06;284.06;283.76000000000005;278.86;274.38016830617;291.76000000000005;254.86;273.36;247.26000000000002;310.26000000000005;309.96000000000004;273.16;285.86;296.76000000000005;294.16;298.46000000000004;292.46000000000004;291.96000000000004;291.56;;315.56;254.46000000000004;241.05796691057077;262.63441904999945;274.38016830617;292.26000000000005;5540000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2610000.0;5540000.0;0.0;0.014;0.09883333333333333;0.08566666666666665;0.0205;0.0205;;10948.548828125;0.0;4015.1943359375;32572.50390625;512467.7360801984;412801.4708678641;226141.15807206248;226141.15807206248;225293.25892233328;430148.3826014536;457200.82393779146;450061.38178772916;443389.02400500124;492472.72649255436;492151.7866820382;449803.519294242;465346.7880963671;463678.2282813929;460958.12350355304;430897.19674583327;413548.20129128615;457478.43124816316;456922.6038781957;;178127.92459426197;450959.41198842565;206534.52730779714;226141.15807206248;274.38016830617;3177519.166378115;1192166.6096962234;211710.82340633805;0.0;0;187;194;0;0;0;0;0;89;69;1334239227209.5737;491291190834.81757;935862729179.3517;24068.57078443328;20939.06512097384;242.88593636365957;4731.019639025731;2472483.3476407244;1101793.0663486102;64996.07237381637;821664.9551364242;3.340176380521827;0.33440325764547185
6086;2019-02-18 22:26:37.849;789;189;109;108;105;56;186;-177;12;-253;366;364;7;120;237;210;253;190;191;189;184;-183;551;359;363;134;364;265;551;0.0;83.0;635.0;493.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32539.140625;10883.2216796875;0.0;4077.88818359375;424.0;93239;;;Calculated values ==>;1550525197.849;352.06000000000006;292.06;284.06;283.96000000000004;283.66;278.76000000000005;274.27422755570615;291.76000000000005;255.46000000000004;274.36;247.86;309.76000000000005;309.56;273.86;285.16;296.86;294.16;298.46000000000004;292.16;292.06;291.56;;315.56;254.86;241.2770596917726;263.1675429290057;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2650000.0;5510000.0;0.0;0.013833333333333333;0.10583333333333332;0.08216666666666667;0.0205;0.0205;;10883.2216796875;0.0;4077.88818359375;32539.140625;512969.35338616284;413307.47646805906;226200.997294266;225917.09287174884;225069.53964319846;430214.79039162316;457200.82393779146;450629.4271721715;443836.1789812497;491509.8418011723;491294.7207527591;449982.83907029656;463937.1590749226;463959.1484052212;461112.25666892657;431657.6757724572;413676.3280692049;457617.00745002116;456922.6038781957;;178127.92459426197;451198.980694034;205976.0432555562;226200.997294266;274.27422755570615;3178061.7634158754;1192348.541117122;211778.26576066748;0.0;0;187;194;0;0;0;0;0;89;69;1334457027209.5737;491371290834.81757;936020529179.3517;25892.483131175115;20149.15135952826;248.7419765616573;4729.792934970558;2472899.6897566877;1102135.4681526143;65000.16927309075;821743.7952412075;3.4101861338144017;0.3343532327234034
6087;2019-02-18 22:27:37.839;787;188;109;108;104;55;186;-180;17;-256;364;363;14;121;236;211;253;190;191;188;184;-183;552;357;363;134;362;268;552;-1.0;81.0;656.0;530.0;123.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32534.95703125;10867.439453125;0.0;4135.05810546875;425.0;93240;;;Calculated values ==>;1550525257.839;351.86;291.96000000000004;284.06;283.96000000000004;283.56;278.66;274.0616903277293;291.76000000000005;255.16000000000003;274.86;247.56000000000003;309.56;309.46000000000004;274.56;285.26000000000005;296.76000000000005;294.26000000000005;298.46000000000004;292.16;291.96000000000004;291.56;;315.66;254.86;241.2770596917726;263.56353331371673;274.0616903277293;292.26000000000005;5520000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2680000.0;5520000.0;0.0;0.013500000000000002;0.10933333333333332;0.08833333333333333;0.0205;0.0205;;10867.439453125;0.0;4135.05810546875;32534.95703125;512638.7918840203;412510.35525449144;226181.00418594142;225897.2949288713;224769.33514882115;430346.717906069;457200.82393779146;450737.53174156;443514.572875554;490971.89451723045;490863.9382576191;450348.5946956786;463611.7429010521;464122.52100971725;461553.227934654;431405.4972838728;413263.53111073095;457478.43124816316;456922.6038781957;;178545.77502346144;451198.980694034;205668.493161509;226181.00418594142;274.0616903277293;3178603.957182406;1192529.7664173392;211846.69557288403;0.0;0;187;194;0;0;0;0;0;89;69;1334674790909.6084;491451677434.8303;936180402529.3771;26794.21488475224;21688.526398706377;244.91654333741494;4730.202793691213;2473338.6723975874;1102484.0573594358;65004.282408453735;821822.6154000759;3.5632640773112767;0.3544292349067723
6088;2019-02-18 22:28:37.870;783;188;109;108;104;53;186;-181;26;-258;365;364;24;125;236;212;253;189;191;188;184;-183;569;358;363;134;363;257;565;-3.0;83.0;560.0;557.0;123.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40779.72265625;19479.6875;0.0;3949.21459960938;425.0;93241;;;Calculated values ==>;1550525317.87;351.46000000000004;291.96000000000004;284.06;283.96000000000004;283.56;278.46000000000004;274.1680685717883;291.76000000000005;255.06000000000003;275.76000000000005;247.36;309.66;309.56;275.56;285.66;296.76000000000005;294.36;298.46000000000004;292.06;291.96000000000004;291.56;;315.66;254.86;241.2770596917726;262.0952818180154;274.1680685717883;292.26000000000005;5690000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2570000.0;5650000.0;0.0;0.013833333333333333;0.09333333333333332;0.09283333333333334;0.0205;0.0205;;19479.6875;0.0;3949.21459960938;40779.72265625;510680.84239444905;251464.91570244913;225925.27755185444;225644.03751454427;224525.62034951962;430280.9020939914;457200.82393779146;453802.9740710638;443299.85916317254;492257.103847946;492150.4612369969;453553.62569871574;465691.84780387214;463974.7193981239;461533.9137599592;426901.2814097623;251859.00837601957;457478.43124816316;456922.6038781957;;178545.77502346144;451198.980694034;206435.37607581337;225925.27755185444;274.1680685717883;3179215.2285058657;1192782.7898027636;211914.09931926476;0.0;0;188;194;0;0;0;0;0;89;69;1334892703439.2415;491532118974.6949;936337983904.1117;23087.642479556704;22722.221295391486;2421.4181103001074;4735.4451896899955;2473754.5693106977;1102854.3381358713;65026.513343915256;821901.5365546778;2.2607430279808707;0.22370115760118783
6089;2019-02-18 22:29:37.860;778;198;109;109;105;53;186;-179;36;-255;354;349;28;91;238;211;253;200;191;188;184;-182;566;364;363;133;369;236;561;-2.0;81.0;596.0;557.0;123.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40310.609375;19427.544921875;0.0;3594.61889648438;413.0;93242;;;Calculated values ==>;1550525377.86;350.96000000000004;292.96000000000004;284.06;284.06;283.66;278.46000000000004;274.8017692304317;291.76000000000005;255.26000000000002;276.76000000000005;247.66000000000003;308.56;308.06;275.96000000000004;282.26000000000005;296.96000000000004;294.26000000000005;298.46000000000004;293.16;291.96000000000004;291.56;;314.46000000000004;254.96000000000004;241.05796691057077;259.15941142434775;274.8017692304317;292.26000000000005;5660000.0;3640000.0;3629999.9999999995;1330000.0;3690000.0;2360000.0;5610000.0;0.0;0.013500000000000002;0.09933333333333333;0.09283333333333334;0.0205;0.0205;;19427.544921875;0.0;3594.61889648438;40310.609375;510319.2685288987;412510.3609889117;226003.14683532095;226003.14683532095;224879.20243501465;429879.7862731237;457200.82393779146;458468.1236552831;443817.0784174524;493318.2128183091;492795.3854450998;457525.61985955405;464824.52512690634;463349.3024093452;460473.9852029322;427728.3285784308;413266.9577434304;457478.43124816316;456922.6038781957;;173531.66647045466;451475.6761052186;207762.0033451077;226003.14683532095;274.8017692304317;3179890.868647439;1193106.9627018413;211976.95412086236;0.0;0;188;194;0;0;0;0;0;89;69;1335110467139.2761;491612205624.70764;936485859254.1353;24903.474617477426;22624.752621230295;195.22850627250565;4733.848869378932;2474154.4286322407;1103232.1666033284;65048.315098158746;821980.4341867185;2.2785566564566917;0.23185872092937734
6090;2019-02-18 22:30:37.861;789;186;107;106;101;51;186;-186;42;-260;331;326;22;108;238;210;253;186;191;188;184;-186;524;355;363;133;360;249;525;0.0;84.0;417.0;560.0;123.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.263671875;10412.552734375;0.0;3820.58911132812;403.0;93243;;;Calculated values ==>;1550525437.861;352.06000000000006;291.76000000000005;283.86;283.76000000000005;283.26000000000005;278.26000000000005;273.8482719121499;291.76000000000005;254.56000000000003;277.36;247.16000000000003;306.26000000000005;305.76000000000005;275.36;283.96000000000004;296.96000000000004;294.16;298.46000000000004;291.76000000000005;291.96000000000004;291.56;;313.46000000000004;254.56000000000003;241.05796691057077;260.9983114674233;273.8482719121499;292.26000000000005;5240000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2490000.0;5250000.0;0.0;0.014;0.06949999999999999;0.09333333333333332;0.0205;0.0205;;10412.552734375;0.0;3820.58911132812;31829.263671875;515252.9158619143;421823.78847226716;226160.1778457669;225872.4564569774;224444.99287957212;430477.46260093397;457200.82393779146;457094.34714836575;443281.85702354775;489496.57795656205;488963.60789689806;454664.42385083163;464880.34230049275;464680.0635916259;461725.47914583527;438031.05140359094;421823.78847226716;457478.43124816316;456922.6038781957;;169353.38768963216;451062.7522532341;206169.62669503636;226160.1778457669;273.8482719121499;3180492.044277252;1193355.6343274557;212038.74855098836;0.0;0;188;194;0;0;0;0;0;89;69;1335328270769.8784;491692006954.92834;936631361679.5376;17439.26807150639;22856.69171876512;226.90168103853298;4730.62973366479;2474507.2907032277;1103611.1849574104;65051.83290835859;822059.306156473;3.1794449669337435;0.34102976378220656
6091;2019-02-18 22:31:37.881;795;173;107;107;99;49;186;-189;45;-258;322;321;30;115;234;212;253;173;191;188;184;-190;532;351;363;132;356;253;533;303.0;84.0;672.0;529.0;123.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32063.7265625;10562.099609375;0.0;3895.71264648438;409.0;93244;;;Calculated values ==>;1550525497.881;352.66;290.46000000000004;283.86;283.86;283.06;278.06;273.4187578820637;291.76000000000005;254.26000000000002;277.66;247.36;305.36;305.26000000000005;276.16;284.66;296.56;294.36;298.46000000000004;290.46000000000004;291.96000000000004;291.56;;314.06;254.16000000000003;240.83765695389522;261.54996906429363;273.4187578820637;292.26000000000005;5320000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2530000.0;5330000.0;0.050499999999999996;0.014;0.112;0.08816666666666667;0.0205;0.071;;10562.099609375;0.0;3895.71264648438;32063.7265625;515304.1399680976;414886.58326619596;225994.75266821872;225994.75266821872;223726.23123205683;430735.4089219946;457200.82393779146;456806.6196380586;443691.7132699362;488093.6057733711;487986.3349579574;454974.1460003086;465109.14786145877;464742.0383762814;462597.3934244566;436222.88333180343;414886.58326619596;457478.43124816316;456922.6038781957;;171860.34048652687;450824.04398549395;203165.4370227501;209756.99999080796;273.41875788206374;3181024.663342898;1193530.4813598546;212103.0724997879;0.0;0;188;194;0;0;0;0;0;89;69;1335546143369.809;491771533454.9031;936782011879.4897;28407.812452914553;21835.23384721525;298.70820091850464;17548.757876004525;2474889.4770604777;1103983.7418145796;65056.21445073429;822245.0296070157;4.709599984565956;0.35685463290830405
