;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6092;2019-02-18 22:32:37.861;793;176;108;108;102;50;186;-180;47;-233;322;323;39;131;232;214;253;179;191;188;184;-182;549;351;363;131;356;254;549;322.0;85.0;569.0;517.0;123.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32311.94140625;10874.8115234375;0.0;3869.84716796875;416.0;93245;;;Calculated values ==>;1550525557.861;352.46000000000004;290.76000000000005;283.96000000000004;283.96000000000004;283.36;278.16;273.4187578820637;291.76000000000005;255.16000000000003;277.86;249.86;305.36;305.46000000000004;277.06;286.26000000000005;296.36;294.56;298.46000000000004;291.06;291.96000000000004;291.56;;314.76000000000005;254.96000000000004;240.61611355647437;261.6868853414304;273.4187578820637;292.26000000000005;5490000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2540000.0;5490000.0;0.05366666666666667;0.014166666666666666;0.09483333333333334;0.08616666666666667;0.0205;0.07416666666666667;;10874.8115234375;0.0;3869.84716796875;32311.94140625;513628.7181743114;247664.27914948677;225956.82755774618;225956.82755774618;224265.5351087286;430735.4089219946;457200.82393779146;456886.66015253164;446528.7755584945;487982.4916705429;488089.86002455244;455911.1581010222;466816.1880773349;464480.4244350529;462860.8226217181;432158.1819518879;248795.42989539623;457478.43124816316;456922.6038781957;;174785.17458790913;451820.7631547394;202599.94314076618;209055.89096838085;273.4187578820637;3181560.948421508;1193709.0627390428;212167.76392726277;0.0;0;188;194;0;0;0;0;0;89;69;1335763870769.8784;491850407154.92816;936934061179.5381;24114.85699661576;21474.52732453736;2597.6389874669653;18383.447874144604;2475327.020076392;1104344.5361862334;65080.34263190298;822544.3648433461;4.5148872263529904;0.32523636740251044
6093;2019-02-18 22:33:37.862;794;184;110;110;105;52;186;-175;47;-213;328;330;43;120;232;215;253;187;191;188;184;-179;555;355;363;132;360;254;555;-2.0;84.0;225.0;510.0;123.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32489.4375;10993.2216796875;0.0;3855.82250976562;422.0;93246;;;Calculated values ==>;1550525617.862;352.56000000000006;291.56;284.16;284.16;283.66;278.36;273.8482719121499;291.76000000000005;255.66000000000003;277.86;251.86;305.96000000000004;306.16;277.46000000000004;285.16;296.36;294.66;298.46000000000004;291.86;291.96000000000004;291.56;;315.36;255.26000000000002;240.83765695389522;261.6868853414304;273.8482719121499;292.26000000000005;5550000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5550000.0;0.0;0.014;0.0375;0.08499999999999999;0.0205;0.0205;;10993.2216796875;0.0;3855.82250976562;32489.4375;513241.8361323655;250421.68149151542;226405.13032286434;226405.13032286434;224992.8870023503;430477.46260093397;457200.82393779146;456886.66015253164;448437.8364365284;488626.29211348866;488840.67567367124;456399.65931981895;465544.3199312231;463890.26140234835;462389.91602610215;430641.0362646684;410799.17277700413;457478.43124816316;456922.6038781957;;177292.22831007556;451956.9107188608;204151.5548049924;226405.13032286434;273.8482719121499;3182100.968911933;1193891.2993860755;212232.14558084245;0.0;0;188;194;0;0;0;0;0;89;69;1335981674399.6152;491929308469.8328;937086463719.354;9477.56645053272;21063.455252678814;277.78608882729964;4725.608207884293;2475606.961603728;1104699.0252820018;65104.304906874415;822736.9435200548;2.3937174370569507;0.2696351982169066
6094;2019-02-18 22:34:37.872;798;189;111;111;107;54;186;-191;42;-256;333;335;41;137;235;213;253;191;191;188;184;-194;557;358;363;131;364;254;558;-2.0;85.0;290.0;547.0;123.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32464.052734375;11069.6123046875;0.0;3826.39428710938;426.0;93247;;;Calculated values ==>;1550525677.872;352.96000000000004;292.06;284.26000000000005;284.26000000000005;283.86;278.56;274.1680685717883;291.76000000000005;254.06000000000003;277.36;247.56000000000003;306.46000000000004;306.66;277.26000000000005;286.86;296.66;294.46000000000004;298.46000000000004;292.26000000000005;291.96000000000004;291.56;;315.76000000000005;253.76000000000002;240.61611355647437;261.6868853414304;274.1680685717883;292.26000000000005;5570000.0;3579999.9999999995;3629999.9999999995;1310000.0;3640000.0;2540000.0;5580000.0;0.0;0.014166666666666666;0.04833333333333333;0.09116666666666666;0.0205;0.0205;;11069.6123046875;0.0;3826.39428710938;32464.052734375;513562.8094544673;410249.6488763151;226629.2054418369;226629.2054418369;225497.5927142341;430280.9020939914;457200.82393779146;456277.67593644746;444099.2912850345;489162.05074579146;489376.1684459993;456155.5982786601;467506.8179828772;463693.98011157714;461667.65482352895;430124.59530437726;411066.4166422016;457478.43124816316;456922.6038781957;;178963.62700411686;450586.2943025405;206735.83825733917;226629.2054418369;274.1680685717883;3182642.338210314;1194075.186978741;212296.1747238851;0.0;0;188;194;0;0;0;0;0;89;69;1336199510699.5806;492008221619.8203;937238889119.3298;12061.1888211569;22231.03324278752;269.99086438082185;4721.0146679453555;2475786.4811459016;1105059.8728173075;65108.870475618416;822815.6784976504;2.637165025014394;0.2937533823574385
6095;2019-02-18 22:35:37.843;804;192;110;110;107;56;186;-196;24;-262;333;333;27;130;236;212;253;194;191;188;184;-199;557;360;363;131;365;253;557;-1.0;88.0;243.0;519.0;123.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32504.232421875;11072.8017578125;0.0;3813.04443359375;428.0;93248;;;Calculated values ==>;1550525737.843;353.56000000000006;292.36;284.16;284.16;283.86;278.76000000000005;274.38016830617;291.76000000000005;253.56000000000003;275.56;246.96000000000004;306.46000000000004;306.46000000000004;275.86;286.16;296.76000000000005;294.36;298.46000000000004;292.56;291.96000000000004;291.56;;315.96000000000004;253.26000000000002;240.61611355647437;261.54996906429363;274.38016830617;292.26000000000005;5570000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2530000.0;5570000.0;0.0;0.014666666666666666;0.0405;0.08650000000000001;0.0205;0.0205;;11072.8017578125;0.0;3813.04443359375;32504.232421875;514298.0913559373;411902.9413244403;226365.17284227416;226365.17284227416;225516.9295716143;430148.3826014536;457200.82393779146;454235.0002118804;443460.561953228;489271.80764531036;489271.80764531036;454605.02740641317;466843.0904527274;463678.2282813929;461227.1456847587;430124.59530437726;412673.55452819855;457478.43124816316;456922.6038781957;;179799.33570027514;450070.0899037517;207521.22517807424;226365.17284227416;274.38016830617;3183183.478908405;1194259.6179110704;212359.80594321626;0.0;0;188;194;0;0;0;0;0;89;69;1336417205429.4214;492086783629.7628;937390915604.2186;9991.907888869151;20980.476798771102;255.94859805062103;4726.427336236392;2475970.168126711;1105419.7946876972;65113.25118610153;822894.3691287641;2.4153655868541968;0.2704627855827046
6096;2019-02-18 22:36:37.863;809;191;109;109;106;57;186;-184;11;-257;327;326;15;134;237;212;253;193;191;188;184;-189;553;360;363;132;365;256;553;-2.0;83.0;502.0;544.0;123.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.09765625;10973.775390625;0.0;3870.32666015625;429.0;93249;;;Calculated values ==>;1550525797.863;354.06000000000006;292.26000000000005;284.06;284.06;283.76000000000005;278.86;274.38016830617;291.76000000000005;254.76000000000002;274.26000000000005;247.46000000000004;305.86;305.76000000000005;274.66;286.56;296.86;294.36;298.46000000000004;292.46000000000004;291.96000000000004;291.56;;316.06;254.26000000000002;240.83765695389522;261.9595390733887;274.38016830617;292.26000000000005;5530000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2560000.0;5530000.0;0.0;0.013833333333333333;0.08366666666666665;0.09066666666666667;0.0205;0.0205;;10973.775390625;0.0;3870.32666015625;32463.09765625;515244.2232538187;413220.0903815756;226161.05784588633;226161.05784588633;225312.58585716016;430148.3826014536;457200.82393779146;452097.464469165;443798.4166184821;488297.68970754585;488190.18192819436;452600.1476579735;466878.2206534266;463811.02350835653;461227.1456847587;431152.0106046657;413956.2836987002;457478.43124816316;456922.6038781957;;180217.192455513;450927.24720695685;206726.99720997014;226161.05784588633;274.38016830617005;3183725.0537903565;1194443.400627741;212423.8553783413;0.0;0;188;194;0;0;0;0;0;89;69;1336635078029.352;492165709929.73773;937543666504.17;20529.3290940193;22140.822666393462;237.87422219918912;4730.611693662342;2476224.596549368;1105779.25863118;65117.36774799903;822973.2040568744;3.2092636869043254;0.3336680726303835
6097;2019-02-18 22:37:37.873;811;190;108;108;105;57;186;-178;11;-255;325;326;12;122;237;212;253;191;191;188;184;-182;554;358;363;132;363;260;554;-2.0;85.0;616.0;521.0;123.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32557.89453125;10936.2265625;0.0;3929.765625;430.0;93250;;;Calculated values ==>;1550525857.873;354.26;292.16;283.96000000000004;283.96000000000004;283.66;278.86;274.1680685717883;291.76000000000005;255.36;274.26000000000005;247.66000000000003;305.66;305.76000000000005;274.36;285.36;296.86;294.36;298.46000000000004;292.26000000000005;291.96000000000004;291.56;;316.16;254.96000000000004;240.83765695389522;262.5002047102346;274.1680685717883;292.26000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.014166666666666666;0.10266666666666667;0.08683333333333333;0.0205;0.0205;;10936.2265625;0.0;3929.765625;32557.89453125;515404.4693428564;412420.9545810112;225857.83685173327;225857.83685173327;225011.98481579847;430280.9020939914;457200.82393779146;451392.83422320004;444011.6440359856;487637.35085381224;487745.3899371008;451520.07313474844;464906.5623957422;464106.9778253677;461533.9137599592;430897.19674583327;412801.4708678641;457478.43124816316;456922.6038781957;;180635.0508419939;451648.4582884696;205995.78985718725;225857.83685173327;274.1680685717883;3184266.9856987665;1194626.0144078794;212488.86698083545;0.0;0;188;194;0;0;0;0;0;89;69;1336852914329.3174;492244923129.72516;937698492304.1454;25194.096554910648;21330.84004211635;256.35611660456334;4736.8277240424795;2476605.6886011395;1106141.582864336;65121.4870205861;823052.1125345641;3.4655016488568324;0.3462096030655756
6098;2019-02-18 22:38:37.868;810;189;108;108;104;55;186;-179;20;-258;328;330;17;117;237;213;253;191;191;188;184;-180;550;359;363;132;364;263;551;-2.0;83.0;315.0;492.0;123.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32457.037109375;10870.37890625;0.0;3967.11181640625;430.0;93251;;;Calculated values ==>;1550525917.868;354.16;292.06;283.96000000000004;283.96000000000004;283.56;278.66;274.27422755570615;291.76000000000005;255.26000000000002;275.16;247.36;305.96000000000004;306.16;274.86;284.86;296.86;294.46000000000004;298.46000000000004;292.26000000000005;291.96000000000004;291.56;;316.16;255.16000000000003;240.83765695389522;262.9017227912062;274.27422755570615;292.26000000000005;5500000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2630000.0;5510000.0;0.0;0.013833333333333333;0.0525;0.082;0.0205;0.0205;;10870.37890625;0.0;3967.11181640625;32457.037109375;515616.2218123833;413307.47646805906;225917.09287174884;225917.09287174884;224788.3793091545;430214.79039162316;457200.82393779146;452009.3275507951;443691.7132699362;487627.17634307;487843.8117069473;451626.9769977667;463877.6945220708;463959.1484052212;461514.72384408844;431908.5646202553;414040.76927589084;457478.43124816316;456922.6038781957;;180635.0508419939;451854.13518630783;207734.42760661046;225917.09287174884;274.27422755570615;3184808.731647633;1194807.7209770186;212554.66880904048;0.0;0;188;194;0;0;0;0;0;89;69;1337070696179.7673;492324116529.8888;937855379229.4696;12824.432247069693;20017.816021535185;247.1711689303753;4735.612975632161;2476922.483273388;1106486.1262845672;65125.68273163584;823131.042962474;2.549287687533992;0.2740619873713292
6099;2019-02-18 22:39:37.874;804;187;108;108;104;54;186;-190;30;-261;332;334;24;120;237;214;253;189;191;188;184;-193;551;358;363;132;363;265;551;-1.0;82.0;401.0;532.0;123.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.384765625;10847.8046875;0.0;4004.1591796875;428.0;93252;;;Calculated values ==>;1550525977.874;353.56000000000006;291.86;283.96000000000004;283.96000000000004;283.56;278.56;274.1680685717883;291.76000000000005;254.16000000000003;276.16;247.06000000000003;306.36;306.56;275.56;285.16;296.86;294.56;298.46000000000004;292.06;291.96000000000004;291.56;;315.96000000000004;253.86;240.83765695389522;263.1675429290057;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.013666666666666666;0.06683333333333333;0.08866666666666667;0.0205;0.0205;;10847.8046875;0.0;4004.1591796875;32506.384765625;514802.2959570426;412555.8353376608;225917.09287174884;225917.09287174884;224788.3793091545;430280.9020939914;457200.82393779146;452930.92022276146;443371.2413604828;487837.88810838514;488054.7948980139;452168.16345269367;463937.1590749226;464106.9778253677;461801.27186994074;431657.6757724572;413307.47646805906;457478.43124816316;456922.6038781957;;179799.33570027514;450514.17026127904;206569.34699340202;225917.09287174884;274.1680685717883;3185350.147633155;1194988.7239389129;212621.10271011354;0.0;0;188;194;0;0;0;0;0;89;69;1337288517959.9197;492403324449.9442;938013795069.5803;16465.165144162187;21629.774329751763;250.78605716010802;4735.612975632161;2477166.5876598167;1106833.2242440626;65129.83279015385;823209.9777381447;2.90071662521924;0.30871226847413363
6100;2019-02-18 22:40:37.885;797;187;108;108;103;53;186;-190;39;-261;334;336;31;112;236;215;253;189;191;188;184;-193;551;356;363;133;362;267;551;-1.0;83.0;437.0;493.0;123.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32436.55859375;10843.9306640625;0.0;4024.57348632812;426.0;93253;;;Calculated values ==>;1550526037.885;352.86;291.86;283.96000000000004;283.96000000000004;283.46000000000004;278.46000000000004;273.955091788801;291.76000000000005;254.16000000000003;277.06;247.06000000000003;306.56;306.76000000000005;276.26000000000005;284.36;296.76000000000005;294.66;298.46000000000004;292.06;291.96000000000004;291.56;;315.76000000000005;253.86;241.05796691057077;263.43189868330234;273.955091788801;292.26000000000005;5510000.0;3560000.0;3629999.9999999995;1330000.0;3620000.0000000005;2670000.0;5510000.0;0.0;0.013833333333333333;0.07283333333333333;0.08216666666666667;0.0205;0.0205;;10843.9306640625;0.0;4024.57348632812;32436.55859375;513948.0905793548;412555.8353376608;225917.09287174884;225917.09287174884;224507.88348971008;430412.23801567365;457200.82393779146;453726.1368930483;443174.6281258087;487832.3405972028;488049.63581773796;452711.2032532543;462687.16589119134;464122.52100971725;462238.51792549907;431657.6757724572;413307.47646805906;457478.43124816316;456922.6038781957;;178963.62700411686;450338.4364414482;205769.84752123166;225917.09287174884;273.955091788801;3185891.438045462;1195169.52154008;212688.02108169158;0.0;0;188;194;0;0;0;0;0;89;69;1337506357889.622;492482839024.8356;938173424329.3622;18059.48307591398;20095.385722944462;253.84442371084106;4735.612975632161;2477454.345807248;1107180.9976574653;65134.0388151186;823288.9190908925;2.9017260755896532;0.29897994465198574
6101;2019-02-18 22:41:37.855;789;186;108;108;103;52;186;-176;42;-244;336;337;36;125;236;216;253;188;191;188;184;-180;550;356;363;133;362;269;549;-2.0;79.0;470.0;520.0;123.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32446.5859375;10802.70703125;0.0;4066.04638671875;424.0;93254;;;Calculated values ==>;1550526097.855;352.06000000000006;291.76000000000005;283.96000000000004;283.96000000000004;283.46000000000004;278.36;273.955091788801;291.76000000000005;255.56000000000003;277.36;248.76000000000002;306.76000000000005;306.86;276.76000000000005;285.66;296.76000000000005;294.76000000000005;298.46000000000004;291.96000000000004;291.96000000000004;291.56;;315.56;255.16000000000003;241.05796691057077;263.6948088759802;273.955091788801;292.26000000000005;5500000.0;3560000.0;3629999.9999999995;1330000.0;3620000.0000000005;2690000.0;5490000.0;0.0;0.013166666666666667;0.07833333333333334;0.08666666666666667;0.0205;0.0205;;10802.70703125;0.0;4066.04638671875;32446.5859375;513054.5719172451;413024.9693880693;225956.82755774618;225956.82755774618;224545.7357725391;430412.23801567365;457200.82393779146;453763.8861497668;444989.28877188935;487827.1701462177;487936.0269668811;453001.45274356584;463939.95031378645;464122.52100971725;462371.3252196394;431908.5646202553;413764.2266525931;457478.43124816316;456922.6038781957;;178127.92459426197;451681.8785402479;205487.55848828284;225956.82755774618;273.9550917888009;3186431.860570378;1195349.8199933032;212755.409203083;0.0;0;188;194;0;0;0;0;0;89;69;1337724048989.7258;492562599124.8736;938334143929.4388;19448.31233348291;21336.841071170307;238.9004499075523;4734.798414569215;2477766.754486661;1107526.0935799691;65138.14296929707;823367.7997258011;3.0775177301569103;0.3191714844987304
6102;2019-02-18 22:42:37.865;782;186;108;108;103;52;186;-180;40;-256;340;342;37;115;235;217;253;188;191;188;184;-181;569;356;363;132;361;261;565;-2.0;110.0;261.0;495.0;123.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;41359.83203125;20063.396484375;0.0;3941.27294921875;422.0;93255;;;Calculated values ==>;1550526157.865;351.36;291.76000000000005;283.96000000000004;283.96000000000004;283.46000000000004;278.36;273.955091788801;291.76000000000005;255.16000000000003;277.16;247.56000000000003;307.16;307.36;276.86;284.66;296.66;294.86;298.46000000000004;291.96000000000004;291.96000000000004;291.56;;315.36;255.06000000000003;240.83765695389522;262.63441904999945;273.955091788801;292.26000000000005;5690000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2610000.0;5650000.0;0.0;0.018333333333333333;0.0435;0.0825;0.0205;0.0205;;20063.396484375;0.0;3941.27294921875;41359.83203125;510556.34613559314;250685.85738818967;225644.03751454427;225644.03751454427;224247.6120830523;430412.23801567365;457200.82393779146;454868.3240118638;443905.060115822;489145.175838298;489360.6275236634;454494.7689335821;463937.1110816455;464138.1880892104;462504.01303383906;426901.2814097623;251464.91570244913;457478.43124816316;456922.6038781957;;177292.22831007556;451751.31777459657;207109.6894218852;225644.03751454427;273.955091788801;3187047.016562267;1195607.0803921474;212822.14798548206;0.0;0;188;195;0;0;0;0;0;89;69;1337941885289.6912;492642112374.86096;938493170429.4136;10777.500604664068;20182.934339098687;3216.333371300741;4741.210610454855;2478018.678241401;1107872.1493746878;65166.941383405094;823446.7796287874;1.6212670219509002;0.16534958825509408
6103;2019-02-18 22:43:37.866;773;198;109;109;105;52;186;-178;34;-249;336;333;29;94;237;215;253;201;191;188;184;-181;566;365;363;132;370;237;561;-1.0;82.0;330.0;484.0;123.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;40490.4609375;19481.658203125;0.0;3560.076171875;411.0;93256;;;Calculated values ==>;1550526217.866;350.46000000000004;292.96000000000004;284.06;284.06;283.66;278.36;274.9066339382667;291.76000000000005;255.36;276.56;248.26000000000002;306.76000000000005;306.46000000000004;276.06;282.56;296.86;294.66;298.46000000000004;293.26000000000005;291.96000000000004;291.56;;314.26000000000005;255.06000000000003;240.83765695389522;259.30345971252746;274.9066339382667;292.26000000000005;5660000.0;3650000.0;3629999.9999999995;1320000.0;3700000.0;2370000.0;5610000.0;0.0;0.013666666666666666;0.055;0.08066666666666666;0.0205;0.0205;;19481.658203125;0.0;3560.076171875;40490.4609375;509696.56327028276;412510.3609889117;226003.14683532095;226003.14683532095;224879.20243501465;429811.8947417682;457200.82393779146;458073.31198470085;444649.911644414;491326.2785576997;491011.1710564527;457482.69851813524;465020.4825888209;463065.90807192377;460861.3903087613;427728.3285784308;413638.2887061008;457478.43124816316;456922.6038781957;;172696.00095264515;451751.31777459657;208544.70517745405;226003.14683532095;274.90663393826674;3187729.113704279;1195936.628006514;212884.66026993637;0.0;0;188;195;0;0;0;0;0;89;69;1338159688919.428;492721313694.76526;938642572919.2332;13724.073374398575;19618.66674950283;192.5638782551771;4733.848869378932;2478222.8614273095;1108203.834911359;65195.349333908365;823525.7397736711;1.660862513589996;0.17636201448439134
6104;2019-02-18 22:44:37.846;780;187;107;106;101;51;186;-178;37;-249;315;313;22;100;238;213;253;188;191;188;184;-182;525;356;363;132;361;252;525;1.0;83.0;347.0;488.0;123.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31794.896484375;10433.138671875;0.0;3800.24169921875;401.0;93257;;;Calculated values ==>;1550526277.846;351.16;291.86;283.86;283.76000000000005;283.26000000000005;278.26000000000005;273.955091788801;291.76000000000005;255.36;276.86;248.26000000000002;304.66;304.46000000000004;275.36;283.16;296.96000000000004;294.46000000000004;298.46000000000004;291.96000000000004;291.96000000000004;291.56;;313.26000000000005;254.96000000000004;240.83765695389522;261.41265627149306;273.955091788801;292.26000000000005;5250000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2520000.0;5250000.0;0.00016666666666666666;0.013833333333333333;0.057833333333333334;0.08133333333333333;0.0205;0.020666666666666667;;10433.138671875;0.0;3800.24169921875;31794.896484375;514085.7712928418;422107.1310264075;226160.1778457669;225872.4564569774;224444.99287957212;430412.23801567365;457200.82393779146;455997.1873575369;444649.911644414;487453.99476724747;487239.2911943889;454157.6373402291;463509.27602267877;464533.37255708285;461972.54226096225;437808.34541704477;422388.4868079535;457478.43124816316;456922.6038781957;;168517.74571465285;451648.4582884696;206057.53484343158;225998.0597570384;273.955091788801;3188331.2908903267;1196185.8348838936;212945.97580688755;0.0;0;188;195;0;0;0;0;0;89;69;1338377416319.4973;492800487294.7904;938789224019.2798;14454.84323706576;19974.728440196424;213.30804409242907;4772.440578503917;2478457.6074577114;1108533.6698897248;65198.730472507;823604.9324460691;2.769217098975744;0.29313764630829925
6105;2019-02-18 22:45:37.877;786;175;107;107;99;50;185;-178;42;-249;311;313;31;122;234;215;253;175;191;188;184;-175;534;351;363;132;356;259;535;-3.0;79.0;400.0;439.0;123.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32159.7578125;10578.82421875;0.0;3869.45678710938;405.0;93258;;;Calculated values ==>;1550526337.877;351.76;290.66;283.86;283.86;283.06;278.16;273.4187578820637;291.66;255.36;277.36;248.26000000000002;304.26000000000005;304.46000000000004;276.26000000000005;285.36;296.56;294.66;298.46000000000004;290.66;291.96000000000004;291.56;;313.66;255.66000000000003;240.83765695389522;262.3656120759269;273.4187578820637;292.26000000000005;5340000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2590000.0;5350000.0;0.0;0.013166666666666667;0.06666666666666667;0.07316666666666666;0.0205;0.0205;;10578.82421875;0.0;3869.45678710938;32159.7578125;514048.21377097844;414785.272829361;225953.8925922229;225953.8925922229;223688.46677985875;430735.4089219946;457061.7909713768;455450.64017974574;444649.911644414;486235.03200680146;486451.650566333;454085.5402716301;465052.20703705546;464742.0383762814;462992.3648214444;435761.0259223979;414785.272829361;457478.43124816316;456922.6038781957;;170189.03402730724;452367.5979307808;204695.00870357157;225953.8925922229;273.4187578820637;3188864.5217043376;1196361.025043223;213009.9229833995;0.0;0;188;195;0;0;0;0;0;89;69;1338595328849.9958;492879728214.9717;938942603224.6306;16717.04209841161;18121.37777845747;276.18074905831895;4734.858581362442;2478717.507381719;1108851.3014671754;65202.81165331379;823684.200873454;2.7580761469914123;0.27882255735822387
6106;2019-02-18 22:46:37.847;784;177;108;108;102;51;185;-172;46;-220;320;323;39;116;232;216;253;180;191;188;184;-176;548;353;363;131;358;260;549;156.0;85.0;246.0;429.0;123.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32385.224609375;10863.0;0.0;3907.84033203125;411.0;93259;;;Calculated values ==>;1550526397.847;351.56000000000006;290.86;283.96000000000004;283.96000000000004;283.36;278.26000000000005;273.6339639331285;291.66;255.96000000000004;277.76000000000005;251.16000000000003;305.16;305.46000000000004;277.06;284.76000000000005;296.36;294.76000000000005;298.46000000000004;291.16;291.96000000000004;291.56;;314.26000000000005;255.56000000000003;240.61611355647437;262.5002047102346;273.6339639331285;292.26000000000005;5480000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2600000.0;5490000.0;0.026000000000000002;0.014166666666666666;0.041;0.0715;0.0205;0.0465;;10863.0;0.0;3907.84033203125;32385.224609375;512613.142393261;248038.71108239493;225956.82755774618;225956.82755774618;224265.5351087286;430607.02586249536;457061.7909713768;455778.51535834384;447889.4767029523;487096.7183028813;487421.1855906417;454911.96588120144;464202.2767319884;464185.92985963024;462823.7401354272;432406.5454801433;249177.87591693347;457478.43124816316;456922.6038781957;;172696.00095264515;452435.73860089504;203530.8447071289;213417.56832944407;273.6339639331285;3189402.1276185457;1196539.6175701537;213074.7013870944;0.0;0;188;195;0;0;0;0;0;89;69;1338813019949.2341;492958588764.6958;939098225374.0862;10342.154496699812;17796.699913404278;2595.7394854788054;11322.98415301695;2478942.8879392375;1109150.4691215705;65226.732355516935;823817.9493214278;2.8473382084698353;0.22967756639806408
6107;2019-02-18 22:47:37.877;782;185;110;110;105;53;185;-186;42;-254;330;333;41;129;233;217;253;188;191;188;184;-188;557;356;363;131;361;260;557;-1.0;80.0;357.0;444.0;123.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32577.9296875;11012.8955078125;0.0;3872.2060546875;415.0;93260;;;Calculated values ==>;1550526457.877;351.36;291.66;284.16;284.16;283.66;278.46000000000004;273.955091788801;291.66;254.56000000000003;277.36;247.76000000000002;306.16;306.46000000000004;277.26000000000005;286.06;296.46000000000004;294.86;298.46000000000004;291.96000000000004;291.96000000000004;291.56;;314.66;254.36;240.61611355647437;262.5002047102346;273.955091788801;292.26000000000005;5570000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2600000.0;5570000.0;0.0;0.013333333333333334;0.0595;0.07400000000000001;0.0205;0.0205;;11012.8955078125;0.0;3872.2060546875;32577.9296875;511594.45126323536;250708.50003610677;226365.17284227416;226365.17284227416;224954.8209867075;430412.23801567365;457061.7909713768;455283.95530262263;444311.7311087068;488177.25848926493;488500.86074946745;455160.0616132378;465725.147907548;463874.16568678804;462504.01303383906;430124.59530437726;410295.9558455669;457478.43124816316;456922.6038781957;;174367.33720873808;451204.2957872111;205792.8564614813;226365.17284227416;273.955091788801;3189943.757919389;1196722.0078495876;213139.56752407036;0.0;0;188;195;0;0;0;0;0;89;69;1339030928849.9958;493037228064.97064;939254303374.6317;14844.720381047908;18160.446510104008;264.38185945080517;4726.427336236392;2479152.883509265;1109450.2618309243;65250.57861731363;823951.7612901871;2.552617859360952;0.2622776550901586
6108;2019-02-18 22:48:37.858;785;190;110;110;107;54;185;-186;24;-259;336;336;28;127;235;216;253;193;191;188;184;-189;556;359;363;132;364;259;556;-1.0;85.0;438.0;464.0;123.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32372.525390625;10990.6103515625;0.0;3870.64282226562;418.0;93261;;;Calculated values ==>;1550526517.858;351.66;292.16;284.16;284.16;283.86;278.56;274.27422755570615;291.66;254.56000000000003;275.56;247.26000000000002;306.76000000000005;306.76000000000005;275.96000000000004;285.86;296.66;294.76000000000005;298.46000000000004;292.46000000000004;291.96000000000004;291.56;;314.96000000000004;254.26000000000002;240.83765695389522;262.3656120759269;274.27422755570615;292.26000000000005;5560000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2590000.0;5560000.0;0.0;0.014166666666666666;0.073;0.07733333333333332;0.0205;0.0205;;10990.6103515625;0.0;3870.64282226562;32372.525390625;512050.2699150272;411554.17536023696;226385.12821626765;226385.12821626765;225536.3107355548;430214.79039162316;457061.7909713768;453210.14481060026;443584.949795068;488934.3536218344;488934.3536218344;453711.02531543287;465636.126174972;463693.98011157714;461916.06316538615;430383.50924959977;412715.6717894541;457478.43124816316;456922.6038781957;;175620.85347054448;450927.24720695685;206535.05011634636;226385.12821626765;274.27422755570615;3190484.8403141904;1196905.3123334453;213204.07083213632;0.0;0;188;195;0;0;0;0;0;89;69;1339248659879.802;493116103079.9004;939409954069.4932;18007.281912680533;18899.663241673876;250.29436401872996;4726.018251069525;2479426.5635020183;1109758.998281069;65254.866227665356;824030.5067260576;2.8182857313273217;0.28572330510151694
6109;2019-02-18 22:49:40.873;789;191;110;109;107;56;185;-188;15;-260;337;336;18;130;236;215;253;193;190;188;184;-191;556;360;363;132;365;260;556;-3.0;85.0;341.0;479.0;123.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32486.376953125;11062.28125;0.0;3870.04174804688;420.0;93262;;;Calculated values ==>;1550526580.873;352.06000000000006;292.26000000000005;284.16;284.06;283.86;278.76000000000005;274.38016830617;291.66;254.36;274.66;247.16000000000003;306.86;306.76000000000005;274.96000000000004;286.16;296.76000000000005;294.66;298.46000000000004;292.46000000000004;291.96000000000004;291.56;;315.16;254.06000000000003;240.83765695389522;262.5002047102346;274.38016830617;292.16;5560000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2600000.0;5560000.0;0.0;0.014166666666666666;0.05683333333333333;0.07983333333333334;0.0205;0.0205;;11062.28125;0.0;3870.04174804688;32486.376953125;512542.51067370566;411946.55931517074;226385.12821626765;226101.4974220925;225536.3107355548;430148.3826014536;457061.7909713768;451901.06599294435;443478.1259176772;488931.93701597117;488824.20978526695;452280.9878680821;465841.8237655972;463678.2282813929;461629.7256903882;430383.50924959977;412715.6717894541;457478.43124816316;456922.6038781957;;176456.53798984195;450720.7968906129;207250.2398291781;226385.12821626765;274.38016830617;3191052.490831209;1197098.3210780742;213271.8179484092;0.0;0;188;195;0;0;0;0;0;89;69;1339477404329.3174;493199282879.7241;939573477994.1467;13904.321953640714;19437.066138737882;250.29436401872996;4726.018251069525;2479705.8565177647;1110094.524530623;65259.24742191959;824113.2317370188;2.5660910705239055;0.2700717413352756
6110;2019-02-18 22:50:37.889;792;191;109;108;105;56;185;-189;18;-261;335;334;18;128;237;215;253;193;191;188;184;-193;554;360;363;132;365;260;554;-2.0;85.0;451.0;478.0;123.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32493.70703125;10991.779296875;0.0;3864.08715820312;420.0;93263;;;Calculated values ==>;1550526637.889;352.36;292.26000000000005;284.06;283.96000000000004;283.66;278.76000000000005;274.38016830617;291.66;254.26000000000002;274.96000000000004;247.06000000000003;306.66;306.56;274.96000000000004;285.96000000000004;296.86;294.66;298.46000000000004;292.46000000000004;291.96000000000004;291.56;;315.16;253.86;240.83765695389522;262.5002047102346;274.38016830617;292.26000000000005;5540000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.07516666666666666;0.07966666666666668;0.0205;0.0205;;10991.779296875;0.0;3864.08715820312;32493.70703125;513081.56582850957;412801.4708678641;226141.15807206248;225857.83685173327;225011.98481579847;430148.3826014536;457061.7909713768;452280.9878680821;443371.2413604828;488716.45473369467;488608.6717567471;452280.9878680821;465608.40644126426;463811.02350835653;461629.7256903882;430897.19674583327;413548.20129128615;457478.43124816316;456922.6038781957;;176456.53798984195;450514.17026127904;206694.72381804424;226141.15807206248;274.38016830617;3191567.0608965643;1197272.964733193;213333.063655905;0.0;0;188;195;0;0;0;0;0;89;69;1339684372409.435;493274543999.7669;939721719594.2311;18459.90084776118;19424.282566644375;245.77743560608408;4731.019639025731;2479962.14520225;1110402.2632332684;65263.17575938396;824188.120969331;2.8851215523942986;0.2937291799587251
6111;2019-02-18 22:51:37.849;793;189;108;108;104;56;185;-193;27;-262;333;332;23;123;237;216;253;191;191;188;183;-196;551;360;363;131;365;262;551;-1.0;84.0;292.0;476.0;123.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32418.515625;10850.181640625;0.0;3910.19458007812;421.0;93264;;;Calculated values ==>;1550526697.849;352.46000000000004;292.06;283.96000000000004;283.96000000000004;283.56;278.76000000000005;274.38016830617;291.66;253.86;275.86;246.96000000000004;306.46000000000004;306.36;275.46000000000004;285.46000000000004;296.86;294.76000000000005;298.46000000000004;292.26000000000005;291.96000000000004;291.46000000000004;;315.26000000000005;253.56000000000003;240.61611355647437;262.7682575881327;274.38016830617;292.26000000000005;5510000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2620000.0;5510000.0;0.0;0.014;0.048666666666666664;0.07933333333333333;0.0205;0.0205;;10850.181640625;0.0;3910.19458007812;32418.515625;513459.05963134655;413307.47646805906;225917.09287174884;225917.09287174884;224788.3793091545;430148.3826014536;457061.7909713768;453070.1784375037;443460.561953228;488279.44544946245;488171.35599272256;452564.838555993;464731.9960431072;463811.02350835653;461763.66765822354;431657.6757724572;414040.76927589084;457478.43124816316;456783.2617081229;;176874.38241465177;450379.94542831567;207308.0362942448;225917.09287174884;274.38016830617;3192107.635462251;1197454.8597302272;213397.80614664443;0.0;0;188;195;0;0;0;0;0;89;69;1339902027209.5735;493353391399.8171;939878215194.3307;11960.424250971932;19283.704791302953;246.6366909519292;4732.756461145668;2480215.478909761;1110724.6147504156;65267.27647480718;824266.933193682;2.454105617143067;0.26326176601955176
6112;2019-02-18 22:52:37.849;792;188;108;108;103;54;185;-196;37;-262;331;331;30;128;237;216;253;189;191;188;183;-201;551;357;363;132;362;264;551;-1.0;82.0;447.0;477.0;123.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;32438.6796875;10879.2529296875;0.0;3883.12084960938;422.0;93265;;;Calculated values ==>;1550526757.849;352.36;291.96000000000004;283.96000000000004;283.96000000000004;283.46000000000004;278.56;274.0616903277293;291.66;253.56000000000003;276.86;246.96000000000004;306.26000000000005;306.26000000000005;276.16;285.96000000000004;296.86;294.76000000000005;298.46000000000004;292.06;291.96000000000004;291.46000000000004;;315.36;253.06000000000003;240.83765695389522;263.0348170998261;274.0616903277293;292.26000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.013666666666666666;0.0745;0.07949999999999999;0.0205;0.0205;;10879.2529296875;0.0;3883.12084960938;32438.6796875;513336.6967230302;412934.04071806197;225917.09287174884;225917.09287174884;224507.88348971008;430346.717906069;457061.7909713768;453986.0025407328;443264.2958451262;487840.80295765295;487840.80295765295;453103.7516302043;465028.3411707444;464254.5134180436;462219.8900438566;431657.6757724572;413307.47646805906;457478.43124816316;456783.2617081229;;177292.22831007556;449685.86741848243;205549.5150006753;225917.09287174884;274.0616903277293;3192648.112089855;1197635.9383516465;213462.75044189184;0.0;0;188;195;0;0;0;0;0;89;69;1340119827209.5735;493432291399.8171;940036015194.3307;18508.518321734282;19408.84001721566;250.78605716010802;4732.756461145668;2480469.386764534;1111047.0526238198;65271.42166437478;824345.8124680344;2.906097725111188;0.2956480661773151
6113;2019-02-18 22:53:37.870;790;187;109;108;103;52;185;-197;45;-263;330;330;36;126;236;218;253;189;191;188;183;-199;548;357;363;132;363;264;548;0.0;83.0;551.0;487.0;123.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32367.123046875;10842.82421875;0.0;3873.18041992188;420.0;93266;;;Calculated values ==>;1550526817.87;352.16;291.86;284.06;283.96000000000004;283.46000000000004;278.36;274.0616903277293;291.66;253.46000000000004;277.66;246.86;306.16;306.16;276.76000000000005;285.76000000000005;296.76000000000005;294.96000000000004;298.46000000000004;292.06;291.96000000000004;291.46000000000004;;315.16;253.26000000000002;240.83765695389522;263.0348170998261;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2640000.0;5480000.0;0.0;0.013833333333333333;0.09183333333333334;0.08116666666666666;0.0205;0.0205;;10842.82421875;0.0;3873.18041992188;32367.123046875;513347.0758645527;413808.91226698237;226261.25927098203;225976.7647017498;224564.7262571664;430346.717906069;457061.7909713768;454987.66090120346;443157.28909217555;487732.4025007732;487732.4025007732;453860.3037835336;464792.86151438614;463974.7193981239;462485.70515263407;432406.5454801433;414529.21004869137;457478.43124816316;456783.2617081229;;176456.53798984195;449893.2159362727;205394.78771323862;226261.25927098203;274.0616903277293;3193188.3494620756;1197817.019016999;213527.40890825135;0.0;0;188;195;0;0;0;0;0;89;69;1340337703439.2412;493511519119.6962;940194470634.089;22920.94552109477;19845.12242410293;247.30314013508473;4725.701049961388;2480814.7531319666;1111374.2834677221;65275.5738604394;824424.6605343411;3.2440239934310475;0.3224191321963595
6114;2019-02-18 22:54:37.850;786;185;109;108;103;52;185;-196;51;-263;329;329;41;131;236;218;253;187;191;188;183;-199;549;356;363;132;361;263;549;0.0;83.0;493.0;486.0;123.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;32374.298828125;10887.3623046875;0.0;3873.82177734375;420.0;93267;;;Calculated values ==>;1550526877.85;351.76;291.66;284.06;283.96000000000004;283.46000000000004;278.36;273.955091788801;291.66;253.56000000000003;278.26000000000005;246.86;306.06;306.06;277.26000000000005;286.26000000000005;296.76000000000005;294.96000000000004;298.46000000000004;291.86;291.96000000000004;291.46000000000004;;315.16;253.26000000000002;240.83765695389522;262.9017227912062;273.955091788801;292.26000000000005;5490000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2630000.0;5490000.0;0.0;0.013833333333333333;0.08216666666666667;0.081;0.0205;0.0205;;10887.3623046875;0.0;3873.82177734375;32374.298828125;512772.5632367047;412648.34060041176;226241.1246311094;225956.82755774618;224545.7357725391;430412.23801567365;457061.7909713768;455900.0816055211;443157.28909217555;487735.50875059515;487735.50875059515;454656.45368821017;465525.8149071573;464270.0288607765;462636.5820206667;432158.1819518879;413396.8702782222;457478.43124816316;456783.2617081229;;176456.53798984195;449893.2159362727;205316.14077952306;226241.1246311094;273.955091788801;3193727.6814739225;1197998.0435431227;213591.94574046522;0.0;0;188;195;0;0;0;0;0;89;69;1340555430839.3105;493590692719.72144;940352517934.1393;20589.647137869506;19810.74308769672;259.53147815237566;4726.1138100787775;2481177.2205414823;1111704.6388585768;65279.796074385864;824503.3994031586;3.074687996679459;0.3100064168987011
6115;2019-02-18 22:55:37.881;783;186;109;108;103;51;185;-196;54;-262;325;325;45;130;235;220;253;187;190;188;183;-199;550;356;363;132;361;261;550;0.0;84.0;668.0;492.0;123.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32326.69921875;10887.271484375;0.0;3833.4833984375;420.0;93268;;;Calculated values ==>;1550526937.881;351.46000000000004;291.76000000000005;284.06;283.96000000000004;283.46000000000004;278.26000000000005;273.955091788801;291.66;253.56000000000003;278.56;246.96000000000004;305.66;305.66;277.66;286.16;296.66;295.16;298.46000000000004;291.86;291.96000000000004;291.46000000000004;;315.16;253.26000000000002;240.83765695389522;262.63441904999945;273.955091788801;292.16;5500000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2610000.0;5500000.0;0.0;0.014;0.11133333333333333;0.082;0.0205;0.0205;;10887.271484375;0.0;3833.4833984375;32326.69921875;512319.28017092514;412601.8314242595;226221.03737434192;225936.93701479695;224526.78824247757;430412.23801567365;457061.7909713768;456599.3875696608;443264.2958451262;487525.6996064958;487525.6996064958;455488.8326064018;465697.67793431325;464138.1880892104;462901.36609670473;431908.5646202553;412979.2520416587;457478.43124816316;456783.2617081229;;176456.53798984195;449893.2159362727;204783.83526442508;226221.03737434192;273.955091788801;3194267.135032622;1198179.592577009;213656.20646797435;0.0;0;188;195;0;0;0;0;0;89;69;1340773343369.809;493669933639.9027;940509799154.499;28035.46482331624;20098.969215091503;265.01037610035297;4726.525598842511;2481582.639166874;1112037.3916286782;65284.16951495874;824582.2120972773;3.6089161484088605;0.3481092523851284
6116;2019-02-18 22:56:37.881;782;185;109;109;104;51;185;-195;56;-263;321;320;48;134;235;220;253;187;191;188;183;-198;549;357;363;132;362;260;549;-2.0;86.0;556.0;506.0;123.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;32358.412109375;10874.970703125;0.0;3808.97338867188;419.0;93269;;;Calculated values ==>;1550526997.881;351.36;291.66;284.06;284.06;283.56;278.26000000000005;274.0616903277293;291.66;253.66000000000003;278.76000000000005;246.86;305.26000000000005;305.16;277.96000000000004;286.56;296.66;295.16;298.46000000000004;291.86;291.96000000000004;291.46000000000004;;315.06;253.36;240.83765695389522;262.5002047102346;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2600000.0;5490000.0;0.0;0.014333333333333333;0.09266666666666666;0.08433333333333333;0.0205;0.0205;;10874.970703125;0.0;3808.97338867188;32358.412109375;512282.3941194492;412648.34060041176;226241.1246311094;226241.1246311094;224826.59767494642;430346.717906069;457061.7909713768;457008.00341949763;443157.28909217555;487204.9034654811;487096.7183028813;456025.1943148685;466307.87724080024;463990.4146581629;462751.0426575283;432158.1819518879;413396.8702782222;457478.43124816316;456783.2617081229;;176038.69501535743;449996.8214644008;205493.2431673688;226241.1246311094;274.06169032772937;3194806.1776270233;1198360.9445952382;213719.89360786692;0.0;0;188;195;0;0;0;0;0;89;69;1340991143369.809;493749133639.9027;940666099154.499;23307.034450030602;20619.801769716363;268.91213398920854;4726.1138100787775;2482010.493327485;1112376.7147202182;65288.61886920949;824660.9840923516;3.331656798608007;0.3336070407363731
6117;2019-02-18 22:57:37.871;783;186;110;109;105;51;185;-186;58;-256;315;316;50;136;235;221;253;188;190;188;183;-192;552;356;363;133;361;261;552;0.0;84.0;818.0;492.0;123.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;32308.927734375;10891.5888671875;0.0;3852.00244140625;418.0;93270;;;Calculated values ==>;1550527057.871;351.46000000000004;291.76000000000005;284.16;284.06;283.66;278.26000000000005;273.955091788801;291.66;254.56000000000003;278.96000000000004;247.56000000000003;304.66;304.76000000000005;278.16;286.76000000000005;296.66;295.26000000000005;298.46000000000004;291.96000000000004;291.96000000000004;291.46000000000004;;314.96000000000004;253.96000000000004;241.05796691057077;262.63441904999945;273.955091788801;292.16;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2610000.0;5520000.0;0.0;0.014;0.13633333333333333;0.082;0.0205;0.0205;;10891.5888671875;0.0;3852.00244140625;32308.927734375;512147.6856544459;411737.20685016055;226465.41907476954;226181.00418594142;225050.3109542955;430412.23801567365;457061.7909713768;457090.42718842515;443710.1562791648;486442.40910710825;486550.8731838876;456106.798836512;466397.682260843;464138.1880892104;463033.5824654418;431405.4972838728;412510.35525449144;457478.43124816316;456783.2617081229;;175620.85347054448;450442.0445909665;204500.5710634286;226465.41907476954;273.955091788801;3195344.982310057;1198542.3023603535;213783.72443288352;0.0;0;188;195;0;0;0;0;0;89;69;1341208907069.8438;493828620389.91534;940822373104.5239;34436.41705170787;20167.20082925811;264.531988411339;4721.515773983744;2482491.6085575046;1112716.5497599824;65293.06349600225;824739.7012171902;4.04173341461435;0.37854843942397465
6118;2019-02-18 22:58:37.842;785;187;110;109;105;51;185;-177;58;-250;313;315;52;138;235;222;253;189;190;188;183;-180;551;357;363;133;362;264;551;-1.0;84.0;831.0;504.0;123.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32418.83203125;10867.541015625;0.0;3893.572265625;420.0;93271;;;Calculated values ==>;1550527117.842;351.66;291.86;284.16;284.06;283.66;278.26000000000005;274.0616903277293;291.66;255.46000000000004;278.96000000000004;248.16000000000003;304.46000000000004;304.66;278.36;286.96000000000004;296.66;295.36;298.46000000000004;292.06;291.96000000000004;291.46000000000004;;315.16;255.16000000000003;241.05796691057077;263.0348170998261;274.0616903277293;292.16;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.014;0.1385;0.084;0.0205;0.0205;;10867.541015625;0.0;3893.572265625;32418.83203125;512478.96297625685;412555.8353376608;226485.61015559043;226200.997294266;225069.53964319846;430346.717906069;457061.7909713768;456601.04438692535;444350.78698432044;485884.9670202877;486102.77531338716;455858.54699093295;466201.64854558;463990.4146581629;463015.90774916107;431657.6757724572;413307.47646805906;457478.43124816316;456783.2617081229;;176456.53798984195;451681.8785402479;205002.17591412264;226485.61015559043;274.0616903277293;3195884.1195986774;1198723.5408016378;213848.23969127456;0.0;0;188;195;0;0;0;0;0;89;69;1341426601799.6846;493908381819.857;940979796979.4088;34846.44328348318;20721.095020594523;256.90279026157407;4721.101856826916;2483068.686670577;1113057.1208695127;65297.40668559793;824818.3516646241;4.101692182531579;0.3861566639717209
6119;2019-02-18 22:59:40.862;785;187;110;109;106;52;185;-177;58;-256;316;318;53;139;236;222;253;189;190;188;183;-180;552;358;363;133;363;265;552;-1.0;85.0;612.0;487.0;123.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32424.5703125;10880.8740234375;0.0;3893.95971679688;421.0;93272;;;Calculated values ==>;1550527180.862;351.66;291.86;284.16;284.06;283.76000000000005;278.36;274.1680685717883;291.66;255.46000000000004;278.96000000000004;247.56000000000003;304.76000000000005;304.96000000000004;278.46000000000004;287.06;296.76000000000005;295.36;298.46000000000004;292.06;291.96000000000004;291.46000000000004;;315.26000000000005;255.16000000000003;241.05796691057077;263.1675429290057;274.1680685717883;292.16;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.014166666666666666;0.10200000000000001;0.08116666666666666;0.0205;0.0205;;10880.8740234375;0.0;3893.95971679688;32424.5703125;512393.32583899447;412126.3827081116;226465.41907476954;226181.00418594142;225331.95712668533;430280.9020939914;457061.7909713768;456437.10219499015;443710.1562791648;486098.2781197802;486316.1614510349;455817.0978178465;466175.330381906;463974.7193981239;462865.82500516507;431405.4972838728;412889.33823237545;457478.43124816316;456783.2617081229;;176874.38241465177;451681.8785402479;206028.93313272568;226465.41907476954;274.1680685717883;3196451.6794895753;1198913.899845436;213916.4022281334;0.0;0;188;195;0;0;0;0;0;89;69;1341655364399.6152;493992198419.8316;941146484879.3584;25541.63324435098;19938.83073557722;262.3122532295458;4721.515773983744;2483597.2500846926;1113413.0081640098;65301.951259491114;824901.0007983621;3.415557352074877;0.33332500941190146
