;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6120;2019-02-18 23:00:37.893;784;188;110;109;105;53;185;-191;52;-261;320;322;49;140;236;223;253;190;190;188;183;-194;552;359;363;133;364;266;553;-4.0;82.0;669.0;508.0;123.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32439.36328125;10848.619140625;0.0;3906.31396484375;420.0;93273;;;Calculated values ==>;1550527237.893;351.56000000000006;291.96000000000004;284.16;284.06;283.66;278.46000000000004;274.27422755570615;291.66;254.06000000000003;278.36;247.06000000000003;305.16;305.36;278.06;287.16;296.76000000000005;295.46000000000004;298.46000000000004;292.16;291.96000000000004;291.46000000000004;;315.16;253.76000000000002;241.05796691057077;263.299902668528;274.27422755570615;292.16;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2660000.0;5530000.0;0.0;0.013666666666666666;0.1115;0.08466666666666667;0.0205;0.0205;;10848.619140625;0.0;3906.31396484375;32439.36328125;512270.5275856745;412080.6298862991;226445.2755470083;226161.05784588633;225031.1260726795;430214.79039162316;457061.7909713768;455526.61032282165;443174.6281258087;486420.9539413349;486638.8488913713;455152.1393357169;466149.1083707718;463826.62237682095;462848.23961327464;431405.4972838728;412845.1473663945;457478.43124816316;456783.2617081229;;176456.53798984195;450234.78291225753;205805.28475462532;226445.2755470083;274.27422755570615;3196965.464904885;1199086.0185568864;213978.18797918188;0.0;0;188;195;0;0;0;0;0;89;69;1341862386929.2483;494068049649.69714;941297902184.09;27843.927800853893;20695.03084401286;253.65811553886977;4721.92871630285;2484020.1156300497;1113734.8678522927;65306.038246442375;824975.8020597191;3.6268917720049783;0.35299798878188127
6121;2019-02-18 23:01:37.863;783;188;109;109;105;53;185;-194;32;-261;321;323;35;139;237;223;253;189;190;188;183;-198;550;359;363;133;364;267;550;-1.0;85.0;614.0;515.0;123.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32391.599609375;10796.142578125;0.0;3913.21826171875;420.0;93274;;;Calculated values ==>;1550527297.863;351.46000000000004;291.96000000000004;284.06;284.06;283.66;278.46000000000004;274.27422755570615;291.66;253.76000000000002;276.36;247.06000000000003;305.26000000000005;305.46000000000004;276.66;287.06;296.86;295.46000000000004;298.46000000000004;292.06;291.96000000000004;291.46000000000004;;315.16;253.36;241.05796691057077;263.43189868330234;274.27422755570615;292.16;5500000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2670000.0;5500000.0;0.0;0.014166666666666666;0.10233333333333333;0.08583333333333334;0.0205;0.0205;;10796.142578125;0.0;3913.21826171875;32391.599609375;512319.28017092514;413351.9237643686;226221.03737434192;226221.03737434192;225088.81232319796;430214.79039162316;457061.7909713768;452838.48027354735;443174.6281258087;486416.94653850136;486635.04065593414;453219.60249349655;465887.9366630773;463959.1484052212;462848.23961327464;431908.5646202553;413720.03103230504;457478.43124816316;456783.2617081229;;176456.53798984195;449819.71074751863;205789.27473800245;226221.03737434192;274.27422755570615;3197505.452800219;1199266.301384788;214043.31816638337;0.0;0;188;195;0;0;0;0;0;89;69;1342080078029.352;494147809749.73517;941457722234.1663;25281.368699804094;20945.945757483474;257.67089249596233;4726.525598842511;2484462.605079031;1114081.7024867348;65310.29719097383;825054.4998104898;3.4815592265510045;0.3447471738877808
6122;2019-02-18 23:02:37.864;781;187;110;109;104;52;185;-198;20;-261;321;322;24;135;236;224;253;189;190;188;183;-201;551;358;363;133;363;266;551;0.0;83.0;690.0;513.0;123.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32384.564453125;10845.654296875;0.0;3885.97094726562;419.0;93275;;;Calculated values ==>;1550527357.864;351.26;291.86;284.16;284.06;283.56;278.36;274.1680685717883;291.66;253.36;275.16;247.06000000000003;305.26000000000005;305.36;275.56;286.66;296.76000000000005;295.56;298.46000000000004;292.06;291.96000000000004;291.46000000000004;;315.06;253.06000000000003;241.05796691057077;263.299902668528;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2660000.0;5510000.0;0.0;0.013833333333333333;0.115;0.08549999999999999;0.0205;0.0205;;10845.654296875;0.0;3885.97094726562;32384.564453125;511987.87938480504;412555.8353376608;226485.61015559043;226200.997294266;224788.3793091545;430280.9020939914;457061.7909713768;451480.44502878666;443174.6281258087;486529.91706202546;486638.8488913713;451992.7755733859;465561.75513501954;463974.7193981239;463130.76999981416;431657.6757724572;413307.47646805906;457478.43124816316;456783.2617081229;;176038.69501535743;449507.91965914815;205197.1532089428;226485.61015559043;274.1680685717883;3198045.263165589;1199446.6526983837;214108.31249319203;0.0;0;188;195;0;0;0;0;0;89;69;1342297881659.9543;494227611079.9559;941617624899.6085;28322.578559282047;20888.570531492554;253.84442371084106;4721.101856826916;2484909.3120857514;1114430.3292671232;65314.55988966447;825133.2313516753;3.678215707588979;0.3579643794507745
6123;2019-02-18 23:03:40.878;778;187;110;109;103;51;184;-199;21;-262;319;320;22;130;236;224;253;189;190;188;183;-202;549;358;363;132;363;264;549;-2.0;83.0;607.0;533.0;123.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32284.646484375;10803.9423828125;0.0;3838.91821289062;418.0;93276;;;Calculated values ==>;1550527420.878;350.96000000000004;291.86;284.16;284.06;283.46000000000004;278.26000000000005;274.1680685717883;291.56;253.26000000000002;275.26000000000005;246.96000000000004;305.06;305.16;275.36;286.16;296.76000000000005;295.56;298.46000000000004;292.06;291.96000000000004;291.46000000000004;;314.96000000000004;252.96000000000004;240.83765695389522;263.0348170998261;274.1680685717883;292.16;5490000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2640000.0;5490000.0;0.0;0.013833333333333333;0.10116666666666667;0.08883333333333333;0.0205;0.0205;;10803.9423828125;0.0;3838.91821289062;32284.646484375;511791.5317713048;413396.8702782222;226526.1358131781;226241.1246311094;224545.7357725391;430280.9020939914;456922.6038781957;451961.10086125555;443264.2958451262;486538.0163923344;486646.7491222765;452088.5383488873;465263.5446437968;463974.7193981239;463130.76999981416;432158.1819518879;414127.2103214636;457478.43124816316;456783.2617081229;;175620.85347054448;449582.1240012018;205450.28466489355;226526.1358131781;274.16806857178824;3198611.2445064317;1199636.1287655854;214175.92029389573;0.0;0;188;195;0;0;0;0;0;89;69;1342526622479.7327;494311104629.875;941784611999.4468;24938.67757186529;21687.045061042052;249.4284408875364;4720.271080846369;2485375.451640001;1114802.9486891162;65318.96450581157;825215.8617230251;3.5235889748060356;0.35295456440428447
6124;2019-02-18 23:04:37.864;776;186;110;109;104;51;184;-201;29;-262;314;316;25;127;236;225;253;187;190;188;183;-203;550;356;363;133;361;262;550;-1.0;81.0;700.0;515.0;123.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.51953125;10881.392578125;0.0;3795.17016601562;417.0;93277;;;Calculated values ==>;1550527477.864;350.76;291.76000000000005;284.16;284.06;283.56;278.26000000000005;273.955091788801;291.56;253.06000000000003;276.06;246.96000000000004;304.56;304.76000000000005;275.66;285.86;296.76000000000005;295.66;298.46000000000004;291.86;291.96000000000004;291.46000000000004;;314.86;252.86;241.05796691057077;262.7682575881327;273.955091788801;292.16;5500000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2620000.0;5500000.0;0.0;0.013500000000000002;0.11666666666666667;0.08583333333333334;0.0205;0.0205;;10881.392578125;0.0;3795.17016601562;32241.51953125;511459.46302824834;412601.8314242595;226505.84899828417;226221.03737434192;224807.4667576938;430412.23801567365;456922.6038781957;453322.16135155066;443067.3370273773;486220.7094992434;486437.92941724835;452817.7392755658;465201.6916875695;464270.0288607765;463561.2915065947;431908.5646202553;412979.2520416587;457478.43124816316;456783.2617081229;;175203.01333496982;449299.82378590474;204614.01245859193;226505.84899828417;273.9550917888009;3199121.9511870574;1199807.7621682808;214236.34198289938;0.0;0;188;195;0;0;0;0;0;89;69;1342733481659.954;494386611079.9559;941934485179.6073;29015.95070417852;21002.19880559435;255.54571981105468;4720.686960551694;2485802.4875358664;1115140.8221965593;65322.96123602718;825290.5842835144;3.74708868478699;0.3638609511243966
6125;2019-02-18 23:05:37.875;776;186;110;109;104;50;184;-202;38;-262;308;310;32;126;235;226;253;188;190;188;183;-205;550;356;363;133;361;259;550;137.0;83.0;674.0;531.0;123.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.119140625;10891.22265625;0.0;3763.23608398438;416.0;93278;;;Calculated values ==>;1550527537.875;350.76;291.76000000000005;284.16;284.06;283.56;278.16;273.955091788801;291.56;252.96000000000004;276.96000000000004;246.96000000000004;303.96000000000004;304.16;276.36;285.76000000000005;296.66;295.76000000000005;298.46000000000004;291.96000000000004;291.96000000000004;291.46000000000004;;314.76000000000005;252.66000000000003;241.05796691057077;262.3656120759269;273.955091788801;292.16;5500000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2590000.0;5500000.0;0.022833333333333334;0.013833333333333333;0.11233333333333334;0.0885;0.0205;0.043333333333333335;;10891.22265625;0.0;3763.23608398438;32251.119140625;511459.46302824834;412601.8314242595;226505.84899828417;226221.03737434192;224807.4667576938;430412.23801567365;456922.6038781957;454955.68953969755;443067.3370273773;485909.876915871;486126.6773921368;454210.1636894993;465519.47451723553;464138.1880892104;463692.9327583057;431908.5646202553;413351.9237643686;457478.43124816316;456783.2617081229;;174785.17458790913;449091.5377403072;204355.90305829654;214834.53132990608;273.955091788801;3199659.4883723417;1199989.2338920368;214299.34024912838;0.0;0;188;195;0;0;0;0;0;89;69;1342951321589.6565;494466425709.8468;942090813834.3937;28150.70934807738;21659.103669357944;256.70019850643325;10484.444983056062;2486278.9637069367;1115496.398227021;65327.230734605255;825417.3169462673;4.131913656609701;0.3584306468613341
6126;2019-02-18 23:06:37.875;778;186;110;109;105;50;184;-185;46;-258;300;302;38;127;235;227;252;187;190;188;182;-188;549;356;363;133;361;260;550;142.0;84.0;549.0;526.0;123.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32289.66015625;10884.6796875;0.0;3794.021484375;417.0;93279;;;Calculated values ==>;1550527597.875;350.96000000000004;291.76000000000005;284.16;284.06;283.66;278.16;273.955091788801;291.56;254.66000000000003;277.76000000000005;247.36;303.16;303.36;276.96000000000004;285.86;296.66;295.86;298.36;291.86;291.96000000000004;291.36;;314.86;254.36;241.05796691057077;262.5002047102346;273.955091788801;292.16;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2600000.0;5500000.0;0.023666666666666666;0.014;0.0915;0.08766666666666666;0.0205;0.04416666666666667;;10884.6796875;0.0;3794.021484375;32289.66015625;511791.5317713048;412601.8314242595;226505.84899828417;226221.03737434192;225088.81232319796;430412.23801567365;456922.6038781957;455778.51535834384;443496.1293534738;484926.65773569886;485144.22199611634;454787.762694457;465491.5990571317;464138.1880892104;463824.4608297027;431924.8492584871;412979.2520416587;457478.43124816316;456643.7635023736;;175203.01333496982;450856.02759431396;205153.2830311039;215064.09666870077;273.955091788801;3200197.3281998155;1200170.6997449014;214362.31739553137;0.0;0;188;195;0;0;0;0;0;89;69;1343169121589.6565;494546225709.8468;942246513834.3937;22932.208757942455;21539.940606708078;265.2383610355981;10669.768618487216;2486704.6546911537;1115856.390262655;65331.580222601435;825593.6020596134;3.774663418473002;0.33147977935039274
6127;2019-02-18 23:07:37.856;779;186;110;110;105;50;184;-183;52;-260;294;298;44;128;235;228;252;188;190;187;182;-185;552;356;363;133;361;260;552;148.0;83.0;630.0;517.0;123.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32384.21484375;10951.529296875;0.0;3786.45947265625;417.0;93280;;;Calculated values ==>;1550527657.856;351.06000000000006;291.76000000000005;284.16;284.16;283.66;278.16;273.955091788801;291.56;254.86;278.36;247.16000000000003;302.56;302.96000000000004;277.56;285.96000000000004;296.66;295.96000000000004;298.36;291.96000000000004;291.86;291.36;;314.86;254.66000000000003;241.05796691057077;262.5002047102346;273.955091788801;292.16;5520000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2600000.0;5520000.0;0.024666666666666667;0.013833333333333333;0.105;0.08616666666666667;0.0205;0.04516666666666667;;10951.529296875;0.0;3786.45947265625;32384.21484375;511655.8782656521;411737.20685016055;226465.41907476954;226465.41907476954;225050.3109542955;430412.23801567365;456922.6038781957;456517.3717664219;443281.85702354775;484273.19567364757;484708.9659194339;455531.43715521536;465608.40644126426;464138.1880892104;463955.8763240681;431168.2496283851;412510.35525449144;457339.7037190121;456643.7635023736;;175203.01333496982;451166.0485937454;205119.84726123366;214808.0588223588;273.955091788801;3200736.106490499;1200352.6105296132;214425.4680660701;0.0;0;188;195;0;0;0;0;0;89;69;1343386852619.4626;494626000439.77576;942402464434.2549;26396.740073044763;21200.981014818095;258.1008721721959;10922.912661380667;2487115.5990907643;1116212.4518206408;65335.940001840194;825773.4840894322;3.988246669242455;0.34234634893920635
6128;2019-02-18 23:08:37.886;781;187;110;109;105;51;184;-190;56;-262;291;296;49;129;235;228;252;189;190;187;182;-192;550;358;363;132;363;260;550;0.0;86.0;366.0;525.0;123.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;31122.490234375;10885.927734375;0.0;3794.49389648438;418.0;93281;;;Calculated values ==>;1550527717.886;351.26;291.86;284.16;284.06;283.66;278.26000000000005;274.1680685717883;291.56;254.16000000000003;278.76000000000005;246.96000000000004;302.26000000000005;302.76000000000005;278.06;286.06;296.66;295.96000000000004;298.36;292.06;291.86;291.36;;314.96000000000004;253.96000000000004;240.83765695389522;262.5002047102346;274.1680685717883;292.16;5500000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.014333333333333333;0.061000000000000006;0.0875;0.0205;0.0205;;10885.927734375;0.0;3794.49389648438;31122.490234375;512073.8372633369;412979.2520416587;226505.84899828417;226221.03737434192;225088.81232319796;430280.9020939914;456922.6038781957;457008.00341949763;443264.2958451262;483946.02576840913;484491.1455631971;456148.38543321594;465725.147907548;463842.3458870584;463659.26402989647;431673.9464076609;413720.03103230504;457339.7037190121;456643.7635023736;;175620.85347054448;450617.505717723;206829.1223240823;226505.84899828417;274.1680685717883;3201265.5936438353;1200534.6803275244;214488.6742647552;0.0;0;188;195;0;0;0;0;0;89;69;1343604761519.359;494705540189.73785;942558542434.1805;15260.911746820337;21331.48354694356;257.33945371343407;4717.827247333833;2487462.919762647;1116567.0662437554;65340.23748555522;825903.8887583589;2.831496467882976;0.30222478697613
6129;2019-02-18 23:09:37.876;782;187;110;109;106;52;184;-193;58;-261;289;294;51;130;236;228;253;189;190;187;182;-199;551;358;363;133;363;261;551;0.0;108.0;472.0;505.0;123.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;32369.9375;10902.8896484375;0.0;3787.89672851562;418.0;93282;;;Calculated values ==>;1550527777.876;351.36;291.86;284.16;284.06;283.76000000000005;278.36;274.1680685717883;291.56;253.86;278.96000000000004;247.06000000000003;302.06;302.56;278.26000000000005;286.16;296.76000000000005;295.96000000000004;298.46000000000004;292.06;291.86;291.36;;314.96000000000004;253.26000000000002;241.05796691057077;262.63441904999945;274.1680685717883;292.16;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.018000000000000002;0.07866666666666666;0.08416666666666667;0.0205;0.0205;;10902.8896484375;0.0;3787.89672851562;32369.9375;512110.7157672551;412555.8353376608;226485.61015559043;226200.997294266;225351.37291809832;430280.9020939914;456922.6038781957;457090.42718842515;443174.6281258087;483611.3155923851;484157.45298447803;456230.09309013357;465697.67793431325;463974.7193981239;463659.26402989647;431657.6757724572;413307.47646805906;457339.7037190121;456643.7635023736;;175620.85347054448;449715.82712283364;205877.4930101361;226485.61015559043;274.1680685717883;3201794.609024445;1200716.223543497;214551.8503222088;0.0;0;188;195;0;0;0;0;0;89;69;1343822525219.3936;494785026939.7505;942714816384.2054;19762.084155358738;20523.05978781871;330.3035874791667;4718.242143609055;2487754.729418828;1116915.7959736236;65345.13369472838;825982.5095643107;3.0858586130818075;0.31438247558582766
6130;2019-02-18 23:10:37.867;784;188;110;109;105;52;184;-192;59;-260;287;292;51;132;236;228;252;189;190;187;182;-198;552;358;363;134;363;262;552;-2.0;85.0;568.0;506.0;123.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32400.837890625;10947.8037109375;0.0;3801.09985351562;418.0;93283;;;Calculated values ==>;1550527837.867;351.56000000000006;291.96000000000004;284.16;284.06;283.66;278.36;274.1680685717883;291.56;253.96000000000004;279.06;247.16000000000003;301.86;302.36;278.26000000000005;286.36;296.76000000000005;295.96000000000004;298.36;292.06;291.86;291.36;;314.96000000000004;253.36;241.2770596917726;262.7682575881327;274.1680685717883;292.16;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2620000.0;5520000.0;0.0;0.014166666666666666;0.09466666666666666;0.08433333333333333;0.0205;0.0205;;10947.8037109375;0.0;3801.09985351562;32400.837890625;512270.5275856745;412510.35525449144;226465.41907476954;226181.00418594142;225050.3109542955;430280.9020939914;456922.6038781957;457050.5168863684;443084.8950646432;483275.76562691736;483822.93268229894;456065.2967693373;465787.28841155267;463974.7193981239;463659.26402989647;431168.2496283851;412889.33823237545;457339.7037190121;456643.7635023736;;175620.85347054448;449642.08305191534;205585.7498330286;226465.41907476954;274.1680685717883;3202334.2845241427;1200898.285341991;214615.08247433163;0.0;0;188;195;0;0;0;0;0;89;69;1344040292550.0305;494865114924.98474;942871692849.6643;23805.3312810495;20582.084101459448;258.95124477680366;4718.656060765883;2488117.7367559243;1117258.2874589395;65350.04341510966;826061.1385867877;3.3470299993708084;0.33284257627423636
6131;2019-02-18 23:11:37.857;784;187;110;109;105;52;184;-158;56;-222;286;291;50;130;236;229;252;189;190;187;182;-167;575;357;363;137;362;257;571;134.0;82.0;1002.0;627.0;123.0;0;62;1;1;1;0;0;0;0;0;1;1;1;0;0;40986.34375;19787.435546875;0.0;3754.95678710938;418.0;93284;;;Calculated values ==>;1550527897.857;351.56000000000006;291.86;284.16;284.06;283.66;278.36;274.0616903277293;291.56;257.36;278.76000000000005;250.96000000000004;301.76000000000005;302.26000000000005;278.16;286.16;296.76000000000005;296.06;298.36;292.06;291.86;291.36;;314.96000000000004;256.46000000000004;241.92719264551067;262.0952818180154;274.0616903277293;292.16;5750000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2570000.0;5710000.0;0.022333333333333334;0.013666666666666666;0.16699999999999998;0.1045;0.0205;0.042833333333333334;;19787.435546875;0.0;3754.95678710938;40986.34375;510284.58482275554;250768.3968422989;226090.5942255372;225809.79749039575;224693.0870073475;430346.717906069;456922.6038781957;457494.3168154819;446571.15530981653;483749.7297819821;484293.6071607066;456763.03909346624;466272.5874224289;464122.52100971725;463939.2883609972;424925.7978600991;251542.14059054494;457339.7037190121;456643.7635023736;;175620.85347054448;452337.8736701107;204285.38048994992;214721.33881476408;274.0616903277293;3202945.742444604;1201154.3696480147;214678.03911849041;0.0;0;189;195;0;0;0;0;0;89;69;1344258056250.0652;494946401374.9977;943027366899.6891;42285.89236636384;25921.4855373268;2369.5766493505735;10362.343857452608;2488668.4051597076;1117645.7526176998;65371.94416349769;826186.792640293;3.4380235135940174;0.29519083320020056
6132;2019-02-18 23:12:37.868;777;200;110;110;106;52;184;-124;41;-126;277;281;38;103;238;227;252;203;190;187;181;-129;567;363;363;140;368;246;561;-1.0;81.0;1031.0;572.0;123.0;0;83;1;1;1;0;0;0;0;0;1;1;1;0;0;40780.6484375;19582.7890625;0.0;3691.67114257812;408.0;93285;;;Calculated values ==>;1550527957.868;350.86;293.16;284.16;284.16;283.76000000000005;278.36;274.69669130483857;291.56;260.76000000000005;277.26000000000005;260.56;300.86;301.26000000000005;276.96000000000004;283.46000000000004;296.96000000000004;295.86;298.36;293.46000000000004;291.86;291.26000000000005;;313.96000000000004;260.26000000000005;242.56692532238324;260.58029834229245;274.69669130483857;292.16;5670000.0;3629999.9999999995;3629999.9999999995;1400000.0;3679999.9999999995;2460000.0;5610000.0;0.0;0.013500000000000002;0.17183333333333334;0.09533333333333333;0.0205;0.0205;;19582.7890625;0.0;3691.67114257812;40780.6484375;510107.65062698605;413266.9577434304;226285.8146638401;226285.8146638401;225159.1962940886;429947.3805835815;456922.6038781957;457459.7496793268;456064.25960966415;484052.90463999315;484483.2101459185;457099.8982951852;464740.6366776721;463498.35147808114;462779.1394524961;427194.442988649;414367.8726603809;457339.7037190121;456504.1082933979;;171442.51209473662;455756.2329173956;203692.0310871891;226285.8146638401;274.6542841382039;3203627.258967029;1201482.5150015985;214740.10572794566;0.0;0;189;195;0;0;0;0;0;89;69;1344475896179.7676;495029516609.8841;943178294564.4828;43605.752978082324;24030.120574479683;173.15869943161945;4719.475019405934;2489384.30009328;1118062.0923163497;65393.137509443135;826312.4975057627;3.1162272565004523;0.2942929245971149
6133;2019-02-18 23:13:37.878;784;193;109;108;103;51;184;-132;17;-111;265;270;17;92;238;226;252;194;190;187;182;-135;552;360;363;140;365;242;548;-2.0;84.0;775.0;544.0;123.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40191.828125;19042.794921875;0.0;3726.76977539062;393.0;93286;;;Calculated values ==>;1550528017.878;351.56000000000006;292.46000000000004;284.06;283.96000000000004;283.46000000000004;278.26000000000005;274.38016830617;291.56;259.96000000000004;274.86;262.06;299.66;300.16;274.86;282.36;296.96000000000004;295.76000000000005;298.36;292.56;291.86;291.36;;312.46000000000004;259.66;242.56692532238324;260.01710675043796;274.38016830617;292.16;5520000.0;3600000.0;3629999.9999999995;1400000.0;3650000.0;2420000.0;5480000.0;0.0;0.014;0.12916666666666668;0.09066666666666667;0.0205;0.0205;;19042.794921875;0.0;3726.76977539062;40191.828125;512270.5275856745;415922.3736940479;226261.25927098203;225976.7647017498;224564.7262571664;430148.3826014536;456922.6038781957;455228.71268268384;457599.3555616417;483228.13288759935;483765.02124781423;455228.71268268384;464060.13858822396;463943.7019641529;463096.3509743104;431168.2496283851;416261.5548551322;457339.7037190121;456643.7635023736;;165175.21790254305;455139.1340260114;202004.78190097518;226261.25927098203;273.98589110442083;3204302.1420667153;1201804.4485147283;214801.93637230908;0.0;0;189;195;0;0;0;0;0;89;69;1344693732479.733;495113530609.8707;943324718964.4595;32708.09105930404;22950.847926003284;208.69372682554112;4722.841336743527;2490020.354784941;1118453.66563847;65396.320143345365;826391.1965897131;2.661029091002019;0.25977702145989556
6134;2019-02-18 23:14:37.888;795;187;109;109;102;49;184;-161;-5;-150;258;264;-3;83;237;227;252;189;190;187;182;-160;532;357;363;139;362;248;531;180.0;85.0;220.0;537.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32088.740234375;10564.4404296875;0.0;3818.56103515625;383.0;93287;;;Calculated values ==>;1550528077.888;352.66;291.86;284.06;284.06;283.36;278.06;274.0616903277293;291.56;257.06;272.66;258.16;298.96000000000004;299.56;272.86;281.46000000000004;296.86;295.86;298.36;292.06;291.86;291.36;;311.46000000000004;257.16;242.35481222062532;260.85938512811435;274.0616903277293;292.16;5320000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2480000.0;5310000.0;0.030000000000000002;0.014166666666666666;0.03666666666666667;0.0895;0.0205;0.0505;;10564.4404296875;0.0;3818.56103515625;32088.740234375;515304.1399680976;420123.02712339454;226611.0052317525;226611.0052317525;224610.73700692737;430346.717906069;456922.6038781957;451497.60010574484;453757.8149880411;481764.8334722724;482415.3217039394;451747.29889695195;462120.32933276804;464254.5134180436;463676.0370021611;436008.836890357;420715.7639922369;457339.7037190121;456643.7635023736;;160997.13474923553;452722.37763610313;201641.06791903015;211777.37910538277;273.8304783931251;3204904.5805259594;1202051.2165971124;214864.82460867977;0.0;0;189;195;0;0;0;0;0;89;69;1344911568779.6982;495197244559.8574;943471743464.4362;9161.40618017954;22471.77721967803;216.65186605670135;12365.752412048038;2490369.3254139605;1118832.2506016034;65399.86528070992;826533.625271755;3.074155821094651;0.27946242202994753
6135;2019-02-18 23:15:37.869;799;175;109;109;101;47;184;-189;-32;-181;263;272;-16;112;234;228;252;175;190;187;182;-189;529;352;363;140;357;261;529;-1.0;109.0;191.0;530.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.1171875;10420.234375;0.0;4035.48046875;393.0;93288;;;Calculated values ==>;1550528137.869;353.06000000000006;290.66;284.06;284.06;283.26000000000005;277.86;273.5264737036516;291.56;254.26000000000002;269.96000000000004;255.06000000000003;299.46000000000004;300.36;271.56;284.36;296.56;295.96000000000004;298.36;290.66;291.86;291.36;;312.46000000000004;254.26000000000002;242.56692532238324;262.63441904999945;273.5264737036516;292.16;5290000.0;3520000.0000000005;3629999.9999999995;1400000.0;3570000.0000000005;2610000.0;5290000.0;0.0;0.018166666666666668;0.03183333333333333;0.08833333333333333;0.0205;0.0205;;10420.234375;0.0;4035.48046875;32188.1171875;516036.18994050194;417101.70366243063;226653.10604882188;226653.10604882188;224366.72245090097;430671.36484660726;456922.6038781957;445601.09322742454;450357.5226852606;480757.4734293574;481748.0623227922;447721.03043802077;463583.1179358314;464595.45822754485;464545.5568033712;436697.08656619;417101.70366243063;457339.7037190121;456643.7635023736;;165175.21790254305;449515.9185029283;200301.81769333157;226653.10604882188;273.2837857210569;3205440.0513845133;1202226.0335107706;214930.25422854454;0.0;0;189;195;0;0;0;0;0;89;69;1345129299809.5044;495280918054.7829;943624395109.3003;7808.693604501959;22013.91223818104;355.9827894182952;4714.80847779781;2490510.6981298327;1119202.8472872972;65404.635725048734;826675.9182053413;2.4138133248377844;0.2788044511480187
6136;2019-02-18 23:16:37.869;792;175;110;110;102;47;183;-195;-64;-188;279;288;-67;121;233;229;252;177;190;187;182;-197;545;352;363;140;357;264;545;166.0;83.0;126.0;509.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32371.232421875;10721.7255859375;0.0;4094.9345703125;403.0;93289;;;Calculated values ==>;1550528197.869;352.36;290.66;284.16;284.16;283.36;277.86;273.5264737036516;291.46000000000004;253.66000000000003;266.76000000000005;254.36;301.06;301.96000000000004;266.46000000000004;285.26000000000005;296.46000000000004;296.06;298.36;290.86;291.86;291.36;;313.46000000000004;253.46000000000004;242.56692532238324;263.0348170998261;273.5264737036516;292.16;5450000.0;3520000.0000000005;3629999.9999999995;1400000.0;3570000.0000000005;2640000.0;5450000.0;0.027666666666666666;0.013833333333333333;0.021;0.08483333333333333;0.0205;0.04816666666666666;;10721.7255859375;0.0;4094.9345703125;32371.232421875;513845.6257879236;247476.15571512017;226607.76705497626;226607.76705497626;224341.0261637695;430671.36484660726;456783.2617081229;440594.97946206655;449621.2951426727;482162.0614576045;483151.37359895156;440170.2692092945;464202.9365960757;464464.4457187545;464675.8134892198;432915.9095193167;248228.8882744177;457339.7037190121;456643.7635023736;;169353.38768963216;448671.04790044634;200316.63263226562;211506.28499902482;273.28960835024816;3205978.045964591;1202402.216510445;214998.00768720338;0.0;0;189;195;0;0;0;0;0;89;69;1345347099809.5044;495364918054.7829;943781895109.3003;5045.84528342582;21068.732895250665;2554.8371272211025;11807.455214577965;2490617.819287232;1119561.8693300758;65428.892557687395;826813.6037361111;2.7318484795915023;0.23843742224684103
6137;2019-02-18 23:17:37.870;782;183;112;112;106;49;183;-194;-69;-189;293;300;-71;109;233;230;252;186;190;187;182;-197;556;355;363;140;360;261;556;95.0;81.0;231.0;532.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32682.02734375;11006.31640625;0.0;4023.98803710938;411.0;93290;;;Calculated values ==>;1550528257.87;351.36;291.46000000000004;284.36;284.36;283.76000000000005;278.06;273.8482719121499;291.46000000000004;253.76000000000002;266.26000000000005;254.26000000000002;302.46000000000004;303.16;266.06;284.06;296.46000000000004;296.16;298.36;291.76000000000005;291.86;291.36;;314.26000000000005;253.46000000000004;242.56692532238324;262.63441904999945;273.8482719121499;292.16;5560000.0;3550000.0;3629999.9999999995;1400000.0;3600000.0;2610000.0;5560000.0;0.01583333333333333;0.013500000000000002;0.0385;0.08866666666666667;0.0205;0.03633333333333333;;11006.31640625;0.0;4023.98803710938;32682.02734375;511680.62376694405;249982.54007122852;226954.50991667574;226954.50991667574;225254.7373144569;430477.46260093397;456783.2617081229;440531.010254576;449515.9185029283;484048.2919636697;484811.7311090668;440249.3592932505;463228.4768360587;464022.1768390251;464365.70566323627;430140.75549311726;251154.38861518275;457339.7037190121;456643.7635023736;;172696.00095264515;448671.04790044634;201185.88899866302;215725.0650212115;273.64365484721515;3206520.165497158;1202583.2865446114;215065.66650314498;0.0;0;189;195;0;0;0;0;0;89;69;1345564903439.2412;495448919454.6814;943939397734.11;9214.787168352648;21943.684089291455;2416.3159528521164;8753.379378148888;2490736.6598714967;1119920.3121117943;65470.31952374256;826984.9468798483;2.8161882381129235;0.2685428309404747
6138;2019-02-18 23:18:37.870;777;189;113;112;108;51;183;-188;-56;-226;301;305;-65;106;234;228;252;192;190;187;181;-193;556;358;363;141;363;259;556;-1.0;85.0;168.0;527.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32726.51171875;11036.3291015625;0.0;3993.98681640625;415.0;93291;;;Calculated values ==>;1550528317.87;350.86;292.06;284.46000000000004;284.36;283.96000000000004;278.26000000000005;274.1680685717883;291.46000000000004;254.36;267.56;250.56000000000003;303.26000000000005;303.66;266.66;283.76000000000005;296.56;295.96000000000004;298.36;292.36;291.86;291.26000000000005;;314.66;253.86;242.77792619122317;262.3656120759269;274.1680685717883;292.16;5560000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2590000.0;5560000.0;0.0;0.014166666666666666;0.028;0.08783333333333333;0.0205;0.0205;;11036.3291015625;0.0;3993.98681640625;32726.51171875;511063.64825583145;411156.2656500391;227240.2794848523;226954.50991667574;225818.56121347146;430280.9020939914;456783.2617081229;442753.1881234231;445388.86583032086;485150.1048697109;485584.44633694587;441512.83546877303;463172.2035005726;463709.8566730499;463659.26402989647;430140.75549311726;412333.65201211494;457339.7037190121;456504.1082933979;;174367.33720873808;448913.9965460463;205169.43569152188;227240.2794848523;274.1680685717883;3207065.2366560125;1202766.9752571764;215132.48296025762;0.0;0;189;195;0;0;0;0;0;89;69;1345782703439.2412;495533219454.6814;944095397734.11;6652.345068093234;21408.89726172239;252.26729931419962;4699.908490575184;2490868.885973467;1120281.5836230528;65492.557717510615;827097.0576120876;2.1964553705912095;0.2561952348175309
6139;2019-02-18 23:19:37.870;776;191;112;112;109;53;183;-184;-38;-243;300;303;-46;98;236;227;252;193;190;187;181;-187;556;359;363;141;364;258;556;-1.0;84.0;228.0;535.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32531.48828125;11034.9736328125;0.0;3962.74755859375;417.0;93292;;;Calculated values ==>;1550528377.87;350.76;292.26000000000005;284.36;284.36;284.06;278.46000000000004;274.27422755570615;291.46000000000004;254.76000000000002;269.36;248.86;303.16;303.46000000000004;268.56;282.96000000000004;296.76000000000005;295.86;298.36;292.46000000000004;291.86;291.26000000000005;;314.86;254.46000000000004;242.77792619122317;262.23063862743834;274.27422755570615;292.16;5560000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2580000.0;5560000.0;0.0;0.014;0.038;0.08916666666666666;0.0205;0.0205;;11034.9736328125;0.0;3962.74755859375;32531.48828125;510940.1170202249;411946.55931517074;226954.50991667574;226954.50991667574;226101.4974220925;430214.79039162316;456783.2617081229;445385.61470063974;443547.1953492973;485156.0820062237;485481.5782236052;444313.41320362827;462376.3107314542;463826.62237682095;463378.2884684054;430140.75549311726;412715.6717894541;457339.7037190121;456504.1082933979;;175203.01333496982;449548.45379709895;206966.0408836667;226954.50991667574;274.2742275557061;3207609.0533226794;1202950.9027799629;215198.7890800493;0.0;0;189;195;0;0;0;0;0;89;69;1346000503439.2412;495617819454.6814;944250497734.11;9059.943805044975;21630.265151447707;243.951171851284;4705.766766722804;2490999.8217140767;1120640.2433098292;65496.69287143699;827175.4382392317;2.376356143724593;0.27032153572886486
6140;2019-02-18 23:20:37.861;776;191;111;110;107;54;183;-188;-21;-245;292;294;-30;101;237;226;252;193;190;187;181;-192;554;360;363;141;365;258;554;0.0;86.0;140.0;532.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32649.177734375;11029.564453125;0.0;3963.5283203125;417.0;93293;;;Calculated values ==>;1550528437.861;350.76;292.26000000000005;284.26000000000005;284.16;283.86;278.56;274.38016830617;291.46000000000004;254.36;271.06;248.66000000000003;302.36;302.56;270.16;283.26000000000005;296.86;295.76000000000005;298.36;292.46000000000004;291.86;291.26000000000005;;314.86;253.96000000000004;242.77792619122317;262.23063862743834;274.38016830617;292.16;5540000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2580000.0;5540000.0;0.0;0.014333333333333333;0.02333333333333333;0.08866666666666667;0.0205;0.0205;;11029.564453125;0.0;3963.5283203125;32649.177734375;511113.4418317374;412801.4708678641;226709.90989288548;226425.17936498643;225575.2067312768;430148.3826014536;456783.2617081229;447630.435970082;443329.28316699906;484286.7088791385;484504.24296477414;446447.49404729775;462731.2103087903;463811.02350835653;463096.3509743104;430657.238591899;413548.20129128615;457339.7037190121;456504.1082933979;;175203.01333496982;449019.8704902473;207524.50837548598;226709.90989288548;274.38016830617;3208152.1440652325;1203134.7463505443;215264.8314713885;0.0;0;189;195;0;0;0;0;0;89;69;1346218270769.8782;495702406764.92883;944405274514.5627;5602.471643873907;21412.588774175507;245.2295346421173;4710.781067210504;2491121.9901818223;1120998.879956691;65500.76876586048;827253.8977007258;2.1323866598453622;0.2519780320553362
6141;2019-02-18 23:21:37.871;776;189;110;110;106;54;183;-188;-6;-245;282;284;-14;96;237;226;252;191;190;187;181;-191;550;360;363;141;365;259;551;0.0;83.0;36.0;536.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32483.853515625;10953.4345703125;0.0;4001.43920898438;417.0;93294;;;Calculated values ==>;1550528497.871;350.76;292.06;284.16;284.16;283.76000000000005;278.56;274.38016830617;291.46000000000004;254.36;272.56;248.66000000000003;301.36;301.56;271.76000000000005;282.76000000000005;296.86;295.76000000000005;298.36;292.26000000000005;291.86;291.26000000000005;;314.86;254.06000000000003;242.77792619122317;262.3656120759269;274.38016830617;292.16;5500000.0;3600000.0;3629999.9999999995;1410000.0;3650000.0;2590000.0;5510000.0;0.0;0.013833333333333333;0.006;0.08933333333333333;0.0205;0.0205;;10953.4345703125;0.0;4001.43920898438;32483.853515625;511459.46302824834;413307.47646805906;226485.61015559043;226485.61015559043;225351.37291809832;430148.3826014536;456783.2617081229;449393.7258124901;443329.28316699906;483079.9784823903;483298.4463835141;448356.6306658795;461987.87852305116;463811.02350835653;463096.3509743104;431673.9464076609;414040.76927589084;457339.7037190121;456504.1082933979;;175203.01333496982;449125.69167758024;208451.05966125624;226485.61015559043;274.38016830617;3208695.009788106;1203317.968540987;215331.21726324366;0.0;0;189;195;0;0;0;0;0;89;69;1346436107069.8435;495787020864.9154;944560400364.5381;1445.6559969074033;21500.267126791612;243.92561698948586;4715.379211825053;2491180.7343678856;1121356.546690331;65504.84573817225;827332.4621282612;1.8659621180584482;0.234226995242463
6142;2019-02-18 23:22:37.852;774;188;110;109;104;53;183;-190;5;-246;274;277;-1;94;237;227;252;189;190;187;181;-194;552;357;363;140;362;260;552;-2.0;85.0;24.0;532.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32619.091796875;10927.9873046875;0.0;4040.89868164062;418.0;93295;;;Calculated values ==>;1550528557.852;350.56000000000006;291.96000000000004;284.16;284.06;283.56;278.46000000000004;274.0616903277293;291.46000000000004;254.16000000000003;273.66;248.56000000000003;300.56;300.86;273.06;282.56;296.86;295.86;298.36;292.06;291.86;291.26000000000005;;314.96000000000004;253.76000000000002;242.56692532238324;262.5002047102346;274.0616903277293;292.16;5520000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;2600000.0;5520000.0;0.0;0.014166666666666666;0.004;0.08866666666666667;0.0205;0.0205;;10927.9873046875;0.0;4040.89868164062;32619.091796875;511040.1188410865;412510.35525449144;226465.41907476954;226181.00418594142;224769.33514882115;430346.717906069;456783.2617081229;450626.8163636772;443417.16685071756;482086.34706355183;482415.24745889794;449856.25088968576;461597.8284548382;464254.5134180436;463676.0370021611;431168.2496283851;412889.33823237545;457339.7037190121;456504.1082933979;;175620.85347054448;448988.26500186446;207565.1020164848;226465.41907476954;274.0616903277293;3209237.362532455;1203500.2559804753;215398.21552276978;0.0;0;189;195;0;0;0;0;0;89;69;1346653838099.6497;495871294169.8404;944716051059.3995;972.2468573887696;21406.187118036996;258.95124477680366;4715.793128981881;2491200.8771777432;1121713.987250021;65509.03505164707;827411.0303432154;1.827335606281427;0.2307865654006554
6143;2019-02-18 23:23:37.852;771;187;110;109;104;51;183;-191;12;-248;270;274;5;100;236;228;252;189;190;187;181;-192;548;358;363;139;363;260;549;-1.0;81.0;159.0;530.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32510.50390625;10839.6044921875;0.0;4050.69067382812;418.0;93296;;;Calculated values ==>;1550528617.852;350.26;291.86;284.16;284.06;283.56;278.26000000000005;274.1680685717883;291.46000000000004;254.06000000000003;274.36;248.36;300.16;300.56;273.66;283.16;296.76000000000005;295.96000000000004;298.36;292.06;291.86;291.26000000000005;;314.96000000000004;253.96000000000004;242.35481222062532;262.5002047102346;274.1680685717883;292.16;5480000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2600000.0;5490000.0;0.0;0.013500000000000002;0.026500000000000003;0.08833333333333333;0.0205;0.0205;;10839.6044921875;0.0;4050.69067382812;32510.50390625;511017.62217374763;413396.8702782222;226526.1358131781;226241.1246311094;224826.59767494642;430280.9020939914;456783.2617081229;451520.07313474844;443396.5059848855;481647.3186790963;482086.34706355183;450626.8163636772;462311.6959002451;463974.7193981239;463659.26402989647;432174.4794437509;414127.2103214636;457339.7037190121;456504.1082933979;;175620.85347054448;449378.55766212003;207098.00111745938;226526.1358131781;274.1680685717883;3209780.1091633146;1203681.6525787825;215465.64543406534;0.0;0;189;195;0;0;0;0;0;89;69;1346871638099.6497;495954994169.8404;944872051059.3995;6477.184908458161;21401.449161445023;243.63813315087913;4714.548435844506;2491262.955775792;1122070.71755235;65513.22329646313;827489.6165229223;2.20524981357271;0.2576771159271364
6144;2019-02-18 23:24:37.852;769;185;110;110;104;51;183;-194;15;-249;267;271;11;96;236;228;252;187;190;187;181;-195;549;356;363;139;361;259;549;265.0;83.0;151.0;515.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.037109375;10903.2353515625;0.0;4041.9228515625;419.0;93297;;;Calculated values ==>;1550528677.852;350.06000000000006;291.66;284.16;284.16;283.56;278.26000000000005;273.955091788801;291.46000000000004;253.76000000000002;274.66;248.26000000000002;299.86;300.26000000000005;274.26000000000005;282.76000000000005;296.76000000000005;295.96000000000004;298.36;291.86;291.86;291.26000000000005;;315.06;253.66000000000003;242.35481222062532;262.3656120759269;273.955091788801;292.16;5490000.0;3560000.0;3629999.9999999995;1390000.0;3610000.0;2590000.0;5490000.0;0.04416666666666667;0.013833333333333333;0.025166666666666667;0.08583333333333334;0.0205;0.06466666666666666;;10903.2353515625;0.0;4041.9228515625;32537.037109375;510684.50905459607;412648.34060041176;226526.1358131781;226526.1358131781;224826.59767494642;430412.23801567365;456783.2617081229;452076.58373615495;443287.953609939;481437.0810522519;481875.9571480042;451569.75684122;461987.87852305116;464270.0288607765;463955.8763240681;431924.8492584871;413396.8702782222;457339.7037190121;456504.1082933979;;176038.69501535743;449062.5254394457;205166.57083366602;211937.7731338722;273.955091788801;3210322.1720051114;1203862.8429108139;215533.08388011027;0.0;0;189;195;0;0;0;0;0;89;69;1347089438099.6497;496038394169.8404;945027751059.3995;6213.9019913793045;20934.402770329423;256.303709226998;15815.289673649328;2491368.7148332903;1122423.5163184481;65517.389478482946;827660.6985071681;2.891899674608186;0.23305240341703612
6145;2019-02-18 23:25:37.873;767;186;110;110;104;50;183;-177;24;-243;264;268;18;107;235;229;252;187;189;187;181;-176;551;355;363;140;360;262;551;199.0;81.0;401.0;500.0;123.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32605.51171875;10916.009765625;0.0;4093.91186523438;419.0;93298;;;Calculated values ==>;1550528737.873;349.86;291.76000000000005;284.16;284.16;283.56;278.16;273.8482719121499;291.46000000000004;255.46000000000004;275.56;248.86;299.56;299.96000000000004;274.96000000000004;283.86;296.66;296.06;298.36;291.86;291.86;291.26000000000005;;315.06;255.56000000000003;242.56692532238324;262.7682575881327;273.8482719121499;292.06;5510000.0;3550000.0;3629999.9999999995;1400000.0;3600000.0;2620000.0;5510000.0;0.033166666666666664;0.013500000000000002;0.06683333333333333;0.08333333333333333;0.0205;0.05366666666666667;;10916.009765625;0.0;4093.91186523438;32605.51171875;510263.4942039176;412172.66196668637;226485.61015559043;226485.61015559043;224788.3793091545;430477.46260093397;456783.2617081229;452691.3469457749;443743.08185740083;480747.5100998066;481188.58106914745;451930.5317933771;462841.9421213538;464285.6678292783;464234.7764519513;431421.75272772415;412555.8353376608;457339.7037190121;456504.1082933979;;176038.69501535743;450881.92029643705;204954.67472330696;213179.22459340282;273.8482719121499;3210865.2165769516;1204044.7335926446;215600.9062321647;0.0;0;189;195;0;0;0;0;0;89;69;1347307314329.3174;496122123464.71265;945184105764.161;16557.06759353494;20493.93713109417;254.68988476585523;13058.435425233069;2491558.539328203;1122768.8733164247;65521.649248824375;827901.3970976565;3.3553892733911943;0.2782709673493501
6146;2019-02-18 23:26:37.863;765;186;111;110;105;50;183;-173;37;-241;265;271;30;98;235;229;252;188;189;187;181;-170;551;356;363;140;361;264;551;127.0;83.0;528.0;520.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32590.07421875;10883.4150390625;0.0;4110.15283203125;418.0;93299;;;Calculated values ==>;1550528797.863;349.66;291.76000000000005;284.26000000000005;284.16;283.66;278.16;273.955091788801;291.46000000000004;255.86;276.86;249.06000000000003;299.66;300.26000000000005;276.16;282.96000000000004;296.66;296.06;298.36;291.96000000000004;291.86;291.26000000000005;;314.96000000000004;256.16;242.56692532238324;263.0348170998261;273.955091788801;292.06;5510000.0;3560000.0;3629999.9999999995;1400000.0;3610000.0;2640000.0;5510000.0;0.021166666666666667;0.013833333333333333;0.08800000000000001;0.08666666666666667;0.0205;0.04166666666666667;;10883.4150390625;0.0;4110.15283203125;32590.07421875;510016.42744523974;412172.66196668637;226770.9408044987;226485.61015559043;225069.53964319846;430412.23801567365;456783.2617081229;453986.0025407328;443960.0291553562;480617.2877986301;481280.2243212501;453103.7516302043;461465.5983461234;464138.1880892104;464087.17984003224;431421.75272772415;412934.04071806197;457339.7037190121;456504.1082933979;;175620.85347054448;451509.615515638;205313.35235014057;215870.48586968475;273.955091788801;3211408.422577092;1204226.3651890669;215669.26204345183;0.0;0;189;195;0;0;0;0;0;89;69;1347525078029.352;496206109464.726;945341879464.186;21883.193216772117;21337.009474343115;255.74668280032682;10026.400934321382;2491878.821445755;1123117.406439655;65525.902177948425;828093.738671744;3.5683534945264537;0.31711908530458227
6147;2019-02-18 23:27:37.864;762;187;111;110;106;50;183;-172;44;-245;269;275;36;115;236;230;252;189;189;187;181;-172;553;356;363;140;361;265;553;136.0;83.0;398.0;504.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32643.701171875;10950.9072265625;0.0;4129.498046875;416.0;93300;;;Calculated values ==>;1550528857.864;349.36;291.86;284.26000000000005;284.16;283.76000000000005;278.16;273.955091788801;291.46000000000004;255.96000000000004;277.56;248.66000000000003;300.06;300.66;276.76000000000005;284.66;296.76000000000005;296.16;298.36;292.06;291.86;291.26000000000005;;314.76000000000005;255.96000000000004;242.56692532238324;263.1675429290057;273.955091788801;292.06;5530000.0;3560000.0;3629999.9999999995;1400000.0;3610000.0;2650000.0;5530000.0;0.02266666666666667;0.013833333333333333;0.06633333333333333;0.084;0.0205;0.04316666666666667;;10950.9072265625;0.0;4129.498046875;32643.701171875;509469.77604529524;411690.63993804477;226730.20531514075;226445.2755470083;225312.58585716016;430412.23801567365;456783.2617081229;454694.582168557;443525.871472747;480939.47258975566;481602.395505104;453689.4726371599;463343.9064468871;464270.0288607765;464218.37197162234;430913.41807858774;412465.3940541978;457339.7037190121;456504.1082933979;;174785.17458790913;451300.57283547474;205747.2583175752;215712.1327604345;273.955091788801;3211952.046433764;1204408.3209076617;215737.92694536192;0.0;0;189;195;0;0;0;0;0;89;69;1347742881659.9543;496290110864.9583;945500582109.625;16513.505815448458;20626.47841950356;255.1976656707272;10394.186943839588;2492198.7992714504;1123467.108001333;65530.16011849529;828263.9130740587;3.168971123649981;0.28238942605788714
6148;2019-02-18 23:28:37.854;761;188;111;110;106;51;183;-165;25;-232;273;279;28;110;236;230;252;190;189;187;181;-169;568;358;363;140;363;259;564;-2.0;82.0;278.0;518.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41402.38671875;19757.39453125;0.0;3991.6669921875;417.0;93301;;;Calculated values ==>;1550528917.854;349.26;291.96000000000004;284.26000000000005;284.16;283.76000000000005;278.26000000000005;274.1680685717883;291.46000000000004;256.66;275.66;249.96000000000004;300.46000000000004;301.06;275.96000000000004;284.16;296.76000000000005;296.16;298.36;292.16;291.86;291.26000000000005;;314.86;256.26000000000005;242.56692532238324;262.3656120759269;274.1680685717883;292.06;5680000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2590000.0;5640000.0;0.0;0.013666666666666666;0.04633333333333333;0.08633333333333333;0.0205;0.0205;;19757.39453125;0.0;3991.6669921875;41402.38671875;508019.5170499968;251517.75870307357;226509.55785659855;226226.77698974745;225102.38770774612;430280.9020939914;456783.2617081229;453335.5304366992;444933.10154971795;482095.182688752;482752.02253546385;453711.02531543287;463643.88669611624;463974.7193981239;463922.8230274349;426917.05036555574;252311.16331949914;457339.7037190121;456504.1082933979;;175203.01333496982;451614.0667309735;206844.0861754211;226509.55785659855;274.1680685717883;3212568.994324495;1204664.1807719318;215805.5920413023;0.0;0;189;196;0;0;0;0;0;89;69;1347960645359.989;496374096864.9717;945657755909.65;11420.770250772552;21131.808321296023;2386.2804562961064;4714.888283954387;2492431.5461077667;1123815.0357266078;65552.16876746224;828389.8010494836;1.6696974435467915;0.17424004896765816
