;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6149;2019-02-18 23:29:37.854;756;199;112;111;107;53;183;-168;-45;-219;269;271;-32;72;239;226;252;202;189;186;181;-171;569;366;363;140;371;239;563;-1.0;82.0;535.0;544.0;123.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40631.5625;19669.58984375;0.0;3665.2900390625;407.0;93302;;;Calculated values ==>;1550528977.854;348.76;293.06;284.36;284.26000000000005;283.86;278.46000000000004;275.0112864084945;291.46000000000004;256.36;268.66;251.26000000000002;300.06;300.26000000000005;269.96000000000004;280.36;297.06;295.76000000000005;298.36;293.36;291.76000000000005;291.26000000000005;;313.86;256.06;242.56692532238324;259.59022785621676;275.0112864084945;292.06;5690000.0;3660000.0;3629999.9999999995;1400000.0;3710000.0;2390000.0;5630000.0;0.0;0.013666666666666666;0.08916666666666666;0.09066666666666667;0.0205;0.0205;;19669.58984375;0.0;3665.2900390625;40631.5625;507302.21114692226;412044.9279172372;226813.04900091747;226529.38321175;225401.56657984393;429743.705733735;456783.2617081229;448102.66008657485;446329.7718519505;484006.27444014134;484220.07294883014;449735.8580262118;462199.9370163254;463184.4932147605;462192.24494232045;426637.9506777241;413191.2454050922;457200.82393779146;456504.1082933979;;171024.68490186572;451405.1176236077;207140.8396983901;226813.04900091747;275.0112864084945;3213252.6105679846;1204992.7389750567;215869.40001656272;0.0;0;189;196;0;0;0;0;0;89;69;1348178445359.989;496458096864.9717;945807155909.65;21485.76231794647;22146.62786521973;183.7716387259692;4708.666715495849;2492705.767212506;1124175.6893614954;65573.58586825409;828468.330674479;2.0794976782001515;0.21361298859551575
6150;2019-02-18 23:30:37.895;765;190;109;108;103;52;183;-177;-49;-240;253;254;-39;63;240;223;252;191;189;187;181;-179;525;358;363;139;363;248;526;-1.0;81.0;348.0;503.0;123.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31865.345703125;10489.185546875;0.0;3842.52368164062;393.0;93303;;;Calculated values ==>;1550529037.895;349.66;292.16;284.06;283.96000000000004;283.46000000000004;278.36;274.1680685717883;291.46000000000004;255.46000000000004;268.26000000000005;249.16000000000003;298.46000000000004;298.56;269.26000000000005;279.46000000000004;297.16;295.46000000000004;298.36;292.26000000000005;291.86;291.26000000000005;;312.46000000000004;255.26000000000002;242.35481222062532;260.85938512811435;274.1680685717883;292.06;5250000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2480000.0;5260000.0;0.0;0.013500000000000002;0.058;0.08383333333333334;0.0205;0.0205;;10489.185546875;0.0;3842.52368164062;31865.345703125;512273.4187606236;422629.33253465424;226716.6467213234;226427.59805853933;224993.75921355461;430280.9020939914;456783.2617081229;445879.76224799274;444262.57411375665;481221.8516340637;481330.51493401587;447179.02754465566;459764.1880628525;464503.06872351485;462998.3561934723;437601.06156402075;422907.3627619235;457339.7037190121;456504.1082933979;;165175.21790254305;450742.8316509005;206326.70438620364;226716.6467213234;274.1680685717883;3213857.1642981796;1205244.2338403196;215932.0078836147;0.0;0;189;196;0;0;0;0;0;89;69;1348396394189.5874;496541854059.8174;945953355744.3806;13894.077355983769;20490.218669023754;198.3649338283127;4710.642962227527;2493000.8006777763;1124531.2392084461;65576.77251574164;828546.8785593843;2.741703958302613;0.29231050225564886
6151;2019-02-18 23:31:37.845;772;175;109;108;100;50;183;-199;-37;-217;254;260;-30;81;236;224;252;175;189;187;181;-182;531;353;363;122;358;252;531;608.0;79.0;477.0;221.0;123.0;0;35;100;1;0;0;0;0;0;0;1;1;1;0;0;31795.625;10555.845703125;0.0;3703.89404296875;398.0;93304;;;Calculated values ==>;1550529097.845;350.36;290.66;284.06;283.96000000000004;283.16;278.16;273.6339639331285;291.46000000000004;253.26000000000002;269.46000000000004;251.46000000000004;298.56;299.16;270.16;281.26000000000005;296.76000000000005;295.56;298.36;290.66;291.86;291.26000000000005;;312.96000000000004;254.96000000000004;238.5638546566975;261.41265627149306;273.6339639331285;292.06;5310000.0;3529999.9999999995;3629999.9999999995;1220000.0;3579999.9999999995;2520000.0;5310000.0;0.10133333333333333;0.013166666666666667;0.07949999999999999;0.036833333333333336;0.0205;0.12183333333333334;;10555.845703125;0.0;3703.89404296875;31795.625;512606.50433845405;416347.72211393795;226611.0052317525;226323.0282252653;224045.67268154444;430607.02586249536;456783.2617081229;446677.70792406745;449815.90639568213;480851.4365855637;481506.17926838336;447588.36860465497;461276.576668108;464710.80611794995;463875.4189427811;436239.2550236443;416347.72211393795;457339.7037190121;456504.1082933979;;167264.2905471822;453350.65545322146;201782.00418081434;205959.79779130052;273.6339639331285;3214387.2302977196;1205419.4629548253;215994.84229235776;0.0;0;189;196;0;0;0;0;0;89;69;1348614012689.7605;496620088809.87964;946103230744.4999;19469.20844758862;9266.111988533663;261.9051833111336;30524.648496172194;2493278.596370209;1124779.0019896044;65580.60490373393;828840.2612989136;4.174120648443865;0.14976544617852608
6152;2019-02-18 23:32:37.876;768;175;110;110;102;49;183;-78;-14;-133;283;294;-17;68;234;225;252;178;189;186;181;-136;546;352;363;110;357;245;546;140.0;83.0;249.0;199.0;123.0;0;83;100;1;0;0;0;0;0;0;1;0;1;0;0;31213.826171875;10922.28515625;0.0;2655.91748046875;405.0;93305;;;Calculated values ==>;1550529157.876;349.96000000000004;290.66;284.16;284.16;283.36;278.06;273.5264737036516;291.46000000000004;265.36;271.76000000000005;259.86;301.46000000000004;302.56;271.46000000000004;279.96000000000004;296.56;295.66;298.36;290.96000000000004;291.76000000000005;291.26000000000005;;313.66;259.56;235.64580589423542;260.44013211722256;273.5264737036516;292.06;5460000.0;3520000.0000000005;3629999.9999999995;1100000.0;3570000.0000000005;2450000.0;5460000.0;0.02333333333333333;0.013833333333333333;0.0415;0.033166666666666664;0.0205;0.043833333333333335;;10922.28515625;0.0;2655.91748046875;31213.826171875;510822.3665535323;247429.87456087294;226587.2862172849;226587.2862172849;224322.08937577574;430671.36484660726;456783.2617081229;450905.2827696204;460086.72441135556;484813.23169768765;485992.0738321857;450529.9623624256;460819.3114057908;464595.45822754485;464154.13906721957;432669.9924182607;248560.50947822467;457200.82393779146;456504.1082933979;;170189.03402730724;459797.4004854486;200822.55518900757;212872.2202706734;273.48812509406645;3214912.580347293;1205598.5398536376;216047.8681041523;0.0;0;189;196;0;0;0;0;0;89;69;1348831925219.3936;496689724769.7624;946252407779.2487;10378.433194595433;8589.332368998626;2546.847847337165;10679.197758329423;2493527.4552274873;1124927.8742366075;65604.0232721921;829183.8040892384;2.3709920989248445;0.13864931045956144
6153;2019-02-18 23:33:37.876;767;181;112;111;104;49;183;-25;8;-106;312;313;0;56;234;226;252;184;189;186;180;-61;539;355;363;112;360;239;541;137.0;112.0;436.0;233.0;123.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;27403.990234375;7823.736328125;0.0;2049.89404296875;411.0;93306;;;Calculated values ==>;1550529217.876;349.86;291.26000000000005;284.36;284.26000000000005;283.56;278.06;273.8482719121499;291.46000000000004;270.66;273.96000000000004;262.56;304.36;304.46000000000004;273.16;278.76000000000005;296.56;295.76000000000005;298.36;291.56;291.76000000000005;291.16;;314.26000000000005;267.06;236.14797252747547;259.59022785621676;273.8482719121499;292.06;5390000.0;3550000.0;3629999.9999999995;1120000.0;3600000.0;2390000.0;5410000.0;0.022833333333333334;0.018666666666666668;0.07266666666666667;0.03883333333333334;0.0205;0.043333333333333335;;7823.736328125;0.0;2049.89404296875;27403.990234375;511307.37630416226;414492.11232454475;227265.70991556547;226977.56759876004;224981.23196279077;430477.46260093397;456783.2617081229;454644.1644841972;462386.63753035304;488579.0597346424;488684.83865902905;453675.4517291781;460340.3267202827;464153.9787801302;463841.32483867806;434366.6833445333;415539.0550342185;457200.82393779146;456364.2951047695;;172696.00095264515;466699.4573924264;202956.5062591944;214456.6295274007;273.8482719121499;3215401.0621506786;1205754.7566993407;216087.08320018093;0.0;0;189;196;0;0;0;0;0;89;69;1349049725219.3936;496756324769.7624;946397607779.2487;18289.303164350207;10242.017935673843;351.44906179254383;10482.66550835265;2493766.3530304786;1125084.802155813;65628.17574643485;829360.1529497941;3.986926205523789;0.2722948946948711
6154;2019-02-18 23:34:37.887;766;179;112;111;104;51;183;-4;15;-84;322;320;10;57;235;225;252;179;189;186;180;-24;533;353;363;123;358;242;535;279.0;80.0;450.0;238.0;123.0;0;90;11;1;0;0;0;0;0;0;1;0;0;0;0;24697.83203125;5758.9208984375;0.0;1225.70483398438;417.0;93307;;;Calculated values ==>;1550529277.887;349.76;291.06;284.36;284.26000000000005;283.56;278.26000000000005;273.6339639331285;291.46000000000004;272.76000000000005;274.66;264.76000000000005;305.36;305.16;274.16;278.86;296.66;295.66;298.36;291.06;291.76000000000005;291.16;;314.86;270.76000000000005;238.79729159403252;260.01710675043796;273.6339639331285;292.06;5330000.0;3529999.9999999995;3629999.9999999995;1230000.0;3579999.9999999995;2420000.0;5350000.0;0.0465;0.013333333333333334;0.075;0.03966666666666666;0.0205;0.067;;5758.9208984375;0.0;1225.70483398438;24697.83203125;511704.6407810725;416155.7196876107;227393.40313068777;227103.96791872862;225099.0988467734;430607.02586249536;456783.2617081229;454986.9503499554;462895.1268806353;489307.3900272748;489095.51976706437;454380.91130335606;459991.7161563321;464579.7527577276;464006.37310129235;435777.40079971845;416155.7196876107;457200.82393779146;456364.2951047695;;175203.01333496982;468728.13313663634;202619.48884051142;210199.56709347584;273.63396393312854;3215835.32360403;1205867.966261139;216114.3848619472;0.0;0;189;196;0;0;0;0;0;89;69;1349267565149.9612;496826837694.94617;946541934234.6248;18927.559613208297;10555.642890412955;261.6224148281035;16493.03677675668;2494076.5504135294;1125258.147770686;65633.28561205698;829584.9916823012;6.619948364673981;0.3780767887263071
6155;2019-02-18 23:35:37.877;763;177;113;112;105;51;183;1;24;-62;306;308;19;65;234;226;252;178;189;186;181;-8;541;351;363;130;356;248;543;-2.0;112.0;406.0;202.0;123.0;0;99;6;1;0;0;0;0;0;0;1;0;0;0;0;24547.982421875;5496.92041015625;0.0;1271.84997558594;421.0;93308;;;Calculated values ==>;1550529337.877;349.46000000000004;290.86;284.46000000000004;284.36;283.66;278.26000000000005;273.4187578820637;291.46000000000004;273.26000000000005;275.56;266.96000000000004;303.76000000000005;303.96000000000004;275.06;279.66;296.56;295.76000000000005;298.36;290.96000000000004;291.76000000000005;291.26000000000005;;315.26000000000005;272.36;240.39332010688793;260.85938512811435;273.4187578820637;292.06;5410000.0;3510000.0;3629999.9999999995;1300000.0;3560000.0;2480000.0;5430000.0;0.0;0.018666666666666668;0.06766666666666667;0.033666666666666664;0.0205;0.0205;;5496.92041015625;0.0;1271.84997558594;24547.982421875;510643.44930570864;248325.42440860948;227512.04200685787;227223.5616201956;225224.96854428554;430735.4089219946;456783.2617081229;455076.53824479075;464030.7682180768;486937.6399928663;487151.7157264218;454465.61127528903;460001.15974006953;464742.0383762814;464431.93050373014;433887.6982028028;412561.4825829053;457200.82393779146;456504.1082933979;;176874.38241465177;469324.95828663855;202415.716435154;227512.04200685787;273.4187578820637;3216245.6369942403;1205961.7493056124;216135.1943498708;0.0;0;189;196;0;0;0;0;0;89;69;1349485328849.9958;496902725044.95825;946688909734.6481;17096.715609118753;8985.944475666645;398.08935823808724;4694.337358874071;2494376.7026733807;1125420.9671910023;65638.78229390038;829761.523706551;4.605723791069216;0.37508909396282636
6156;2019-02-18 23:36:37.867;757;177;114;113;106;50;182;3;37;-45;301;301;32;74;233;227;252;184;189;186;181;-2;560;351;363;134;356;252;562;396.0;82.0;641.0;177.0;123.0;0;99;8;1;0;0;0;0;0;0;1;0;0;0;0;24778.521484375;5811.29345703125;0.0;1261.71630859375;425.0;93309;;;Calculated values ==>;1550529397.867;348.86;290.86;284.56;284.46000000000004;283.76000000000005;278.16;273.4187578820637;291.36;273.46000000000004;276.86;268.66;303.26000000000005;303.26000000000005;276.36;280.56;296.46000000000004;295.86;298.36;291.56;291.76000000000005;291.26000000000005;;315.66;272.96000000000004;241.2770596917726;261.41265627149306;273.4187578820637;292.06;5600000.0;3510000.0;3629999.9999999995;1340000.0;3560000.0;2520000.0;5620000.0;0.066;0.013666666666666666;0.10683333333333334;0.029500000000000002;0.0205;0.08650000000000001;;5811.29345703125;0.0;1261.71630859375;24778.521484375;508229.43657848117;247445.54827692255;227402.9618328961;227117.681449166;225140.21745031374;430735.4089219946;456643.7635023736;455997.1873575369;465132.13305887324;485948.6951469763;485948.6951469763;455386.4494005837;460447.29409098637;464611.2859323508;464562.14285730536;429090.70125656744;250066.5888843259;457200.82393779146;456504.1082933979;;178545.77502346144;469366.78838317865;201274.20000573297;207466.56552546524;273.4187578820637;3216656.6226844913;1206055.9687153348;216156.30388340028;0.0;0;189;196;0;0;0;0;0;89;69;1349703092550.0305;496981911844.9708;946838884734.6719;27212.905815417722;7908.7313571346485;2446.662869087301;21541.747449426177;2494745.8879775032;1125561.7326914705;65662.48461142044;829980.1213076481;8.357127934184698;0.37876734240130866
6157;2019-02-18 23:37:37.878;753;184;116;115;108;50;182;7;47;-32;308;304;41;82;233;227;252;193;189;186;181;1;565;353;363;134;358;256;566;92.0;84.0;647.0;119.0;123.0;0;99;16;1;0;0;0;0;0;0;1;0;0;0;0;25319.248046875;6304.6962890625;0.0;1277.76330566406;427.0;93310;;;Calculated values ==>;1550529457.878;348.46000000000004;291.56;284.76000000000005;284.66;283.96000000000004;278.16;273.6339639331285;291.36;273.86;277.86;269.96000000000004;303.96000000000004;303.56;277.26000000000005;281.36;296.46000000000004;295.86;298.36;292.46000000000004;291.76000000000005;291.26000000000005;;315.86;273.26000000000005;241.2770596917726;261.9595390733887;273.6339639331285;292.06;5650000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2560000.0;5660000.0;0.015333333333333334;0.014;0.10783333333333332;0.01983333333333333;0.0205;0.035833333333333335;;6304.6962890625;0.0;1277.76330566406;25319.248046875;507282.9258914184;249869.43607522247;227892.5032346998;227606.58669893417;225624.86616682162;430607.02586249536;456643.7635023736;456560.0545998089;466416.5629762005;486250.199504298;485817.8095530096;455825.4528837134;460780.9196943357;464317.31521373475;464267.95083290053;427744.2206289522;253410.37462381402;457200.82393779146;456504.1082933979;;179381.48055642567;469660.820666735;201633.81866615923;216656.22890769638;273.6339639331285;3217074.18063494;1206156.9538069542;216177.47009325068;0.0;0;189;196;0;0;0;0;0;89;69;1349920932479.733;497062326584.8609;946991312674.4635;27489.545774845217;5315.868873011419;2440.6738440719346;8594.54901132097;2495201.8253133222;1125671.957897488;65703.21988407218;830231.3031527085;5.781849142162232;0.34060660925776437
6158;2019-02-18 23:38:37.838;752;192;115;115;110;52;182;9;54;-22;322;313;48;86;235;227;252;196;189;186;181;4;558;358;363;132;364;259;560;-1.0;86.0;698.0;129.0;123.0;0;99;26;1;0;0;0;0;0;0;1;0;0;0;0;25802.5;6725.1240234375;0.0;1293.42041015625;426.0;93311;;;Calculated values ==>;1550529517.838;348.36;292.36;284.66;284.66;284.16;278.36;274.1680685717883;291.36;274.06;278.56;270.96000000000004;305.36;304.46000000000004;277.96000000000004;281.76000000000005;296.66;295.86;298.36;292.76000000000005;291.76000000000005;291.26000000000005;;315.76000000000005;273.56;240.83765695389522;262.3656120759269;274.1680685717883;292.06;5580000.0;3579999.9999999995;3629999.9999999995;1320000.0;3640000.0;2590000.0;5600000.0;0.0;0.014333333333333333;0.11633333333333334;0.021500000000000002;0.0205;0.0205;;6725.1240234375;0.0;1293.42041015625;25802.5;507783.0361496201;410571.86841490306;227730.45180100927;227730.45180100927;226305.5851081385;430280.9020939914;456643.7635023736;456925.96370842314;467680.55453162285;487424.960531176;486451.650566333;456190.05618597474;460795.9494896259;463693.98011157714;463527.3134515757;429618.63473711204;412165.42865559825;457200.82393779146;456504.1082933979;;178963.62700411686;470224.6814958697;202893.26979463475;227730.45180100927;274.1680685717883;3217499.911192557;1206265.4632550701;216198.8823398755;0.0;0;189;196;0;0;0;0;0;89;69;1350138587279.8713;497142073384.9116;947145709674.5618;29552.470058637384;5747.625351576553;250.16262050169752;4689.859958093966;2495676.858545482;1125764.0922188947;65725.62857219976;830341.9327585852;5.018381867440096;0.3582643814182027
6159;2019-02-18 23:39:37.859;750;191;113;113;112;55;182;10;58;-14;343;329;52;86;237;223;252;192;189;186;181;6;554;360;363;128;365;261;556;-1.0;83.0;342.0;123.0;123.0;0;91;35;1;0;0;0;0;0;0;1;0;0;0;0;26146.771484375;7176.0830078125;0.0;1265.28369140625;424.0;93312;;;Calculated values ==>;1550529577.859;348.16;292.26000000000005;284.46000000000004;284.46000000000004;284.36;278.66;274.38016830617;291.36;274.16;278.96000000000004;271.76000000000005;307.46000000000004;306.06;278.36;281.76000000000005;296.86;295.46000000000004;298.36;292.36;291.76000000000005;291.26000000000005;;315.56;273.76000000000005;239.943914813709;262.63441904999945;274.38016830617;292.06;5540000.0;3600000.0;3629999.9999999995;1280000.0;3650000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.057;0.0205;0.0205;0.0205;;7176.0830078125;0.0;1265.28369140625;26146.771484375;507890.2255098372;411946.55931517074;227240.2794848523;227240.2794848523;226954.50991667574;430148.3826014536;456643.7635023736;457090.42718842515;469013.45664170955;489468.31209014024;487958.18927786115;456353.2889422472;460486.98207928805;463811.02350835653;462697.81320866785;430657.238591899;412333.65201211494;457200.82393779146;456504.1082933979;;178127.92459426197;470955.832672121;203533.24986660393;227240.2794848523;274.38016830617;3217932.973306308;1206381.3471920076;216220.2123369096;0.0;0;189;196;0;0;0;0;0;89;69;1350356463509.539;497220100684.7926;947301764274.3237;14452.75910734381;5482.1629475131;253.47628102034605;4699.908490575184;2496043.6971365577;1125857.7065414602;65729.82703198616;830420.208215696;2.948374086006222;0.2113353931614695
6160;2019-02-18 23:40:37.889;748;189;111;111;111;57;182;11;61;-8;367;347;53;85;238;223;252;190;189;186;181;7;553;360;363;127;365;261;554;0.0;82.0;426.0;123.0;123.0;0;77;42;1;0;0;0;0;0;0;1;0;0;0;0;26493.673828125;7609.416015625;0.0;1166.10400390625;425.0;93313;;;Calculated values ==>;1550529637.889;347.96000000000004;292.06;284.26000000000005;284.26000000000005;284.26000000000005;278.86;274.38016830617;291.36;274.26000000000005;279.26000000000005;272.36;309.86;307.86;278.46000000000004;281.66;296.96000000000004;295.46000000000004;298.36;292.16;291.76000000000005;291.26000000000005;;315.66;273.86;239.71726792356844;262.63441904999945;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1270000.0;3650000.0;2610000.0;5540000.0;0.0;0.013666666666666666;0.071;0.0205;0.0205;0.0205;;7609.416015625;0.0;1166.10400390625;26493.673828125;507730.2692544582;412035.40644734737;226709.90989288548;226709.90989288548;226709.90989288548;430148.3826014536;456643.7635023736;457457.7101697933;469732.5028205992;492044.75696454494;489898.77756810037;456476.3869257851;460366.8390765841;463943.7019641529;462697.81320866785;430913.41807858774;412420.9545810112;457200.82393779146;456504.1082933979;;178545.77502346144;471186.04537205293;203345.11715228387;226709.90989288548;274.38016830617;3218371.863018892;1206504.6212900567;216240.4840318096;0.0;0;189;196;0;0;0;0;0;89;69;1350574372409.4353;497296638934.7561;947458442574.249;18041.994104243167;5490.739028505265;252.7303344668793;4710.781067210504;2496314.62214133;1125949.1931116418;65734.04752964078;830498.6698398467;3.247242838145558;0.23173258906151176
6161;2019-02-18 23:41:37.839;744;184;110;110;108;58;182;12;59;-4;386;363;52;78;239;223;252;183;189;186;181;8;553;361;363;127;366;261;554;-2.0;85.0;357.0;120.0;123.0;0;66;47;1;0;0;0;0;0;0;1;0;0;0;0;26610.296875;7894.80615234375;0.0;1094.37072753906;425.0;93314;;;Calculated values ==>;1550529697.839;347.56000000000006;291.56;284.16;284.16;283.96000000000004;278.96000000000004;274.4858918419099;291.36;274.36;279.06;272.76000000000005;311.76000000000005;309.46000000000004;278.36;280.96000000000004;297.06;295.46000000000004;298.36;291.46000000000004;291.76000000000005;291.26000000000005;;315.66;273.96000000000004;239.71726792356844;262.63441904999945;274.4858918419099;292.06;5530000.0;3610000.0;3629999.9999999995;1270000.0;3660000.0;2610000.0;5540000.0;0.0;0.014166666666666666;0.0595;0.02;0.0205;0.0205;;7894.80615234375;0.0;1094.37072753906;26610.296875;507231.5048610039;250473.50590275877;226425.17936498643;226425.17936498643;225857.83685173327;430081.6785162784;456643.7635023736;457212.9489298796;470120.47841206274;494074.1427124042;491616.3867227525;456353.2889422472;459523.5096497764;463928.38035923813;462547.07517204626;430913.41807858774;250084.03125215016;457200.82393779146;456504.1082933979;;178545.77502346144;471282.81821569137;203572.9745673249;226425.17936498643;274.4858918419099;3218814.027330862;1206633.7154733497;216259.3056235121;0.0;0;189;196;0;0;0;0;0;89;69;1350791990909.6084;497372775434.81665;947614912074.3735;15091.578474572003;5354.196872967329;2561.7496467078654;4716.618043032435;2496590.505152119;1126039.4922655043;65757.48198450268;830577.1660311117;3.084169263520051;0.20283780254812545
6162;2019-02-18 23:42:37.860;740;177;110;110;107;57;182;13;51;0;401;376;46;75;239;223;252;177;189;186;180;9;553;359;363;128;364;260;555;-3.0;110.0;584.0;119.0;123.0;0;58;49;1;0;0;0;0;0;0;1;0;0;0;0;26725.5234375;8032.9912109375;0.0;1033.525390625;424.0;93315;;;Calculated values ==>;1550529757.86;347.16;290.86;284.16;284.16;283.86;278.86;274.27422755570615;291.36;274.46000000000004;278.26000000000005;273.16;313.26000000000005;310.76000000000005;277.76000000000005;280.66;297.06;295.46000000000004;298.36;290.86;291.76000000000005;291.16;;315.56;274.06;239.943914813709;262.5002047102346;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2600000.0;5550000.0;0.0;0.018333333333333333;0.09733333333333333;0.01983333333333333;0.0205;0.0205;;8032.9912109375;0.0;1033.525390625;26725.5234375;506731.9373977483;247760.37448055507;226405.13032286434;226405.13032286434;225555.73639277116;430214.79039162316;456643.7635023736;456394.4736292281;470373.8337784468;495773.07820813445;493112.66516888933;455778.51535834384;459318.3777915035;464223.8542375998;462848.23961327464;430913.41807858774;247760.37448055507;457200.82393779146;456364.2951047695;;178127.92459426197;471246.61075866234;202905.82007929188;226405.13032286434;274.27422755570615;3219258.6480622636;1206766.4935739168;216277.04429750008;0.0;0;189;196;0;0;0;0;0;89;69;1351009867139.2761;497449302209.69995;947771266779.135;24672.895612193788;5322.092348474181;3357.805799297266;4714.162878029057;2496921.991748719;1126128.4924813907;65806.82887851416;830655.783378445;4.198630886688492;0.27432124946085484
6163;2019-02-18 23:43:37.840;737;181;110;109;105;56;182;14;41;2;412;387;39;72;238;224;252;186;189;186;181;10;555;359;363;129;364;261;556;-1.0;81.0;528.0;120.0;123.0;0;54;59;1;0;0;0;0;0;0;1;0;0;0;0;27300.849609375;8564.6748046875;0.0;1005.7587890625;424.0;93316;;;Calculated values ==>;1550529817.84;346.86;291.26000000000005;284.16;284.06;283.66;278.76000000000005;274.27422755570615;291.36;274.56;277.26000000000005;273.36;314.36;311.86;277.06;280.36;296.96000000000004;295.56;298.36;291.76000000000005;291.76000000000005;291.26000000000005;;315.56;274.16;240.16925963744896;262.63441904999945;274.27422755570615;292.06;5550000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2610000.0;5560000.0;0.0;0.013500000000000002;0.08800000000000001;0.02;0.0205;0.0205;;8564.6748046875;0.0;1005.7587890625;27300.849609375;506175.74500460736;249215.93450236163;226385.12821626765;226101.4974220925;224973.83245226843;430214.79039162316;456643.7635023736;454992.6325071217;470433.62886287016;496837.6468285267;494180.7137503841;454743.91097504535;458797.3340378315;464091.55881951714;462980.92809904646;430399.69121126586;251154.38861518275;457200.82393779146;456504.1082933979;;178127.92459426197;471210.4692309434;202901.9404868755;226385.12821626765;274.27422755570615;3219708.7177645387;1206904.7613527966;216294.03266765794;0.0;0;189;196;0;0;0;0;0;89;69;1351227594539.3455;497526376509.7245;947927514679.1847;22183.98089778167;5366.170574881357;2419.811585047122;4717.43909158117;2497312.335561769;1126217.5316494943;65854.95964112849;830734.3538626557;3.624433711336133;0.24191900980431805
6164;2019-02-18 23:44:37.861;735;187;109;109;105;55;182;16;37;5;422;396;34;68;238;225;252;189;189;186;181;11;557;359;363;130;364;261;558;-2.0;83.0;405.0;112.0;123.0;0;52;66;1;0;0;0;0;0;0;1;0;0;0;0;27614.869140625;9062.33203125;0.0;993.9736938476559;423.0;93317;;;Calculated values ==>;1550529877.861;346.66;291.86;284.06;284.06;283.66;278.66;274.27422755570615;291.36;274.76000000000005;276.86;273.66;315.36;312.76000000000005;276.56;279.96000000000004;296.96000000000004;295.66;298.36;292.06;291.76000000000005;291.26000000000005;;315.46000000000004;274.26000000000005;240.39332010688793;262.63441904999945;274.27422755570615;292.06;5570000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.06749999999999999;0.018666666666666668;0.0205;0.0205;;9062.33203125;0.0;993.9736938476559;27614.869140625;505743.28602329904;251443.07916124177;226062.02064807058;226062.02064807058;224935.85242803855;430214.79039162316;456643.7635023736;454494.7689335821;470591.03622646834;497896.6362786916;495138.81646963576;454120.2570427979;458311.462890867;464091.55881951714;463113.4986451415;429880.41049077135;410249.6488763151;457200.82393779146;456504.1082933979;;177710.07569661198;471174.39379848284;202884.4564942043;226062.02064807058;274.27422755570615;3220166.5089260885;1207051.704488892;216310.7029376094;0.0;0;189;196;0;0;0;0;0;89;69;1351445470769.8787;497604103704.9147;948084169489.568;16983.696089658002;5008.078829679866;271.5588689999781;4724.062796729209;2497638.8471098547;1126304.0139863046;65877.39557813093;830813.0605829647;2.683629289204509;0.1870972172978778
6165;2019-02-18 23:45:37.871;733;187;109;108;104;53;182;17;36;8;430;404;33;61;238;225;252;189;189;186;181;11;552;359;363;130;364;259;552;-1.0;81.0;297.0;122.0;123.0;0;46;67;1;0;0;0;0;0;0;1;0;0;0;0;27554.515625;8991.1171875;0.0;939.2286987304691;421.0;93318;;;Calculated values ==>;1550529937.871;346.46000000000004;291.86;284.06;283.96000000000004;283.56;278.46000000000004;274.27422755570615;291.36;274.86;276.76000000000005;273.96000000000004;316.16;313.56;276.46000000000004;279.26000000000005;296.96000000000004;295.66;298.36;292.06;291.76000000000005;291.26000000000005;;315.26000000000005;274.26000000000005;240.39332010688793;262.3656120759269;274.27422755570615;292.06;5520000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2590000.0;5520000.0;0.0;0.013500000000000002;0.0495;0.02033333333333333;0.0205;0.0205;;8991.1171875;0.0;939.2286987304691;27554.515625;505946.54779827286;412126.3827081116;226181.00418594142;225897.2949288713;224769.33514882115;430214.79039162316;456643.7635023736;454707.5988438092;470882.7909457206;498941.7614102934;496193.73517629254;454334.68066206237;457780.2368423411;464091.55881951714;463113.4986451415;431168.2496283851;412889.33823237545;457200.82393779146;456504.1082933979;;176874.38241465177;471174.39379848284;202842.98700202492;226181.00418594142;274.27422755570615;3220626.330423208;1207202.1749732594;216326.81564254832;0.0;0;189;196;0;0;0;0;0;89;69;1351663307069.844;497682116704.9023;948240195489.5432;12467.298286168323;5456.071938194645;246.76530384613062;4721.623634202858;2497884.3129671062;1126391.2297762325;65881.71566613199;830891.7877555522;2.305232811090088;0.16532103307620202
6166;2019-02-18 23:46:37.861;730;184;108;108;102;52;182;19;31;10;436;410;28;57;238;226;252;186;189;186;181;12;545;358;363;131;363;257;546;-3.0;84.0;301.0;110.0;123.0;0;46;66;1;0;0;0;0;0;0;1;0;0;0;0;27321.271484375;8838.3701171875;0.0;923.3240356445309;418.0;93319;;;Calculated values ==>;1550529997.861;346.16;291.56;283.96000000000004;283.96000000000004;283.36;278.36;274.1680685717883;291.36;275.06;276.26000000000005;274.16;316.76000000000005;314.16;275.96000000000004;278.86;296.96000000000004;295.76000000000005;298.36;291.76000000000005;291.76000000000005;291.26000000000005;;314.96000000000004;274.36;240.61611355647437;262.0952818180154;274.1680685717883;292.06;5450000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2570000.0;5460000.0;0.0;0.014;0.050166666666666665;0.018333333333333333;0.0205;0.0205;;8838.3701171875;0.0;923.3240356445309;27321.271484375;506206.7968249282;413534.6774420643;226016.77960473797;226016.77960473797;224322.08937577574;430280.9020939914;456643.7635023736;454424.480022519;470943.72446171107;499771.8445249807;497032.2659582238;454051.8937662515;457615.8751958574;464239.1217830999;463395.24800137134;432915.9095193167;414260.4934188599;457200.82393779146;456504.1082933979;;175620.85347054448;471138.3846282677;202548.52173223425;226016.77960473797;274.16806857178824;3221083.552432821;1207350.7292709786;216342.33432845844;0.0;0;189;196;0;0;0;0;0;89;69;1351881070769.8787;497760403654.91473;948394969689.5679;12635.777240895952;4924.14748642728;261.175825406395;4724.990238117528;2498093.4703978156;1126477.7171878133;65885.94780340264;830970.496417537;2.3096493741617743;0.16049834778489888
6167;2019-02-18 23:47:37.862;727;182;108;108;102;50;182;19;28;13;440;415;25;56;237;227;252;183;189;186;181;13;543;355;363;133;360;255;544;126.0;86.0;290.0;109.0;123.0;0;50;60;1;0;0;0;0;0;0;1;0;0;0;0;27063.009765625;8504.8876953125;0.0;936.4198608398441;417.0;93320;;;Calculated values ==>;1550530057.862;345.86;291.36;283.96000000000004;283.96000000000004;283.36;278.16;273.8482719121499;291.36;275.06;275.96000000000004;274.46000000000004;317.16;314.66;275.66;278.76000000000005;296.86;295.86;298.36;291.46000000000004;291.76000000000005;291.26000000000005;;314.86;274.46000000000004;241.05796691057077;261.82340779136865;273.8482719121499;292.06;5430000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2550000.0;5440000.0;0.021;0.014333333333333333;0.04833333333333333;0.018166666666666668;0.0205;0.0415;;8504.8876953125;0.0;936.4198608398441;27063.009765625;506014.41193099297;413628.9936938134;226056.98336200204;226056.98336200204;224360.0059297457;430477.46260093397;456643.7635023736;454390.93162069377;470968.9690187135;500388.854953963;497761.84973804466;454019.3154335267;457816.55385891977;464548.7096429471;463972.5866278886;433404.1478898504;413992.5003723105;457200.82393779146;456504.1082933979;;175203.01333496982;470968.9690187135;201709.7481601087;213736.6956694777;273.8482719121499;3221536.762329396;1207495.2588280274;216357.8324525415;0.0;0;189;196;0;0;0;0;0;89;69;1352098874399.6155;497839604974.8191;948548572249.3823;12212.923867261612;4891.542512264655;278.233614418072;10074.847623892689;2498300.5463580084;1126559.5159676606;65890.44295698039;831093.8304551045;2.9082356924115413;0.14886474620591697
6168;2019-02-18 23:48:37.862;723;180;109;108;101;49;183;18;33;14;442;419;27;58;235;228;252;181;189;186;181;14;538;355;363;134;360;251;539;277.0;85.0;221.0;111.0;123.0;0;53;47;1;0;0;0;0;0;0;1;0;0;0;0;26141.46484375;7673.3408203125;0.0;934.5441284179691;417.0;93321;;;Calculated values ==>;1550530117.862;345.46000000000004;291.16;284.06;283.96000000000004;283.26000000000005;278.06;273.8482719121499;291.46000000000004;274.96000000000004;276.46000000000004;274.56;317.36;315.06;275.86;278.96000000000004;296.66;295.96000000000004;298.36;291.26000000000005;291.76000000000005;291.26000000000005;;314.86;274.56;241.2770596917726;261.27494424493943;273.8482719121499;292.06;5380000.0;3550000.0;3629999.9999999995;1340000.0;3600000.0;2510000.0;5390000.0;0.04616666666666667;0.014166666666666666;0.036833333333333336;0.018500000000000003;0.0205;0.06666666666666667;;7673.3408203125;0.0;934.5441284179691;26141.46484375;505971.2031011796;414939.32957150566;226444.63807671441;226158.32995877613;224174.18640110898;430477.46260093397;456783.2617081229;455674.77800923755;470933.0218839325;500990.0353991239;498583.5921417532;454941.1068238431;458696.0885306946;464285.6678292783;464103.7369688208;434604.50095597305;415286.76741800905;457200.82393779146;456504.1082933979;;175203.01333496982;470933.0218839325;201709.7481601087;209315.72680946495;273.8482719121499;3221980.132951141;1207630.077398991;216373.42381911865;0.0;0;189;196;0;0;0;0;0;89;69;1352316674399.6155;497919704974.8191;948700372249.3823;9354.378599442913;4980.6305638907415;273.6678917878233;16479.225432262196;2498480.273878564;1126641.7840766285;65895.04213619877;831315.114397239;3.611561106188886;0.12433657204089031
6169;2019-02-18 23:49:37.863;721;177;109;108;103;49;183;18;40;16;442;421;33;63;235;229;252;178;189;186;181;14;537;353;363;134;358;249;539;-1.0;84.0;208.0;107.0;123.0;0;57;35;1;0;0;0;0;0;0;1;0;0;0;0;25569.654296875;7034.57275390625;0.0;945.4130859375;417.0;93322;;;Calculated values ==>;1550530177.863;345.26;290.86;284.06;283.96000000000004;283.46000000000004;278.06;273.6339639331285;291.46000000000004;274.96000000000004;277.16;274.76000000000005;317.36;315.26000000000005;276.46000000000004;279.46000000000004;296.66;296.06;298.36;290.96000000000004;291.76000000000005;291.26000000000005;;314.86;274.56;241.2770596917726;260.9983114674233;273.6339639331285;292.06;5370000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2490000.0;5390000.0;0.0;0.014;0.034666666666666665;0.017833333333333333;0.0205;0.0205;;7034.57275390625;0.0;945.4130859375;25569.654296875;505813.670777361;413873.17205893324;226444.63807671441;226158.32995877613;224737.60343410898;430607.02586249536;456783.2617081229;456853.0075971153;471128.47311997804;501185.263259893;498992.56782668433;456005.48364899337;459607.7768697744;464579.7527577276;464529.0916511057;434841.22103041445;414232.6788787524;457200.82393779146;456504.1082933979;;175203.01333496982;470933.0218839325;201117.46614569423;226444.63807671441;273.60799969701304;3222411.0661255587;1207752.6453880605;216389.0903903245;0.0;0;189;196;0;0;0;0;0;89;69;1352534478029.3523;498000106314.722;948850374749.2012;8865.49877031593;4811.710743998582;288.51959012326876;4716.2191394420115;2498632.108720334;1126723.3882808099;65899.7271099573;831491.7460456017;2.341100425341806;0.16137986981119054
6170;2019-02-18 23:50:37.863;719;176;109;109;104;50;183;18;47;17;442;423;41;72;234;229;251;178;189;186;181;15;541;353;363;134;358;247;542;151.0;86.0;392.0;114.0;123.0;0;59;17;1;0;0;0;0;0;0;1;0;0;0;0;24771.060546875;6122.6689453125;0.0;943.8327026367191;418.0;93323;;;Calculated values ==>;1550530237.863;345.06000000000006;290.76000000000005;284.06;284.06;283.56;278.16;273.6339639331285;291.46000000000004;274.96000000000004;277.86;274.86;317.36;315.46000000000004;277.26000000000005;280.36;296.56;296.06;298.26000000000005;290.96000000000004;291.76000000000005;291.26000000000005;;314.96000000000004;274.66;241.2770596917726;260.72004837742526;273.6339639331285;292.06;5410000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2470000.0;5420000.0;0.025166666666666667;0.014333333333333333;0.06533333333333333;0.019;0.0205;0.04566666666666667;;6122.6689453125;0.0;943.8327026367191;24771.060546875;505199.16180939245;247993.8662297785;226383.07390405436;226383.07390405436;224961.7466460286;430607.02586249536;456783.2617081229;458017.21189582633;471226.17219587084;501380.13883446436;499400.2986847345;457298.1374891172;460981.9017752987;464448.5893172968;464529.0916511057;433663.128561917;412988.0197166831;457200.82393779146;456504.1082933979;;175620.85347054448;471030.75637644227;201149.94975018353;212477.22811122774;273.62070470180595;3222830.57208259;1207862.2890688872;216404.8341052293;0.0;0;189;196;0;0;0;0;0;89;69;1352752278029.3523;498080506314.722;948999174749.2012;16781.994460181995;5127.735325898916;296.34322678168616;11143.894194985769;2498845.8378305878;1126806.216998059;65904.60096676483;831623.9136567219;4.719445189335931;0.24553267544693808
6171;2019-02-18 23:51:37.873;719;177;110;110;105;51;183;21;52;18;443;424;47;85;234;230;251;179;189;186;181;17;546;353;363;134;359;250;547;224.0;83.0;-1.0;79.0;123.0;0;62;10;1;0;0;0;0;0;0;1;0;0;0;0;24491.197265625;5834.3212890625;0.0;977.2329711914059;418.0;93324;;;Calculated values ==>;1550530297.873;345.06000000000006;290.86;284.16;284.16;283.66;278.26000000000005;273.6339639331285;291.46000000000004;275.26000000000005;278.36;274.96000000000004;317.46000000000004;315.56;277.86;281.66;296.56;296.16;298.26000000000005;291.06;291.76000000000005;291.26000000000005;;314.96000000000004;274.86;241.2770596917726;261.13683023647616;273.6339639331285;292.06;5460000.0;3529999.9999999995;3629999.9999999995;1340000.0;3590000.0;2500000.0;5470000.0;0.037333333333333336;0.013833333333333333;0.0;0.013166666666666667;0.0205;0.057833333333333334;;5834.3212890625;0.0;977.2329711914059;24491.197265625;504740.4514670569;248133.32427208562;226566.85420850717;226566.85420850717;225146.89616703955;430607.02586249536;456783.2617081229;458136.0969033482;471323.8536851003;501192.0147249656;499206.95899754384;457535.0496650144;462052.2146622861;464301.43004117184;464659.4996513457;432439.4492389909;248893.41244279422;457200.82393779146;456504.1082933979;;175620.85347054448;471226.17219587084;201158.38940688502;210164.8481117828;273.624005196426;3223241.1593174315;1207961.9472610888;216420.84565398874;0.0;0;189;196;0;0;0;0;0;89;69;1352970114329.3176;498160919714.7092;949148299599.1775;0.0;3555.892473388313;2539.0535090140543;14246.620547170072;2498985.711092726;1126878.592623636;65928.23321094373;831835.5365441435;2.986332597872338;0.03811326041205941
6172;2019-02-18 23:52:37.854;720;179;111;111;106;51;183;21;57;19;447;428;53;95;234;231;251;185;189;186;181;19;556;354;363;134;359;255;557;293.0;82.0;340.0;95.0;123.0;0;65;18;1;0;0;0;0;0;0;1;0;0;0;0;25050.4296875;6382.755859375;0.0;1013.1982421875;419.0;93325;;;Calculated values ==>;1550530357.854;345.16;291.06;284.26000000000005;284.26000000000005;283.76000000000005;278.26000000000005;273.7412296467126;291.46000000000004;275.26000000000005;278.86;275.06;317.86;315.96000000000004;278.46000000000004;282.66;296.56;296.26000000000005;298.26000000000005;291.66;291.76000000000005;291.26000000000005;;315.06;275.06;241.2770596917726;261.82340779136865;273.7412296467126;292.06;5560000.0;3540000.0;3629999.9999999995;1340000.0;3590000.0;2550000.0;5570000.0;0.04883333333333333;0.013666666666666666;0.056666666666666664;0.01583333333333333;0.0205;0.06933333333333333;;6382.755859375;0.0;1013.1982421875;25050.4296875;503944.6525749778;248413.27391138716;226649.31038536667;226649.31038536667;225235.54227343167;430542.39183029096;456783.2617081229;457937.54792035033;471421.5176682964;501122.35739603493;499129.3601380082;457453.03782128124;462473.9184423741;464301.43004117184;464643.3069250969;429896.85632811417;250708.50003610677;457200.82393779146;456504.1082933979;;176038.69501535743;471421.5176682964;201446.94854128102;208898.6084134506;273.7412296467126;3223653.875475132;1208063.7239981305;216437.42732829123;0.0;0;189;196;0;0;0;0;0;89;69;1353187845359.9893;498241294254.95715;949299751624.6447;14534.467298147261;4274.597344511077;2448.9075359907674;17167.31465834301;2499106.793299073;1126943.8260418603;65969.78639043863;832097.2364404454;5.195446903716483;0.1775336052257167
6173;2019-02-18 23:53:37.894;723;184;111;111;107;53;183;22;60;20;456;435;57;101;235;231;251;189;189;186;181;20;553;358;363;134;363;257;555;-1.0;84.0;524.0;119.0;123.0;0;68;25;1;0;0;0;0;0;0;1;0;0;0;0;25414.146484375;6671.9228515625;0.0;1044.91394042969;418.0;93326;;;Calculated values ==>;1550530417.894;345.46000000000004;291.56;284.26000000000005;284.26000000000005;283.86;278.46000000000004;274.1680685717883;291.46000000000004;275.36;279.16;275.16;318.76000000000005;316.66;278.86;283.26000000000005;296.66;296.26000000000005;298.26000000000005;292.06;291.76000000000005;291.26000000000005;;314.96000000000004;275.16;241.2770596917726;262.0952818180154;274.1680685717883;292.06;5530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.014;0.08733333333333333;0.01983333333333333;0.0205;0.0205;;6671.9228515625;0.0;1044.91394042969;25414.146484375;504599.5546793243;250421.68149151542;226689.66240340762;226689.66240340762;225555.73639277116;430280.9020939914;456783.2617081229;457980.0092832408;471519.16422574193;501870.5721210977;499666.7169665983;457615.8751958574;462881.1358344331;463842.3458870584;464054.43266303884;430673.7423110704;411599.12119771366;457200.82393779146;456504.1082933979;;175620.85347054448;471519.16422574193;202496.42290420205;226689.66240340762;274.1680685717883;3224074.693968387;1208172.585513312;216454.58969709204;0.0;0;189;196;0;0;0;0;0;89;69;1353405790559.8508;498321747854.906;949453454024.547;22312.233210436054;5335.617702877206;267.0446955869942;4711.196140744801;2499414.053840341;1127023.9645572877;65992.4344143109;832279.6789109374;4.227910039966292;0.29857103491673254
6174;2019-02-18 23:54:37.875;726;186;110;110;108;55;182;25;63;22;466;443;60;100;237;229;251;187;189;186;181;22;553;360;363;134;365;260;555;-1.0;82.0;705.0;94.0;123.0;0;70;34;1;0;0;0;0;0;0;1;0;0;0;0;25883.669921875;7133.3583984375;0.0;1066.51928710938;418.0;93327;;;Calculated values ==>;1550530477.875;345.76;291.76000000000005;284.16;284.16;283.96000000000004;278.66;274.38016830617;291.36;275.66;279.46000000000004;275.36;319.76000000000005;317.46000000000004;279.16;283.16;296.86;296.06;298.26000000000005;291.86;291.76000000000005;291.26000000000005;;314.96000000000004;275.36;241.2770596917726;262.5002047102346;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5550000.0;0.0;0.013666666666666666;0.1175;0.015666666666666666;0.0205;0.0205;;7133.3583984375;0.0;1066.51928710938;25883.669921875;504976.9650710709;251207.8992395357;226405.13032286434;226405.13032286434;225838.1763250024;430148.3826014536;456643.7635023736;457862.98765851825;471714.4053827849;502629.0956805153;500212.39714220824;457497.12217809167;462311.6959002451;463811.02350835653;463493.82801193424;430673.7423110704;410799.17277700413;457200.82393779146;456504.1082933979;;175620.85347054448;471714.4053827849;203019.46007791444;226405.13032286434;274.38016830617;3224502.040402154;1208287.593093023;216472.17940213485;0.0;0;189;196;0;0;0;0;0;89;69;1353623521589.657;498402122394.8345;949608504909.4089;29944.114490720945;4209.554143109637;271.61911696557206;4717.029048395938;2499849.3855054346;1127103.4824672856;65996.92185793756;832358.2225740716;4.773524471978943;0.32303447553980463
6175;2019-02-18 23:55:37.855;728;186;109;109;109;57;182;26;65;24;478;453;61;95;238;228;251;188;189;186;181;24;558;359;363;134;364;263;560;-1.0;84.0;565.0;120.0;123.0;0;73;50;1;0;0;0;0;0;0;1;0;0;0;0;26882.583984375;8113.46435546875;0.0;1091.76940917969;419.0;93328;;;Calculated values ==>;1550530537.855;345.96000000000004;291.76000000000005;284.06;284.06;284.06;278.86;274.27422755570615;291.36;275.76000000000005;279.66;275.56;320.96000000000004;318.46000000000004;279.26000000000005;282.66;296.96000000000004;295.96000000000004;298.26000000000005;291.96000000000004;291.76000000000005;291.26000000000005;;315.06;275.56;241.2770596917726;262.9017227912062;274.27422755570615;292.06;5580000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2630000.0;5600000.0;0.0;0.014;0.09416666666666668;0.02;0.0205;0.0205;;8113.46435546875;0.0;1091.76940917969;26882.583984375;504770.631924305;250943.30864433813;226022.72618424438;226022.72618424438;226022.72618424438;430214.79039162316;456643.7635023736;457624.3085206216;471909.57779161324;503600.70660567575;500971.6066379394;457133.60651810706;461258.90407130093;464091.55881951714;463510.5090081324;429371.8051531241;251732.10483551773;457200.82393779146;456504.1082933979;;176038.69501535743;471909.57779161324;202758.08115945454;226022.72618424438;274.27422755570615;3224941.6126119182;1208414.6075970605;216490.15914602994;0.0;0;189;196;0;0;0;0;0;89;69;1353841248989.7263;498482495594.86005;949765352609.4589;23999.9030765099;5383.029932643174;2486.955804446489;4724.868333237647;2500298.769140811;1127183.3940218755;66019.90231958186;832436.8788247842;3.975429422267889;0.265504629603061
6176;2019-02-18 23:56:37.865;730;184;108;108;107;58;182;27;65;25;489;463;60;90;238;228;251;183;189;186;181;25;558;361;363;135;366;263;559;-1.0;84.0;594.0;90.0;123.0;0;75;60;1;0;0;0;0;0;0;1;0;0;0;0;27301.591796875;8660.029296875;0.0;1104.91052246094;418.0;93329;;;Calculated values ==>;1550530597.865;346.16;291.56;283.96000000000004;283.96000000000004;283.86;278.96000000000004;274.4858918419099;291.36;275.86;279.66;275.66;322.06;319.46000000000004;279.16;282.16;296.96000000000004;295.96000000000004;298.26000000000005;291.46000000000004;291.76000000000005;291.26000000000005;;314.96000000000004;275.66;241.49495122638035;262.9017227912062;274.4858918419099;292.06;5580000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2630000.0;5590000.0;0.0;0.014;0.099;0.015000000000000001;0.0205;0.0205;;8660.029296875;0.0;1104.91052246094;27301.591796875;505022.82693906577;250217.15848691124;225759.98644853765;225759.98644853765;225478.29997798087;430081.6785162784;456643.7635023736;457624.3085206216;471875.0639052514;504754.08422031975;502024.58617859904;457010.69313776627;460658.4599384854;463795.54956771457;463212.09266578907;429371.8051531241;249832.29910922228;457200.82393779146;456504.1082933979;;175620.85347054448;471875.0639052514;203280.56203811016;225759.98644853765;274.4858918419099;3225393.222665823;1208554.4100073269;216508.4678630684;0.0;0;189;196;0;0;0;0;0;89;69;1354059085289.6917;498563209044.8472;949923178909.4338;25180.030901768634;4028.9175280071186;2513.5530846146253;4730.254497819635;2500708.6702293623;1127261.8399895176;66061.58017213532;832515.6846471456;3.733024133956103;0.23607116098256045
6177;2019-02-18 23:57:37.856;731;175;107;107;105;59;182;27;64;26;499;473;59;87;239;228;251;175;189;186;181;25;558;361;363;134;366;262;559;-2.0;82.0;600.0;88.0;123.0;0;77;64;1;0;0;0;0;0;0;1;0;0;0;0;27503.884765625;8917.3662109375;0.0;1098.22631835938;417.0;93330;;;Calculated values ==>;1550530657.856;346.26;290.66;283.86;283.86;283.66;279.06;274.4858918419099;291.36;275.86;279.56;275.76000000000005;323.06;320.46000000000004;279.06;281.86;297.06;295.96000000000004;298.26000000000005;290.66;291.76000000000005;291.26000000000005;;314.86;275.66;241.2770596917726;262.7682575881327;274.4858918419099;292.06;5580000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2620000.0;5590000.0;0.0;0.013666666666666666;0.1;0.014666666666666666;0.0205;0.0205;;8917.3662109375;0.0;1098.22631835938;27503.884765625;505148.84332966746;246847.78499482252;225478.29997798087;225478.29997798087;224916.92659983123;430081.6785162784;456643.7635023736;457663.1597208959;472104.6820821746;505894.272008676;503171.51803089154;457050.5168863684;460452.30028568686;463928.38035923813;463212.09266578907;429371.8051531241;246847.78499482252;457200.82393779146;456504.1082933979;;175203.01333496982;472007.13841251616;203268.0855222236;225478.29997798087;274.48106630315476;3225849.8664631858;1208700.8663313272;216526.82458280158;0.0;0;189;196;0;0;0;0;0;89;69;1354276852619.4631;498643896939.7626;950080655284.2686;25439.507419867234;3941.5061090576237;2494.4949421634547;4736.029070466048;2501130.4364405107;1127328.2502233938;66103.307645588;832594.5585106107;3.6554539768327197;0.2305079092432437
