;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6178;2019-02-18 23:58:37.846;733;182;107;106;103;58;183;26;61;27;507;481;55;86;239;229;251;188;189;186;181;25;556;362;363;134;367;261;557;-1.0;84.0;567.0;98.0;123.0;0;78;68;1;0;0;0;0;0;0;1;0;0;0;0;27842.37109375;9210.6376953125;0.0;1100.23327636719;417.0;93331;;;Calculated values ==>;1550530717.846;346.46000000000004;291.36;283.86;283.76000000000005;283.46000000000004;278.96000000000004;274.5913991737795;291.46000000000004;275.76000000000005;279.26000000000005;275.86;323.86;321.26000000000005;278.66;281.76000000000005;297.06;296.06;298.26000000000005;291.96000000000004;291.76000000000005;291.26000000000005;;314.86;275.66;241.2770596917726;262.63441904999945;274.5913991737795;292.06;5560000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2610000.0;5570000.0;0.0;0.014;0.0945;0.01633333333333333;0.0205;0.0205;;9210.6376953125;0.0;1100.23327636719;27842.37109375;505582.90401792247;249548.3839697725;225516.9295716143;225235.54227343167;224395.34351883474;430014.67791919125;456783.2617081229;457457.7101697933;472202.2088784924;506822.4747345155;504105.39902743505;456722.2913988086;460486.98207928805;463780.20084055996;463195.3492027865;429896.85632811417;410295.9558455669;457200.82393779146;456504.1082933979;;175203.01333496982;472007.13841251616;203512.6421807918;225516.9295716143;274.58029540837515;3226311.0083922874;1208851.9078527868;216545.1420260111;0.0;0;189;196;0;0;0;0;0;89;69;1354494616319.4978;498724283539.7753;950237529134.2935;23997.808924960642;4385.410105118164;274.4126067556621;4735.237163796563;2501542.3454138436;1127397.6296266948;66126.37802946106;832673.4725747057;3.2386079597300186;0.21971159048874336
6179;2019-02-18 23:59:37.837;735;188;106;106;101;56;182;27;59;28;513;488;50;84;239;229;251;190;189;186;181;26;552;360;363;134;365;260;552;0.0;81.0;499.0;85.0;123.0;0;79;72;1;0;0;0;0;0;0;1;0;0;0;0;27813.673828125;9403.24609375;0.0;1097.72033691406;416.0;93332;;;Calculated values ==>;1550530777.837;346.66;291.96000000000004;283.76000000000005;283.76000000000005;283.26000000000005;278.76000000000005;274.38016830617;291.36;275.86;279.06;275.96000000000004;324.46000000000004;321.96000000000004;278.16;281.56;297.06;296.06;298.26000000000005;292.16;291.76000000000005;291.26000000000005;;314.76000000000005;275.76000000000005;241.2770596917726;262.5002047102346;274.38016830617;292.06;5520000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.08316666666666667;0.014166666666666666;0.0205;0.0205;;9403.24609375;0.0;1097.72033691406;27813.673828125;506196.9416343124;412510.35525449144;225331.95712668533;225331.95712668533;223930.3470481531;430148.3826014536;456643.7635023736;457374.9825595147;472299.7188790419;507540.0231272451;504932.18065082585;456271.4783607459;460401.7896749278;464076.26427514775;463493.82801193424;430929.93838981923;413263.53111073095;457200.82393779146;456504.1082933979;;174785.17458790913;472104.6820821746;202991.07287289095;225331.95712668533;274.3691732518066;3226774.7391960938;1209007.0002835116;216563.45555866056;0.0;0;189;196;0;0;0;0;0;89;69;1354712383649.2693;498804671479.691;950393805689.1295;21156.261822270877;3812.4427971315176;238.49649826769178;4739.029098917607;2501918.572893754;1127465.934820159;66130.65163086206;832752.412950646;2.851759446553525;0.18808014224019443
6180;2019-02-19 00:00:37.857;736;186;106;105;99;53;183;27;59;28;518;494;48;82;238;230;251;187;189;186;181;26;548;357;363;134;362;258;548;-1.0;86.0;105.0;95.0;123.0;0;80;72;1;0;0;0;0;0;0;1;0;0;0;0;27926.587890625;9201.5634765625;0.0;1096.2705078125;414.0;93333;;;Calculated values ==>;1550530837.857;346.76;291.76000000000005;283.76000000000005;283.66;283.06;278.46000000000004;274.0616903277293;291.46000000000004;275.86;279.06;275.96000000000004;324.96000000000004;322.56;277.96000000000004;281.36;296.96000000000004;296.16;298.26000000000005;291.86;291.76000000000005;291.26000000000005;;314.56;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;292.06;5480000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2580000.0;5480000.0;0.0;0.014333333333333333;0.0175;0.01583333333333333;0.0205;0.0205;;9201.5634765625;0.0;1096.2705078125;27926.587890625;506683.4810549202;413442.3132566535;225409.8893151775;225127.49039810343;223447.0981789535;430346.717906069;456783.2617081229;457697.8658057291;472299.7188790419;508243.40974720404;505746.0426706515;456354.50165650685;460471.9612414428;464386.3924891542;464070.7449757509;431941.4236053688;413808.91226698237;457200.82393779146;456504.1082933979;;173949.5011765382;472104.6820821746;202141.84044370995;225409.8893151775;274.0256523230322;3227239.396212842;1209162.0920438576;216581.7449101858;0.0;0;189;196;0;0;0;0;0;89;69;1354930256250.0654;498885098279.9849;950549257489.6976;4472.230443835336;4274.411659275689;259.8993291835391;4737.431489053518;2502132.2148536756;1127533.3477376935;66134.80631387219;832831.4097793361;1.334646969663906;0.08695409112004908
6181;2019-02-19 00:01:37.878;736;182;105;105;99;51;183;26;61;28;522;498;48;80;237;231;251;183;189;186;181;26;542;356;363;133;361;255;543;225.0;81.0;281.0;62.0;122.0;0;80;68;1;0;0;0;0;0;0;1;0;0;0;0;27402.15234375;8882.6298828125;0.0;1078.76940917969;413.0;93334;;;Calculated values ==>;1550530897.878;346.76;291.36;283.66;283.66;283.06;278.26000000000005;273.955091788801;291.46000000000004;275.76000000000005;279.26000000000005;275.96000000000004;325.36;322.96000000000004;277.96000000000004;281.16;296.86;296.26000000000005;298.26000000000005;291.46000000000004;291.76000000000005;291.26000000000005;;314.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;292.06;5420000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2550000.0;5430000.0;0.0375;0.013500000000000002;0.04683333333333333;0.010333333333333333;0.02033333333333333;0.057833333333333334;;8882.6298828125;0.0;1078.76940917969;27402.15234375;507223.8144692479;414039.5949891296;225224.96854428554;225224.96854428554;223539.10259830276;430412.23801567365;456783.2617081229;458420.64675073535;472431.1216696904;508931.6833016742;506441.8844173173;456845.36981976614;460696.965933693;464401.7568174532;464349.45330830896;433420.77053401736;414398.0589551918;457200.82393779146;456504.1082933979;;173531.66647045466;472236.3865531139;201951.00251403713;210133.78019614174;273.94681372474474;3227700.630422917;1209312.8464005196;216599.87658666619;0.0;0;189;196;0;0;0;0;0;89;69;1355148132479.7332;498965226314.8627;950703211354.4628;12011.3283384187;2792.948968403793;256.8066063141449;14248.417308291313;2502269.6259203646;1127592.263022636;66139.11370372042;832989.6805611316;2.9423076379429336;0.09542959281398124
6182;2019-02-19 00:02:37.858;734;179;106;105;99;49;183;24;63;28;525;501;50;81;236;231;251;181;189;186;181;25;540;354;363;133;359;252;542;120.0;83.0;28.0;34.0;123.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;26859.8515625;8214.5224609375;0.0;1062.32043457031;414.0;93335;;;Calculated values ==>;1550530957.858;346.56000000000006;291.06;283.76000000000005;283.66;283.06;278.06;273.7412296467126;291.46000000000004;275.56;279.46000000000004;275.96000000000004;325.66;323.26000000000005;278.16;281.26000000000005;296.76000000000005;296.26000000000005;298.26000000000005;291.26000000000005;291.76000000000005;291.26000000000005;;314.56;275.66;241.05796691057077;261.41265627149306;273.7412296467126;292.06;5400000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2520000.0;5420000.0;0.02;0.013833333333333333;0.004666666666666667;0.005666666666666667;0.0205;0.0405;;8214.5224609375;0.0;1062.32043457031;26859.8515625;507155.63279578084;413358.91634138394;225528.15006727338;225244.59992553043;223557.62674814695;430542.39183029096;456783.2617081229;459136.37690239534;472431.1216696904;509513.81407294807;507031.11218309414;457574.2241985461;461276.576668108;464564.1698029545;464643.3069250969;433904.32930199505;414087.16301823244;457200.82393779146;456504.1082933979;;173949.5011765382;472138.9942397944;201392.37528514658;213609.24894029717;273.71991672754274;3228152.663061158;1209455.2751780064;216617.71305456467;0.0;0;189;196;0;0;0;0;0;89;69;1355365859879.8025;499044999714.88806;950855260654.5111;1202.8053408804942;1534.2308407430044;274.13746692538274;9837.241803800578;2502379.706995134;1127628.3108344465;66143.53676282083;833190.3274825208;1.3849987109915525;0.010993157263117222
6183;2019-02-19 00:03:37.868;734;178;106;106;99;49;183;23;64;28;525;503;53;86;235;232;251;179;189;186;181;24;535;354;363;132;359;249;537;266.0;84.0;485.0;52.0;122.0;0;79;43;1;0;0;0;0;0;0;1;0;0;0;0;26044.7734375;7407.96630859375;0.0;1046.95910644531;414.0;93336;;;Calculated values ==>;1550531017.868;346.56000000000006;290.96000000000004;283.76000000000005;283.76000000000005;283.06;278.06;273.7412296467126;291.46000000000004;275.46000000000004;279.56;275.96000000000004;325.66;323.46000000000004;278.46000000000004;281.76000000000005;296.66;296.36;298.26000000000005;291.06;291.76000000000005;291.26000000000005;;314.56;275.56;240.83765695389522;260.9983114674233;273.7412296467126;292.06;5350000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2490000.0;5370000.0;0.044333333333333336;0.014;0.08083333333333333;0.008666666666666666;0.02033333333333333;0.06466666666666666;;7407.96630859375;0.0;1046.95910644531;26044.7734375;507604.696695044;415035.5010796955;225627.97680448074;225627.97680448074;223650.8730884838;430542.39183029096;456783.2617081229;459726.5621254155;472562.30901117553;509784.64144196175;507514.6724510263;458415.50014327856;462320.5769013575;464432.8555123943;464773.75813807436;435093.4952457582;415381.4211289444;457200.82393779146;456504.1082933979;;173949.5011765382;472173.3745042847;201421.7622469369;209032.9946593605;273.73139436877295;3228593.608414734;1209585.4842822994;216635.29331362524;0.0;0;189;196;0;0;0;0;0;89;69;1355583696179.7678;499124512964.8754;951005585704.4872;20879.637990177016;2346.513972897014;275.9690376353937;16003.132015001083;2502563.7580262567;1127660.6557644783;66148.12174772826;833405.6998203847;4.672454347786579;0.17154357641951168
6184;2019-02-19 00:04:37.859;735;176;106;106;100;50;183;22;65;27;525;503;57;95;234;233;251;178;189;186;181;23;541;353;363;133;358;247;542;169.0;83.0;387.0;56.0;122.0;0;78;30;1;0;0;0;0;0;0;1;0;0;0;0;25496.849609375;6824.61328125;0.0;1029.65026855469;416.0;93337;;;Calculated values ==>;1550531077.859;346.66;290.76000000000005;283.76000000000005;283.76000000000005;283.16;278.16;273.6339639331285;291.46000000000004;275.36;279.66;275.86;325.66;323.46000000000004;278.86;282.66;296.56;296.46000000000004;298.26000000000005;290.96000000000004;291.76000000000005;291.26000000000005;;314.76000000000005;275.46000000000004;241.05796691057077;260.72004837742526;273.6339639331285;292.06;5410000.0;3529999.9999999995;3629999.9999999995;1330000.0;3579999.9999999995;2470000.0;5420000.0;0.028166666666666666;0.013833333333333333;0.0645;0.009333333333333334;0.02033333333333333;0.0485;;6824.61328125;0.0;1029.65026855469;25496.849609375;507189.67576174723;247993.8662297785;225528.15006727338;225528.15006727338;223837.12615496863;430607.02586249536;456783.2617081229;460156.6973235147;472333.7623376517;509964.8453273009;507698.55169256125;459209.01066824654;463668.4572548411;464448.5893172968;465050.0807944103;433663.128561917;412988.0197166831;457200.82393779146;456504.1082933979;;174785.17458790913;471944.1597200548;201148.20760521697;211369.35186765983;273.6200233795633;3229023.057512645;1209704.071321366;216652.59579597038;0.0;0;189;196;0;0;0;0;0;89;69;1355801463509.5393;499204001039.79205;951154363384.331;16706.047586830202;2527.428886405153;286.0056723590692;11889.035686648296;2502876.925090296;1127701.2658625012;66152.80416783824;833638.0996857784;3.9989131550116808;0.1640510132525652
6185;2019-02-19 00:05:37.839;737;177;107;107;101;51;183;23;65;27;525;504;61;106;234;233;251;180;188;186;181;22;546;353;363;133;358;248;548;147.0;82.0;97.0;62.0;122.0;0;78;18;1;0;0;0;0;0;0;1;0;0;0;0;24863.712890625;6273.31005859375;0.0;1034.27941894531;417.0;93338;;;Calculated values ==>;1550531137.839;346.86;290.86;283.86;283.86;283.26000000000005;278.26000000000005;273.6339639331285;291.46000000000004;275.46000000000004;279.66;275.86;325.66;323.56;279.26000000000005;283.76000000000005;296.56;296.46000000000004;298.26000000000005;291.16;291.76000000000005;291.26000000000005;;314.86;275.36;241.05796691057077;260.85938512811435;273.6339639331285;291.96000000000004;5460000.0;3529999.9999999995;3629999.9999999995;1330000.0;3579999.9999999995;2480000.0;5480000.0;0.0245;0.013666666666666666;0.016166666666666666;0.010333333333333333;0.02033333333333333;0.044833333333333336;;6273.31005859375;0.0;1034.27941894531;24863.712890625;506988.2791321739;248085.9001276696;225692.9777646991;225692.9777646991;224004.61729554815;430607.02586249536;456783.2617081229;460001.15974006953;472333.7623376517;509874.7780610387;507709.87965123355;459526.9035189652;464794.99209829204;464448.5893172968;465050.0807944103;432439.4492389909;249227.62101289647;457200.82393779146;456504.1082933979;;175203.01333496982;471846.71735943656;201085.17520209073;212245.59123420308;273.59536745248806;3229442.588976494;1209813.1842994455;216669.78947690033;0.0;0;189;196;0;0;0;0;0;89;69;1356019190909.6086;499283774439.81744;951302813884.3783;4185.808416697324;2797.86926895924;2503.8949857566236;10950.923514820568;2503050.9658574476;1127745.6285546485;66176.04559027255;833828.3692348533;2.7968862029065056;0.06819216756045235
6186;2019-02-19 00:06:37.850;740;180;108;108;103;52;183;24;66;27;526;505;64;115;234;234;251;184;189;186;181;22;552;355;363;133;360;253;554;128.0;83.0;99.0;99.0;122.0;0;78;23;1;0;0;0;0;0;0;1;0;0;0;0;25176.439453125;6565.51416015625;0.0;1050.49926757812;417.0;93339;;;Calculated values ==>;1550531197.85;347.16;291.16;283.96000000000004;283.96000000000004;283.46000000000004;278.36;273.8482719121499;291.46000000000004;275.56;279.76000000000005;275.86;325.76000000000005;323.66;279.56;284.66;296.56;296.56;298.26000000000005;291.56;291.76000000000005;291.26000000000005;;314.86;275.36;241.05796691057077;261.54996906429363;273.8482719121499;292.06;5520000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2530000.0;5540000.0;0.021333333333333333;0.013833333333333333;0.0165;0.0165;0.02033333333333333;0.041666666666666664;;6565.51416015625;0.0;1050.49926757812;25176.439453125;506822.02789860277;248932.97972240965;225857.83685173327;225857.83685173327;224451.42414037438;430477.46260093397;456783.2617081229;459337.80062851607;472333.7623376517;509526.76444295124;507353.32981266896;459098.35855659546;465109.14786145877;464153.9787801302;464888.3313533835;430929.93838981923;250473.50590275877;457200.82393779146;456504.1082933979;;175203.01333496982;471846.71735943656;201561.84186304337;213418.28741752403;273.79056963363644;3229859.666695688;1209920.1941159924;216687.16581767617;0.0;0;189;196;0;0;0;0;0;89;69;1356237030839.311;499363589069.7084;951453141439.1729;4253.3033196302995;4459.700445690488;2496.3139827376694;10128.575869828077;2503121.304681575;1127806.1193901417;66217.72163749453;834004.063934276;2.8017142853481265;0.10485563313876388
6187;2019-02-19 00:07:37.860;744;183;108;108;105;53;183;25;67;27;530;508;66;119;235;234;251;187;188;186;181;23;555;356;363;133;361;258;557;-1.0;82.0;338.0;91.0;123.0;0;79;34;1;0;0;0;0;0;0;1;0;0;0;0;25795.298828125;7193.09912109375;0.0;1079.53723144531;418.0;93340;;;Calculated values ==>;1550531257.86;347.56000000000006;291.46000000000004;283.96000000000004;283.96000000000004;283.66;278.46000000000004;273.955091788801;291.46000000000004;275.66;279.86;275.86;326.16;323.96000000000004;279.76000000000005;285.06;296.66;296.56;298.26000000000005;291.86;291.76000000000005;291.26000000000005;;314.96000000000004;275.46000000000004;241.05796691057077;262.23063862743834;273.955091788801;291.96000000000004;5550000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2580000.0;5570000.0;0.0;0.013666666666666666;0.05633333333333333;0.015166666666666667;0.0205;0.0205;;7193.09912109375;0.0;1079.53723144531;25795.298828125;507051.96960821335;249932.1967514283;225798.991324316;225798.991324316;224954.8209867075;430412.23801567365;456783.2617081229;458667.9264242442;472333.7623376517;509489.0450605767;507203.85518052016;458546.97807344905;464847.0855440248;464138.1880892104;464742.0383762814;430157.22202261304;251497.0071206313;457200.82393779146;456504.1082933979;;175620.85347054448;471944.1597200548;201889.61583248305;225798.991324316;273.9229008955385;3230284.5019753785;1210034.8683358363;216704.9190802159;0.0;0;189;196;0;0;0;0;0;89;69;1356454867139.2764;499443402369.6957;951606466989.1484;14465.178163335877;4095.8272489615056;2441.689603660417;4729.454897866179;2503277.3180251326;1127877.4273369298;66258.87852571295;834127.9014934743;3.110513845556162;0.18931911417020272
6188;2019-02-19 00:08:37.870;748;186;107;108;106;55;182;26;67;28;538;514;66;118;235;234;251;188;188;186;181;25;553;359;363;133;364;260;554;-3.0;83.0;711.0;157.0;122.0;0;80;46;1;0;0;0;0;0;0;1;0;0;0;0;26510.15234375;7789.28125;0.0;1089.21984863281;419.0;93341;;;Calculated values ==>;1550531317.87;347.96000000000004;291.76000000000005;283.86;283.96000000000004;283.76000000000005;278.66;274.27422755570615;291.36;275.76000000000005;279.86;275.96000000000004;326.96000000000004;324.56;279.76000000000005;284.96000000000004;296.66;296.56;298.26000000000005;291.96000000000004;291.76000000000005;291.26000000000005;;315.06;275.66;241.05796691057077;262.5002047102346;274.27422755570615;291.96000000000004;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2600000.0;5540000.0;0.0;0.013833333333333333;0.11850000000000001;0.026166666666666668;0.02033333333333333;0.02033333333333333;;7789.28125;0.0;1089.21984863281;26510.15234375;507730.2692544582;410846.3285738816;225575.2067312768;225857.83685173327;225293.25892233328;430214.79039162316;456643.7635023736;458349.53514625935;472431.1216696904;510138.8141914522;507644.1429627597;458228.03325103875;464437.3142385576;463693.98011157714;464301.43004117184;430673.7423110704;411644.6103821836;457200.82393779146;456504.1082933979;;176038.69501535743;472138.9942397944;202705.24244229592;225575.2067312768;274.25373203107307;3230720.4533815347;1210159.7423144372;216722.99506804298;0.0;0;189;196;0;0;0;0;0;89;69;1356672703439.2417;499523215669.683;951761892889.1238;30293.84868541967;7050.183172034543;263.23632501626753;4695.554331763128;2503650.3720807945;1127970.3262376601;66281.42333195657;834206.4563273326;4.764635611831795;0.35150512797611544
6189;2019-02-19 00:09:37.861;751;186;106;107;106;56;183;28;66;29;546;521;65;114;237;232;251;187;188;186;181;26;556;360;363;133;365;261;557;-1.0;79.0;488.0;110.0;123.0;0;81;52;1;0;0;0;0;0;0;1;0;0;0;0;26746.740234375;8131.47900390625;0.0;1097.95300292969;419.0;93342;;;Calculated values ==>;1550531377.861;348.26;291.76000000000005;283.76000000000005;283.86;283.76000000000005;278.76000000000005;274.38016830617;291.46000000000004;275.96000000000004;279.76000000000005;276.06;327.76000000000005;325.26000000000005;279.66;284.56;296.86;296.36;298.26000000000005;291.86;291.76000000000005;291.26000000000005;;315.06;275.76000000000005;241.05796691057077;262.63441904999945;274.38016830617;291.96000000000004;5560000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2610000.0;5570000.0;0.0;0.013166666666666667;0.08133333333333333;0.018333333333333333;0.0205;0.0205;;8131.47900390625;0.0;1097.95300292969;26746.740234375;507836.5680973607;251101.17795168798;225235.54227343167;225516.9295716143;225235.54227343167;430148.3826014536;456783.2617081229;458067.99001765647;472528.46462518856;510879.40833396674;508281.2625253935;457946.1176024118;463819.1847815368;463811.02350835653;463890.26140234835;429896.85632811417;251497.0071206313;457200.82393779146;456504.1082933979;;176038.69501535743;472236.3865531139;202965.73334224854;225235.54227343167;274.3593569004833;3231164.194249868;1210292.3954159908;216741.2187745599;0.0;0;189;196;0;0;0;0;0;89;69;1356890470769.8787;499603003699.9164;951918169444.5809;20748.316876266512;4936.628642199198;2348.9313478985246;4741.005603409308;2504075.659659012;1128070.2013528894;66303.1881307516;834285.0825313225;3.5511267048176154;0.23127114868141055
6190;2019-02-19 00:10:37.871;753;183;106;106;105;58;183;28;63;30;553;527;60;109;238;232;251;182;188;186;181;27;555;361;363;133;366;259;556;-3.0;85.0;305.0;118.0;122.0;0;82;53;1;0;0;0;0;0;0;1;0;0;0;0;26862.802734375;8230.7451171875;0.0;1097.96728515625;419.0;93343;;;Calculated values ==>;1550531437.871;348.46000000000004;291.46000000000004;283.76000000000005;283.76000000000005;283.66;278.96000000000004;274.4858918419099;291.46000000000004;275.96000000000004;279.46000000000004;276.16;328.46000000000004;325.86;279.16;284.06;296.96000000000004;296.36;298.26000000000005;291.36;291.76000000000005;291.26000000000005;;315.06;275.86;241.05796691057077;262.3656120759269;274.4858918419099;291.96000000000004;5550000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2590000.0;5560000.0;0.0;0.014166666666666666;0.05083333333333333;0.019666666666666666;0.02033333333333333;0.02033333333333333;;8230.7451171875;0.0;1097.96728515625;26862.802734375;508174.9021901666;249982.54007122852;225254.7373144569;225254.7373144569;224973.83245226843;430081.6785162784;456783.2617081229;458023.4894985337;472625.7912797831;511782.6920722523;509087.1487656722;457658.47440630756;463526.0732469722;463795.54956771457;463741.9828368515;430157.22202261304;249597.835007069;457200.82393779146;456504.1082933979;;176038.69501535743;472333.7623376517;203199.09769964323;225254.7373144569;274.4543767107311;3231611.014898902;1210428.7700089563;216759.52116018033;0.0;0;189;196;0;0;0;0;0;89;69;1357108307069.844;499682816999.9037;952074195444.5562;12953.573249776931;5292.981737880833;2557.924649386874;4702.070543238467;2504356.555551532;1128155.4623138355;66344.08541246693;834363.7879479156;2.7341983630961577;0.17774439857034915
6191;2019-02-19 00:11:37.862;755;176;105;105;103;59;183;28;59;31;557;531;55;107;239;232;251;177;188;186;181;27;553;361;363;134;366;260;554;-2.0;84.0;425.0;99.0;122.0;0;84;57;1;0;0;0;0;0;0;1;0;0;0;0;27117.705078125;8420.134765625;0.0;1116.36145019531;419.0;93344;;;Calculated values ==>;1550531497.862;348.66;290.76000000000005;283.66;283.66;283.46000000000004;279.06;274.4858918419099;291.46000000000004;275.96000000000004;279.06;276.26000000000005;328.86;326.26000000000005;278.66;283.86;297.06;296.36;298.26000000000005;290.86;291.76000000000005;291.26000000000005;;315.06;275.86;241.2770596917726;262.5002047102346;274.4858918419099;291.96000000000004;5530000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2600000.0;5540000.0;0.0;0.014;0.07083333333333333;0.0165;0.02033333333333333;0.02033333333333333;;8420.134765625;0.0;1116.36145019531;27117.705078125;508601.20722223516;247435.64966304178;225011.98481579847;225011.98481579847;224451.42414037438;430081.6785162784;456783.2617081229;457374.9825595147;472592.1488768574;512108.34033473674;509412.0172090188;456885.48860860226;463141.1141031567;463928.38035923813;463741.9828368515;430673.7423110704;247806.20482788974;457200.82393779146;456504.1082933979;;176038.69501535743;472202.2088784924;203206.89016819006;225011.98481579847;274.45739202375324;3232060.7849878995;1210567.5065275677;216777.97113171133;0.0;0;189;196;0;0;0;0;0;89;69;1357326074399.6155;499762904984.81964;952229872089.3928;18003.57321105216;4438.422758719989;2560.145524764529;4707.006510711188;2504614.4930753354;1128236.5451869664;66386.72959961907;834442.1851619366;3.1153106269745785;0.1957662698146152
6192;2019-02-19 00:12:37.862;756;181;104;104;102;59;183;28;54;31;561;536;50;104;239;232;251;187;188;186;181;27;557;360;363;133;365;260;558;-1.0;80.0;451.0;111.0;122.0;0;85;63;1;0;0;0;0;0;0;1;0;0;0;0;27590.0546875;8910.4423828125;0.0;1119.73547363281;419.0;93345;;;Calculated values ==>;1550531557.862;348.76;291.26000000000005;283.56;283.56;283.36;279.06;274.38016830617;291.46000000000004;275.96000000000004;278.56;276.26000000000005;329.26000000000005;326.76000000000005;278.16;283.56;297.06;296.36;298.26000000000005;291.86;291.76000000000005;291.26000000000005;;315.06;275.86;241.05796691057077;262.5002047102346;274.38016830617;291.96000000000004;5570000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.013333333333333334;0.07516666666666666;0.018500000000000003;0.02033333333333333;0.02033333333333333;;8910.4423828125;0.0;1119.73547363281;27590.0546875;508370.9866940375;249119.0044575099;224655.96928433658;224655.96928433658;224098.13670583526;430148.3826014536;456783.2617081229;456762.878738187;472723.10170879104;512522.401927621;509931.22457422013;456271.4783607459;462786.0937141839;464076.26427514775;463890.26140234835;429635.05739619944;251443.07916124177;457200.82393779146;456504.1082933979;;176038.69501535743;472333.7623376517;202942.56208824101;224655.96928433658;274.35037909183177;3232516.6829859465;1210711.9280038048;216796.60527274324;0.0;0;189;196;0;0;0;0;0;89;69;1357543874399.6155;499843004984.81964;952385872089.3928;19078.827134854273;4983.737204614099;2375.893043132769;4714.245493184246;2504923.513078218;1128315.0631866609;66427.86325435154;834520.6955953024;3.1058973551268494;0.20219317732058842
6193;2019-02-19 00:13:37.872;756;188;104;104;100;57;183;28;52;31;565;540;46;99;238;233;251;191;188;186;181;27;553;361;363;133;366;257;555;-1.0;84.0;398.0;151.0;122.0;0;86;62;1;0;0;0;0;0;0;1;0;0;0;0;27511.37109375;8725.0927734375;0.0;1108.90991210938;419.0;93346;;;Calculated values ==>;1550531617.872;348.76;291.96000000000004;283.56;283.56;283.16;278.86;274.4858918419099;291.46000000000004;275.96000000000004;278.36;276.26000000000005;329.66;327.16;277.76000000000005;283.06;296.96000000000004;296.46000000000004;298.26000000000005;292.26000000000005;291.76000000000005;291.26000000000005;;315.06;275.86;241.05796691057077;262.0952818180154;274.4858918419099;291.96000000000004;5530000.0;3610000.0;3629999.9999999995;1330000.0;3660000.0;2570000.0;5550000.0;0.0;0.014;0.06633333333333333;0.025166666666666667;0.02033333333333333;0.02033333333333333;;8725.0927734375;0.0;1108.90991210938;27511.37109375;508725.4322252568;411202.0240501036;224712.46061038075;224712.46061038075;223597.22063817244;430081.6785162784;456783.2617081229;457007.1687273485;472723.10170879104;513199.05505902757;510615.136251365;456273.6486729509;462645.0919314906;463795.54956771457;463874.16568678804;430673.7423110704;412377.0396431636;457200.82393779146;456504.1082933979;;176038.69501535743;472333.7623376517;203173.4759815673;224712.46061038075;274.4444612358196;3232975.9380638087;1210858.915290549;216815.18041296228;0.0;0;189;196;0;0;0;0;0;89;69;1357761710699.5808;499922818284.80695;952540997939.3682;16837.634952136817;6773.867206628124;256.1538373506947;4713.096836221348;2505222.8668128704;1128413.0595534118;66449.80063397276;834599.2698748993;2.906319404848482;0.21850982968550994
6194;2019-02-19 00:14:37.833;757;187;103;103;99;56;183;28;53;32;567;542;44;97;238;233;251;188;188;186;181;27;547;359;363;133;363;257;548;-2.0;87.0;249.0;99.0;122.0;0;86;58;1;0;0;0;0;0;0;1;0;0;0;0;27145.208984375;8416.900390625;0.0;1112.6884765625;419.0;93347;;;Calculated values ==>;1550531677.833;348.86;291.86;283.46000000000004;283.46000000000004;283.06;278.76000000000005;274.27422755570615;291.46000000000004;275.96000000000004;278.46000000000004;276.36;329.86;327.36;277.56;282.86;296.96000000000004;296.46000000000004;298.26000000000005;291.96000000000004;291.76000000000005;291.26000000000005;;315.06;275.86;241.05796691057077;262.0952818180154;274.27422755570615;291.96000000000004;5470000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5480000.0;0.0;0.0145;0.0415;0.0165;0.02033333333333333;0.02033333333333333;;8416.900390625;0.0;1112.6884765625;27145.208984375;509379.0017319762;413808.91226698237;224564.7262571664;224564.7262571664;223447.0981789535;430214.79039162316;456783.2617081229;457129.0939075185;472820.39598721155;513405.4485799797;510822.13108750596;456028.3797168628;462408.7555481923;464239.1217830999;464169.8927984072;432191.064418336;414171.1577566021;457200.82393779146;456504.1082933979;;176038.69501535743;472333.7623376517;202619.6422763901;224564.7262571664;274.2205136845059;3233431.113507724;1211001.672381038;216833.68169919934;0.0;0;189;196;0;0;0;0;0;89;69;1357979369129.4563;500002566414.7613;952695097709.2799;10562.142242691829;4450.282981010816;261.2886465951419;4716.1007680700395;2505451.0498739034;1128506.5333407752;66454.10985185638;834677.7954467364;2.0976576132468017;0.14051774043352985
6195;2019-02-19 00:15:37.893;756;184;103;103;97;53;183;28;57;32;568;544;46;97;237;234;251;184;188;186;181;27;546;356;363;133;361;255;547;164.0;83.0;106.0;22.0;122.0;0;85;59;1;0;0;0;0;0;0;1;0;0;0;0;27214.7265625;8422.80078125;0.0;1098.25891113281;418.0;93348;;;Calculated values ==>;1550531737.893;348.76;291.56;283.46000000000004;283.46000000000004;282.86;278.46000000000004;273.955091788801;291.46000000000004;275.96000000000004;278.86;276.36;329.96000000000004;327.56;277.76000000000005;282.86;296.86;296.56;298.26000000000005;291.56;291.76000000000005;291.26000000000005;;314.96000000000004;275.86;241.05796691057077;261.82340779136865;273.955091788801;291.96000000000004;5460000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2550000.0;5470000.0;0.02733333333333333;0.013833333333333333;0.017666666666666667;0.0036666666666666666;0.02033333333333333;0.04766666666666666;;8422.80078125;0.0;1098.25891113281;27214.7265625;509343.5522501677;413117.91072696255;224583.7598748474;224583.7598748474;222910.08237744545;430412.23801567365;456783.2617081229;457937.54792035033;472820.39598721155;513683.03591657546;511207.2788803433;456601.6585608984;462709.581260348;464401.7568174532;464742.0383762814;432439.4492389909;413117.91072696255;457200.82393779146;456504.1082933979;;175620.85347054448;472333.7623376517;201935.59463289686;211596.7000857569;273.9408125620528;3233884.5659696455;1211142.1435548463;216852.12468530747;0.0;0;189;196;0;0;0;0;0;89;69;1358197386929.2485;500082446214.6852;952848851309.1334;4522.7011747450115;991.4599482507678;267.28128274972545;11673.919791230886;2505576.8826092905;1128551.9265463336;66458.5190060128;834814.5155347716;1.833342375843028;0.02037197942366745
6196;2019-02-19 00:16:37.874;755;181;103;103;97;52;183;27;61;32;570;546;48;95;236;234;251;182;188;186;181;25;542;355;363;132;360;254;543;90.0;86.0;0.0;49.0;122.0;0;82;52;1;0;0;0;0;0;0;1;0;0;0;0;26751.2890625;8008.13232421875;0.0;1067.98413085938;418.0;93349;;;Calculated values ==>;1550531797.874;348.66;291.26000000000005;283.46000000000004;283.46000000000004;282.86;278.36;273.8482719121499;291.46000000000004;275.86;279.26000000000005;276.36;330.16;327.76000000000005;277.96000000000004;282.66;296.76000000000005;296.56;298.26000000000005;291.36;291.76000000000005;291.26000000000005;;314.96000000000004;275.66;240.83765695389522;261.6868853414304;273.8482719121499;291.96000000000004;5420000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5430000.0;0.015000000000000001;0.014333333333333333;0.0;0.008166666666666666;0.02033333333333333;0.035333333333333335;;8008.13232421875;0.0;1067.98413085938;26751.2890625;509572.39514785213;413676.876647874;224660.32928892775;224660.32928892775;222982.38292326924;430477.46260093397;456783.2617081229;458579.79738821846;472950.9869074988;513976.0076860232;511502.6921220047;457008.179664001;462624.3350363345;464417.2445854314;464888.3313533835;433420.77053401736;414039.5949891296;457200.82393779146;456504.1082933979;;175620.85347054448;472270.6324499597;201469.9109772352;214815.34038302052;273.75467737401925;3234334.1403575884;1211279.0246384072;216870.17099423837;0.0;0;189;196;0;0;0;0;0;89;69;1358415117959.9202;500161921039.9303;953001502954.6042;0.0;2211.539225360583;277.79684947672484;8539.6697995;2505614.5598509572;1128578.609753837;66463.05988539473;834982.9087737967;1.2151679552510066;0.017207569326544523
6197;2019-02-19 00:17:37.864;753;179;103;103;98;51;183;25;64;32;570;547;52;97;235;235;251;180;188;186;181;24;542;354;363;132;359;252;543;202.0;83.0;68.0;93.0;122.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;26249.76171875;7586.2744140625;0.0;1052.10546875;418.0;93350;;;Calculated values ==>;1550531857.864;348.46000000000004;291.06;283.46000000000004;283.46000000000004;282.96000000000004;278.26000000000005;273.7412296467126;291.46000000000004;275.66;279.56;276.36;330.16;327.86;278.36;282.86;296.66;296.66;298.26000000000005;291.16;291.76000000000005;291.26000000000005;;314.96000000000004;275.56;240.83765695389522;261.41265627149306;273.7412296467126;291.96000000000004;5420000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5430000.0;0.033666666666666664;0.013833333333333333;0.011333333333333334;0.015500000000000002;0.02033333333333333;0.05399999999999999;;7586.2744140625;0.0;1052.10546875;26249.76171875;509325.9728141499;412938.0032251868;224660.32928892775;224660.32928892775;223260.42493503785;430542.39183029096;456783.2617081229;459255.95438704145;472950.9869074988;514149.7335673189;511783.2035061708;457815.4988515172;463158.4484995079;464432.8555123943;465164.4692349649;433420.77053401736;413309.738295465;457200.82393779146;456504.1082933979;;175620.85347054448;472173.3745042847;201247.72552888733;210063.58250026056;273.6633896752066;3234775.7421682654;1211408.9563690152;216887.83546300238;0.0;0;189;196;0;0;0;0;0;89;69;1358632881659.9548;500241107839.9429;953153277654.6284;2924.0932603924134;4199.347559118659;278.20261263330747;13307.788392829414;2505638.923233557;1128632.0249063736;66467.69244202491;835164.9405817365;2.3973745199813066;0.06551540163412126
6198;2019-02-19 00:18:40.845;753;177;104;103;98;51;183;24;66;31;570;547;57;101;234;236;251;179;188;186;181;22;539;354;363;132;359;250;540;271.0;82.0;697.0;168.0;122.0;0;79;36;1;0;0;0;0;0;0;1;0;0;0;0;25664.4765625;7062.47705078125;0.0;1038.4638671875;419.0;93351;;;Calculated values ==>;1550531920.845;348.46000000000004;290.86;283.56;283.46000000000004;282.96000000000004;278.26000000000005;273.7412296467126;291.46000000000004;275.56;279.76000000000005;276.26000000000005;330.16;327.86;278.86;283.26000000000005;296.56;296.76000000000005;298.26000000000005;291.06;291.76000000000005;291.26000000000005;;315.06;275.36;240.83765695389522;261.13683023647616;273.7412296467126;291.96000000000004;5390000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2500000.0;5400000.0;0.04516666666666667;0.013666666666666666;0.11616666666666667;0.028;0.02033333333333333;0.0655;;7062.47705078125;0.0;1038.4638671875;25664.4765625;509590.2556141582;413458.7165377379;225000.76243018179;224718.21817706097;223315.5925253544;430542.39183029096;456783.2617081229;459807.9097540932;472853.8412306012;514323.2122153378;511960.2637579796;458735.02181396144;463921.9086424215;464301.43004117184;465294.49394155305;434144.387974376;414183.7078577698;457200.82393779146;456504.1082933979;;176038.69501535743;471978.8095216074;201317.54244347208;208669.5852892191;273.6906796202589;3235229.8547569346;1211537.0942877964;216906.12242789613;0.0;0;189;196;0;0;0;0;0;89;69;1358861502689.761;500324242759.8724;953311359964.4944;30027.964335917157;7578.51547818779;272.79596159361773;16233.16125677371;2505927.1667804616;1128735.0501273908;66472.51222552129;835423.3459356676;6.679771841372787;0.35935906536864687
6199;2019-02-19 00:19:37.865;753;176;104;104;99;52;183;24;67;31;570;547;61;108;234;236;251;178;188;186;181;22;545;353;363;132;359;249;546;158.0;79.0;652.0;133.0;122.0;0;78;25;1;0;0;0;0;0;0;1;0;0;0;0;25178.638671875;6609.3046875;0.0;1027.25744628906;419.0;93352;;;Calculated values ==>;1550531977.865;348.46000000000004;290.76000000000005;283.56;283.56;283.06;278.36;273.6339639331285;291.46000000000004;275.56;279.86;276.26000000000005;330.16;327.86;279.26000000000005;283.96000000000004;296.56;296.76000000000005;298.26000000000005;290.96000000000004;291.76000000000005;291.26000000000005;;315.06;275.36;240.83765695389522;260.9983114674233;273.6339639331285;291.96000000000004;5450000.0;3529999.9999999995;3629999.9999999995;1320000.0;3590000.0;2490000.0;5460000.0;0.026333333333333334;0.013166666666666667;0.10866666666666666;0.022166666666666668;0.02033333333333333;0.04666666666666666;;6609.3046875;0.0;1027.25744628906;25178.638671875;509061.1863954429;247804.1337314751;224884.253062738;224884.253062738;223483.77734416514;430607.02586249536;456783.2617081229;460082.44657938153;472853.8412306012;514409.8591080156;512048.69550606323;459369.9683089139;464880.34230049275;464301.43004117184;465439.7093122847;432686.59545249655;248560.50947822467;457200.82393779146;456504.1082933979;;176038.69501535743;471978.8095216074;201060.44371380657;211440.81778726957;273.58569072577137;3235632.503983281;1211645.3672036931;216922.48179307044;0.0;0;189;196;0;0;0;0;0;89;69;1359068485289.6917;500399509159.84717;953453624864.4468;28147.05764472581;6005.357108739586;2424.3267986612464;11436.286890285986;2506387.8806349374;1128842.6268516474;66493.87193937383;835642.4725930034;6.287256962131183;0.3479713692241346
6200;2019-02-19 00:20:37.845;754;178;105;105;101;54;183;24;68;30;569;547;65;115;234;236;251;181;188;186;181;22;548;354;363;132;360;250;550;310.0;86.0;687.0;164.0;122.0;0;76;20;1;0;0;0;0;0;0;1;0;0;0;0;25093.0078125;6389.3232421875;0.0;1023.5123291015599;420.0;93353;;;Calculated values ==>;1550532037.845;348.56000000000006;290.96000000000004;283.66;283.66;283.26000000000005;278.56;273.7412296467126;291.46000000000004;275.56;279.96000000000004;276.16;330.06;327.86;279.66;284.66;296.56;296.76000000000005;298.26000000000005;291.26000000000005;291.76000000000005;291.26000000000005;;315.16;275.36;240.83765695389522;261.13683023647616;273.7412296467126;291.96000000000004;5480000.0;3540000.0;3629999.9999999995;1320000.0;3600000.0;2500000.0;5500000.0;0.051666666666666666;0.014333333333333333;0.1145;0.02733333333333333;0.02033333333333333;0.072;;6389.3232421875;0.0;1023.5123291015599;25093.0078125;508919.71881941805;248367.96295545803;225088.81232319796;225088.81232319796;223967.3992898618;430542.39183029096;456783.2617081229;460045.4496822155;472756.67973813636;514220.59318724624;511960.2637579796;459689.02146168903;465543.86214192165;464153.9787801302;465294.49394155305;431941.4236053688;249512.77325641108;457200.82393779146;456504.1082933979;;176456.53798984195;471978.8095216074;201337.06851069466;208044.73690218868;273.6983097761281;3236051.2947273217;1211753.6529958418;216939.56584462142;0.0;0;189;196;0;0;0;0;0;89;69;1359286212689.761;500478682759.8723;953603274964.4944;29622.10964413914;7397.540920964948;2614.810655001728;17889.07474016706;2506869.1298925886;1128954.280438325;66535.850753897;835886.7691473303;7.759990816883826;0.3819629167419311
6201;2019-02-19 00:21:37.866;757;180;105;105;102;55;183;26;69;30;570;547;67;120;235;236;251;182;188;186;181;23;551;357;363;132;362;253;553;-1.0;83.0;378.0;185.0;122.0;0;76;21;1;0;0;0;0;0;0;1;0;0;0;0;25195.619140625;6480.8388671875;0.0;1030.40490722656;421.0;93354;;;Calculated values ==>;1550532097.866;348.86;291.16;283.66;283.66;283.36;278.66;274.0616903277293;291.46000000000004;275.76000000000005;280.06;276.16;330.16;327.86;279.86;285.16;296.66;296.76000000000005;298.26000000000005;291.36;291.76000000000005;291.26000000000005;;315.26000000000005;275.46000000000004;240.83765695389522;261.54996906429363;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.013833333333333333;0.063;0.030833333333333334;0.02033333333333333;0.02033333333333333;;6480.8388671875;0.0;1030.40490722656;25195.619140625;509026.29637627146;248981.45809848653;225031.1260726795;225031.1260726795;224190.72046730405;430346.717906069;456783.2617081229;459696.349230153;472756.67973813636;514062.9015872197;511694.57475076354;459457.398345434;465688.6932390562;463990.4146581629;464857.1551205372;431184.78525644395;249747.7444593594;457200.82393779146;456504.1082933979;;176874.38241465177;472076.1002201579;202010.84666853453;225031.1260726795;273.9746587734288;3236470.51329312;1211860.9418845624;216956.68781215666;0.0;0;189;196;0;0;0;0;0;89;69;1359504088919.4287;500557910479.75146;953754227779.2642;16234.186661381966;8327.011984508386;2509.8790643596694;4706.617305154607;2507251.3994420823;1129085.3642422832;66578.57144850487;836075.1324848558;4.230683488618841;0.31640304363411204
6202;2019-02-19 00:22:37.876;760;182;105;105;103;57;183;26;70;31;572;549;68;123;236;236;251;184;188;186;181;25;552;358;363;133;363;255;554;-1.0;86.0;636.0;156.0;122.0;0;77;23;1;0;0;0;0;0;0;1;0;0;0;0;25240.73046875;6550.7099609375;0.0;1040.0263671875;421.0;93355;;;Calculated values ==>;1550532157.876;349.16;291.36;283.66;283.66;283.46000000000004;278.86;274.1680685717883;291.46000000000004;275.76000000000005;280.16;276.26000000000005;330.36;328.06;279.96000000000004;285.46000000000004;296.76000000000005;296.76000000000005;298.26000000000005;291.56;291.76000000000005;291.26000000000005;;315.26000000000005;275.66;241.05796691057077;261.82340779136865;274.1680685717883;291.96000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.014333333333333333;0.10600000000000001;0.026000000000000002;0.02033333333333333;0.02033333333333333;;6550.7099609375;0.0;1040.0263671875;25240.73046875;509309.92754963605;249697.51223758972;225011.98481579847;225011.98481579847;224451.42414037438;430280.9020939914;456783.2617081229;459502.60880029015;472723.10170879104;514095.023474283;511723.6193692305;459262.7610348818;465747.9437976638;463974.7193981239;464710.80611794995;430929.93838981923;250473.50590275877;457200.82393779146;456504.1082933979;;176874.38241465177;472138.9942397944;202381.37143303602;225011.98481579847;274.12337121476156;3236890.8862569504;1211969.556224153;216973.94428170635;0.0;0;189;196;0;0;0;0;0;89;69;1359721925219.394;500637423729.73883;953906653179.24;27254.85116092894;7013.6981929757185;2586.5421989812;4707.006510711188;2507613.8684919854;1129213.2248002838;66621.04870405549;836153.5924244531;5.475371066388149;0.3850294492750974
6203;2019-02-19 00:23:37.867;763;183;105;105;104;58;183;28;71;32;575;551;69;126;237;236;250;184;188;186;181;26;548;360;363;134;365;257;550;-1.0;85.0;758.0;183.0;122.0;0;79;27;1;0;0;0;0;0;0;1;0;0;0;0;25394.3984375;6701.6572265625;0.0;1065.15063476562;421.0;93356;;;Calculated values ==>;1550532217.867;349.46000000000004;291.46000000000004;283.66;283.66;283.56;278.96000000000004;274.38016830617;291.46000000000004;275.96000000000004;280.26000000000005;276.36;330.66;328.26000000000005;280.06;285.76000000000005;296.86;296.76000000000005;298.16;291.56;291.76000000000005;291.26000000000005;;315.26000000000005;275.76000000000005;241.2770596917726;262.0952818180154;274.38016830617;291.96000000000004;5480000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2570000.0;5500000.0;0.0;0.014166666666666666;0.12633333333333333;0.030500000000000003;0.02033333333333333;0.02033333333333333;;6701.6572265625;0.0;1065.15063476562;25394.3984375;510032.0283829691;411439.0319898053;225088.81232319796;225088.81232319796;224807.4667576938;430148.3826014536;456783.2617081229;459308.4027977648;472689.592463476;514230.5693435999;511752.9916843383;459067.65107013966;465808.12364524725;463811.02350835653;464417.2445854314;431707.3629549263;411831.94049012626;457200.82393779146;456504.1082933979;;176874.38241465177;472104.6820821746;202905.7102375551;225088.81232319796;274.33609785676316;3237312.7823718255;1212079.976052246;216991.48479196936;0.0;0;189;196;0;0;0;0;0;89;69;1359939692550.031;500717511714.9731;954060230139.6892;32392.20682677316;8210.568641260896;281.56848491800093;4705.444351394065;2508110.852751181;1129340.0746606067;66644.94604135286;836232.0177496364;5.869823113732892;0.44468606286840606
6204;2019-02-19 00:24:37.867;765;183;105;105;104;60;183;28;72;32;579;554;67;126;237;236;250;185;188;186;181;27;555;359;363;134;364;260;557;-1.0;82.0;370.0;131.0;122.0;0;83;38;1;0;0;0;0;0;0;1;0;0;0;0;26243.97265625;7411.42822265625;0.0;1097.49353027344;421.0;93357;;;Calculated values ==>;1550532277.867;349.66;291.46000000000004;283.66;283.66;283.56;279.16;274.27422755570615;291.46000000000004;275.96000000000004;280.36;276.36;331.06;328.56;279.86;285.76000000000005;296.86;296.76000000000005;298.16;291.66;291.76000000000005;291.26000000000005;;315.26000000000005;275.86;241.2770596917726;262.5002047102346;274.27422755570615;291.96000000000004;5550000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2600000.0;5570000.0;0.0;0.013666666666666666;0.06166666666666667;0.021833333333333333;0.02033333333333333;0.02033333333333333;;7411.42822265625;0.0;1097.49353027344;26243.97265625;509665.97159033397;249932.1967514283;224954.8209867075;224954.8209867075;224674.75743798996;430214.79039162316;456783.2617081229;458955.71588121896;472689.592463476;514383.32653552195;511797.665410277;458349.53514625935;465374.72544359986;463959.1484052212;464564.1698029545;429913.61039656383;250708.50003610677;457200.82393779146;456504.1082933979;;176874.38241465177;472202.2088784924;202630.64153942888;224954.8209867075;274.2247831433121;3237743.10213094;1212197.5850976561;217009.50682667803;0.0;0;189;196;0;0;0;0;0;89;69;1360157492550.031;500797911714.9731;954215330139.6892;15806.712917743722;5885.645886902887;2449.13650825958;4708.168841902704;2508512.5104157184;1129457.5431150082;66667.701916296;836310.4645262472;3.3905193857113245;0.2291653299131887
6205;2019-02-19 00:25:37.837;767;181;104;104;103;60;183;28;72;33;583;558;67;126;237;236;250;180;188;186;181;27;555;359;363;135;364;259;557;-2.0;82.0;282.0;139.0;122.0;0;86;42;1;0;0;0;0;0;0;1;0;0;0;0;26351.708984375;7618.47265625;0.0;1105.61999511719;422.0;93358;;;Calculated values ==>;1550532337.837;349.86;291.26000000000005;283.56;283.56;283.46000000000004;279.16;274.27422755570615;291.46000000000004;275.96000000000004;280.36;276.46000000000004;331.46000000000004;328.96000000000004;279.86;285.76000000000005;296.86;296.76000000000005;298.16;291.16;291.76000000000005;291.26000000000005;;315.36;275.86;241.49495122638035;262.3656120759269;274.27422755570615;291.96000000000004;5550000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2590000.0;5570000.0;0.0;0.013666666666666666;0.047;0.023166666666666665;0.02033333333333333;0.02033333333333333;;7618.47265625;0.0;1105.61999511719;26351.708984375;509913.81474380015;249167.34676757955;224674.75743798996;224674.75743798996;224395.34351883474;430214.79039162316;456783.2617081229;459113.7278789813;472656.1521691498;514882.62711170793;512300.0849871114;458508.91921568644;465519.47451723553;463959.1484052212;464564.1698029545;429913.61039656383;248789.00284869884;457200.82393779146;456504.1082933979;;177292.22831007556;472070.4381999017;202564.6981624819;224674.75743798996;274.19918206352247;3238181.180327739;1212322.771646622;217027.8569263524;0.0;0;189;196;0;0;0;0;0;89;69;1360375183649.2693;500878571364.6909;954370952289.1448;12057.804396675474;6243.549644200226;2475.369636487488;4713.863467393294;2508744.5986237046;1129558.5692057658;66708.71894858313;836388.9422034156;2.921861122229341;0.20059426133296013
