;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6206;2019-02-19 00:26:37.878;768;173;104;104;102;60;183;28;73;33;586;561;67;125;237;236;250;172;188;186;181;27;554;359;363;135;364;262;556;-2.0;81.0;489.0;136.0;122.0;0;89;54;1;0;0;0;0;0;0;1;0;0;0;0;27097.20703125;8237.8427734375;0.0;1140.02990722656;422.0;93359;;;Calculated values ==>;1550532397.878;349.96000000000004;290.46000000000004;283.56;283.56;283.36;279.16;274.27422755570615;291.46000000000004;275.96000000000004;280.46000000000004;276.46000000000004;331.76000000000005;329.26000000000005;279.86;285.66;296.86;296.76000000000005;298.16;290.36;291.76000000000005;291.26000000000005;;315.36;275.86;241.49495122638035;262.7682575881327;274.27422755570615;291.96000000000004;5540000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2620000.0;5560000.0;0.0;0.013500000000000002;0.08149999999999999;0.02266666666666667;0.02033333333333333;0.02033333333333333;;8237.8427734375;0.0;1140.02990722656;27097.20703125;510125.06984542403;246252.43583415172;224693.58782223825;224693.58782223825;224135.04677969657;430214.79039162316;456783.2617081229;458760.1013832176;472656.1521691498;514933.75698297494;512346.26226971403;458029.626017564;464966.9807320624;463959.1484052212;464564.1698029545;430173.9942474147;245892.44472541858;457200.82393779146;456504.1082933979;;177292.22831007556;472070.4381999017;202630.62979974615;224693.58782223825;274.2247785866163;3238626.892324034;1212454.997901725;217046.58346330706;0.0;0;189;196;0;0;0;0;0;89;69;1360593132479.7332;500959626714.86346;954527359094.4777;20874.55193405292;6107.30232373686;2487.8009185469477;4713.4805829135785;2509019.2224585186;1129661.563303625;66750.10696579551;836467.557087489;3.645084223603445;0.24900268740702314
6207;2019-02-19 00:27:37.868;769;168;104;103;101;60;183;28;73;33;591;565;67;121;237;237;250;169;188;186;181;27;558;359;363;135;364;262;559;-3.0;84.0;378.0;149.0;122.0;0;92;63;1;0;0;0;0;0;0;1;0;0;0;0;27779.68359375;8821.4365234375;0.0;1160.07885742188;423.0;93360;;;Calculated values ==>;1550532457.868;350.06000000000006;289.96000000000004;283.56;283.46000000000004;283.26000000000005;279.16;274.27422755570615;291.46000000000004;275.96000000000004;280.46000000000004;276.46000000000004;332.26000000000005;329.66;279.86;285.26000000000005;296.86;296.86;298.16;290.06;291.76000000000005;291.26000000000005;;315.46000000000004;275.86;241.49495122638035;262.7682575881327;274.27422755570615;291.96000000000004;5580000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2620000.0;5590000.0;0.0;0.014;0.063;0.024833333333333332;0.02033333333333333;0.02033333333333333;;8821.4365234375;0.0;1160.07885742188;27779.68359375;509899.2258434274;244355.32472878732;224637.22318914058;224358.16456840996;223801.95045643923;430214.79039162316;456783.2617081229;458760.1013832176;472656.1521691498;515450.3901820298;512760.7623318432;458029.626017564;464496.7349973639;463959.1484052212;464695.37349921046;429123.7668775116;244705.37843812598;457200.82393779146;456504.1082933979;;177710.07569661198;472070.4381999017;202592.48081520793;224637.22318914058;274.2099694159848;3239084.123528078;1212597.1348691112;217065.74784175333;0.0;0;189;196;0;0;0;0;0;89;69;1360810896179.7678;501040613214.87634;954684532894.5027;16138.560095784609;6692.035941719895;2581.8574381513986;4714.626663786565;2509327.613651716;1129768.2066789954;66792.34707758254;836546.1115532973;3.018287202884479;0.21085648244261976
6208;2019-02-19 00:28:37.879;770;170;103;103;100;59;183;28;71;33;594;569;65;116;237;237;250;174;188;186;181;27;555;361;363;134;365;261;556;-3.0;84.0;397.0;175.0;122.0;0;93;68;1;0;0;0;0;0;0;1;0;0;0;0;27910.474609375;9094.7646484375;0.0;1156.39819335938;423.0;93361;;;Calculated values ==>;1550532517.879;350.16;290.16;283.46000000000004;283.46000000000004;283.16;279.06;274.4858918419099;291.46000000000004;275.96000000000004;280.26000000000005;276.46000000000004;332.56;330.06;279.66;284.76000000000005;296.86;296.86;298.16;290.56;291.76000000000005;291.26000000000005;;315.46000000000004;275.86;241.2770596917726;262.63441904999945;274.4858918419099;291.96000000000004;5550000.0;3610000.0;3629999.9999999995;1340000.0;3650000.0;2610000.0;5560000.0;0.0;0.014;0.06616666666666667;0.029166666666666667;0.02033333333333333;0.02033333333333333;;9094.7646484375;0.0;1156.39819335938;27910.474609375;510285.2281638678;245178.77551234743;224413.99526412465;224413.99526412465;223579.050823104;430081.6785162784;456783.2617081229;458675.9994075577;472787.01963726926;515845.7932748861;513262.5390598633;457946.1176024118;464054.966425141;463811.02350835653;464401.7568174532;429913.61039656383;246614.60418899474;457200.82393779146;456504.1082933979;;177710.07569661198;472202.2088784924;203101.64266261025;224413.99526412465;274.41665316505805;3239548.2932613227;1212746.4639173134;217085.05535621228;0.0;0;189;196;0;0;0;0;0;89;69;1361028736109.4702;501121328009.76605;954841461659.2882;16910.50327129069;7848.766514629898;2566.1860869059674;4719.165631595222;2509603.0730043566;1129889.4022477476;66835.2553052992;836624.7409017229;3.1259499043139596;0.2288091699668266
6209;2019-02-19 00:29:37.879;771;182;103;102;99;58;183;29;67;34;597;572;59;111;238;237;250;187;188;186;181;28;556;360;363;134;365;260;557;-1.0;81.0;281.0;148.0;122.0;0;94;70;1;0;0;0;0;0;0;1;0;0;0;0;27894.080078125;9103.0224609375;0.0;1155.49768066406;423.0;93362;;;Calculated values ==>;1550532577.879;350.26;291.36;283.46000000000004;283.36;283.06;278.96000000000004;274.38016830617;291.46000000000004;276.06;279.86;276.56;332.86;330.36;279.06;284.26000000000005;296.96000000000004;296.86;298.16;291.86;291.76000000000005;291.26000000000005;;315.46000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;291.96000000000004;5560000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2600000.0;5570000.0;0.0;0.013500000000000002;0.04683333333333333;0.024666666666666667;0.02033333333333333;0.02033333333333333;;9103.0224609375;0.0;1155.49768066406;27894.080078125;510321.77183954004;249548.3839697725;224395.34351883474;224116.5712813661;223284.02749959895;430148.3826014536;456783.2617081229;458349.53514625935;472884.4304738556;516240.590752807;513660.08246568247;457374.9825595147;463613.4557367293;463943.7019641529;464548.7096429471;429651.79188401694;251497.0071206313;457200.82393779146;456504.1082933979;;177710.07569661198;472299.7188790419;202817.74139252419;224395.34351883474;274.3019932333149;3240013.331217052;1212898.1121432248;217104.32115516247;0.0;0;189;196;0;0;0;0;0;89;69;1361246536109.4702;501201728009.76605;954997761659.2882;11967.405674133262;6647.222111334105;2405.0895943057067;4719.5448837494505;2509843.7222455684;1130010.202152964;66876.68260264263;836703.3968226841;2.509061922015597;0.17631312396029472
6210;2019-02-19 00:30:37.859;771;187;102;102;97;56;183;29;61;34;598;574;53;107;238;237;250;189;188;186;181;28;550;359;363;133;364;258;550;90.0;88.0;180.0;132.0;122.0;0;94;70;1;0;0;0;0;0;0;1;0;0;0;0;27872.13671875;9058.6552734375;0.0;1156.25451660156;422.0;93363;;;Calculated values ==>;1550532637.859;350.26;291.86;283.36;283.36;282.86;278.76000000000005;274.27422755570615;291.46000000000004;276.06;279.26000000000005;276.56;332.96000000000004;330.56;278.46000000000004;283.86;296.96000000000004;296.86;298.16;292.06;291.76000000000005;291.26000000000005;;315.36;275.96000000000004;241.05796691057077;262.23063862743834;274.27422755570615;291.96000000000004;5500000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2580000.0;5500000.0;0.015000000000000001;0.014666666666666666;0.030000000000000002;0.022000000000000002;0.02033333333333333;0.035333333333333335;;9058.6552734375;0.0;1156.25451660156;27872.13671875;510843.9785617862;412979.2520416587;224246.7684676931;224246.7684676931;222856.27125374912;430214.79039162316;456783.2617081229;457940.91570641217;473014.93639070686;516513.89276406646;514040.63447996497;456966.5238690893;463439.0403117396;464091.55881951714;464695.37349921046;431201.61685064225;413720.03103230504;457200.82393779146;456504.1082933979;;177292.22831007556;472431.1216696904;202566.3808032999;215042.83030828089;274.1998354490833;3240477.894784349;1213049.4090086212;217123.5793352786;0.0;0;189;196;0;0;0;0;0;89;69;1361464263509.5396;501281801309.7915;955153109859.3376;7661.236047093369;5937.024299060592;256.3965920022792;8531.6318221408;2510007.239735959;1130115.035916844;66898.85426118506;836813.7864864441;2.191530735017038;0.12620307058272104
6211;2019-02-19 00:31:37.860;771;184;102;102;96;54;183;28;59;34;599;575;48;104;237;237;250;185;189;186;181;28;545;358;363;133;363;257;545;170.0;85.0;4.0;87.0;122.0;0;93;70;1;0;0;0;0;0;0;1;0;0;0;0;27794.041015625;9072.8369140625;0.0;1142.14428710938;421.0;93364;;;Calculated values ==>;1550532697.86;350.26;291.56;283.36;283.36;282.76000000000005;278.56;274.1680685717883;291.46000000000004;275.96000000000004;279.06;276.56;333.06;330.66;277.96000000000004;283.56;296.86;296.86;298.16;291.66;291.76000000000005;291.26000000000005;;315.26000000000005;275.96000000000004;241.05796691057077;262.0952818180154;274.1680685717883;292.06;5450000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5450000.0;0.028333333333333332;0.014166666666666666;0.0006666666666666666;0.0145;0.02033333333333333;0.048666666666666664;;9072.8369140625;0.0;1142.14428710938;27794.041015625;511277.69066880783;413945.88199973485;224341.0261637695;224341.0261637695;222669.07968127984;430280.9020939914;456783.2617081229;457858.72095545434;473014.93639070686;516701.7638244138;514230.5693435999;456518.53376006684;463234.65949332155;464106.9778253677;464841.74997644586;432456.3284284793;414305.8763482112;457200.82393779146;456504.1082933979;;176874.38241465177;472431.1216696904;202301.81799719657;211509.98031336744;274.0924452477962;3240941.787329655;1213200.5072949308;217142.73297784178;0.0;0;189;196;0;0;0;0;0;89;69;1361682067139.2764;501361602639.6951;955307612434.151;170.3712686388385;3916.874903251161;257.13140447046504;11923.047561694813;2510072.5042179013;1130197.1531120278;66903.13373247383;836984.2449886978;1.5925066153023415;0.03612950047203088
6212;2019-02-19 00:32:37.880;770;181;102;102;96;52;183;27;59;34;599;575;47;101;236;238;250;182;188;186;181;26;543;355;363;133;360;254;544;212.0;85.0;186.0;41.0;122.0;0;92;63;1;0;0;0;0;0;0;1;0;0;0;0;27426.41796875;8592.3076171875;0.0;1122.46520996094;421.0;93365;;;Calculated values ==>;1550532757.88;350.16;291.26000000000005;283.36;283.36;282.76000000000005;278.36;273.8482719121499;291.46000000000004;275.86;279.06;276.56;333.06;330.66;277.86;283.26000000000005;296.76000000000005;296.96000000000004;298.16;291.36;291.76000000000005;291.26000000000005;;315.26000000000005;275.76000000000005;241.05796691057077;261.6868853414304;273.8482719121499;291.96000000000004;5430000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2540000.0;5440000.0;0.035333333333333335;0.014166666666666666;0.031000000000000003;0.006833333333333333;0.02033333333333333;0.05566666666666667;;8592.3076171875;0.0;1122.46520996094;27426.41796875;511328.2378153832;413261.04569832893;224360.0059297457;224360.0059297457;222687.0046410226;430477.46260093397;456783.2617081229;458338.9730458517;473014.93639070686;516956.27022608893;514490.47194377513;456886.66015253164;463329.03197177884;464417.2445854314;465409.2384259755;432949.41097857663;413628.9936938134;457200.82393779146;456504.1082933979;;176874.38241465177;472236.3865531139;201637.03621627882;209937.04311760503;273.8199118311679;3241402.1112130377;1213347.7659030752;217161.61101430163;0.0;0;189;196;0;0;0;0;0;89;69;1361899939740.0725;501441429239.9869;955460963534.7114;7957.76004171676;1849.0955606350392;273.7059115341459;13725.566628119135;2510140.261223878;1130245.2188826539;66907.55885133814;837198.0546872115;2.4505079599471036;0.05358937020427007
6213;2019-02-19 00:33:37.861;768;179;103;102;96;51;183;25;61;33;598;575;51;101;235;239;250;181;189;186;181;24;541;354;363;132;359;254;543;240.0;81.0;609.0;173.0;122.0;0;89;61;1;0;0;0;0;0;0;1;0;0;0;0;27185.3671875;8456.84765625;0.0;1113.17956542969;421.0;93366;;;Calculated values ==>;1550532817.861;349.96000000000004;291.06;283.46000000000004;283.36;282.76000000000005;278.26000000000005;273.7412296467126;291.46000000000004;275.66;279.26000000000005;276.46000000000004;332.96000000000004;330.66;278.26000000000005;283.26000000000005;296.66;297.06;298.16;291.26000000000005;291.76000000000005;291.26000000000005;;315.26000000000005;275.56;240.83765695389522;261.6868853414304;273.7412296467126;292.06;5410000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2540000.0;5430000.0;0.04;0.013500000000000002;0.10149999999999999;0.028833333333333332;0.02033333333333333;0.060333333333333336;;8456.84765625;0.0;1113.17956542969;27185.3671875;511256.4403533434;412938.0032251868;224660.32928892775;224379.02885262016;222704.96886173583;430542.39183029096;456783.2617081229;458579.79738821846;473048.1168422736;516853.6442952299;514490.47194377513;457372.1923269806;463329.03197177884;464432.8555123943;465683.9387588076;433437.66942129936;413676.876647874;457200.82393779146;456504.1082933979;;176874.38241465177;472173.3745042847;201298.87571890128;209172.07277841296;273.68338438143843;3241857.065307835;1213489.7972060677;217180.23548779514;0.0;0;189;196;0;0;0;0;0;89;69;1362117670769.8787;501520904064.91614;955613315274.5758;26114.01354943569;7810.214714978555;266.7707024412422;14922.366142737425;2510424.1027585934;1130325.6876450325;66912.06139685953;837436.711861378;5.13199847523242;0.28508758954542257
6214;2019-02-19 00:34:37.861;767;178;103;103;97;51;183;24;63;33;598;575;55;102;234;239;250;180;189;186;181;23;545;353;363;132;358;253;546;-3.0;85.0;1.0;142.0;122.0;0;86;57;1;0;0;0;0;0;0;1;0;0;0;0;27059.0390625;8297.57421875;0.0;1083.76049804688;421.0;93367;;;Calculated values ==>;1550532877.861;349.86;290.96000000000004;283.46000000000004;283.46000000000004;282.86;278.26000000000005;273.6339639331285;291.46000000000004;275.56;279.46000000000004;276.46000000000004;332.96000000000004;330.66;278.66;283.36;296.56;297.06;298.16;291.16;291.76000000000005;291.26000000000005;;315.26000000000005;275.46000000000004;240.83765695389522;261.54996906429363;273.6339639331285;292.06;5450000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2530000.0;5460000.0;0.0;0.014166666666666666;0.00016666666666666666;0.023666666666666666;0.02033333333333333;0.02033333333333333;;8297.57421875;0.0;1083.76049804688;27059.0390625;510786.39804349514;248560.50947822467;224602.83680529182;224602.83680529182;222928.0980178336;430607.02586249536;456783.2617081229;458978.51335723914;473048.1168422736;516938.4380640592;514576.9835919456;458016.71492476354;463594.67937499494;464448.5893172968;465828.39991936815;432456.3284284793;412027.71919493406;457200.82393779146;456504.1082933979;;176874.38241465177;472076.1002201579;200218.63821485828;224602.83680529182;273.25541751948424;3242309.102026585;1213629.4173883593;217198.54332165746;0.0;0;189;196;0;0;0;0;0;89;69;1362335470769.8787;501600104064.91614;955765415274.5758;43.12664585706347;6433.959934125424;289.4052974752244;4715.325853591489;2510642.0789268874;1130444.3891004417;66916.69619685883;837600.3592946808;1.2239002314341794;0.10033952453209821
6215;2019-02-19 00:35:37.881;766;179;104;103;99;52;183;24;64;32;598;574;60;105;233;239;250;181;188;186;181;22;544;354;363;132;359;251;545;247.0;110.0;280.0;232.0;122.0;0;84;46;1;0;0;0;0;0;0;1;0;0;0;0;26523.70703125;7712.2890625;0.0;1057.04357910156;422.0;93368;;;Calculated values ==>;1550532937.881;349.76;291.06;283.56;283.46000000000004;283.06;278.36;273.7412296467126;291.46000000000004;275.56;279.56;276.36;332.96000000000004;330.56;279.16;283.66;296.46000000000004;297.06;298.16;291.26000000000005;291.76000000000005;291.26000000000005;;315.36;275.36;240.83765695389522;261.27494424493943;273.7412296467126;291.96000000000004;5440000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2510000.0;5450000.0;0.04116666666666667;0.018333333333333333;0.04666666666666666;0.03866666666666666;0.02033333333333333;0.0615;;7712.2890625;0.0;1057.04357910156;26523.70703125;510750.52203958324;412077.96003992134;224903.55968491975;224621.95722944723;223502.1780630028;430542.39183029096;456783.2617081229;459413.1853069431;472950.9869074988;517107.8533567907;514647.1805026557;458935.4497092971;464239.7692896075;464169.8927984072;465683.9387588076;432703.48099635256;412839.4487628918;457200.82393779146;456504.1082933979;;177292.22831007556;471978.8095216074;201149.787601193;209003.33826302137;273.6250874321208;3242755.773751519;1213762.8773875032;217216.38930230602;0.0;0;189;196;0;0;0;0;0;89;69;1362553343369.8093;501679330464.891;955916665674.5277;12052.291892935002;10472.055514256022;364.17392428011374;15221.297356868155;2510742.90767973;1130585.319523621;66922.14450586957;837766.5532008907;4.3458060317551395;0.24727788257361022
6216;2019-02-19 00:36:37.882;766;179;104;104;100;54;183;26;65;32;596;573;62;111;234;239;250;180;188;186;181;24;542;356;363;131;361;249;544;-1.0;81.0;211.0;206.0;122.0;0;81;35;1;0;0;0;0;0;0;1;0;0;0;0;25876.36328125;7097.01318359375;0.0;1039.75024414062;423.0;93369;;;Calculated values ==>;1550532997.882;349.76;291.06;283.56;283.56;283.16;278.56;273.955091788801;291.46000000000004;275.76000000000005;279.66;276.36;332.76000000000005;330.46000000000004;279.36;284.26000000000005;296.56;297.06;298.16;291.16;291.76000000000005;291.26000000000005;;315.46000000000004;275.56;240.61611355647437;260.9983114674233;273.955091788801;291.96000000000004;5420000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2490000.0;5440000.0;0.0;0.013500000000000002;0.035166666666666666;0.034333333333333334;0.02033333333333333;0.02033333333333333;;7097.01318359375;0.0;1039.75024414062;25876.36328125;510924.4780337909;412511.102088295;224922.91069721474;224922.91069721474;223799.76335338966;430412.23801567365;456783.2617081229;459845.2685648124;473081.36623795505;517072.4893894958;514717.42630870536;459488.9123983648;465226.94207387394;464006.2339002714;465394.1846544878;433194.13502569817;412888.4785298496;457200.82393779146;456504.1082933979;;177710.07569661198;472304.9464017478;201588.70368905077;224922.91069721474;273.8055458129439;3243192.4482813836;1213886.2902962524;217233.86287536664;0.0;0;189;196;0;0;0;0;0;89;69;1362771146999.5461;501758231779.79565;956066668174.3466;9082.022531464283;9294.590999802598;274.1263626939555;4708.817684455724;2510919.029901709;1130750.0443230732;66927.46376357408;837932.6402607725;2.8708660127434578;0.24881944214154655
6217;2019-02-19 00:37:37.852;766;179;104;104;101;55;183;26;66;32;594;571;63;117;235;238;250;182;189;186;181;25;546;356;363;132;361;250;548;127.0;80.0;499.0;212.0;122.0;0;79;29;1;0;0;0;0;0;0;1;0;0;0;0;25540.154296875;6807.103515625;0.0;1026.09606933594;423.0;93370;;;Calculated values ==>;1550533057.852;349.76;291.06;283.56;283.56;283.26000000000005;278.66;273.955091788801;291.46000000000004;275.76000000000005;279.76000000000005;276.36;332.56;330.26000000000005;279.46000000000004;284.86;296.66;296.96000000000004;298.16;291.36;291.76000000000005;291.26000000000005;;315.46000000000004;275.66;240.83765695389522;261.13683023647616;273.955091788801;292.06;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2500000.0;5480000.0;0.021166666666666667;0.013333333333333334;0.08316666666666667;0.035333333333333335;0.02033333333333333;0.041499999999999995;;6807.103515625;0.0;1026.09606933594;25540.154296875;510576.3516150981;248844.29484205059;224845.77224265877;224845.77224265877;224004.61729554815;430412.23801567365;456783.2617081229;459807.9097540932;472950.9869074988;516783.04593023;514425.8208607676;459451.0062173106;465774.5539524629;464138.1880892104;465263.9689877527;432207.93624588446;411928.78642337635;457200.82393779146;456504.1082933979;;177710.07569661198;472270.6324499597;201800.14050051948;213091.57452678855;273.8880293716786;3243620.7050259155;1214002.100001648;217251.06965362752;0.0;0;189;196;0;0;0;0;0;89;69;1362988838099.65;501837092329.83325;956216293324.418;21457.646142922214;9556.624048880221;270.388664300108;10101.620151314286;2511173.399892164;1130907.059235158;66931.99911998858;838055.9988659718;5.283444977819137;0.35805192858933094
6218;2019-02-19 00:38:37.863;768;181;105;105;102;57;183;26;66;32;593;570;64;122;235;238;250;183;189;186;181;25;547;357;363;132;363;251;550;-1.0;82.0;574.0;233.0;122.0;0;78;25;1;0;0;0;0;0;0;1;0;0;0;0;25306.078125;6619.41259765625;0.0;1030.00109863281;423.0;93371;;;Calculated values ==>;1550533117.863;349.96000000000004;291.26000000000005;283.66;283.66;283.36;278.86;274.0616903277293;291.46000000000004;275.76000000000005;279.76000000000005;276.36;332.46000000000004;330.16;279.56;285.36;296.66;296.96000000000004;298.16;291.46000000000004;291.76000000000005;291.26000000000005;;315.46000000000004;275.66;240.83765695389522;261.27494424493943;274.0616903277293;292.06;5470000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2510000.0;5500000.0;0.0;0.013666666666666666;0.09566666666666666;0.03883333333333334;0.02033333333333333;0.02033333333333333;;6619.41259765625;0.0;1030.00109863281;25306.078125;510735.3919526781;249512.77325641108;225088.81232319796;225088.81232319796;224246.7684676931;430346.717906069;456783.2617081229;459651.56640060747;472950.9869074988;516595.6777991304;514236.50373917894;459413.1853069431;466207.1047613475;463842.3458870584;465118.4183262364;431958.28702893766;411439.0319898053;457200.82393779146;456504.1082933979;;177710.07569661198;472270.6324499597;202038.04848776516;225088.81232319796;273.9852515060413;3244044.501310596;1214114.0081485054;217268.20693793008;0.0;0;189;196;0;0;0;0;0;89;69;1363206678029.3523;501916306849.725;956366620879.2125;24645.026546995246;10494.032010531888;280.42981886814243;4705.444351394065;2511557.6592653603;1131074.1786683714;66936.59011553695;838179.4136918965;5.245491265200501;0.4321914106217311
6219;2019-02-19 00:39:37.843;770;182;105;105;103;56;183;27;66;33;593;570;65;124;236;238;250;185;188;186;181;26;552;358;363;132;364;252;554;-3.0;82.0;652.0;219.0;122.0;0;77;23;1;0;0;0;0;0;0;1;0;0;0;0;25291.759765625;6580.693359375;0.0;1026.38977050781;424.0;93372;;;Calculated values ==>;1550533177.843;350.16;291.36;283.66;283.66;283.46000000000004;278.76000000000005;274.1680685717883;291.46000000000004;275.86;279.76000000000005;276.46000000000004;332.46000000000004;330.16;279.66;285.56;296.76000000000005;296.96000000000004;298.16;291.66;291.76000000000005;291.26000000000005;;315.56;275.76000000000005;240.83765695389522;261.41265627149306;274.1680685717883;291.96000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3640000.0;2520000.0;5540000.0;0.0;0.013666666666666666;0.10866666666666666;0.0365;0.02033333333333333;0.02033333333333333;;6580.693359375;0.0;1026.38977050781;25291.759765625;510546.69959704013;249697.51223758972;225011.98481579847;225011.98481579847;224451.42414037438;430280.9020939914;456783.2617081229;459494.864156644;473048.1168422736;516510.6324525625;514149.7335673189;459375.44999954134;466294.4183809;463826.62237682095;464972.5849072995;430690.5467801864;250866.03273033988;457200.82393779146;456504.1082933979;;178127.92459426197;472367.87413283327;202325.38598874002;225011.98481579847;274.10160884143386;3244466.0094102686;1214223.9723645546;217285.33781631483;0.0;0;189;196;0;0;0;0;0;89;69;1363424405429.4216;501995480449.7501;956517470579.2605;27945.749960912228;9856.550817259404;2457.601692014569;4707.006510711188;2511995.7696509087;1131243.7103292602;66959.39943915847;838257.8246367421;5.911189376155814;0.45105553031699264
6220;2019-02-19 00:40:37.874;772;184;105;105;103;58;183;27;67;33;594;570;64;125;237;238;250;187;188;186;181;27;555;358;363;133;363;256;557;-2.0;83.0;543.0;171.0;122.0;0;78;30;1;0;0;0;0;0;0;1;0;0;0;0;25629.724609375;7012.0751953125;0.0;1057.73828125;425.0;93373;;;Calculated values ==>;1550533237.874;350.36;291.56;283.66;283.66;283.46000000000004;278.96000000000004;274.1680685717883;291.46000000000004;275.86;279.86;276.46000000000004;332.56;330.16;279.56;285.66;296.86;296.96000000000004;298.16;291.86;291.76000000000005;291.26000000000005;;315.66;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.96000000000004;5550000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.013833333333333333;0.0905;0.0285;0.02033333333333333;0.02033333333333333;;7012.0751953125;0.0;1057.73828125;25629.724609375;510532.60472357896;250318.87170249692;224954.8209867075;224954.8209867075;224395.34351883474;430280.9020939914;456783.2617081229;458984.82049126766;472917.67418972735;516272.6921824181;513802.03366730246;458623.35685117065;465835.96990742465;464106.9778253677;464972.5849072995;429913.61039656383;251497.0071206313;457200.82393779146;456504.1082933979;;178545.77502346144;472333.7623376517;202356.57846904107;224954.8209867075;274.1137347976267;3244890.5743596447;1214337.303960523;217302.71452344835;0.0;0;189;196;0;0;0;0;0;89;69;1363642317959.9202;502075021524.93207;956669949319.6094;23224.855903011507;7694.349740255404;2468.0963453170666;4708.168841902704;2512422.411685304;1131390.0434006182;67000.4681307634;838336.3249690874;4.720737466997096;0.3413746085549173
6221;2019-02-19 00:41:37.874;775;185;104;104;103;59;183;28;68;33;598;573;63;126;237;238;250;186;189;186;181;27;555;359;363;134;364;259;557;-1.0;84.0;590.0;187.0;122.0;0;81;38;1;0;0;0;0;0;0;1;0;0;0;0;26047.673828125;7436.14990234375;0.0;1080.41723632812;425.0;93374;;;Calculated values ==>;1550533297.874;350.66;291.66;283.56;283.56;283.46000000000004;279.06;274.27422755570615;291.46000000000004;275.96000000000004;279.96000000000004;276.46000000000004;332.96000000000004;330.46000000000004;279.46000000000004;285.76000000000005;296.86;296.96000000000004;298.16;291.76000000000005;291.76000000000005;291.26000000000005;;315.66;275.86;241.2770596917726;262.3656120759269;274.27422755570615;292.06;5550000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2590000.0;5570000.0;0.0;0.014;0.09833333333333334;0.03116666666666667;0.02033333333333333;0.02033333333333333;;7436.14990234375;0.0;1080.41723632812;26047.673828125;510903.3240686276;250708.50003610677;224674.75743798996;224674.75743798996;224395.34351883474;430214.79039162316;456783.2617081229;458630.05528713466;472787.01963726926;516428.8102705356;513850.47253881523;458023.4894985337;465519.47451723553;463959.1484052212;464826.4671830437;429913.61039656383;251101.17795168798;457200.82393779146;456504.1082933979;;178545.77502346144;472202.2088784924;202617.3351982045;224674.75743798996;274.21961813331393;3245321.219346624;1214457.7058363368;217320.53248609483;0.0;0;189;196;0;0;0;0;0;89;69;1363860117959.9202;502155121524.93207;956824449319.6094;25174.584142078136;8402.061896368974;2503.374054228262;4713.863467393294;2512825.740352346;1131524.1801642568;67041.89705075961;838414.8419049982;4.7899444571783585;0.35430993096699426
6222;2019-02-19 00:42:37.874;777;183;103;103;102;59;183;28;69;34;601;575;64;124;237;238;250;181;189;186;181;27;555;358;363;134;363;261;557;-2.0;84.0;768.0;143.0;122.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;26762.876953125;7964.98583984375;0.0;1101.55187988281;425.0;93375;;;Calculated values ==>;1550533357.874;350.86;291.46000000000004;283.46000000000004;283.46000000000004;283.36;279.06;274.1680685717883;291.46000000000004;275.96000000000004;280.06;276.56;333.26000000000005;330.66;279.56;285.56;296.86;296.96000000000004;298.16;291.26000000000005;291.76000000000005;291.26000000000005;;315.66;275.86;241.2770596917726;262.63441904999945;274.1680685717883;292.06;5550000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2610000.0;5570000.0;0.0;0.014;0.128;0.02383333333333333;0.02033333333333333;0.02033333333333333;;7964.98583984375;0.0;1101.55187988281;26762.876953125;511150.24174981756;249932.1967514283;224395.34351883474;224395.34351883474;224116.5712813661;430280.9020939914;456783.2617081229;458433.0642989305;472884.4304738556;516567.86767326464;513883.17052529915;457824.1538955593;464995.29521852185;464106.9778253677;464972.5849072995;429913.61039656383;249167.34676757955;457200.82393779146;456504.1082933979;;178545.77502346144;472202.2088784924;202389.33433325042;224395.34351883474;274.126465869483;3245761.307269801;1214586.0486341885;217338.71556206327;0.0;0;189;196;0;0;0;0;0;89;69;1364077917959.9202;502235521524.93207;956980449319.6094;32773.59743560705;6430.5401766616005;2530.44769080578;4719.5448837494505;2513308.6418654933;1131647.7851815321;67083.84556530156;838493.4536412577;5.123690169594848;0.3554272208052228
6223;2019-02-19 00:43:37.875;777;174;103;102;101;59;183;28;70;34;605;579;65;120;237;238;250;173;188;186;181;27;552;359;363;134;364;262;553;-1.0;85.0;805.0;148.0;122.0;0;86;58;1;0;0;0;0;0;0;1;0;0;0;0;27250.234375;8448.6650390625;0.0;1115.88818359375;425.0;93376;;;Calculated values ==>;1550533417.875;350.86;290.56;283.46000000000004;283.36;283.26000000000005;279.06;274.27422755570615;291.46000000000004;275.96000000000004;280.16;276.56;333.66;331.06;279.66;285.16;296.86;296.96000000000004;298.16;290.46000000000004;291.76000000000005;291.26000000000005;;315.66;275.86;241.2770596917726;262.7682575881327;274.27422755570615;291.96000000000004;5520000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2620000.0;5530000.0;0.0;0.014166666666666666;0.13416666666666668;0.024666666666666667;0.02033333333333333;0.02033333333333333;;8448.6650390625;0.0;1115.88818359375;27250.234375;511409.70873640885;246745.51731306937;224470.20161295234;224190.72046730405;223911.88267044508;430214.79039162316;456783.2617081229;458395.2689380471;472884.4304738556;516895.5113133383;514209.99669844;457785.4074473757;464379.00001173094;463959.1484052212;464826.4671830437;430690.5467801864;246381.28064785097;457200.82393779146;456504.1082933979;;178545.77502346144;472202.2088784924;202652.13278997527;224470.20161295234;274.23312427259447;3246211.424032146;1214722.8313376878;217357.19453721438;0.0;0;189;196;0;0;0;0;0;89;69;1364295721589.657;502315922864.83496;957137351934.4198;34312.204099866314;6648.90187685009;2611.047936874752;4718.022769169059;2513867.6995284194;1131756.7823484356;67126.69207624375;838572.1013490437;5.048869043707319;0.3501773990536106
6224;2019-02-19 00:44:37.875;777;169;102;102;100;59;183;28;71;34;608;582;65;116;237;238;250;169;189;186;181;27;557;359;363;134;364;262;558;-1.0;83.0;652.0;143.0;122.0;0;87;66;1;0;0;0;0;0;0;1;0;0;0;0;27793.482421875;9020.4794921875;0.0;1124.59875488281;425.0;93377;;;Calculated values ==>;1550533477.875;350.86;290.06;283.36;283.36;283.16;279.06;274.27422755570615;291.46000000000004;275.96000000000004;280.26000000000005;276.56;333.96000000000004;331.36;279.66;284.76000000000005;296.86;296.96000000000004;298.16;290.06;291.76000000000005;291.26000000000005;;315.66;275.86;241.2770596917726;262.7682575881327;274.27422755570615;292.06;5570000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2620000.0;5580000.0;0.0;0.013833333333333333;0.10866666666666666;0.02383333333333333;0.02033333333333333;0.02033333333333333;;9020.4794921875;0.0;1124.59875488281;27793.482421875;510977.0024080887;244745.0847446754;224098.13670583526;224098.13670583526;223542.83052315074;430214.79039162316;456783.2617081229;458516.9691769036;472884.4304738556;517204.90946210787;514520.24813683925;457785.4074473757;463907.35580161423;463959.1484052212;464826.4671830437;429388.5185910663;244745.0847446754;457200.82393779146;456504.1082933979;;178545.77502346144;472202.2088784924;202635.36708632633;224098.13670583526;274.22661731092757;3246670.12167212;1214868.4075421148;217375.8652617017;0.0;0;189;196;0;0;0;0;0;89;69;1364513521589.657;502396322864.83496;957294551934.4198;27805.800760509395;6424.676396046625;2554.2341682084075;4725.588088947106;2514385.3495689225;1131865.728834043;67169.73609378611;838650.7981061946;4.091668728695992;0.28364961508155984
6225;2019-02-19 00:45:37.885;776;173;102;102;99;59;183;28;72;34;612;585;65;111;237;238;250;178;188;186;181;27;559;359;363;134;364;265;560;-1.0;110.0;889.0;96.0;122.0;0;88;81;1;0;0;0;0;0;0;1;0;0;0;0;28748.9765625;9803.263671875;0.0;1139.67639160156;425.0;93378;;;Calculated values ==>;1550533537.885;350.76;290.46000000000004;283.36;283.36;283.06;279.06;274.27422755570615;291.46000000000004;275.96000000000004;280.36;276.56;334.36;331.66;279.66;284.26000000000005;296.86;296.96000000000004;298.16;290.96000000000004;291.76000000000005;291.26000000000005;;315.66;275.86;241.2770596917726;263.1675429290057;274.27422755570615;291.96000000000004;5590000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2650000.0;5600000.0;0.0;0.018333333333333333;0.14816666666666667;0.016;0.02033333333333333;0.02033333333333333;;9803.263671875;0.0;1139.67639160156;28748.9765625;510679.7356153205;246083.289668693;224061.38966847598;224061.38966847598;223230.37941121578;430214.79039162316;456783.2617081229;458160.0575274389;472884.4304738556;517364.28103760886;514571.3249057805;457300.93339066295;462867.967652405;463959.1484052212;464826.4671830437;428857.5134903957;247902.93035470828;457200.82393779146;456504.1082933979;;178545.77502346144;472202.2088784924;202691.59052681;224061.38966847598;274.24843545931515;3247141.3873614413;1215025.2982125448;217394.73736607932;0.0;0;189;196;0;0;0;0;0;89;69;1364731357889.6223;502476736264.8222;957452678284.3947;37851.91119392652;4312.1698936269195;3317.5006908209357;4726.335278706745;2514932.5883597224;1131955.217465396;67218.67537279088;838729.5772619172;4.588156086558159;0.2941078454391171
6226;2019-02-19 00:46:37.876;776;186;102;101;98;58;183;29;71;34;616;588;64;103;238;239;250;190;189;186;181;28;561;361;363;134;366;265;561;-1.0;83.0;770.0;131.0;122.0;0;89;96;1;0;0;0;0;0;0;1;0;0;0;0;29669.470703125;10862.52734375;0.0;1148.82897949219;425.0;93379;;;Calculated values ==>;1550533597.876;350.76;291.76000000000005;283.36;283.26000000000005;282.96000000000004;278.96000000000004;274.4858918419099;291.46000000000004;276.06;280.26000000000005;276.56;334.76000000000005;331.96000000000004;279.56;283.46000000000004;296.96000000000004;297.06;298.16;292.16;291.76000000000005;291.26000000000005;;315.66;275.96000000000004;241.2770596917726;263.1675429290057;274.4858918419099;292.06;5610000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2650000.0;5610000.0;0.0;0.013833333333333333;0.12833333333333333;0.021833333333333333;0.02033333333333333;0.02033333333333333;;10862.52734375;0.0;1148.82897949219;29669.470703125;510505.88448148314;250891.26112239627;224043.0768819841;223765.62786560482;222936.95495050267;430081.6785162784;456783.2617081229;458037.6070662192;472884.4304738556;517777.3787116823;514882.0585304;457177.8212541745;461912.42489205155;463795.54956771457;464664.8766729168;428320.4056482658;252477.74442165508;457200.82393779146;456504.1082933979;;178545.77502346144;472299.7188790419;203195.54847660006;224043.0768819841;274.4530032795329;3247628.134731752;1215197.4873052556;217413.80538352006;0.0;0;189;196;0;0;0;0;0;89;69;1364949125219.3938;502557124204.73785;957611654434.2279;32704.730852334455;5875.441053786648;2432.490146968115;4726.707638698746;2515520.4721803553;1132040.1014886885;67266.58477556698;838808.3408031759;3.8080103912396193;0.26029037634103225
6227;2019-02-19 00:47:37.856;775;190;101;101;97;56;183;30;70;35;619;592;60;96;238;238;250;192;188;186;181;29;553;361;363;133;365;264;553;-2.0;85.0;395.0;36.0;122.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;29712.33984375;10853.30859375;0.0;1140.63037109375;423.0;93380;;;Calculated values ==>;1550533657.856;350.66;292.16;283.26000000000005;283.26000000000005;282.86;278.76000000000005;274.4858918419099;291.46000000000004;276.16;280.16;276.66;335.06;332.36;279.16;282.76000000000005;296.96000000000004;296.96000000000004;298.16;292.36;291.76000000000005;291.26000000000005;;315.46000000000004;276.06;241.05796691057077;263.0348170998261;274.4858918419099;291.96000000000004;5530000.0;3610000.0;3629999.9999999995;1330000.0;3650000.0;2640000.0;5530000.0;0.0;0.014166666666666666;0.06583333333333334;0.006;0.02033333333333333;0.02033333333333333;;10853.30859375;0.0;1140.63037109375;29712.33984375;511076.734186412;412845.1473663945;223911.88267044508;223911.88267044508;222802.81059893177;430081.6785162784;456783.2617081229;458075.515201686;473112.1826642056;518170.9774110971;515382.09297308995;456847.7499277304;461225.6377219652;463943.7019641529;464533.37255708285;430432.9660279302;413590.4106133878;457200.82393779146;456504.1082933979;;177710.07569661198;472528.46462518856;203231.80600700897;223911.88267044508;274.46703222102195;3248122.8182036593;1215378.392283026;217432.87785183836;0.0;0;189;196;0;0;0;0;0;89;69;1365166852619.4631;502637197504.7633;957770301534.2783;16777.21085531624;1615.7799517090777;238.60286837268373;4729.375254333373;2515932.6842448786;1132102.5075214736;67288.83646433242;838887.1152270794;1.9477311830755766;0.1088877196106858
6228;2019-02-19 00:48:37.887;773;186;101;100;95;54;183;29;65;35;622;595;55;91;238;239;250;188;188;186;181;28;543;359;363;133;364;263;543;-2.0;110.0;506.0;37.0;122.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;29497.248046875;10650.97265625;0.0;1137.6533203125;418.0;93381;;;Calculated values ==>;1550533717.887;350.46000000000004;291.76000000000005;283.26000000000005;283.16;282.66;278.56;274.27422755570615;291.46000000000004;276.06;279.66;276.66;335.36;332.66;278.66;282.26000000000005;296.96000000000004;297.06;298.16;291.96000000000004;291.76000000000005;291.26000000000005;;314.96000000000004;275.96000000000004;241.05796691057077;262.9017227912062;274.27422755570615;291.96000000000004;5430000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2630000.0;5430000.0;0.0;0.018333333333333333;0.08433333333333333;0.006166666666666667;0.02033333333333333;0.02033333333333333;;10650.97265625;0.0;1137.6533203125;29497.248046875;511695.8110925986;415449.4342741704;224098.39646103352;223818.42376880723;222428.1751995319;430214.79039162316;456783.2617081229;457624.3085206216;473112.1826642056;518563.99529258197;515777.9578991544;456394.67313711334;460778.7115854953;464091.55881951714;464957.45143190527;432949.41097857663;416131.6977211013;457200.82393779146;456504.1082933979;;175620.85347054448;472431.1216696904;202711.67368837338;224098.39646103352;274.2562270156527;3248616.4863673807;1215557.6872150637;217451.8733585872;0.0;0;189;196;0;0;0;0;0;89;69;1365384765149.9617;502717038734.9459;957928483219.6401;21497.632204186266;1663.269929218122;308.3247430537147;4725.582807258074;2516251.806065568;1132129.847055342;67293.39654926528;838965.9472532868;2.391696007640886;0.13906483142980847
6229;2019-02-19 00:49:37.867;768;182;101;101;95;51;183;28;58;35;624;597;49;86;237;239;249;183;189;186;181;27;544;355;363;132;360;261;544;-1.0;85.0;0.0;94.0;122.0;0;86;99;1;0;0;0;0;0;0;1;0;0;0;0;29412.177734375;10691.0478515625;0.0;1118.40771484375;416.0;93382;;;Calculated values ==>;1550533777.867;349.96000000000004;291.36;283.26000000000005;283.26000000000005;282.66;278.26000000000005;273.8482719121499;291.46000000000004;275.96000000000004;278.96000000000004;276.66;335.56;332.86;278.06;281.76000000000005;296.86;297.06;298.06;291.46000000000004;291.76000000000005;291.26000000000005;;314.76000000000005;275.86;240.83765695389522;262.63441904999945;273.8482719121499;292.06;5440000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2610000.0;5440000.0;0.0;0.014166666666666666;0.0;0.015666666666666666;0.02033333333333333;0.02033333333333333;;10691.0478515625;0.0;1118.40771484375;29412.177734375;510996.15571578545;413628.9936938134;224079.55603503966;224079.55603503966;222410.37930725652;430477.46260093397;456783.2617081229;457090.42718842515;473242.3297776949;518936.8467004461;516155.3176475164;455983.40564438805;460486.98207928805;464548.7096429471;465539.2008351387;432473.4916467336;413992.5003723105;457200.82393779146;456504.1082933979;;174785.17458790913;472465.0996282349;200932.51801064872;224079.55603503966;273.5444449552986;3249107.2346117534;1215735.4781026284;217470.66760038328;0.0;0;189;196;0;0;0;0;0;89;69;1365602492550.031;502796512234.9712;958085630819.6901;0.0;4254.010445342184;261.814043054327;4725.9658959199505;2516430.8932850147;1132179.1412882558;67298.14612209884;839044.6839048697;0.7825754821929392;0.04934954971178631
6230;2019-02-19 00:50:37.858;763;181;102;101;94;50;183;26;53;34;625;597;46;81;235;240;249;183;188;186;181;25;545;354;363;131;359;256;546;-1.0;85.0;398.0;88.0;122.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29447.02734375;10782.5595703125;0.0;1053.03259277344;415.0;93383;;;Calculated values ==>;1550533837.858;349.46000000000004;291.26000000000005;283.36;283.26000000000005;282.56;278.16;273.7412296467126;291.46000000000004;275.76000000000005;278.46000000000004;276.56;335.66;332.86;277.76000000000005;281.26000000000005;296.66;297.16;298.06;291.46000000000004;291.76000000000005;291.26000000000005;;314.66;275.66;240.61611355647437;261.9595390733887;273.7412296467126;291.96000000000004;5450000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2560000.0;5460000.0;0.0;0.014166666666666666;0.06633333333333333;0.014666666666666666;0.02033333333333333;0.02033333333333333;;10782.5595703125;0.0;1053.03259277344;29447.02734375;510294.39122166595;412411.8491920293;224322.08937577574;224042.0024196758;222099.2193257461;430542.39183029096;456783.2617081229;457291.26428059244;473275.31562819314;519455.3614477744;516581.10117635;456437.8594934476;460661.74489013455;464432.8555123943;465813.54573049117;432225.0942885162;413165.12892956054;457200.82393779146;456504.1082933979;;174367.33720873808;472402.05409754877;201288.82711186394;224322.08937577574;273.67945687494444;3249597.6544128833;1215914.397988947;217488.76022196072;0.0;0;189;196;0;0;0;0;0;89;69;1365820259879.8025;502875400399.8884;958240707554.5273;16981.49499885899;3976.3273291233772;270.01617591853864;4721.034384658316;2516572.384516321;1132247.7171483822;67302.57737579786;839123.3970983749;2.192443988522284;0.14397809475304774
6231;2019-02-19 00:51:37.888;760;181;102;101;96;50;183;26;49;34;623;596;44;74;234;240;249;183;188;186;181;24;544;354;363;128;359;250;545;-2.0;86.0;223.0;40.0;122.0;0;64;91;1;0;0;0;0;0;0;1;0;0;0;0;28929.388671875;10307.73046875;0.0;962.9026489257809;415.0;93384;;;Calculated values ==>;1550533897.888;349.16;291.26000000000005;283.36;283.26000000000005;282.76000000000005;278.16;273.7412296467126;291.46000000000004;275.76000000000005;278.06;276.56;335.46000000000004;332.76000000000005;277.56;280.56;296.56;297.16;298.06;291.46000000000004;291.76000000000005;291.26000000000005;;314.66;275.56;239.943914813709;261.13683023647616;273.7412296467126;291.96000000000004;5440000.0;3540000.0;3629999.9999999995;1280000.0;3590000.0;2500000.0;5450000.0;0.0;0.014333333333333333;0.03716666666666667;0.006666666666666667;0.02033333333333333;0.02033333333333333;;10307.73046875;0.0;962.9026489257809;28929.388671875;510012.5467316038;412839.4487628918;224341.0261637695;224060.75807942796;222669.07968127984;430542.39183029096;456783.2617081229;457775.72677953914;473664.3179132749;519748.1309468348;516987.7792391603;457173.3793882559;460756.20451977995;464301.43004117184;465813.54573049117;432473.4916467336;413581.5929919801;457200.82393779146;456504.1082933979;;174367.33720873808;472698.3688610173;201300.03613789583;224341.0261637695;273.6838379160135;3250084.367781182;1216090.238282064;217505.56808203037;0.0;0;189;196;0;0;0;0;0;89;69;1366038168779.6987;502953139249.8514;958392583454.455;9532.346502181077;1809.322218154143;270.78388071813373;4720.649336635776;2516793.443669731;1132295.9550014597;67307.08629626792;839202.1171363636;1.449173419732194;0.0744400207863689
6232;2019-02-19 00:52:37.848;761;181;102;102;97;50;183;25;48;33;619;593;44;75;234;240;249;183;188;186;181;23;543;353;363;127;358;247;544;-1.0;84.0;178.0;23.0;122.0;0;50;73;1;0;0;0;0;0;0;1;0;0;0;0;27721.2265625;9228.00390625;0.0;868.785400390625;414.0;93385;;;Calculated values ==>;1550533957.848;349.26;291.26000000000005;283.36;283.36;282.86;278.16;273.6339639331285;291.46000000000004;275.66;277.96000000000004;276.46000000000004;335.06;332.46000000000004;277.56;280.66;296.56;297.16;298.06;291.46000000000004;291.76000000000005;291.26000000000005;;314.56;275.46000000000004;239.71726792356844;260.72004837742526;273.6339639331285;291.96000000000004;5430000.0;3529999.9999999995;3629999.9999999995;1270000.0;3579999.9999999995;2470000.0;5440000.0;0.0;0.014;0.029666666666666668;0.0038333333333333336;0.02033333333333333;0.02033333333333333;;9228.00390625;0.0;868.785400390625;27721.2265625;510223.1392269442;413261.04569832893;224360.0059297457;224360.0059297457;222964.24813300895;430607.02586249536;456783.2617081229;458136.76180554513;473697.1866146107;519588.62315034436;516935.28003488004;457658.0576764345;461334.44580757606;464448.5893172968;465957.757526552;432720.6484168663;413992.5003723105;457200.82393779146;456504.1082933979;;173949.5011765382;472732.55357896426;201073.47662331205;224360.0059297457;273.59079032080433;3250556.141516128;1216252.9275367681;217520.821973073;0.0;0;189;196;0;0;0;0;0;89;69;1366255823579.8372;503029588249.9;958541584054.5498;7626.210793739582;1041.3597949966668;262.19407262378115;4720.263414727594;2516936.3363219695;1132319.6948477954;67311.52481822664;839280.7389598264;1.3519176900235053;0.0577293024257353
6233;2019-02-19 00:53:40.849;763;180;102;102;98;51;183;25;48;33;614;588;45;76;234;241;249;182;188;186;181;23;537;355;363;127;360;244;538;163.0;84.0;220.0;114.0;122.0;0;40;49;1;0;0;0;0;0;0;1;0;0;0;0;26184.541015625;7686.9599609375;0.0;798.690307617188;416.0;93386;;;Calculated values ==>;1550534020.849;349.46000000000004;291.16;283.36;283.36;282.96000000000004;278.26000000000005;273.8482719121499;291.46000000000004;275.66;277.96000000000004;276.46000000000004;334.56;331.96000000000004;277.66;280.76000000000005;296.56;297.26000000000005;298.06;291.36;291.76000000000005;291.26000000000005;;314.76000000000005;275.46000000000004;239.71726792356844;260.2995467637923;273.8482719121499;291.96000000000004;5370000.0;3550000.0;3629999.9999999995;1270000.0;3600000.0;2440000.0;5380000.0;0.027166666666666665;0.014;0.03666666666666667;0.019;0.02033333333333333;0.0475;;7686.9599609375;0.0;798.690307617188;26184.541015625;510991.6439378775;415333.8724746603;224474.7971693593;224474.7971693593;223352.5764494858;430477.46260093397;456783.2617081229;458614.6514744399;473697.1866146107;519328.40970742115;516679.5249573872;458258.2030467605;461908.1193401381;464153.9787801302;465798.81223944406;434178.46618709725;416016.18631270336;457200.82393779146;456504.1082933979;;174785.17458790913;472732.55357896426;201488.48424448757;211328.23925092386;273.7619305687471;3251027.8244688064;1216400.9358197362;217535.41261709513;0.0;0;189;196;0;0;0;0;0;89;69;1366484517209.574;503109599519.808;958696251509.3718;9427.959465098253;5153.637317355057;254.27191824151447;11645.853779517516;2517085.5626801974;1132373.9019328824;67316.0439673729;839423.9447581831;3.1207652498177754;0.14243520914228916
