;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6234;2019-02-19 00:54:37.889;763;178;103;103;98;53;183;25;50;34;608;583;48;80;234;240;249;179;188;186;181;24;540;354;363;129;359;246;541;294.0;82.0;400.0;21.0;122.0;0;37;34;1;0;0;0;0;0;0;1;0;0;0;0;25426.88671875;7029.5751953125;0.0;788.0276489257809;418.0;93387;;;Calculated values ==>;1550534077.889;349.46000000000004;290.96000000000004;283.46000000000004;283.46000000000004;282.96000000000004;278.46000000000004;273.7412296467126;291.46000000000004;275.66;278.16;276.56;333.96000000000004;331.46000000000004;277.96000000000004;281.16;296.56;297.16;298.06;291.06;291.76000000000005;291.26000000000005;;314.96000000000004;275.56;240.16925963744896;260.58029834229245;273.7412296467126;291.96000000000004;5400000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2460000.0;5410000.0;0.049;0.013666666666666666;0.06666666666666667;0.0035;0.02033333333333333;0.06933333333333333;;7029.5751953125;0.0;788.0276489257809;25426.88671875;510730.57874163805;413408.5767822079;224698.8775260427;224698.8775260427;223297.16238897093;430542.39183029096;456783.2617081229;458534.74369505455;473534.8580475586;518550.4442802356;515998.6461461375;458296.43712436303;462072.0265202034;464301.43004117184;465813.54573049117;433454.8439264244;413774.07757903525;457200.82393779146;456504.1082933979;;175620.85347054448;472567.4425401675;201418.53493896604;208245.94310152216;273.7301339869252;3251436.701668251;1216517.5234815073;217547.98294934246;0.0;0;189;196;0;0;0;0;0;89;69;1366691572409.4355;503182610719.75916;958835999509.2783;17141.080583739233;949.021176604205;268.9704734143183;17212.566119970048;2517296.0485195545;1132422.2485495855;67320.18920987291;839652.5675734561;4.550197683672913;0.11805436346596614
6235;2019-02-19 00:55:37.860;762;178;103;104;100;54;183;25;51;34;603;578;50;87;234;240;249;182;188;186;181;23;548;354;363;131;359;248;550;88.0;81.0;268.0;40.0;122.0;0;37;26;1;0;0;0;0;0;0;1;0;0;0;0;25162.72265625;6691.5537109375;0.0;789.4690551757809;420.0;93388;;;Calculated values ==>;1550534137.86;349.36;290.96000000000004;283.46000000000004;283.56;283.16;278.56;273.7412296467126;291.46000000000004;275.66;278.26000000000005;276.56;333.46000000000004;330.96000000000004;278.16;281.86;296.56;297.16;298.06;291.36;291.76000000000005;291.26000000000005;;315.16;275.46000000000004;240.61611355647437;260.85938512811435;273.7412296467126;291.96000000000004;5480000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2480000.0;5500000.0;0.014666666666666666;0.013500000000000002;0.04466666666666667;0.006666666666666667;0.02033333333333333;0.034999999999999996;;6691.5537109375;0.0;789.4690551757809;25162.72265625;509908.62414777244;248367.96295545803;224526.78824247757;224807.4667576938;223688.6727273851;430542.39183029096;456783.2617081229;458335.67505680927;473275.31562819314;517872.40172650083;515315.81805431185;458216.10183566535;462588.0660398298;464301.43004117184;465813.54573049117;431472.28211739263;249900.0529853814;457200.82393779146;456504.1082933979;;176456.53798984195;472207.82270811964;201339.12097359682;214810.05148218467;273.6991117572103;3251858.0779823633;1216631.810956651;217561.12240139418;0.0;0;189;196;0;0;0;0;0;89;69;1366909267139.2764;503260573019.70215;958984127879.1699;11479.179415716822;1805.7913448968188;2451.225093282152;8459.29198839246;2517534.4354099953;1132445.1942248086;67342.84654990223;839866.3963236631;3.2342486580693657;0.12015122762891037
6236;2019-02-19 00:56:37.860;762;182;104;104;101;54;183;25;52;34;599;574;51;93;234;240;249;186;188;186;181;24;553;356;363;132;361;250;554;123.0;84.0;57.0;88.0;122.0;0;38;24;1;0;0;0;0;0;0;1;0;0;0;0;25086.40234375;6611.23583984375;0.0;802.6044311523441;421.0;93389;;;Calculated values ==>;1550534197.86;349.36;291.36;283.56;283.56;283.26000000000005;278.56;273.955091788801;291.46000000000004;275.66;278.36;276.56;333.06;330.56;278.26000000000005;282.46000000000004;296.56;297.16;298.06;291.76000000000005;291.76000000000005;291.26000000000005;;315.26000000000005;275.56;240.83765695389522;261.13683023647616;273.955091788801;291.96000000000004;5530000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2500000.0;5540000.0;0.0205;0.014;0.0095;0.014666666666666666;0.02033333333333333;0.04083333333333333;;6611.23583984375;0.0;802.6044311523441;25086.40234375;509469.77604529524;249697.51223758972;224731.37597688817;224731.37597688817;223893.45923393773;430412.23801567365;456783.2617081229;458136.0969033482;473145.2311080622;517294.8090381774;514733.58490692364;458016.05900553917;462989.2750600125;464006.2339002714;465524.29463401274;430191.0715123525;410846.3285738816;457200.82393779146;456504.1082933979;;176874.38241465177;472173.3745042847;201653.1417181956;213145.16041027923;273.83069554444916;3252276.8206906966;1216742.667536241;217574.3896804469;0.0;0;189;196;0;0;0;0;0;89;69;1367127067139.2764;503339473019.70215;959133527879.1699;2436.5880742589497;3967.6300808626397;270.82640113859276;9937.157038560677;2517650.4001390785;1132493.3060700232;67365.53031235574;840019.7000655544;2.240701308309804;0.0776494724273408
6237;2019-02-19 00:57:37.860;763;186;104;105;102;55;183;26;52;34;597;571;51;98;235;240;249;189;188;186;181;25;553;358;363;132;363;254;555;-2.0;85.0;572.0;105.0;122.0;0;39;27;1;0;0;0;0;0;0;1;0;0;0;0;25277.037109375;6755.52294921875;0.0;821.71875;421.0;93390;;;Calculated values ==>;1550534257.86;349.46000000000004;291.76000000000005;283.56;283.66;283.36;278.66;274.1680685717883;291.46000000000004;275.76000000000005;278.36;276.56;332.86;330.26000000000005;278.26000000000005;282.96000000000004;296.66;297.16;298.06;292.06;291.76000000000005;291.26000000000005;;315.26000000000005;275.66;240.83765695389522;261.6868853414304;274.1680685717883;291.96000000000004;5530000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2540000.0;5550000.0;0.0;0.014166666666666666;0.09533333333333333;0.0175;0.02033333333333333;0.02033333333333333;;6755.52294921875;0.0;821.71875;25277.037109375;509593.66714884463;251207.8992395357;224712.46061038075;224992.8870023503;224153.56336585854;430280.9020939914;456783.2617081229;457493.349522666;473145.2311080622;516751.00859383936;514078.9221646416;457372.1923269806;462977.00239613076;463842.3458870584;465233.93026070396;430191.0715123525;411599.12119771366;457200.82393779146;456504.1082933979;;176874.38241465177;472270.6324499597;202360.77614039;224712.46061038075;274.1153664386798;3252696.516019473;1216854.0571928166;217587.9257069565;0.0;0;189;196;0;0;0;0;0;89;69;1367344867139.2764;503418673019.70215;959284727879.1699;24322.638662443645;4723.42248541747;263.385962790717;4713.096836221348;2517873.3936952176;1132565.7315080755;67369.98208205515;840141.7855145108;4.490096171853812;0.3076501979006432
6238;2019-02-19 00:58:37.861;763;187;104;104;103;56;183;28;50;34;597;570;50;100;236;240;249;189;188;186;181;26;549;360;363;133;365;257;551;-1.0;87.0;868.0;158.0;122.0;0;41;32;1;0;0;0;0;0;0;1;0;0;0;0;25483.720703125;7022.24609375;0.0;846.58740234375;421.0;93391;;;Calculated values ==>;1550534317.861;349.46000000000004;291.86;283.56;283.56;283.46000000000004;278.76000000000005;274.38016830617;291.46000000000004;275.96000000000004;278.16;276.56;332.86;330.16;278.16;283.16;296.76000000000005;297.16;298.06;292.06;291.76000000000005;291.26000000000005;;315.26000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.38016830617;291.96000000000004;5490000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2570000.0;5510000.0;0.0;0.0145;0.14466666666666667;0.026333333333333334;0.02033333333333333;0.02033333333333333;;7022.24609375;0.0;846.58740234375;25483.720703125;509944.46530358813;412555.8353376608;224788.3793091545;224788.3793091545;224507.88348971008;430148.3826014536;456783.2617081229;456763.03909346624;473014.93639070686;516496.0606690954;513714.9533224539;456763.03909346624;462763.15026455786;463678.2282813929;464942.4404991662;431218.74376390467;413307.47646805906;457200.82393779146;456504.1082933979;;176874.38241465177;472236.3865531139;202899.56643820714;224788.3793091545;274.33371660776714;3253119.529385852;1216968.873848738;217601.82848997368;0.0;0;189;196;0;0;0;0;0;89;69;1367562670769.8787;503498174344.922;959438030434.5939;36725.582377460814;7092.536263025878;259.71337578976136;4711.553156012948;2518382.137350877;1132664.1994723568;67374.34131587473;840220.3255736425;6.200332640982865;0.45371656838160007
6239;2019-02-19 00:59:37.861;763;186;103;103;103;56;183;29;45;35;600;571;46;99;238;238;249;188;188;186;181;28;559;360;363;134;364;263;560;-1.0;82.0;768.0;72.0;122.0;0;43;52;1;0;0;0;0;0;0;1;0;0;0;0;26861.40625;8232.3408203125;0.0;889.7763671875;422.0;93392;;;Calculated values ==>;1550534377.861;349.46000000000004;291.76000000000005;283.46000000000004;283.46000000000004;283.46000000000004;278.76000000000005;274.38016830617;291.46000000000004;276.06;277.66;276.66;333.16;330.26000000000005;277.76000000000005;283.06;296.96000000000004;296.96000000000004;298.06;291.96000000000004;291.76000000000005;291.26000000000005;;315.36;275.96000000000004;241.2770596917726;262.9017227912062;274.38016830617;291.96000000000004;5590000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2630000.0;5600000.0;0.0;0.013666666666666666;0.128;0.012;0.02033333333333333;0.02033333333333333;;8232.3408203125;0.0;889.7763671875;26861.40625;509065.82479233283;250943.30864433813;224339.63702843452;224339.63702843452;224339.63702843452;430148.3826014536;456783.2617081229;455155.1530933704;472981.82504853373;516294.4717149936;513294.7698048748;455279.5654911035;461737.8134991325;464091.55881951714;464680.0635916259;428606.69640526903;251732.10483551773;457200.82393779146;456504.1082933979;;177292.22831007556;472299.7188790419;202960.99383481513;224339.63702843452;274.357520667858;3253555.738777128;1217095.995406355;217616.2981880531;0.0;0;189;196;0;0;0;0;0;89;69;1367780470769.8787;503578274344.922;959594030434.5939;32280.852385095073;3232.064700530721;2417.286084786601;4720.677582387588;2518957.190973898;1132750.2378137198;67396.64964471286;840298.9274964625;4.6755462439404205;0.2907973970042746
6240;2019-02-19 01:00:37.862;761;183;102;102;102;58;183;29;34;35;605;573;36;91;238;238;249;181;188;186;181;28;562;360;363;134;365;265;563;-2.0;85.0;983.0;123.0;122.0;0;46;71;1;0;0;0;0;0;0;1;0;0;0;0;27771.080078125;9354.1748046875;0.0;906.699340820312;422.0;93393;;;Calculated values ==>;1550534437.862;349.26;291.46000000000004;283.36;283.36;283.36;278.96000000000004;274.38016830617;291.46000000000004;276.06;276.56;276.66;333.66;330.46000000000004;276.76000000000005;282.26000000000005;296.96000000000004;296.96000000000004;298.06;291.26000000000005;291.76000000000005;291.26000000000005;;315.36;275.96000000000004;241.2770596917726;263.1675429290057;274.38016830617;291.96000000000004;5620000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2650000.0;5630000.0;0.0;0.014166666666666666;0.16383333333333333;0.0205;0.02033333333333333;0.02033333333333333;;9354.1748046875;0.0;906.699340820312;27771.080078125;508551.5504359923;249635.5764607316;224006.57196966748;224006.57196966748;224006.57196966748;430148.3826014536;456783.2617081229;453437.080001802;472981.82504853373;516640.9523975138;513327.32683953893;453689.4726371599;460469.5748410565;463943.7019641529;464680.0635916259;427793.8791698067;248880.88107759575;457200.82393779146;456504.1082933979;;177292.22831007556;472299.7188790419;202943.60197769068;224006.57196966748;274.3507820310784;3254011.0170838246;1217242.5521456245;217631.2690684456;0.0;0;189;196;0;0;0;0;0;89;69;1367998274399.6155;503658675684.8249;959752433074.4026;41039.18148295024;5521.800396477701;2534.600806306322;4727.449905249185;2519568.2014387315;1132823.1879052548;67437.91605651753;840377.6632043376;5.2454626991548325;0.3536336775065314
6241;2019-02-19 01:01:37.862;759;172;102;101;101;60;183;28;20;35;611;577;24;78;238;238;249;171;188;186;181;29;561;362;363;134;367;265;562;-2.0;81.0;686.0;101.0;122.0;0;48;83;1;0;0;0;0;0;0;1;0;0;0;0;28598.259765625;10019.3818359375;0.0;912.021728515625;421.0;93394;;;Calculated values ==>;1550534497.862;349.06000000000006;290.36;283.36;283.26000000000005;283.26000000000005;279.16;274.5913991737795;291.46000000000004;275.96000000000004;275.16;276.66;334.26000000000005;330.86;275.56;280.96000000000004;296.96000000000004;296.96000000000004;298.06;290.26000000000005;291.76000000000005;291.26000000000005;;315.26000000000005;276.06;241.2770596917726;263.1675429290057;274.5913991737795;291.96000000000004;5610000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2650000.0;5620000.0;0.0;0.013500000000000002;0.11433333333333334;0.016833333333333332;0.02033333333333333;0.02033333333333333;;10019.3818359375;0.0;912.021728515625;28598.259765625;508390.42026773404;245643.6939362553;224024.8043689452;223747.52613344986;223747.52613344986;430014.67791919125;456783.2617081229;451657.24920203094;472981.82504853373;517260.98034607;513742.1845546666;452168.16345269367;458892.83410245395;463647.0999656759;464386.3924891542;428066.412339911;245289.5868778485;457200.82393779146;456504.1082933979;;176874.38241465177;472397.21216106473;203466.36284873617;224024.8043689452;274.5624153170786;3254480.7615825227;1217403.998450963;217646.42507735675;0.0;0;189;196;0;0;0;0;0;89;69;1368216074399.6155;503739075684.8249;959911433074.4026;28376.491339726705;4527.002630090864;2467.487143737844;4727.079179797204;2520146.6653789203;1132906.9279304761;67479.6001227679;840456.450946713;3.6681529555586065;0.2373399281872407
6242;2019-02-19 01:02:37.873;756;180;101;101;98;60;183;28;11;36;615;581;15;67;239;238;249;186;188;186;181;29;561;362;363;134;367;262;561;-2.0;85.0;692.0;121.0;122.0;0;49;85;1;0;0;0;0;0;0;1;0;0;0;0;28684.939453125;10187.1728515625;0.0;906.3723754882809;420.0;93395;;;Calculated values ==>;1550534557.873;348.76;291.16;283.26000000000005;283.26000000000005;282.96000000000004;279.16;274.5913991737795;291.46000000000004;275.96000000000004;274.26000000000005;276.76000000000005;334.66;331.26000000000005;274.66;279.86;297.06;296.96000000000004;298.06;291.76000000000005;291.76000000000005;291.26000000000005;;315.16;276.06;241.2770596917726;262.7682575881327;274.5913991737795;291.96000000000004;5610000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2620000.0;5610000.0;0.0;0.014166666666666666;0.11533333333333333;0.020166666666666666;0.02033333333333333;0.02033333333333333;;10187.1728515625;0.0;906.3723754882809;28684.939453125;508015.637805817;248600.3384027412;223765.62786560482;223765.62786560482;222936.95495050267;430014.67791919125;456783.2617081229;451037.43277295196;473079.2034362849;517926.47822392336;514416.84247273783;451548.5107667386;458029.626017564;463780.20084055996;464386.3924891542;428066.412339911;250891.26112239627;457200.82393779146;456504.1082933979;;176456.53798984195;472397.21216106473;203439.88763084792;223765.62786560482;274.55218410373016;3254958.2090913584;1217572.4172775873;217661.58113963818;0.0;0;189;196;0;0;0;0;0;89;69;1368433914329.3179;503819490424.71497;960069562059.1865;28556.25020638933;5423.972711359372;2509.9813089147915;4732.3491020317915;2520621.1918717334;1132989.8679277538;67521.086630949;840535.2939675248;3.71590438268347;0.24814231336306689
6243;2019-02-19 01:03:37.853;752;190;101;100;96;58;183;29;8;36;617;583;11;59;240;238;249;192;188;186;181;29;550;362;363;133;367;261;550;-3.0;84.0;752.0;135.0;122.0;0;50;89;1;0;0;0;0;0;0;1;0;0;0;0;28805.69921875;10203.0078125;0.0;907.794677734375;418.0;93396;;;Calculated values ==>;1550534617.853;348.36;292.16;283.26000000000005;283.16;282.76000000000005;278.96000000000004;274.5913991737795;291.46000000000004;276.06;273.96000000000004;276.76000000000005;334.86;331.46000000000004;274.26000000000005;279.06;297.16;296.96000000000004;298.06;292.36;291.76000000000005;291.26000000000005;;314.96000000000004;276.06;241.05796691057077;262.63441904999945;274.5913991737795;291.96000000000004;5500000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2610000.0;5500000.0;0.0;0.014;0.12533333333333332;0.022500000000000003;0.02033333333333333;0.02033333333333333;;10203.0078125;0.0;907.794677734375;28805.69921875;508494.6803791677;414083.7466353395;223967.3992898618;223688.6727273851;222580.03842477818;430014.67791919125;456783.2617081229;450831.8627949153;473209.4130839679;518216.4126239948;514710.03123622853;451215.39434274647;457212.9489298796;463913.1838744076;464386.3924891542;430963.87337808334;414798.6417306446;457200.82393779146;456504.1082933979;;175620.85347054448;472528.46462518856;203437.7501267082;223967.3992898618;274.5513579976683;3255437.138050891;1217742.278810451;217676.69415906692;0.0;0;189;196;0;0;0;0;0;89;69;1368651641729.3872;503899563724.7404;960226409759.2365;31006.728787748616;6054.541076215808;226.31324306414206;4728.2464164052335;2521117.3845774564;1133085.4903245869;67543.88148473787;840614.1059841048;3.781529692419859;0.2706451549041234
6244;2019-02-19 01:04:37.853;747;185;100;100;95;55;183;30;7;36;617;585;8;53;239;238;249;186;188;186;181;29;545;358;363;133;363;259;545;-3.0;109.0;251.0;40.0;122.0;0;50;89;1;0;0;0;0;0;0;1;0;0;0;0;28679.025390625;10129.17578125;0.0;906.6538696289059;416.0;93397;;;Calculated values ==>;1550534677.853;347.86;291.66;283.16;283.16;282.66;278.66;274.1680685717883;291.46000000000004;276.16;273.86;276.76000000000005;334.86;331.66;273.96000000000004;278.46000000000004;297.06;296.96000000000004;298.06;291.76000000000005;291.76000000000005;291.26000000000005;;314.76000000000005;276.06;241.05796691057077;262.3656120759269;274.1680685717883;291.96000000000004;5450000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5450000.0;0.0;0.018166666666666668;0.04183333333333333;0.006666666666666667;0.02033333333333333;0.02033333333333333;;10129.17578125;0.0;906.6538696289059;28679.025390625;508319.0282092348;414305.8763482112;223781.1447373042;223781.1447373042;222392.6220757422;430280.9020939914;456783.2617081229;451061.0075656279;473209.4130839679;518383.97285913315;515088.92473351007;451188.37761051406;456803.55129881384;464371.1518808695;464972.5849072995;432225.0942885162;414661.7335165383;457200.82393779146;456504.1082933979;;174785.17458790913;472528.46462518856;202402.82174148323;223781.1447373042;274.1317071711278;3255916.1774226357;1217911.7136737322;217691.8145636283;0.0;0;189;196;0;0;0;0;0;89;69;1368869441729.3872;503979363724.7404;960382409759.2365;10402.200773643384;1800.8376192247022;319.06772069093233;4732.033592307238;2521462.458990468;1133150.9518137155;67548.42632610249;840692.9416508441;1.56346557093622;0.08133455975079057
6245;2019-02-19 01:05:37.874;741;182;101;100;93;52;183;30;6;36;617;585;7;48;237;238;249;183;188;186;182;27;544;355;363;132;360;256;544;188.0;84.0;332.0;0.0;122.0;0;48;85;1;0;0;0;0;0;0;1;0;0;0;0;28388.38671875;9920.7158203125;0.0;880.1995239257809;413.0;93398;;;Calculated values ==>;1550534737.874;347.26;291.36;283.26000000000005;283.16;282.46000000000004;278.36;273.8482719121499;291.46000000000004;276.16;273.76000000000005;276.76000000000005;334.86;331.66;273.86;277.96000000000004;296.86;296.96000000000004;298.06;291.46000000000004;291.76000000000005;291.36;;314.46000000000004;275.86;240.83765695389522;261.9595390733887;273.8482719121499;291.96000000000004;5440000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2560000.0;5440000.0;0.03133333333333333;0.014;0.05533333333333333;0.0;0.02033333333333333;0.051666666666666666;;9920.7158203125;0.0;880.1995239257809;28388.38671875;507664.6677897131;413628.9936938134;224079.55603503966;223799.76335338966;221858.95381780356;430477.46260093397;456783.2617081229;451466.51342111855;473339.41292369686;518634.8995863385;515346.91173005145;451592.93809514976;456682.15549395315;464548.7096429471;465409.2384259755;432473.4916467336;413992.5003723105;457200.82393779146;456643.7635023736;;173531.66647045466;472465.0996282349;201709.7481601087;210513.34996895248;273.8482719121499;3256391.9056379967;1218078.8545830047;217706.71022026674;0.0;0;189;196;0;0;0;0;0;89;69;1369087317959.9204;504058891549.935;960536963834.6146;13819.874344442545;0.0;258.7338778419232;12716.738032560092;2521664.3802646655;1133165.9640463556;67553.24302469005;840838.3989736577;2.4808403177734806;0.05999159465719632
6246;2019-02-19 01:06:37.874;735;179;101;101;94;50;183;27;5;36;616;585;5;45;235;239;249;181;188;186;182;25;540;354;363;132;359;252;540;4.0;85.0;353.0;4.0;122.0;0;46;73;1;0;0;0;0;0;0;1;0;0;0;0;27625.431640625;9145.2255859375;0.0;851.9745483398441;412.0;93399;;;Calculated values ==>;1550534797.874;346.66;291.06;283.26000000000005;283.26000000000005;282.56;278.16;273.7412296467126;291.46000000000004;275.86;273.66;276.76000000000005;334.76000000000005;331.66;273.66;277.66;296.66;297.06;298.06;291.26000000000005;291.76000000000005;291.36;;314.36;275.66;240.83765695389522;261.41265627149306;273.7412296467126;291.96000000000004;5400000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2520000.0;5400000.0;0.0006666666666666666;0.014166666666666666;0.05883333333333333;0.0006666666666666666;0.02033333333333333;0.020999999999999998;;9145.2255859375;0.0;851.9745483398441;27625.431640625;507279.5652571546;414183.7078577698;224155.1743244175;224155.1743244175;222205.11374018868;430542.39183029096;456783.2617081229;452044.83347475104;473339.41292369686;518866.3858424605;515690.0578254911;452044.83347475104;456969.4889565288;464432.8555123943;465683.9387588076;433454.8439264244;414891.9193905713;457200.82393779146;456643.7635023736;;173113.83306960555;472270.6324499597;201435.10609835872;223433.902317241;273.73660535553984;3256858.6874576584;1218237.7374280568;217721.1450042023;0.0;0;189;196;0;0;0;0;0;89;69;1369305117959.9204;504138091549.935;960689363834.6146;14744.20562731108;180.557017567734;262.97476425791876;4897.407084887784;2521902.4142644303;1133167.4686881686;67557.59059670755;840985.1835163032;2.009076963975013;0.09291832859995892
6247;2019-02-19 01:07:37.875;730;178;102;101;95;50;183;26;3;36;612;583;3;46;234;239;249;179;188;186;181;23;537;352;363;131;357;246;538;-2.0;78.0;327.0;51.0;122.0;0;43;50;1;0;0;0;0;0;0;1;0;0;0;0;26302.892578125;7896.60693359375;0.0;817.7528686523441;410.0;93400;;;Calculated values ==>;1550534857.875;346.16;290.96000000000004;283.36;283.26000000000005;282.66;278.16;273.5264737036516;291.46000000000004;275.76000000000005;273.46000000000004;276.76000000000005;334.36;331.46000000000004;273.46000000000004;277.76000000000005;296.56;297.06;298.06;291.06;291.76000000000005;291.26000000000005;;314.16;275.46000000000004;240.61611355647437;260.58029834229245;273.5264737036516;291.96000000000004;5370000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2460000.0;5380000.0;0.0;0.013000000000000001;0.0545;0.0085;0.02033333333333333;0.02033333333333333;;7896.60693359375;0.0;817.7528686523441;26302.892578125;506930.25831710285;414636.6513242617;224474.7971693593;224193.24183886268;222517.739920773;430671.36484660726;456783.2617081229;452840.55564612383;473469.2039465459;518958.2263137148;515998.6461461375;452840.55564612383;458057.8014167634;464595.45822754485;465972.58579758817;434178.46618709725;414987.19105838554;457200.82393779146;456504.1082933979;;172278.17009871884;472207.82270811964;200750.2862825569;224474.7971693593;273.45980635384336;3257308.0976489834;1218379.7550658025;217735.05963123366;0.0;0;189;196;0;0;0;0;0;89;69;1369522921589.6572;504216992864.83966;960838766324.4342;13738.919680314399;2307.3890596172837;249.4865766732523;4717.929326188783;2522139.7775976965;1133188.201917668;67561.86117905201;841065.3126550955;2.4113905231888073;0.13879430015791616
6248;2019-02-19 01:08:37.875;726;175;102;102;96;51;183;24;1;35;607;579;2;50;233;240;249;177;188;186;181;22;533;352;363;130;358;244;534;282.0;84.0;734.0;132.0;122.0;0;36;23;1;0;0;0;0;0;0;1;0;0;0;0;24866.841796875;6360.86376953125;0.0;773.6314086914059;410.0;93401;;;Calculated values ==>;1550534917.875;345.76;290.66;283.36;283.36;282.76000000000005;278.26000000000005;273.5264737036516;291.46000000000004;275.56;273.26000000000005;276.66;333.86;331.06;273.36;278.16;296.46000000000004;297.16;298.06;290.86;291.76000000000005;291.26000000000005;;314.16;275.36;240.39332010688793;260.2995467637923;273.5264737036516;291.96000000000004;5330000.0;3520000.0000000005;3629999.9999999995;1300000.0;3579999.9999999995;2440000.0;5340000.0;0.047;0.014;0.12233333333333334;0.022000000000000002;0.02033333333333333;0.06733333333333333;;6360.86376953125;0.0;773.6314086914059;24866.841796875;506796.41037881543;415183.09432202403;224552.2073588126;224552.2073588126;222868.43959032837;430671.36484660726;456783.2617081229;452939.70912997477;473501.9964771252;518615.80821169657;515761.22537115245;453062.6282332388;458851.8822035702;464317.31521373475;466101.6954492864;435127.558129195;415866.65829745785;457200.82393779146;456504.1082933979;;172278.17009871884;472242.3386847302;200775.63393925462;207955.6882887251;273.46974035941884;3257734.5121021084;1218498.5673216619;217748.3211668782;0.0;0;189;196;0;0;0;0;0;89;69;1369740721589.6572;504295292864.83966;960985766324.4342;30848.0718649981;5972.267504400463;269.6525976443202;16735.593613647965;2522511.335860574;1133257.1990557015;67566.18733883799;841244.0920129274;7.544414038569701;0.37767483451998257
6249;2019-02-19 01:09:37.835;724;174;103;103;97;50;183;24;0;34;602;575;1;59;233;240;249;175;188;186;182;22;539;351;363;130;356;246;540;-1.0;84.0;201.0;35.0;122.0;0;32;6;1;0;0;0;0;0;0;1;0;0;0;0;23906.42578125;5529.94970703125;0.0;758.9553833007809;412.0;93402;;;Calculated values ==>;1550534977.835;345.56000000000006;290.56;283.46000000000004;283.46000000000004;282.86;278.16;273.4187578820637;291.46000000000004;275.56;273.16;276.56;333.36;330.66;273.26000000000005;279.06;296.46000000000004;297.16;298.06;290.66;291.76000000000005;291.36;;314.36;275.36;240.39332010688793;260.58029834229245;273.4187578820637;291.96000000000004;5390000.0;3510000.0;3629999.9999999995;1300000.0;3560000.0;2460000.0;5400000.0;0.0;0.014;0.033499999999999995;0.005833333333333333;0.02033333333333333;0.02033333333333333;;5529.94970703125;0.0;758.9553833007809;23906.42578125;506004.56893492356;247334.5105650677;224718.21817706097;224718.21817706097;223037.02813948566;430735.4089219946;456783.2617081229;452469.83032469533;473405.19094569265;517938.51643898344;515180.86070907797;452593.51125111565;459603.13925995375;464611.2859323508;466245.360953766;433697.2052192455;412715.60124540405;457200.82393779146;456643.7635023736;;173113.83306960555;472242.3386847302;200484.33454216117;224718.21817706097;273.35111037702404;3258140.6850362536;1218597.5913739547;217761.0842091152;0.0;0;189;196;0;0;0;0;0;89;69;1369958376389.7957;504373240864.8893;961132668324.5277;8441.514108714893;1585.2550241649858;293.7424556337806;4715.819421614689;2522838.530801752;1133320.13642391;67570.87916764578;841422.734613818;2.39092986682909;0.11571897598381478
6250;2019-02-19 01:10:37.846;723;175;104;104;97;50;183;23;1;34;598;571;1;67;233;240;248;181;188;186;182;21;554;350;363;131;355;248;556;130.0;83.0;-1.0;43.0;122.0;0;30;1;1;0;0;0;0;0;0;1;0;0;0;0;23870.623046875;5429.2333984375;0.0;760.547119140625;414.0;93403;;;Calculated values ==>;1550535037.846;345.46000000000004;290.66;283.56;283.56;282.86;278.16;273.3108153835814;291.46000000000004;275.46000000000004;273.26000000000005;276.56;332.96000000000004;330.26000000000005;273.26000000000005;279.86;296.46000000000004;297.16;297.96000000000004;291.26000000000005;291.76000000000005;291.36;;314.56;275.26000000000005;240.61611355647437;260.85938512811435;273.3108153835814;291.96000000000004;5540000.0;3500000.0;3629999.9999999995;1310000.0;3550000.0;2480000.0;5560000.0;0.021666666666666667;0.013833333333333333;0.0;0.007166666666666667;0.02033333333333333;0.041999999999999996;;5429.2333984375;0.0;760.547119140625;23870.623046875;504507.60853054933;246979.007451363;224693.58782223825;224693.58782223825;222749.69632998656;430799.1582183253;456783.2617081229;452245.36246893246;473275.31562819314;517361.54715631815;514598.9012522613;452245.36246893246;460237.82168446813;464757.83745873196;466388.7554824311;429686.1906462309;249215.93450236163;457200.82393779146;456643.7635023736;;173949.5011765382;472013.52702826465;200079.18770195072;211995.68299828042;273.1875762332446;3258538.9001019904;1218688.9346429051;217773.7490514137;0.0;0;189;196;0;0;0;0;0;89;69;1370176216319.498;504451555219.7822;961280895494.3251;0.0;1948.8627651719164;2496.5052099901914;10275.219381171912;2522908.8896493195;1133349.5928047942;67594.13549437257;841547.6828399798;2.378208292609015;0.014265465132707964
6251;2019-02-19 01:11:37.856;723;179;106;105;99;49;183;23;2;34;596;568;2;73;232;240;248;186;189;186;182;21;557;352;363;132;358;254;559;127.0;82.0;611.0;138.0;122.0;0;30;5;1;0;0;0;0;0;0;1;0;0;0;0;24020.216796875;5677.9091796875;0.0;776.491455078125;414.0;93404;;;Calculated values ==>;1550535097.856;345.46000000000004;291.06;283.76000000000005;283.66;283.06;278.06;273.5264737036516;291.46000000000004;275.46000000000004;273.36;276.56;332.76000000000005;329.96000000000004;273.36;280.46000000000004;296.36;297.16;297.96000000000004;291.76000000000005;291.76000000000005;291.36;;314.56;275.26000000000005;240.83765695389522;261.6868853414304;273.5264737036516;292.06;5570000.0;3520000.0000000005;3629999.9999999995;1320000.0;3579999.9999999995;2540000.0;5590000.0;0.021166666666666667;0.013666666666666666;0.10183333333333335;0.023;0.02033333333333333;0.041499999999999995;;5677.9091796875;0.0;776.491455078125;24020.216796875;504231.38938779087;248320.07325470072;225197.28280668746;224916.92659983123;223248.2232942054;430671.36484660726;456783.2617081229;451315.19318413775;473145.2311080622;516648.3630834154;513770.1459942868;451315.19318413775;460017.70045269857;464185.92985963024;466101.6954492864;428891.8007007682;250995.64159748814;457200.82393779146;456643.7635023736;;173949.5011765382;471881.50233233685;200721.39207956288;212713.59556835488;273.4484804887223;3258938.0569490134;1218781.5095909617;217786.55984097262;0.0;0;189;196;0;0;0;0;0;89;69;1370394052619.4634;504530468369.7697;961431520594.3011;25518.80207914921;6236.682535813801;2431.247507744827;10123.101969261776;2523121.581776059;1133417.8170511045;67635.20694444817;841717.6971822082;6.86505790379692;0.39661313771233164
6252;2019-02-19 01:12:37.877;725;184;106;106;101;50;183;24;0;33;598;568;0;75;233;240;248;189;188;186;182;22;557;354;363;133;359;257;559;-1.0;80.0;577.0;147.0;122.0;0;31;13;1;0;0;0;0;0;0;1;0;0;0;0;24533.07421875;6080.69189453125;0.0;796.306518554688;414.0;93405;;;Calculated values ==>;1550535157.877;345.66;291.56;283.76000000000005;283.76000000000005;283.26000000000005;278.16;273.7412296467126;291.46000000000004;275.56;273.16;276.46000000000004;332.96000000000004;329.96000000000004;273.16;280.66;296.46000000000004;297.16;297.96000000000004;292.06;291.76000000000005;291.36;;314.56;275.36;241.05796691057077;262.0952818180154;273.7412296467126;291.96000000000004;5570000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2570000.0;5590000.0;0.0;0.013333333333333334;0.09616666666666666;0.0245;0.02033333333333333;0.02033333333333333;;6080.69189453125;0.0;796.306518554688;24533.07421875;504483.9140370541;250217.15848691124;225197.28280668746;225197.28280668746;223801.95045643923;430542.39183029096;456783.2617081229;450526.1499409504;472917.67418972735;516598.9173136829;513508.6281890992;450526.1499409504;459788.90011735196;464169.8927984072;465813.54573049117;428891.8007007682;252186.74541440952;457200.82393779146;456643.7635023736;;173949.5011765382;471846.71735943656;201229.50288651203;225197.28280668746;273.6562648400322;3259342.809322233;1218879.5322294065;217799.6710781124;0.0;0;189;196;0;0;0;0;0;89;69;1370611928849.9966;504609996194.9643;961584874249.6764;23974.027558401824;6630.121754586651;2356.0674038181155;4706.0784408122845;2523534.166378135;1133525.0779486329;67675.11519847735;841841.3169377041;5.477141755034485;0.3828279034715832
6253;2019-02-19 01:13:37.867;726;187;104;104;103;53;183;26;-5;34;600;568;-3;72;234;240;248;189;189;186;182;24;548;357;363;134;363;258;550;-1.0;82.0;815.0;173.0;122.0;0;35;19;1;0;0;0;0;0;0;1;0;0;0;0;24751.826171875;6268.91162109375;0.0;812.8649291992191;412.0;93406;;;Calculated values ==>;1550535217.867;345.76;291.86;283.56;283.56;283.46000000000004;278.46000000000004;274.0616903277293;291.46000000000004;275.76000000000005;272.66;276.56;333.16;329.96000000000004;272.86;280.36;296.56;297.16;297.96000000000004;292.06;291.76000000000005;291.36;;314.36;275.56;241.2770596917726;262.23063862743834;274.0616903277293;292.06;5480000.0;3570000.0000000005;3629999.9999999995;1340000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.013666666666666666;0.13583333333333333;0.028833333333333332;0.02033333333333333;0.02033333333333333;;6268.91162109375;0.0;812.8649291992191;24751.826171875;505434.1458061774;412979.2520416587;224807.4667576938;224807.4667576938;224526.78824247757;430346.717906069;456783.2617081229;449705.0134576105;472884.4304738556;516719.72323803365;513421.3303091015;449961.9185128199;459271.3725159827;463709.8566730499;465379.25235888857;431236.1653403418;413720.03103230504;457200.82393779146;456643.7635023736;;173113.83306960555;471909.57779161324;202063.7850335297;224807.4667576938;273.9952719315205;3259753.4483743026;1218982.428439826;217813.07860521882;0.0;0;189;196;0;0;0;0;0;89;69;1370829692550.0312;504690082844.97705;961739348499.7009;33637.933527604306;7780.553691191409;239.38716887650244;4714.004700475156;2524014.186037315;1133645.1468958731;67696.74038178855;841919.8045471119;6.5480573636892;0.4922619606090679
6254;2019-02-19 01:14:37.867;727;185;103;104;103;54;183;28;-11;34;603;570;-9;68;236;238;248;185;189;186;182;26;550;359;363;134;364;261;552;-1.0;83.0;703.0;129.0;122.0;0;39;29;1;0;0;0;0;0;0;1;0;0;0;0;25296.333984375;6829.51513671875;0.0;844.4174194335941;412.0;93407;;;Calculated values ==>;1550535277.867;345.86;291.66;283.46000000000004;283.56;283.46000000000004;278.56;274.27422755570615;291.46000000000004;275.96000000000004;272.06;276.56;333.46000000000004;330.16;272.26000000000005;279.96000000000004;296.76000000000005;296.96000000000004;297.96000000000004;291.66;291.76000000000005;291.36;;314.36;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;292.06;5500000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2610000.0;5520000.0;0.0;0.013833333333333333;0.11716666666666667;0.021500000000000002;0.02033333333333333;0.02033333333333333;;6829.51513671875;0.0;844.4174194335941;25296.333984375;505376.8374135672;411342.59817574464;224489.02133816265;224769.33514882115;224489.02133816265;430214.79039162316;456783.2617081229;448375.6516885187;472884.4304738556;516774.079501297;513366.0070392065;448636.50332285906;458311.462890867;463826.62237682095;464826.4671830437;430725.0553539059;411342.59817574464;457200.82393779146;456643.7635023736;;173113.83306960555;472104.6820821746;202637.18267084053;224489.02133816265;274.22732199448376;3260170.5163756046;1219091.581996141;217826.88929145742;0.0;0;189;196;0;0;0;0;0;89;69;1371047492550.0312;504770482844.97705;961895048499.7009;28792.357286571292;5793.551237343682;268.1239909645639;4720.479757338955;2524534.4384607663;1133758.2644369442;67700.96964145389;841998.425250927;5.1570054835171595;0.36839254635832086
6255;2019-02-19 01:15:37.868;726;184;103;103;103;56;183;29;-16;35;607;573;-14;62;237;237;248;184;189;186;181;28;556;360;363;135;365;263;557;0.0;85.0;611.0;120.0;122.0;0;45;39;1;0;0;0;0;0;0;1;0;0;0;0;26076.4296875;7450.255859375;0.0;879.1408081054691;414.0;93408;;;Calculated values ==>;1550535337.868;345.76;291.56;283.46000000000004;283.46000000000004;283.46000000000004;278.76000000000005;274.38016830617;291.46000000000004;276.06;271.56;276.66;333.86;330.46000000000004;271.76000000000005;279.36;296.86;296.86;297.96000000000004;291.56;291.76000000000005;291.26000000000005;;314.56;275.96000000000004;241.49495122638035;262.9017227912062;274.38016830617;292.06;5560000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2630000.0;5570000.0;0.0;0.014166666666666666;0.10183333333333335;0.02;0.02033333333333333;0.02033333333333333;;7450.255859375;0.0;879.1408081054691;26076.4296875;504701.90615400474;250318.87170249692;224395.34351883474;224395.34351883474;224395.34351883474;430148.3826014536;456783.2617081229;447343.6171529327;472851.2559263234;517017.13893925387;513501.9586401796;447607.55327590066;457256.42423688935;463811.02350835653;464548.7096429471;429158.0942569867;250318.87170249692;457200.82393779146;456504.1082933979;;173949.5011765382;472168.09959432366;202907.31403162173;224395.34351883474;274.336719448657;3260598.6298741256;1219210.582070933;217841.25251605266;0.0;0;189;196;0;0;0;0;0;89;69;1371265296179.768;504851184189.8796;962052251119.511;24891.763534520167;5385.215711254039;2533.5556528552715;4719.5448837494505;2524981.813589863;1133851.4223806765;67724.31736091303;842077.0934339556;4.505738084116394;0.3009327715267367
6256;2019-02-19 01:16:37.848;724;179;103;103;102;58;183;29;-10;35;611;577;-15;54;238;237;248;177;189;186;181;29;556;361;363;135;366;264;557;-2.0;83.0;613.0;103.0;122.0;0;49;52;1;0;0;0;0;0;0;1;0;0;0;0;26748.50390625;8180.34326171875;0.0;912.5151977539059;415.0;93409;;;Calculated values ==>;1550535397.848;345.56000000000006;291.06;283.46000000000004;283.46000000000004;283.36;278.96000000000004;274.4858918419099;291.46000000000004;276.06;272.16;276.66;334.26000000000005;330.86;271.66;278.56;296.96000000000004;296.86;297.96000000000004;290.86;291.76000000000005;291.26000000000005;;314.66;276.06;241.49495122638035;263.0348170998261;274.4858918419099;292.06;5560000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2640000.0;5570000.0;0.0;0.013833333333333333;0.10216666666666667;0.017166666666666667;0.02033333333333333;0.02033333333333333;;8180.34326171875;0.0;912.5151977539059;26748.50390625;504449.707249436;248413.27391138716;224395.34351883474;224395.34351883474;224116.5712813661;430081.6785162784;456783.2617081229;447946.4954451301;472851.2559263234;517345.44823762885;513829.2198843074;447286.43363933323;456106.4472582583;463795.54956771457;464401.7568174532;429158.0942569867;247669.36613406966;457200.82393779146;456504.1082933979;;174367.33720873808;472265.74392498133;203196.33335635284;224395.34351883474;274.4533070046495;3261038.690918287;1219340.7936453193;217856.17800595067;0.0;0;189;196;0;0;0;0;0;89;69;1371483023579.8374;504932157189.90533;962210298419.5613;25005.308226736743;4619.024881428122;2510.5940723670187;4719.5448837494505;2525397.483918362;1133934.7632627515;67766.3379304429;842155.7262956826;4.053122813749233;0.26278651005912523
6257;2019-02-19 01:17:37.869;721;168;102;102;101;60;183;28;-16;35;615;581;-18;46;239;237;248;166;189;186;182;29;555;360;363;135;365;262;556;0.0;80.0;496.0;111.0;122.0;0;50;58;1;0;0;0;0;0;0;1;0;0;0;0;26990.623046875;8521.458984375;0.0;913.6419067382809;415.0;93410;;;Calculated values ==>;1550535457.869;345.26;289.96000000000004;283.36;283.36;283.26000000000005;279.16;274.38016830617;291.46000000000004;275.96000000000004;271.56;276.66;334.66;331.26000000000005;271.36;277.76000000000005;297.06;296.86;297.96000000000004;289.76000000000005;291.76000000000005;291.36;;314.66;276.06;241.49495122638035;262.7682575881327;274.38016830617;292.06;5550000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2620000.0;5560000.0;0.0;0.013333333333333334;0.08266666666666667;0.018500000000000003;0.02033333333333333;0.02033333333333333;;8521.458984375;0.0;913.6419067382809;26990.623046875;504163.28920318186;244473.180995143;224135.04677969657;224135.04677969657;223856.73452838918;430148.3826014536;456783.2617081229;447532.6354259432;472851.2559263234;517926.47822392336;514416.84247273783;447268.93798090273;455446.31145101093;464076.26427514775;464548.7096429471;429422.883118608;243775.2779576561;457200.82393779146;456643.7635023736;;174367.33720873808;472265.74392498133;202912.38951424233;224135.04677969657;274.3386865401502;3261486.6737146666;1219480.0240440809;217871.4013080898;0.0;0;189;196;0;0;0;0;0;89;69;1371700899809.5051;505013185539.78174;962368153649.3206;20221.940328700603;4983.037056598673;2475.3014021460253;4727.677240027766;2525774.509568557;1134014.8084514602;67807.90160152891;842234.4807009918;3.4348287741149037;0.2243941806042813
6258;2019-02-19 01:18:37.849;717;162;101;101;99;61;183;28;-25;35;617;584;-21;39;239;237;248;163;188;186;182;29;550;361;363;135;365;260;552;-1.0;110.0;461.0;108.0;122.0;0;51;58;1;0;0;0;0;0;0;1;0;0;0;0;26992.568359375;8447.455078125;0.0;907.2410278320309;414.0;93411;;;Calculated values ==>;1550535517.849;344.86;289.36;283.26000000000005;283.26000000000005;283.06;279.26000000000005;274.4858918419099;291.46000000000004;275.96000000000004;270.66;276.66;334.86;331.56;271.06;277.06;297.06;296.86;297.96000000000004;289.46000000000004;291.76000000000005;291.36;;314.56;276.06;241.49495122638035;262.5002047102346;274.4858918419099;291.96000000000004;5500000.0;3610000.0;3629999.9999999995;1350000.0;3650000.0;2600000.0;5520000.0;0.0;0.018333333333333333;0.07683333333333334;0.018000000000000002;0.02033333333333333;0.02033333333333333;;8447.455078125;0.0;907.2410278320309;26992.568359375;504120.67957303906;242547.3360706146;223930.3470481531;223930.3470481531;223374.2243858141;430081.6785162784;456783.2617081229;446724.9862341419;472851.2559263234;518300.2203774425;514899.58975909033;447252.6125051959;454911.96588120144;464076.26427514775;464401.7568174532;430725.0553539059;242890.33111755445;457200.82393779146;456643.7635023736;;173949.5011765382;472265.74392498133;203169.42794998197;223930.3470481531;274.4428945146731;3261936.3836898855;1219621.3845254409;217886.5702745412;0.0;0;189;196;0;0;0;0;0;89;69;1371918627209.5745;505094158539.8075;962524701449.3704;18713.18539483296;4843.733687549989;3443.636610999776;4731.839467902483;2526098.860796563;1134096.670911102;67857.20964349298;842313.2837304809;3.392135329877595;0.21247418144348262
6259;2019-02-19 01:19:37.839;713;164;101;101;98;60;183;29;-31;35;618;585;-23;34;239;237;248;168;189;186;182;28;553;359;363;134;363;260;554;0.0;101.0;173.0;31.0;122.0;0;52;62;1;0;0;0;0;0;0;1;0;0;0;0;27332.908203125;8743.580078125;0.0;918.322631835938;413.0;93412;;;Calculated values ==>;1550535577.839;344.46000000000004;289.56;283.26000000000005;283.26000000000005;282.96000000000004;279.16;274.27422755570615;291.46000000000004;276.06;270.06;276.66;334.96000000000004;331.66;270.86;276.56;297.06;296.86;297.96000000000004;289.96000000000004;291.76000000000005;291.36;;314.46000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5540000.0;0.0;0.016833333333333332;0.028833333333333332;0.005166666666666667;0.02033333333333333;0.02033333333333333;;8743.580078125;0.0;918.322631835938;27332.908203125;503337.98246717075;243159.60538240668;223893.45923393773;223893.45923393773;223061.24201246156;430214.79039162316;456783.2617081229;445928.94929107424;472981.82504853373;518403.09683884383;515002.8089926245;446989.10052402725;454289.90091751266;464371.1518808695;464695.37349921046;429948.04058897967;244552.5645346484;457200.82393779146;456643.7635023736;;173531.66647045466;472299.7188790419;202654.42777095333;223893.45923393773;274.234014925551;3262389.020542594;1219764.619275328;217901.78076953578;0.0;0;189;196;0;0;0;0;0;89;69;1372136390909.6091;505174845089.8203;962680675449.3951;7014.415370496819;1393.1673373917909;3120.823846914576;4732.589520124862;2526313.2217368623;1134148.6364239557;67911.90436334477;842392.14082702;1.6830014297456937;0.06443316496692136
6260;2019-02-19 01:20:37.860;709;177;101;101;97;58;183;29;-33;36;619;587;-24;29;238;237;248;183;189;186;182;27;556;358;363;133;363;260;557;-1.0;80.0;251.0;24.0;122.0;0;53;68;1;0;0;0;0;0;0;1;0;0;0;0;27661.66796875;9088.34765625;0.0;920.9921264648441;413.0;93413;;;Calculated values ==>;1550535637.86;344.06000000000006;290.86;283.26000000000005;283.26000000000005;282.86;278.96000000000004;274.1680685717883;291.46000000000004;276.06;269.86;276.76000000000005;335.06;331.86;270.76000000000005;276.06;296.96000000000004;296.86;297.96000000000004;291.46000000000004;291.76000000000005;291.36;;314.46000000000004;275.86;241.05796691057077;262.5002047102346;274.1680685717883;292.06;5560000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.013333333333333334;0.04183333333333333;0.004;0.02033333333333333;0.02033333333333333;;9088.34765625;0.0;920.9921264648441;27661.66796875;502551.14477581956;247669.36613406966;223838.43293397714;223838.43293397714;222732.06785385506;430280.9020939914;456783.2617081229;445662.3447611971;473209.4130839679;518505.9635808202;515209.2143871495;446857.1191606797;453665.16875313333;464239.1217830999;464841.74997644586;429158.0942569867;249932.1967514283;457200.82393779146;456643.7635023736;;173531.66647045466;472333.7623376517;202420.00247543262;223838.43293397714;274.1383830594729;3262847.4690775075;1219913.270682677;217917.11375716628;0.0;0;189;196;0;0;0;0;0;89;69;1372354267139.2769;505254973124.6981;962836730049.1571;10175.637985621146;1079.6550394488763;2389.6786334074454;4733.708388224061;2526456.5223189336;1134169.250489463;67957.84128957629;842471.0542528381;1.8361530775925625;0.07843741022593007
6261;2019-02-19 01:21:37.870;706;185;101;101;96;57;183;29;-32;36;620;588;-24;24;238;238;248;187;189;186;182;27;553;359;363;133;363;258;554;-2.0;109.0;434.0;64.0;122.0;0;51;68;1;0;0;0;0;0;0;1;0;0;0;0;27749.35546875;9075.357421875;0.0;901.2913208007809;411.0;93414;;;Calculated values ==>;1550535697.87;343.76;291.66;283.26000000000005;283.26000000000005;282.76000000000005;278.86;274.27422755570615;291.46000000000004;276.06;269.96000000000004;276.76000000000005;335.16;331.96000000000004;270.76000000000005;275.56;296.96000000000004;296.96000000000004;297.96000000000004;291.86;291.76000000000005;291.36;;314.26000000000005;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5540000.0;0.0;0.018166666666666668;0.07233333333333333;0.010666666666666666;0.02033333333333333;0.02033333333333333;;9075.357421875;0.0;901.2913208007809;27749.35546875;502451.5664779369;250866.03273033988;223893.45923393773;223893.45923393773;222509.4966223222;430214.79039162316;456783.2617081229;446182.9618915771;473209.4130839679;518775.8403640361;515484.1186241432;447237.45362361026;453382.1211453705;464239.1217830999;464826.4671830437;429948.04058897967;411248.3343356786;457200.82393779146;456643.7635023736;;172696.00095264515;472333.7623376517;202645.54773020907;223893.45923393773;274.2305686204374;3263309.304565835;1220064.6601190055;217932.30198350697;0.0;0;189;196;0;0;0;0;0;89;69;1372572103439.2422;505334786424.6854;962992155949.1324;17615.872957672287;2876.6742891460544;339.7113302683026;4732.589520124862;2526688.156842745;1134202.2253954313;67980.58999675603;842549.9532163645;2.562468495844317;0.15820625001849908
