;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6262;2019-02-19 01:22:37.851;703;184;101;100;96;56;183;29;-31;36;621;589;-24;21;237;238;248;185;188;186;182;27;547;357;363;133;362;257;548;-1.0;110.0;106.0;0.0;122.0;0;49;67;1;0;0;0;0;0;0;1;0;0;0;0;27528.29296875;8920.7802734375;0.0;889.149780273438;410.0;93415;;;Calculated values ==>;1550535757.851;343.46000000000004;291.56;283.26000000000005;283.16;282.76000000000005;278.76000000000005;274.0616903277293;291.46000000000004;276.06;270.06;276.76000000000005;335.26000000000005;332.06;270.76000000000005;275.26000000000005;296.86;296.96000000000004;297.96000000000004;291.66;291.76000000000005;291.36;;314.16;275.86;241.05796691057077;262.0952818180154;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2570000.0;5480000.0;0.0;0.018333333333333333;0.017666666666666667;0.0;0.02033333333333333;0.02033333333333333;;8920.7802734375;0.0;889.149780273438;27528.29296875;502634.35672836954;412695.35991861223;224004.61729554815;223725.5379881148;222615.53882796288;430346.717906069;456783.2617081229;446507.4868852491;473209.4130839679;518961.9014984002;515672.83792979416;447426.6701571626;453178.7886765142;464254.5134180436;465118.4183262364;431489.7107838226;413071.18990964803;457200.82393779146;456643.7635023736;;172278.17009871884;472333.7623376517;202234.48292222194;224004.61729554815;274.0616903277293;3263769.8057659953;1220214.5804437876;217947.2176012868;0.0;0;189;196;0;0;0;0;0;89;69;1372789834469.9138;505414561154.9315;963146607024.6089;4315.489736680146;0.0;337.6728826932;4730.329306205451;2526870.8603246654;1134226.1900900241;67986.23307767311;842628.7859019024;0.9565299522221542;0.018960418762822076
6263;2019-02-19 01:23:37.871;699;182;101;100;95;54;183;28;-28;36;620;589;-22;19;237;238;248;183;189;186;181;26;545;357;363;132;362;255;545;-1.0;86.0;519.0;29.0;122.0;0;47;65;1;0;0;0;0;0;0;1;0;0;0;0;27324.34375;8777.92578125;0.0;874.2933959960941;408.0;93416;;;Calculated values ==>;1550535817.871;343.06000000000006;291.36;283.26000000000005;283.16;282.66;278.56;274.0616903277293;291.46000000000004;275.96000000000004;270.36;276.76000000000005;335.16;332.06;270.96000000000004;275.06;296.86;296.96000000000004;297.96000000000004;291.46000000000004;291.76000000000005;291.26000000000005;;313.96000000000004;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;292.06;5450000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2550000.0;5450000.0;0.0;0.014333333333333333;0.08650000000000001;0.004833333333333333;0.02033333333333333;0.02033333333333333;;8777.92578125;0.0;874.2933959960941;27324.34375;502316.8036513612;413212.84157674;224060.75807942796;223781.1447373042;222392.6220757422;430346.717906069;456783.2617081229;447282.1862640271;473339.41292369686;519025.9602642517;515844.0494566317;448062.9092648482;453273.23502095015;464254.5134180436;465118.4183262364;431992.87853683205;413581.5929919801;457200.82393779146;456504.1082933979;;171442.51209473662;472367.87413283327;202183.0693730704;224060.75807942796;274.04169308229564;3264227.063440275;1220362.1188239355;217961.91785953764;0.0;0;189;196;0;0;0;0;0;89;69;1373007707069.8445;505494087654.90625;963300258224.56;21201.073611067754;1305.8932230055202;263.8950928095449;4726.348121017388;2527083.5692318385;1134237.076161027;67991.2478151562;842707.6178156526;2.8487966904773008;0.1626893161922453
6264;2019-02-19 01:24:37.872;696;180;101;100;96;54;183;28;-26;36;619;588;-21;21;236;239;248;181;189;186;181;26;544;355;363;132;360;255;545;-1.0;83.0;72.0;29.0;122.0;0;45;61;1;0;0;0;0;0;0;1;0;0;0;0;27175.150390625;8618.275390625;0.0;857.5739135742191;407.0;93417;;;Calculated values ==>;1550535877.872;342.76;291.16;283.26000000000005;283.16;282.76000000000005;278.56;273.8482719121499;291.46000000000004;275.96000000000004;270.56;276.76000000000005;335.06;331.96000000000004;271.06;275.26000000000005;296.76000000000005;297.06;297.96000000000004;291.26000000000005;291.76000000000005;291.26000000000005;;313.86;275.76000000000005;240.83765695389522;261.82340779136865;273.8482719121499;292.06;5440000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2550000.0;5450000.0;0.0;0.013833333333333333;0.012;0.004833333333333333;0.02033333333333333;0.02033333333333333;;8618.275390625;0.0;857.5739135742191;27175.150390625;502031.90681873984;412461.22321998916;224060.75807942796;223781.1447373042;222669.07968127984;430477.46260093397;456783.2617081229;447542.99377537944;473339.41292369686;518923.4599230997;515741.2494789057;448192.5392796888;453522.35598686896;464417.2445854314;465539.2008351387;432242.53790028696;412839.4487628918;457200.82393779146;456504.1082933979;;171024.68490186572;472367.87413283327;201430.7914775835;224060.75807942796;273.7393976961486;3264681.233460272;1220507.0895829983;217976.35032763708;0.0;0;189;196;0;0;0;0;0;89;69;1373225510699.5813;505573288974.81055;963453260774.3752;2953.3464275735514;1309.5292328337068;268.40939973396615;4726.348121017388;2527284.8594200313;1134258.8717113857;67995.68375985321;842786.3915971156;0.976971338817735;0.03246767436478843
6265;2019-02-19 01:25:37.852;692;180;101;101;96;53;183;26;-24;35;618;587;-21;20;235;239;248;181;188;186;181;24;546;354;363;131;359;254;547;90.0;84.0;317.0;0.0;122.0;0;42;59;1;0;0;0;0;0;0;1;0;0;0;0;27031.9375;8478.9775390625;0.0;837.3699340820309;408.0;93418;;;Calculated values ==>;1550535937.852;342.36;291.16;283.26000000000005;283.26000000000005;282.76000000000005;278.46000000000004;273.7412296467126;291.46000000000004;275.76000000000005;270.76000000000005;276.66;334.96000000000004;331.86;271.06;275.16;296.66;297.06;297.96000000000004;291.26000000000005;291.76000000000005;291.26000000000005;;313.96000000000004;275.56;240.61611355647437;261.6868853414304;273.7412296467126;291.96000000000004;5460000.0;3540000.0;3629999.9999999995;1310000.0;3590000.0;2540000.0;5470000.0;0.015000000000000001;0.014;0.05283333333333333;0.0;0.02033333333333333;0.035333333333333335;;8478.9775390625;0.0;837.3699340820309;27031.9375;501336.2593029134;249277.62808279565;224023.28888244013;224023.28888244013;222633.3469277447;430542.39183029096;456783.2617081229;447990.58999055956;473372.2673856561;518904.35682591464;515724.10566809826;448378.6952515997;453569.25385851675;464432.8555123943;465683.9387588076;431741.9422682357;411977.9935670269;457200.82393779146;456504.1082933979;;171442.51209473662;472304.9464017478;201446.94854128102;214438.99345458957;273.7412296467126;3265132.8086175937;1220649.5191984219;217990.47015152802;0.0;0;189;196;0;0;0;0;0;89;69;1373443238099.6506;505652162674.83563;963605909874.4238;13025.722389903549;0.0;276.6952818169233;8552.967390971227;2527417.973940584;1134269.7808174149;68000.22478468792;842897.0156727631;2.3459177672035545;0.07443745724132642
6266;2019-02-19 01:26:37.852;689;180;101;101;97;54;183;26;-21;35;618;586;-20;20;235;240;248;181;188;186;182;24;545;355;363;131;360;255;546;314.0;83.0;167.0;19.0;122.0;0;39;57;1;0;0;0;0;0;0;1;0;0;0;0;26888.427734375;8337.38671875;0.0;831.517944335938;408.0;93419;;;Calculated values ==>;1550535997.852;342.06000000000006;291.16;283.26000000000005;283.26000000000005;282.86;278.56;273.8482719121499;291.46000000000004;275.76000000000005;271.06;276.66;334.96000000000004;331.76000000000005;271.16;275.16;296.66;297.16;297.96000000000004;291.26000000000005;291.76000000000005;291.36;;313.96000000000004;275.56;240.61611355647437;261.82340779136865;273.8482719121499;291.96000000000004;5450000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2550000.0;5460000.0;0.052333333333333336;0.013833333333333333;0.02783333333333333;0.0031666666666666666;0.02033333333333333;0.07266666666666667;;8337.38671875;0.0;831.517944335938;26888.427734375;501050.6828499952;412027.71919493406;224042.0024196758;224042.0024196758;222928.0980178336;430477.46260093397;456783.2617081229;448192.5392796888;473372.2673856561;518820.95047796;515535.61862805026;448322.03150605696;453397.849445459;464285.6678292783;465669.0585932454;431992.87853683205;412411.8491920293;457200.82393779146;456643.7635023736;;171442.51209473662;472304.9464017478;201669.18996272018;207929.47234746462;273.83245449401693;3265582.1449945467;1220789.655567237;218004.37755051482;0.0;0;189;196;0;0;0;0;0;89;69;1373661038099.6506;505730762674.83563;963758609874.4238;6861.566555988959;857.0132287235874;270.8709059364385;18073.238490590054;2527583.7013484663;1134276.922594321;68004.78783625252;843118.9007217761;2.8425084717226445;0.019565995412483213
6267;2019-02-19 01:27:37.883;686;180;102;101;98;55;183;26;-19;35;617;586;-18;20;235;240;248;182;188;186;182;24;547;355;363;132;360;252;548;272.0;85.0;696.0;103.0;122.0;0;39;51;1;0;0;0;0;0;0;1;0;0;0;0;26599.015625;8040.2529296875;0.0;811.4290161132809;408.0;93420;;;Calculated values ==>;1550536057.883;341.76;291.16;283.36;283.26000000000005;282.96000000000004;278.66;273.8482719121499;291.46000000000004;275.76000000000005;271.26000000000005;276.66;334.86;331.76000000000005;271.36;275.16;296.66;297.16;297.96000000000004;291.36;291.76000000000005;291.36;;313.96000000000004;275.56;240.83765695389522;261.41265627149306;273.8482719121499;291.96000000000004;5470000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2520000.0;5480000.0;0.04533333333333334;0.014166666666666666;0.116;0.017166666666666667;0.02033333333333333;0.06566666666666666;;8040.2529296875;0.0;811.4290161132809;26599.015625;500478.52635557036;249227.62101289647;224284.34402414924;224004.61729554815;223169.29010121396;430477.46260093397;456783.2617081229;449005.72087669926;473242.3297776949;518968.7002690526;515792.66435715265;449133.7740112231;453910.6640770486;464285.6678292783;465669.0585932454;431489.7107838226;411928.78642337635;457200.82393779146;456643.7635023736;;171442.51209473662;472173.3745042847;201606.94480514954;208628.88060392608;273.8081713123497;3266028.103981616;1220926.206412248;218018.07584896157;0.0;0;189;196;0;0;0;0;0;89;69;1373878950629.2837;505809703439.7027;963910788459.1676;28698.25802429977;4644.723709835153;277.1130951063215;16286.31064366472;2527880.18632427;1134322.7940900992;68009.35672896242;843405.3782343601;5.638070343973605;0.2645388872212747
6268;2019-02-19 01:28:37.883;685;180;102;101;99;56;183;27;-17;35;615;584;-18;22;235;240;248;182;189;186;182;25;543;357;363;133;363;251;545;-3.0;81.0;527.0;122.0;122.0;0;41;42;1;0;0;0;0;0;0;1;0;0;0;0;26072.556640625;7493.26123046875;0.0;818.9187622070309;408.0;93421;;;Calculated values ==>;1550536117.883;341.66;291.16;283.36;283.26000000000005;283.06;278.76000000000005;274.0616903277293;291.46000000000004;275.86;271.46000000000004;276.66;334.66;331.56;271.36;275.36;296.66;297.16;297.96000000000004;291.36;291.76000000000005;291.36;;313.96000000000004;275.66;241.05796691057077;261.27494424493943;274.0616903277293;292.06;5430000.0;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;2510000.0;5450000.0;0.0;0.013500000000000002;0.08783333333333333;0.02033333333333333;0.02033333333333333;0.02033333333333333;;7493.26123046875;0.0;818.9187622070309;26072.556640625;500733.74467065046;412461.22321998916;224341.0261637695;224060.75807942796;223502.1780630028;430346.717906069;456783.2617081229;449444.5512143992;473112.1826642056;518847.5178876695;515673.1537141429;449317.0069943413;454327.0165231591;463842.3458870584;465379.25235888857;432490.938250419;413212.84157674;457200.82393779146;456643.7635023736;;171442.51209473662;472138.9942397944;202051.5414926716;224341.0261637695;273.99050516333364;3266467.0337504963;1221055.6523635827;218031.66208044757;0.0;0;189;196;0;0;0;0;0;89;69;1374096750629.2837;505889203439.7027;964061688459.1676;21729.352687225077;5491.778205858163;260.25430509466673;4723.488992551616;2528300.4164135326;1134407.2649393966;68013.83479063076;843580.4598979952;3.874419733343914;0.2753512319696931
6269;2019-02-19 01:29:40.854;684;180;102;102;99;57;183;28;-10;35;612;583;-11;29;236;239;248;182;188;186;182;26;547;356;363;136;361;252;549;-1.0;81.0;457.0;141.0;122.0;0;53;42;1;0;0;0;0;0;0;1;0;0;0;0;26094.4375;7521.69189453125;0.0;884.4812622070309;408.0;93422;;;Calculated values ==>;1550536180.854;341.56000000000006;291.16;283.36;283.36;283.06;278.86;273.955091788801;291.46000000000004;275.96000000000004;272.16;276.66;334.36;331.46000000000004;272.06;276.06;296.76000000000005;297.06;297.96000000000004;291.36;291.76000000000005;291.36;;313.96000000000004;275.76000000000005;241.71165711629368;261.41265627149306;273.955091788801;291.96000000000004;5470000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2520000.0;5490000.0;0.0;0.013500000000000002;0.07616666666666667;0.0235;0.02033333333333333;0.02033333333333333;;7521.69189453125;0.0;884.4812622070309;26094.4375;500223.78467042773;249177.87591693347;224265.5351087286;224265.5351087286;223428.81940578663;430412.23801567365;456783.2617081229;450153.6092054904;472720.47428543336;518457.0390827272;515484.8146244331;450026.56886393705;455018.8478433849;464270.0288607765;465394.1846544878;431489.7107838226;411488.054595783;457200.82393779146;456643.7635023736;;171442.51209473662;471840.61823089625;201764.8011134955;224265.5351087286;273.87425090980565;3266923.2848335765;1221186.9727269376;218046.55996979045;0.0;0;189;196;0;0;0;0;0;89;69;1374325335359.99;505973899434.96436;964220060524.6569;18918.947549673612;6346.781702258918;270.02235853853426;4725.023977337448;2528655.9253193834;1134510.804655824;68018.47257561532;843663.0963302265;3.5998277722309187;0.2643974334962308
6270;2019-02-19 01:30:37.884;685;181;102;102;100;58;183;27;-1;35;608;581;-4;41;236;239;248;184;188;186;182;25;548;357;363;139;362;251;550;93.0;84.0;678.0;151.0;122.0;0;74;34;1;0;0;0;0;0;0;1;0;0;0;0;25917.02734375;7133.345703125;0.0;987.081787109375;408.0;93423;;;Calculated values ==>;1550536237.884;341.66;291.26000000000005;283.36;283.36;283.16;278.96000000000004;274.0616903277293;291.46000000000004;275.86;273.06;276.66;333.96000000000004;331.26000000000005;272.76000000000005;277.26000000000005;296.76000000000005;297.06;297.96000000000004;291.56;291.76000000000005;291.36;;313.96000000000004;275.66;242.35481222062532;261.27494424493943;274.0616903277293;291.96000000000004;5480000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2510000.0;5500000.0;0.015500000000000002;0.014;0.113;0.025166666666666667;0.02033333333333333;0.035833333333333335;;7133.345703125;0.0;987.081787109375;25917.02734375;500255.3652110759;249512.77325641108;224246.7684676931;224246.7684676931;223688.6727273851;430346.717906069;456783.2617081229;451468.5420280439;472326.8440106818;518131.503226222;515365.46801136446;451091.3745968794;456647.6984805424;464122.52100971725;465248.88870971405;431236.1653403418;411831.94049012626;457200.82393779146;456643.7635023736;;171442.51209473662;471344.5575217925;202073.60953846676;214655.58809365565;273.9990966259222;3267335.2589778197;1221303.0528371842;218061.38430876948;0.0;0;189;196;0;0;0;0;0;89;69;1374532354259.8862;506052315684.925;964363490974.585;28181.627371322214;6776.652190913696;271.6591479030176;8671.242952145727;2529029.0011230498;1134614.7531884008;68022.76314454545;843769.2059278105;5.4062648444407895;0.34917440533893657
6271;2019-02-19 01:31:37.864;687;182;101;101;99;59;183;28;6;35;603;579;2;52;236;239;248;183;188;186;182;26;548;358;363;139;362;252;550;92.0;85.0;354.0;89.0;122.0;0;86;30;1;0;0;0;0;0;0;1;0;0;0;0;25684.330078125;6944.2138671875;0.0;1046.4619140625;408.0;93424;;;Calculated values ==>;1550536297.864;341.86;291.36;283.26000000000005;283.26000000000005;283.06;279.06;274.1680685717883;291.46000000000004;275.96000000000004;273.76000000000005;276.66;333.46000000000004;331.06;273.36;278.36;296.76000000000005;297.06;297.96000000000004;291.46000000000004;291.76000000000005;291.36;;313.96000000000004;275.76000000000005;242.35481222062532;261.41265627149306;274.1680685717883;291.96000000000004;5480000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;2520000.0;5500000.0;0.015333333333333334;0.014166666666666666;0.059000000000000004;0.014833333333333334;0.02033333333333333;0.035666666666666666;;6944.2138671875;0.0;1046.4619140625;25684.330078125;500510.22175639414;249900.0529853814;223967.3992898618;223967.3992898618;223410.58095617942;430280.9020939914;456783.2617081229;452169.987868462;472326.8440106818;517535.47804126766;515074.2065610207;451668.69110215094;457815.4988515172;464122.52100971725;465103.311480244;431236.1653403418;411439.0319898053;457200.82393779146;456643.7635023736;;171442.51209473662;471442.86907493527;202349.3691298442;214673.6666977047;274.11093241304127;3267765.1269527012;1221420.3267293086;218078.32485755213;0.0;0;189;196;0;0;0;0;0;89;69;1374750081659.9556;506135687884.9515;964514340674.6329;14739.41650557845;3991.5535825188513;280.4593891326007;8630.266786033191;2529386.5572636826;1134704.4583248585;68027.36259869294;843913.3371159253;3.459243876234338;0.18249565276028895
6272;2019-02-19 01:32:37.875;690;182;102;102;100;60;183;28;11;35;599;577;9;69;236;238;248;184;188;186;182;26;553;357;363;138;361;254;555;249.0;83.0;399.0;78.0;122.0;0;95;31;1;0;0;0;0;0;0;1;0;0;0;0;25889.830078125;7090.10498046875;0.0;1100.88586425781;409.0;93425;;;Calculated values ==>;1550536357.875;342.16;291.36;283.36;283.36;283.16;279.16;274.0616903277293;291.46000000000004;275.96000000000004;274.26000000000005;276.66;333.06;330.86;274.06;280.06;296.76000000000005;296.96000000000004;297.96000000000004;291.56;291.76000000000005;291.36;;314.06;275.76000000000005;242.14157278889297;261.6868853414304;274.0616903277293;291.96000000000004;5530000.0;3570000.0000000005;3629999.9999999995;1380000.0;3610000.0;2540000.0;5550000.0;0.0415;0.013833333333333333;0.0665;0.013000000000000001;0.02033333333333333;0.06183333333333334;;7090.10498046875;0.0;1100.88586425781;25889.830078125;500414.8087064459;249647.54343461947;224153.56336585854;224153.56336585854;223597.22063817244;430346.717906069;456783.2617081229;452446.7616735856;472458.26935960614;516956.27022608893;514696.18253558455;452196.10302430677;459539.71813925036;464270.0288607765;465118.4183262364;429948.04058897967;250421.68149151542;457200.82393779146;456643.7635023736;;171860.34048652687;471575.67402331997;202139.65862989367;209378.73242446972;274.02480333504764;3268194.990413938;1221537.300827533;218096.2227030172;0.0;0;189;196;0;0;0;0;0;89;69;1374967921589.658;506218803119.8379;964666168504.4254;16645.422352405516;3502.6682001145423;2483.447967514922;15289.221088317057;2529648.145536201;1134766.9216224672;68050.3993826031;844112.7027249344;4.629569282544834;0.16682137967905847
6273;2019-02-19 01:33:37.865;694;182;102;102;99;60;183;27;13;34;599;578;14;79;236;239;248;183;188;186;182;26;550;358;363;137;362;255;552;278.0;81.0;636.0;139.0;122.0;0;99;33;1;0;0;0;0;0;0;1;0;0;0;0;25828.3671875;7117.21826171875;0.0;1138.09436035156;410.0;93426;;;Calculated values ==>;1550536417.865;342.56000000000006;291.36;283.36;283.36;283.06;279.16;274.1680685717883;291.46000000000004;275.86;274.46000000000004;276.56;333.06;330.96000000000004;274.56;281.06;296.76000000000005;297.06;297.96000000000004;291.46000000000004;291.76000000000005;291.36;;314.16;275.76000000000005;241.92719264551067;261.82340779136865;274.1680685717883;291.96000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2550000.0;5520000.0;0.04633333333333333;0.013500000000000002;0.10600000000000001;0.023166666666666665;0.02033333333333333;0.06666666666666667;;7117.21826171875;0.0;1138.09436035156;25828.3671875;501210.5871581876;249798.2432031742;224209.36131818267;224209.36131818267;223374.2243858141;430280.9020939914;456783.2617081229;452523.2481893406;472491.6353866644;516871.49228398595;514712.67736020085;452648.5229838137;460577.8895967287;464122.52100971725;465103.311480244;430725.0553539059;250186.6167667283;457200.82393779146;456643.7635023736;;172278.17009871884;471708.256711685;202393.01394330733;209046.9998926443;274.1278958373987;3268625.9035603907;1221655.67545551;218114.87776186384;0.0;0;189;196;0;0;0;0;0;89;69;1375185685289.6926;506301289369.851;964818843054.4497;26513.804830079527;6239.136457467415;2437.268920926898;16506.450907315288;2530007.745819408;1134848.0897976758;68091.39852235095;844377.622497618;6.2622293645887845;0.2981180158661508
6274;2019-02-19 01:34:37.876;698;180;101;101;99;61;183;28;15;34;601;579;18;86;236;239;247;179;188;186;182;26;552;358;363;138;363;256;554;143.0;84.0;381.0;119.0;122.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;25940.330078125;7203.388671875;0.0;1137.01049804688;410.0;93427;;;Calculated values ==>;1550536477.876;342.96000000000004;291.16;283.26000000000005;283.26000000000005;283.06;279.26000000000005;274.1680685717883;291.46000000000004;275.96000000000004;274.66;276.56;333.26000000000005;331.06;274.96000000000004;281.76000000000005;296.76000000000005;297.06;297.86;291.06;291.76000000000005;291.36;;314.16;275.76000000000005;242.14157278889297;261.9595390733887;274.1680685717883;291.96000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2560000.0;5540000.0;0.02383333333333333;0.014;0.0635;0.01983333333333333;0.02033333333333333;0.04416666666666666;;7203.388671875;0.0;1137.01049804688;25940.330078125;501529.73942456837;248932.97972240965;223893.45923393773;223893.45923393773;223338.0271946809;430280.9020939914;456783.2617081229;452600.1476579735;472360.27449258295;516992.17262997385;514729.2526608041;452975.9759128738;461256.83705468464;463974.7193981239;465103.311480244;429965.715369407;248554.79682013736;457200.82393779146;456643.7635023736;;172278.17009871884;471575.67402331997;202351.21690755774;212268.77752574024;274.1116506860728;3269057.3884614133;1221775.0357251652;218133.8404448459;0.0;0;189;196;0;0;0;0;0;89;69;1375403525219.395;506383804494.7382;964972171159.2401;15890.807102651403;5339.618399462617;2539.7528596897746;10793.228547301305;2530361.1823698548;1134944.5971111162;68132.88130758268;844605.1615339391;4.144095049281536;0.20639745285102057
6275;2019-02-19 01:35:37.866;703;174;101;101;99;61;183;28;20;34;602;580;23;90;237;239;247;173;188;186;181;27;551;358;363;137;363;256;552;258.0;86.0;505.0;127.0;122.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;25985.310546875;7232.81640625;0.0;1141.64050292969;411.0;93428;;;Calculated values ==>;1550536537.866;343.46000000000004;290.56;283.26000000000005;283.26000000000005;283.06;279.26000000000005;274.1680685717883;291.46000000000004;275.96000000000004;275.16;276.56;333.36;331.16;275.46000000000004;282.16;296.86;297.06;297.86;290.46000000000004;291.76000000000005;291.26000000000005;;314.26000000000005;275.86;241.92719264551067;261.9595390733887;274.1680685717883;291.96000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2560000.0;5520000.0;0.043000000000000003;0.014333333333333333;0.08416666666666667;0.021166666666666667;0.02033333333333333;0.06333333333333334;;7232.81640625;0.0;1141.64050292969;25985.310546875;502258.93594118115;246789.5555999761;223930.3470481531;223930.3470481531;223374.2243858141;430280.9020939914;456783.2617081229;453225.9738641032;472491.6353866644;517094.91565739614;514832.2225433459;453600.15202743985;461731.5220188453;464106.9778253677;465103.311480244;430226.138493745;246424.61683559936;457200.82393779146;456504.1082933979;;172696.00095264515;471806.2409394271;202398.61942689965;209311.4372421442;274.13007417142717;3269490.030014412;1221895.3173838838;218152.82603839732;0.0;0;189;196;0;0;0;0;0;89;69;1375621288919.4297;506466290744.75134;965125745559.2645;21111.302331797968;5702.461322015165;2634.4884771000875;15655.535833246067;2530669.481890039;1135036.5991059213;68175.99279894981;844825.5311694171;5.385876177202443;0.24165598711713446
6276;2019-02-19 01:36:37.876;707;168;101;101;98;61;183;28;26;34;603;581;26;93;237;239;247;168;188;186;181;27;548;359;363;137;363;257;550;86.0;83.0;491.0;133.0;122.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;26054.142578125;7261.98876953125;0.0;1136.42651367188;411.0;93429;;;Calculated values ==>;1550536597.876;343.86;289.96000000000004;283.26000000000005;283.26000000000005;282.96000000000004;279.26000000000005;274.27422755570615;291.46000000000004;275.96000000000004;275.76000000000005;276.56;333.46000000000004;331.26000000000005;275.76000000000005;282.46000000000004;296.86;297.06;297.86;289.96000000000004;291.76000000000005;291.26000000000005;;314.26000000000005;275.86;241.92719264551067;262.0952818180154;274.27422755570615;291.96000000000004;5480000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;2570000.0;5500000.0;0.014333333333333333;0.013833333333333333;0.08183333333333334;0.022166666666666668;0.02033333333333333;0.034666666666666665;;7261.98876953125;0.0;1136.42651367188;26054.142578125;503045.90675056627;244713.33433575288;223967.3992898618;223967.3992898618;223133.1163054763;430214.79039162316;456783.2617081229;453802.9740710638;472491.6353866644;517113.04931375704;514848.9435444322;453802.9740710638;461935.19378747867;464106.9778253677;464957.45143190527;430998.9964809699;244713.33433575288;457200.82393779146;456504.1082933979;;172696.00095264515;471806.2409394271;202629.69036863404;215145.07733204647;274.224413950276;3269923.7644007364;1222016.12755867;218171.8130941813;0.0;0;189;196;0;0;0;0;0;89;69;1375839125219.395;506548504444.7383;965279671209.2401;20554.347049648837;5966.746870985914;2576.951659675502;8367.11307332685;2531016.753503787;1135133.858714748;68219.42870486068;845025.7532750635;4.460979528907982;0.2623203789384363
6277;2019-02-19 01:37:37.877;710;164;101;101;99;61;183;28;25;34;603;581;25;94;237;239;247;165;188;186;181;27;552;358;363;137;363;257;554;329.0;83.0;469.0;113.0;122.0;0;99;40;1;0;0;0;0;0;0;1;0;0;0;0;26303.92578125;7462.23388671875;0.0;1146.49206542969;413.0;93430;;;Calculated values ==>;1550536657.877;344.16;289.56;283.26000000000005;283.26000000000005;283.06;279.26000000000005;274.1680685717883;291.46000000000004;275.96000000000004;275.66;276.56;333.46000000000004;331.26000000000005;275.66;282.56;296.86;297.06;297.86;289.66;291.76000000000005;291.26000000000005;;314.46000000000004;275.86;241.92719264551067;262.0952818180154;274.1680685717883;291.96000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2570000.0;5540000.0;0.05483333333333333;0.013833333333333333;0.07816666666666668;0.01883333333333333;0.02033333333333333;0.07516666666666666;;7462.23388671875;0.0;1146.49206542969;26303.92578125;503051.7357973143;243159.60538240668;223893.45923393773;223893.45923393773;223338.0271946809;430280.9020939914;456783.2617081229;453678.3537726365;472491.6353866644;517113.04931375704;514848.9435444322;453678.3537726365;462053.69626495446;464106.9778253677;465103.311480244;429965.715369407;243505.07266101878;457200.82393779146;456504.1082933979;;173531.66647045466;471806.2409394271;202411.40690800248;208222.51640637076;274.1350431878058;3270360.0889102253;1222138.831459509;218190.83773279845;0.0;0;189;196;0;0;0;0;0;89;69;1376056928849.9973;506630705814.96564;965433873779.6666;19640.699679918896;5073.602707591829;2579.372224132703;18662.499656841537;2531351.717810105;1135225.8631615392;68262.39878683402;845251.0038025507;5.338324686362666;0.20300336137886846
6278;2019-02-19 01:38:37.907;713;162;101;101;98;60;183;28;16;34;604;582;19;94;237;239;247;164;188;186;181;26;549;359;363;137;364;258;550;280.0;80.0;710.0;170.0;122.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26501.154296875;7667.13720703125;0.0;1154.57263183594;414.0;93431;;;Calculated values ==>;1550536717.907;344.46000000000004;289.36;283.26000000000005;283.26000000000005;282.96000000000004;279.16;274.27422755570615;291.46000000000004;275.96000000000004;274.76000000000005;276.56;333.56;331.36;275.06;282.56;296.86;297.06;297.86;289.56;291.76000000000005;291.26000000000005;;314.56;275.76000000000005;241.92719264551067;262.23063862743834;274.27422755570615;291.96000000000004;5490000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2580000.0;5500000.0;0.04666666666666666;0.013333333333333334;0.11833333333333333;0.028333333333333332;0.02033333333333333;0.06699999999999999;;7667.13720703125;0.0;1154.57263183594;26501.154296875;503709.4840170195;242621.27591220505;223967.3992898618;223967.3992898618;223133.1163054763;430214.79039162316;456783.2617081229;452377.66799008177;472491.6353866644;517131.26237925875;514865.7450536574;452755.18276290165;461902.06837289105;463959.1484052212;464957.45143190527;430742.7581283444;243311.1771857396;457200.82393779146;456504.1082933979;;173949.5011765382;471708.256711685;202643.27566398343;209114.77586885198;274.2296868093153;3270800.351265167;1222264.972590943;218210.02285970276;0.0;0;189;196;0;0;0;0;0;89;69;1376274837749.8936;506712946914.92645;965588451029.5929;29551.90309192164;7623.507796351544;2499.0877459013973;16575.085272444572;2531761.86113552;1135331.7253203155;68304.740446814;845544.7971667587;6.376267745600921;0.32805787963382377
6279;2019-02-19 01:39:37.848;716;163;101;101;98;60;183;29;1;34;606;583;8;89;237;239;247;165;188;186;181;27;556;358;363;137;362;261;557;131.0;83.0;624.0;107.0;122.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27242.765625;8433.03125;0.0;1176.46032714844;414.0;93432;;;Calculated values ==>;1550536777.848;344.76;289.46000000000004;283.26000000000005;283.26000000000005;282.96000000000004;279.16;274.1680685717883;291.46000000000004;276.06;273.26000000000005;276.56;333.76000000000005;331.46000000000004;273.96000000000004;282.06;296.86;297.06;297.86;289.66;291.76000000000005;291.26000000000005;;314.56;275.86;241.92719264551067;262.63441904999945;274.1680685717883;291.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2610000.0;5570000.0;0.021833333333333333;0.013833333333333333;0.10400000000000001;0.017833333333333333;0.02033333333333333;0.042166666666666665;;8433.03125;0.0;1176.46032714844;27242.765625;503438.7117289518;242705.37020226428;223838.43293397714;223838.43293397714;223007.74557405847;430280.9020939914;456783.2617081229;449932.5161850505;472491.6353866644;517083.3191675786;514710.03123622853;450831.8627949153;460846.92137476575;464254.5134180436;465103.311480244;428909.4198463833;243391.33716838053;457200.82393779146;456504.1082933979;;173949.5011765382;471806.2409394271;202411.34493917375;212743.77472322914;274.13501910867865;3271247.776862836;1222399.0087294483;218229.42903283593;0.0;0;189;196;0;0;0;0;0;89;69;1376492423579.8381;506795066084.9055;965743997924.5533;25742.201809571183;4804.208978671185;2566.3334770457045;10278.560732208782;2532222.1922384445;1135435.187788513;68346.91078201502;845768.3574993636;4.515463138620386;0.2419903367278137
6280;2019-02-19 01:40:37.858;719;164;101;101;98;59;183;28;-15;34;608;586;-13;79;236;239;247;166;188;186;181;26;555;358;363;137;363;261;556;263.0;84.0;746.0;117.0;122.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27495.880859375;8828.1435546875;0.0;1173.27453613281;415.0;93433;;;Calculated values ==>;1550536837.858;345.06000000000006;289.56;283.26000000000005;283.26000000000005;282.96000000000004;279.06;274.1680685717883;291.46000000000004;275.96000000000004;271.66;276.56;333.96000000000004;331.76000000000005;271.86;281.06;296.76000000000005;297.06;297.86;289.76000000000005;291.76000000000005;291.26000000000005;;314.66;275.76000000000005;241.92719264551067;262.63441904999945;274.1680685717883;291.96000000000004;5550000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2610000.0;5560000.0;0.04383333333333333;0.014;0.12433333333333334;0.0195;0.02033333333333333;0.06416666666666666;;8828.1435546875;0.0;1173.27453613281;27495.880859375;503910.7597674194;243084.7120441777;223856.73452838918;223856.73452838918;223025.53904528875;430280.9020939914;456783.2617081229;447852.2431583916;472491.6353866644;517289.4273598201;515019.91716533195;448114.234051072;459644.23774332204;463974.7193981239;465103.311480244;429175.7294186194;243775.2779576561;457200.82393779146;456504.1082933979;;174367.33720873808;471708.256711685;202415.0238766953;209209.53997931;274.1364486106517;3271704.0082760314;1222542.8758266517;218249.01342021415;0.0;0;189;196;0;0;0;0;0;89;69;1376710259879.8035;506877279784.89246;965900624024.5284;30516.027597357574;5251.218040282299;2595.6063204534867;15868.068133487304;2532691.088953191;1135518.9969795286;68389.93411634817;845986.2823879721;5.422323074500395;0.2592288787262339
6281;2019-02-19 01:41:37.878;720;166;101;100;97;59;183;29;-35;34;611;587;-21;65;236;239;247;169;188;186;181;27;553;359;363;133;363;261;554;270.0;83.0;433.0;51.0;122.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27879.755859375;8987.513671875;0.0;1193.72924804688;415.0;93434;;;Calculated values ==>;1550536897.878;345.16;289.76000000000005;283.26000000000005;283.16;282.86;279.06;274.27422755570615;291.46000000000004;276.06;269.66;276.56;334.26000000000005;331.86;271.06;279.66;296.76000000000005;297.06;297.86;290.06;291.76000000000005;291.26000000000005;;314.66;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.96000000000004;5530000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5540000.0;0.045000000000000005;0.013833333333333333;0.07216666666666667;0.0085;0.02033333333333333;0.06533333333333334;;8987.513671875;0.0;1193.72924804688;27879.755859375;504221.65848953044;243852.3593909754;223893.45923393773;223615.43044067727;222785.0675546653;430214.79039162316;456783.2617081229;445199.1079925243;473014.93639070686;517598.5130613728;515123.1901706603;447062.7563702973;457946.1176024118;463974.7193981239;464957.45143190527;429703.8535729664;244905.57389906215;457200.82393779146;456504.1082933979;;174367.33720873808;472333.7623376517;202712.00705241764;209304.19370074786;274.2563563404726;3272165.6257364205;1222691.3891247625;218268.74502675323;0.0;0;189;196;0;0;0;0;0;89;69;1376928132479.7341;506958306784.8667;966057276224.4786;17499.48578451103;2291.7849199244897;2556.3762021556754;16150.394420053137;2533091.351607672;1135581.8762902962;68432.8816150855;846253.1918493406;3.781271268099723;0.11868210680394928
6282;2019-02-19 01:42:37.889;720;174;100;100;97;58;183;29;-33;34;616;591;-26;49;237;239;247;180;188;186;181;27;556;359;363;129;363;261;556;347.0;83.0;790.0;73.0;122.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28308.14453125;9395.607421875;0.0;1194.50183105469;416.0;93435;;;Calculated values ==>;1550536957.889;345.16;290.56;283.16;283.16;282.86;278.96000000000004;274.27422755570615;291.46000000000004;276.06;269.86;276.56;334.76000000000005;332.26000000000005;270.56;278.06;296.86;297.06;297.86;291.16;291.76000000000005;291.26000000000005;;314.76000000000005;275.86;240.16925963744896;262.63441904999945;274.27422755570615;291.96000000000004;5560000.0;3590000.0;3629999.9999999995;1290000.0;3629999.9999999995;2610000.0;5560000.0;0.057833333333333334;0.013833333333333333;0.13166666666666668;0.012166666666666666;0.02033333333333333;0.07816666666666666;;9395.607421875;0.0;1194.50183105469;28308.14453125;503944.6525749778;246614.60418899474;223579.050823104;223579.050823104;222749.69632998656;430214.79039162316;456783.2617081229;445467.261981229;473534.8580475586;518113.4542753212;515536.17179707496;446400.7090375063;455983.40564438805;464106.9778253677;464957.45143190527;428909.4198463833;248836.75477905635;457200.82393779146;456504.1082933979;;174785.17458790913;472857.82487454545;202717.23535645456;208143.97626675572;274.25838456513026;3272633.9440816613;1222844.6098856581;218288.65060107157;0.0;0;189;196;0;0;0;0;0;89;69;1377145972409.4365;507036921194.7593;966213904934.2645;31962.086838928637;3286.710505803439;2491.005200098022;19413.48365341586;2533503.606945262;1135628.372274815;68474.95083799059;846549.6118332503;5.396855200755823;0.21595876750080817
6283;2019-02-19 01:43:37.869;718;184;100;99;96;58;183;29;-22;34;625;597;-18;38;237;240;247;187;188;186;181;28;553;360;363;127;364;260;554;282.0;84.0;862.0;151.0;122.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28386.01171875;9591.771484375;0.0;1205.36608886719;415.0;93436;;;Calculated values ==>;1550537017.869;344.96000000000004;291.56;283.16;283.06;282.76000000000005;278.96000000000004;274.38016830617;291.46000000000004;276.06;270.96000000000004;276.56;335.66;332.86;271.36;276.96000000000004;296.86;297.16;297.86;291.86;291.76000000000005;291.26000000000005;;314.66;275.96000000000004;239.71726792356844;262.5002047102346;274.38016830617;291.96000000000004;5530000.0;3600000.0;3629999.9999999995;1270000.0;3640000.0;2600000.0;5540000.0;0.047;0.014;0.14366666666666666;0.025166666666666667;0.02033333333333333;0.06733333333333333;;9591.771484375;0.0;1205.36608886719;28386.01171875;503969.45527134;250473.50590275877;223615.43044067727;223338.0271946809;222509.4966223222;430148.3826014536;456783.2617081229;447120.93131253414;473793.5715148927;519122.9620337737;516240.590752807;447646.7681602675;454787.762694457;463959.1484052212;464942.4404991662;429703.8535729664;411248.3343356786;457200.82393779146;456504.1082933979;;174367.33720873808;473215.0499880337;202952.00312767838;209191.94899942557;274.3540372309694;3273106.2379001277;1223002.7853005414;218308.64283411083;0.0;0;189;196;0;0;0;0;0;89;69;1377363699809.5059;507113695594.7837;966370152834.3142;35078.93601589094;6801.620012652275;258.3772693220293;16652.35205912747;2534062.0959108328;1135712.4136726886;68497.85472140285;846850.0602814067;5.445080694599201;0.28920171723225574
6284;2019-02-19 01:44:37.850;715;185;99;99;95;57;183;30;-15;34;635;604;-12;33;237;240;247;187;188;186;181;28;550;359;363;126;363;259;550;-1.0;84.0;519.0;89.0;122.0;0;91;79;1;0;0;0;0;0;0;1;0;0;0;0;28360.26953125;9680.1162109375;0.0;1147.60681152344;414.0;93437;;;Calculated values ==>;1550537077.85;344.66;291.66;283.06;283.06;282.66;278.86;274.27422755570615;291.46000000000004;276.16;271.66;276.56;336.66;333.56;271.96000000000004;276.46000000000004;296.86;297.16;297.86;291.86;291.76000000000005;291.26000000000005;;314.56;275.96000000000004;239.4893008659735;262.3656120759269;274.27422755570615;291.96000000000004;5500000.0;3590000.0;3629999.9999999995;1260000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.014;0.08650000000000001;0.014833333333333334;0.02033333333333333;0.02033333333333333;;9680.1162109375;0.0;1147.60681152344;28360.26953125;503868.802542606;412219.46467945963;223410.58095617942;223410.58095617942;222304.41058384304;430214.79039162316;456783.2617081229;448226.37299327273;473922.61981710925;520233.01661161653;517046.6219924085;448616.7269537818;454334.68066206237;464106.9778253677;465088.32681886124;430485.1456876203;412979.2520416587;457200.82393779146;456504.1082933979;;173949.5011765382;473344.9661279102;202673.5233003448;223410.58095617942;274.2414251399362;3273578.973829659;1223163.3335081558;218328.2447323626;0.0;0;189;196;0;0;0;0;0;89;69;1377581430839.312;507189571559.7161;966525803529.1757;21240.32149843827;4014.959735275553;245.08251104346232;4739.568389190108;2534531.274436105;1135802.5232934223;68502.04889099441;847028.2698340828;2.7928246844897977;0.18498709950955236
6285;2019-02-19 01:45:37.860;710;184;99;98;94;55;183;30;-15;35;641;609;-11;28;236;240;247;186;188;186;181;27;549;357;363;127;362;258;549;-2.0;83.0;212.0;57.0;122.0;0;82;80;1;0;0;0;0;0;0;1;0;0;0;0;28435.537109375;9727.8212890625;0.0;1087.47229003906;412.0;93438;;;Calculated values ==>;1550537137.86;344.16;291.56;283.06;282.96000000000004;282.56;278.66;274.0616903277293;291.46000000000004;276.16;271.66;276.66;337.26;334.06;272.06;275.96000000000004;296.76000000000005;297.16;297.86;291.76000000000005;291.76000000000005;291.26000000000005;;314.36;275.86;239.71726792356844;262.23063862743834;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1270000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.013833333333333333;0.035333333333333335;0.0095;0.02033333333333333;0.02033333333333333;;9727.8212890625;0.0;1087.47229003906;28435.537109375;503331.2574916826;412266.7878282398;223428.81940578663;223151.18335246728;222046.7841436662;430346.717906069;456783.2617081229;448412.5323860368;473889.94243038853;520930.7149873414;517645.4611463711;448931.1423813086;453881.6901609956;464122.52100971725;465379.25235888857;430742.7581283444;413024.9693880693;457200.82393779146;456504.1082933979;;173113.83306960555;473118.57976311014;202071.03432729677;223428.81940578663;273.9980941158397;3274052.3511013207;1223325.0932760988;218346.87349581585;0.0;0;189;196;0;0;0;0;0;89;69;1377799267139.2773;507265484209.70404;966680929379.151;8704.066264742149;2574.951681640227;245.09607757380525;4739.197540714761;2534780.852590186;1135857.4483745426;68506.13439336917;847107.2727151054;1.5037327878086093;0.08374438454139092
6286;2019-02-19 01:46:37.870;706;182;99;98;93;54;183;28;-24;35;643;612;-17;23;236;240;247;183;188;186;181;26;545;356;363;129;361;258;545;-1.0;83.0;210.0;6.0;122.0;0;78;82;1;0;0;0;0;0;0;1;0;0;0;0;28510.466796875;9778.45703125;0.0;1060.8349609375;411.0;93439;;;Calculated values ==>;1550537197.87;343.76;291.36;283.06;282.96000000000004;282.46000000000004;278.56;273.955091788801;291.46000000000004;275.96000000000004;270.76000000000005;276.66;337.46000000000004;334.36;271.46000000000004;275.46000000000004;296.76000000000005;297.16;297.86;291.46000000000004;291.76000000000005;291.26000000000005;;314.26000000000005;275.76000000000005;240.16925963744896;262.23063862743834;273.955091788801;291.96000000000004;5450000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2580000.0;5450000.0;0.0;0.013833333333333333;0.035;0.001;0.02033333333333333;0.02033333333333333;;9778.45703125;0.0;1060.8349609375;28510.466796875;503199.72014974686;413212.84157674;223502.1780630028;223223.85014238977;221841.52553700792;430412.23801567365;456783.2617081229;447237.45362361026;473631.5180336029;521135.7368341038;517953.86217873084;448152.39816772623;453256.9557527015;464270.0288607765;465524.29463401274;431759.666329391;413581.5929919801;457200.82393779146;456504.1082933979;;172696.00095264515;472761.04596960294;201948.07903241774;223502.1780630028;273.94567511374754;3274526.9802254695;1223487.672687462;218364.77903999787;0.0;0;189;196;0;0;0;0;0;89;69;1378017103439.2427;507342297009.69183;966835755179.1263;8585.12811069174;270.8129669371852;251.46334783418448;4737.7059146847;2534924.9532227283;1135881.1670323946;68510.27307824611;847186.2600729205;1.2773076276685573;0.04826953205701488
6287;2019-02-19 01:47:37.851;701;181;99;99;94;53;183;27;-30;35;643;613;-25;14;235;241;247;183;188;186;181;25;547;355;363;129;359;256;548;126.0;86.0;414.0;0.0;122.0;0;74;80;1;0;0;0;0;0;0;1;0;0;0;0;28369.208984375;9770.037109375;0.0;1022.46759033203;411.0;93440;;;Calculated values ==>;1550537257.851;343.26;291.26000000000005;283.06;283.06;282.56;278.46000000000004;273.8482719121499;291.46000000000004;275.86;270.16;276.66;337.46000000000004;334.46000000000004;270.66;274.56;296.66;297.26000000000005;297.86;291.46000000000004;291.76000000000005;291.26000000000005;;314.26000000000005;275.66;240.16925963744896;261.9595390733887;273.8482719121499;291.96000000000004;5470000.0;3550000.0;3629999.9999999995;1290000.0;3590000.0;2560000.0;5480000.0;0.021;0.014333333333333333;0.06899999999999999;0.0;0.02033333333333333;0.04133333333333333;;9770.037109375;0.0;1022.46759033203;28369.208984375;502381.5917300389;249613.81447620134;223447.0981789535;223447.0981789535;222064.22499960987;430477.46260093397;456783.2617081229;446830.3461220381;473631.5180336029;521299.32174450887;518224.4468158646;447484.8037366193;452474.6473264268;464432.8555123943;465798.81223944406;431253.8809153135;412314.6283600508;457200.82393779146;456504.1082933979;;172696.00095264515;472664.2518820126;201709.7481601087;212403.1219597017;273.8482719121499;3275000.8274259637;1223650.525219499;218382.13439704137;0.0;0;189;196;0;0;0;0;0;89;69;1378234834469.9143;507419672499.9305;966989906349.6018;16913.321259373126;0.0;271.46261995876546;10089.507435126108;2535137.3730138927;1135883.4230924807;68514.6294147143;847309.7810571813;2.527151210339374;0.08563615624247065
6288;2019-02-19 01:48:37.851;697;182;99;99;94;53;183;26;-26;34;641;611;-24;11;234;241;247;184;188;186;181;25;545;355;363;128;360;254;546;274.0;81.0;488.0;69.0;122.0;0;64;74;1;0;0;0;0;0;0;1;0;0;0;0;27861.822265625;9357.0888671875;0.0;982.356079101562;410.0;93441;;;Calculated values ==>;1550537317.851;342.86;291.36;283.06;283.06;282.56;278.46000000000004;273.8482719121499;291.46000000000004;275.76000000000005;270.56;276.56;337.26;334.26000000000005;270.76000000000005;274.26000000000005;296.56;297.26000000000005;297.86;291.56;291.76000000000005;291.26000000000005;;314.16;275.66;239.943914813709;261.6868853414304;273.8482719121499;291.96000000000004;5450000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2540000.0;5460000.0;0.04566666666666667;0.013500000000000002;0.08133333333333333;0.0115;0.02033333333333333;0.066;;9357.0888671875;0.0;982.356079101562;27861.822265625;502064.0372077385;412790.9170278053;223483.77734416514;223483.77734416514;222099.2193257461;430477.46260093397;456783.2617081229;447731.16300822643;473664.3179132749;521258.2285945406;518187.03314209677;447990.58999055956;452446.7616735856;464153.9787801302;465798.81223944406;431759.666329391;413534.6774420643;457200.82393779146;456504.1082933979;;172278.17009871884;472795.0300870999;201637.56902652737;208367.9665385269;273.82011969298713;3275469.419353047;1223809.9179359702;218398.8412609533;0.0;0;189;196;0;0;0;0;0;89;69;1378452634469.9143;507496772499.9305;967142906349.6018;20015.612310511522;3118.310802196584;246.03734997891092;16376.985355821485;2535445.114126975;1135909.4090158325;68518.94191446378;847530.3351637726;3.84517215624594;0.14442335945540702
6289;2019-02-19 01:49:37.852;695;181;99;99;95;54;183;27;-20;34;637;609;-19;15;234;241;247;183;188;186;181;25;545;355;363;129;360;252;546;162.0;78.0;393.0;70.0;122.0;0;56;66;1;0;0;0;0;0;0;1;0;0;0;0;27452.23046875;8915.337890625;0.0;919.316284179688;409.0;93442;;;Calculated values ==>;1550537377.852;342.66;291.26000000000005;283.06;283.06;282.66;278.56;273.8482719121499;291.46000000000004;275.86;271.16;276.56;336.86;334.06;271.26000000000005;274.66;296.56;297.26000000000005;297.86;291.46000000000004;291.76000000000005;291.26000000000005;;314.06;275.66;240.16925963744896;261.41265627149306;273.8482719121499;291.96000000000004;5450000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2520000.0;5460000.0;0.027000000000000003;0.013000000000000001;0.0655;0.011666666666666665;0.02033333333333333;0.04733333333333334;;8915.337890625;0.0;919.316284179688;27452.23046875;501811.0435500127;412411.8491920293;223483.77734416514;223483.77734416514;222374.9033541475;430477.46260093397;456783.2617081229;448877.53763013525;473534.8580475586;521013.18027756416;518149.93449942843;449005.72087669926;453291.40869393514;464153.9787801302;465798.81223944406;431759.666329391;413165.12892956054;457200.82393779146;456504.1082933979;;171860.34048652687;472664.2518820126;201612.24026956753;211007.75971710592;273.81023756420666;3275930.3774744505;1223962.190696605;218414.68879474935;0.0;0;189;196;0;0;0;0;0;89;69;1378670438099.6511;507573873784.83734;967294708879.4185;16195.876977117186;3162.2734688118585;241.72898619779616;11620.160499277821;2535746.8815667145;1135961.748090331;68523.00670167233;847763.6486007757;3.1744929080868953;0.13743834934516913
