;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6290;2019-02-19 01:50:37.852;694;181;100;99;95;54;183;26;-16;34;632;605;-16;20;234;241;247;183;188;186;181;24;543;355;363;130;360;249;544;-2.0;83.0;248.0;41.0;122.0;0;54;54;1;0;0;0;0;0;0;1;0;0;0;0;26704.552734375;8139.25732421875;0.0;896.8176879882809;410.0;93443;;;Calculated values ==>;1550537437.852;342.56000000000006;291.26000000000005;283.16;283.06;282.66;278.56;273.8482719121499;291.46000000000004;275.76000000000005;271.56;276.56;336.36;333.66;271.56;275.16;296.56;297.26000000000005;297.86;291.46000000000004;291.76000000000005;291.26000000000005;;314.16;275.56;240.39332010688793;260.9983114674233;273.8482719121499;291.96000000000004;5430000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2490000.0;5440000.0;0.0;0.013833333333333333;0.04133333333333333;0.006833333333333333;0.02033333333333333;0.02033333333333333;;8139.25732421875;0.0;896.8176879882809;26704.552734375;501873.52217159176;413261.04569832893;223799.76335338966;223520.6197590043;222410.37930725652;430477.46260093397;456783.2617081229;449935.2377075757;473405.19094569265;520749.01321915485;517992.67845116014;449935.2377075757;454419.3374899936;464153.9787801302;465798.81223944406;432260.26642724895;413992.5003723105;457200.82393779146;456504.1082933979;;172278.17009871884;472436.3020657052;201572.29333630425;223799.76335338966;273.79464883224347;3276381.684001143;1224104.3123233954;218429.8232445174;0.0;0;189;196;0;0;0;0;0;89;69;1378888238099.6511;507651573784.83734;967445008879.4185;10265.668367345887;1850.9040596509062;252.70409709331494;4731.655013780167;2535967.394444585;1136003.524569735;68527.12697736642;847899.9137300513;1.8925176600203353;0.09914069003575919
6291;2019-02-19 01:51:37.862;693;180;100;100;95;55;183;27;-16;34;626;600;-16;26;234;240;247;181;188;186;181;25;539;357;363;130;362;248;541;98.0;84.0;110.0;123.0;122.0;0;52;40;1;0;0;0;0;0;0;1;0;0;0;0;25957.083984375;7376.40576171875;0.0;880.777221679688;411.0;93444;;;Calculated values ==>;1550537497.862;342.46000000000004;291.16;283.16;283.16;282.66;278.66;274.0616903277293;291.46000000000004;275.86;271.56;276.56;335.76000000000005;333.16;271.56;275.76000000000005;296.56;297.16;297.86;291.26000000000005;291.76000000000005;291.26000000000005;;314.26000000000005;275.66;240.39332010688793;260.85938512811435;274.0616903277293;291.96000000000004;5390000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2480000.0;5410000.0;0.01633333333333333;0.014;0.018333333333333333;0.0205;0.02033333333333333;0.03666666666666667;;7376.40576171875;0.0;880.777221679688;25957.083984375;502124.85331510555;414135.20160198;223855.8706844489;223855.8706844489;222463.8835746346;430346.717906069;456783.2617081229;450116.04094343167;473405.19094569265;520219.54289960884;517565.9159013996;450116.04094343167;455320.2338799726;463858.19375264365;465379.25235888857;433246.4845931319;414492.11232454475;457200.82393779146;456504.1082933979;;172696.00095264515;472533.2602288536;201910.47241415185;214080.1932731347;273.9355557023762;3276820.6041148915;1224233.6310652897;218444.63900431077;0.0;0;189;196;0;0;0;0;0;89;69;1379106074399.6165;507729586784.82495;967594133729.3948;4550.435423036796;5547.767150201387;262.5612117602205;8888.876884076317;2536090.882554074;1136065.190439073;68531.42157058578;848013.4370799208;2.3312600323593755;0.12148711248443136
6292;2019-02-19 01:52:37.883;693;179;100;100;97;57;183;27;-22;35;619;595;-20;35;235;240;247;181;188;186;181;25;546;356;363;132;361;247;547;273.0;80.0;464.0;35.0;122.0;0;53;27;1;0;0;0;0;0;0;1;0;0;0;0;25341.8828125;6769.13916015625;0.0;874.4867553710941;412.0;93445;;;Calculated values ==>;1550537557.883;342.46000000000004;291.06;283.16;283.16;282.86;278.86;273.955091788801;291.46000000000004;275.86;270.96000000000004;276.66;335.06;332.66;271.16;276.66;296.66;297.16;297.86;291.26000000000005;291.76000000000005;291.26000000000005;;314.36;275.66;240.83765695389522;260.72004837742526;273.955091788801;291.96000000000004;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2470000.0;5470000.0;0.0455;0.013333333333333334;0.07733333333333332;0.005833333333333333;0.02033333333333333;0.06583333333333333;;6769.13916015625;0.0;874.4867553710941;25341.8828125;501463.0716135429;248893.41244279422;223744.03222322415;223744.03222322415;222910.08237744545;430412.23801567365;456783.2617081229;449538.84729699156;473242.3297776949;519588.62315034436;517139.5942166277;449791.8146932401;456575.9506117076;464138.1880892104;465524.29463401274;431507.43112226046;411977.9935670269;457200.82393779146;456504.1082933979;;173113.83306960555;472270.6324499597;201928.2051766485;208666.25808723643;273.9379342566979;3277248.2451261994;1224351.5518639649;218459.27132361714;0.0;0;189;196;0;0;0;0;0;89;69;1379323950629.2842;507808214294.705;967742685704.1682;19148.556323973193;1576.9974924276485;260.39250073644723;16315.99180523896;2536288.4432737236;1136124.5842582344;68535.78104346493;848223.5511662116;4.880136539204606;0.15498796252722397
6293;2019-02-19 01:53:37.873;693;180;100;100;98;59;183;27;-28;35;613;590;-26;43;235;240;247;184;188;186;181;25;547;357;363;132;363;250;549;122.0;84.0;435.0;147.0;122.0;0;55;22;1;0;0;0;0;0;0;1;0;0;0;0;25018.498046875;6480.9169921875;0.0;896.9212036132809;413.0;93446;;;Calculated values ==>;1550537617.873;342.46000000000004;291.16;283.16;283.16;282.96000000000004;279.06;274.0616903277293;291.46000000000004;275.86;270.36;276.66;334.46000000000004;332.16;270.56;277.46000000000004;296.66;297.16;297.86;291.56;291.76000000000005;291.26000000000005;;314.46000000000004;275.66;240.83765695389522;261.13683023647616;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;2500000.0;5490000.0;0.02033333333333333;0.014;0.0725;0.0245;0.02033333333333333;0.04066666666666666;;6480.9169921875;0.0;896.9212036132809;25018.498046875;501368.252153915;249177.87591693347;223707.0848780905;223707.0848780905;223151.18335246728;430346.717906069;456783.2617081229;448220.9564570281;473242.3297776949;518726.5292912553;516373.465696861;448477.74124249443;457052.6462271078;463842.3458870584;465379.25235888857;431253.8809153135;412266.7878282398;457200.82393779146;456504.1082933979;;173531.66647045466;472270.6324499597;202031.58589498178;212869.33538653614;273.9827350589281;3277667.8450217876;1224461.9505957295;218474.0305963222;0.0;0;189;196;0;0;0;0;0;89;69;1379541714329.3188;507887401094.7176;967891760854.1919;17848.729365748357;6620.856640596959;265.8193032190319;9907.814098212377;2536596.702602735;1136192.8883234453;68540.1654109822;848442.0464601557;4.6955786354185;0.28040850632363556
6294;2019-02-19 01:54:37.854;694;182;99;100;99;58;183;28;-33;35;610;586;-31;49;236;239;246;185;188;185;181;26;553;358;363;133;363;255;555;95.0;82.0;611.0;100.0;122.0;0;56;30;1;0;0;0;0;0;0;1;0;0;0;0;25563.28515625;7015.5625;0.0;919.3386840820309;413.0;93447;;;Calculated values ==>;1550537677.854;342.56000000000006;291.36;283.06;283.16;283.06;278.96000000000004;274.1680685717883;291.46000000000004;275.96000000000004;269.86;276.66;334.16;331.76000000000005;270.06;278.06;296.76000000000005;297.06;297.76000000000005;291.66;291.66;291.26000000000005;;314.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.96000000000004;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5550000.0;0.01583333333333333;0.013666666666666666;0.10183333333333335;0.016666666666666666;0.02033333333333333;0.036166666666666666;;7015.5625;0.0;919.3386840820309;25563.28515625;500925.4211003255;249647.54343461947;223319.9879729902;223597.22063817244;223319.9879729902;430280.9020939914;456783.2617081229;446627.6300587437;473112.1826642056;518000.54279294016;515535.61862805026;446889.8922175706;456967.08645744185;463974.7193981239;465103.311480244;429458.4933259635;250813.23107298184;457061.7909713768;456504.1082933979;;173531.66647045466;472236.3865531139;202387.76333706907;214156.11082823208;274.1258553394451;3278089.2264034078;1224574.3856428014;218489.16130252497;0.0;0;189;196;0;0;0;0;0;89;69;1379759445359.9905;507966875919.9627;968043212879.659;24871.759761157202;4497.477053600746;2441.485250790749;8764.91924165683;2536952.593945266;1136285.5117644689;68562.71913805927;848597.6032965326;5.113566050274591;0.28369243974026026
6295;2019-02-19 01:55:37.844;695;185;98;99;99;59;183;28;-39;35;611;585;-35;46;236;239;247;187;188;186;181;27;559;358;363;132;363;259;560;93.0;85.0;569.0;48.0;122.0;0;55;41;1;0;0;0;0;0;0;1;0;0;0;0;26325.380859375;7693.521484375;0.0;942.66845703125;414.0;93448;;;Calculated values ==>;1550537737.844;342.66;291.66;282.96000000000004;283.06;283.06;279.06;274.1680685717883;291.46000000000004;275.96000000000004;269.26000000000005;276.66;334.26000000000005;331.66;269.66;277.76000000000005;296.76000000000005;297.06;297.86;291.86;291.76000000000005;291.26000000000005;;314.56;275.86;240.83765695389522;262.3656120759269;274.1680685717883;291.96000000000004;5590000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2590000.0;5600000.0;0.015500000000000002;0.014166666666666666;0.09483333333333334;0.008;0.02033333333333333;0.035833333333333335;;7693.521484375;0.0;942.66845703125;26325.380859375;500481.38505962177;250553.5313670631;222954.5954132764;223230.37941121578;223230.37941121578;430280.9020939914;456783.2617081229;445055.7528265822;473242.3297776949;517766.94151571544;515088.92473351007;445590.39136820263;455943.9796757489;463974.7193981239;465103.311480244;428101.21091952326;251336.13272965632;457200.82393779146;456504.1082933979;;173949.5011765382;472465.0996282349;202443.87776733714;214082.5175478236;274.14765900197403;3278521.559886015;1224696.9409134074;218504.67544258235;0.0;0;189;196;0;0;0;0;0;89;69;1379977209060.0251;508046362669.97534;968197387179.6836;23007.692818118405;2160.1697748871825;2504.171941023115;8686.773668383079;2537351.5228842506;1136340.9829079835;68603.92607902928;848743.0098323437;4.210051938307808;0.2020863017924308
6296;2019-02-19 01:56:37.864;695;185;97;97;98;60;183;28;-43;35;615;586;-37;35;236;239;246;185;188;186;181;27;555;360;363;132;364;259;556;0.0;82.0;412.0;89.0;122.0;0;52;47;1;0;0;0;0;0;0;1;0;0;0;0;26474.62890625;7926.626953125;0.0;923.703979492188;413.0;93449;;;Calculated values ==>;1550537797.864;342.66;291.66;282.86;282.86;282.96000000000004;279.16;274.38016830617;291.46000000000004;275.96000000000004;268.86;276.66;334.66;331.76000000000005;269.46000000000004;276.66;296.76000000000005;297.06;297.76000000000005;291.66;291.76000000000005;291.26000000000005;;314.46000000000004;275.86;240.83765695389522;262.3656120759269;274.38016830617;291.96000000000004;5550000.0;3600000.0;3629999.9999999995;1320000.0;3640000.0;2590000.0;5560000.0;0.0;0.013666666666666666;0.06866666666666667;0.014833333333333334;0.02033333333333333;0.02033333333333333;;7926.626953125;0.0;923.703979492188;26474.62890625;500862.69342396123;250760.72137521344;222749.69632998656;222749.69632998656;223025.53904528875;430148.3826014536;456783.2617081229;444518.4751248443;473242.3297776949;518178.33470983367;515192.0571574921;445323.3975191375;454583.3976502994;463826.62237682095;464811.3070167571;428927.35509514634;250760.72137521344;457200.82393779146;456504.1082933979;;173531.66647045466;472465.0996282349;202881.38925296048;222749.69632998656;274.326670827594;3278961.706633949;1224827.152206313;218520.233730583;0.0;0;189;196;0;0;0;0;0;89;69;1380195081659.9558;508125589069.9502;968352838979.6342;16592.413229869355;3998.8250372332373;2434.9439941724163;4753.006376589363;2537681.6337681734;1136392.3249730538;68645.09909824264;848855.0453320718;3.138774001714036;0.19166267712111976
6297;2019-02-19 01:57:37.865;694;177;96;96;96;61;183;28;-47;35;619;588;-39;26;237;239;246;174;188;186;181;28;551;359;363;132;364;258;553;-2.0;84.0;412.0;84.0;122.0;0;50;47;1;0;0;0;0;0;0;1;0;0;0;0;26452.427734375;7854.5341796875;0.0;900.8507690429691;413.0;93450;;;Calculated values ==>;1550537857.865;342.56000000000006;290.86;282.76000000000005;282.76000000000005;282.76000000000005;279.26000000000005;274.27422755570615;291.46000000000004;275.96000000000004;268.46000000000004;276.66;335.06;331.96000000000004;269.26000000000005;275.76000000000005;296.86;297.06;297.76000000000005;290.56;291.76000000000005;291.26000000000005;;314.46000000000004;275.96000000000004;240.83765695389522;262.23063862743834;274.27422755570615;291.96000000000004;5510000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2580000.0;5530000.0;0.0;0.014;0.06866666666666667;0.014;0.02033333333333333;0.02033333333333333;;7854.5341796875;0.0;900.8507690429691;26452.427734375;501115.60217926675;247852.2556631345;222527.07506723134;222527.07506723134;222527.07506723134;430214.79039162316;456783.2617081229;444178.6338700939;473242.3297776949;518673.12642440863;515484.1186241432;445252.16545761796;453632.12292426935;463959.1484052212;464957.45143190527;429983.6956939984;246745.51731306937;457200.82393779146;456504.1082933979;;173531.66647045466;472562.30901117553;202642.91635222142;222527.07506723134;274.22954735570806;3279402.772789735;1224958.664074089;218535.43860687947;0.0;0;189;196;0;0;0;0;0;89;69;1380412885289.6926;508204790389.8545;968507941564.4468;16585.45260289391;3778.871497225358;2565.3344973330068;4757.533008932052;2537958.120591149;1136457.1401909983;68686.76878010464;848934.3011477637;3.1623043154029418;0.1897026771983671
6298;2019-02-19 01:58:37.855;692;167;96;96;94;61;183;28;-49;36;620;589;-42;21;237;239;246;166;188;185;181;27;545;359;363;132;364;255;547;-1.0;81.0;429.0;89.0;122.0;0;50;44;1;0;0;0;0;0;0;1;0;0;0;0;26162.990234375;7613.59033203125;0.0;891.656982421875;411.0;93451;;;Calculated values ==>;1550537917.855;342.36;289.86;282.76000000000005;282.76000000000005;282.56;279.26000000000005;274.27422755570615;291.46000000000004;275.96000000000004;268.26000000000005;276.76000000000005;335.16;332.06;268.96000000000004;275.26000000000005;296.86;297.06;297.76000000000005;289.76000000000005;291.66;291.26000000000005;;314.26000000000005;275.86;240.83765695389522;261.82340779136865;274.27422755570615;291.96000000000004;5450000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2550000.0;5470000.0;0.0;0.013500000000000002;0.0715;0.014833333333333334;0.02033333333333333;0.02033333333333333;;7613.59033203125;0.0;891.656982421875;26162.990234375;501431.123453366;244480.4208818467;222633.3469277447;222633.3469277447;222081.7033454664;430214.79039162316;456783.2617081229;444507.42975798534;473339.41292369686;519025.9602642517;515844.0494566317;445439.9707069604;453522.35598686896;463959.1484052212;464957.45143190527;431525.442462174;244127.14727232413;457061.7909713768;456504.1082933979;;172696.00095264515;472465.0996282349;202607.86130753154;222633.3469277447;274.21594045981396;3279841.1615292416;1225087.543628201;218550.3736818833;0.0;0;189;196;0;0;0;0;0;89;69;1380630648989.7273;508283977189.86707;968661815914.4712;17295.819144207446;4002.882368423767;2529.8769850629733;4755.372147768281;2538240.417465098;1136521.9773318975;68729.2217991154;849013.5621450472;3.3607430317621954;0.20528811211570783
6299;2019-02-19 01:59:37.876;689;163;95;96;93;60;183;28;-50;36;620;589;-41;18;237;239;246;165;188;186;181;27;549;358;363;132;362;254;550;232.0;79.0;7.0;0.0;122.0;0;50;40;1;0;0;0;0;0;0;1;0;0;0;0;25983.638671875;7474.982421875;0.0;893.792236328125;411.0;93452;;;Calculated values ==>;1550537977.876;342.06000000000006;289.46000000000004;282.66;282.76000000000005;282.46000000000004;279.16;274.1680685717883;291.46000000000004;275.96000000000004;268.16;276.76000000000005;335.16;332.06;269.06;274.96000000000004;296.86;297.06;297.76000000000005;289.66;291.76000000000005;291.26000000000005;;314.26000000000005;275.86;240.83765695389522;261.6868853414304;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2540000.0;5500000.0;0.03866666666666666;0.013166666666666667;0.0011666666666666668;0.0;0.02033333333333333;0.059;;7474.982421875;0.0;893.792236328125;25983.638671875;500669.4152124226;242965.33107713328;222304.41058384304;222580.03842477818;221754.94161270538;430280.9020939914;456783.2617081229;444572.18326868996;473339.41292369686;519109.22467300465;515929.566597004;445767.09223854326;453320.57175257156;464254.5134180436;465103.311480244;430503.14087793685;243658.85615628987;457200.82393779146;456504.1082933979;;172696.00095264515;472465.0996282349;202496.42290420205;209322.90453390882;274.1680685717883;3280275.868863798;1225213.325742629;218565.2576329104;0.0;0;189;196;0;0;0;0;0;89;69;1380848525219.395;508363204909.7462;968814569359.2382;282.42172042523595;0.0;2460.1164155016854;14583.691021809853;2538386.9540752824;1136555.3463599903;68770.81963153741;849174.7774101488;2.0703424175429905;-0.03737119336869032
6300;2019-02-19 02:00:37.866;686;165;94;95;93;59;183;27;-50;36;618;588;-41;19;236;239;246;169;188;185;181;26;548;356;363;132;361;254;550;126.0;109.0;0.0;0.0;122.0;0;49;38;1;0;0;0;0;0;0;1;0;0;0;0;25914.4765625;7317.11328125;0.0;878.13720703125;411.0;93453;;;Calculated values ==>;1550538037.866;341.76;289.66;282.56;282.66;282.46000000000004;279.06;273.955091788801;291.46000000000004;275.86;268.16;276.76000000000005;334.96000000000004;331.96000000000004;269.06;275.06;296.76000000000005;297.06;297.76000000000005;290.06;291.66;291.26000000000005;;314.26000000000005;275.76000000000005;240.83765695389522;261.6868853414304;273.955091788801;291.96000000000004;5480000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5500000.0;0.021;0.018166666666666668;0.0;0.0;0.02033333333333333;0.04133333333333333;;7317.11328125;0.0;878.13720703125;25914.4765625;500382.8235046053;243658.85615628987;222029.3806340375;222304.41058384304;221754.94161270538;430412.23801567365;456783.2617081229;444572.18326868996;473339.41292369686;518904.35682591464;515826.8412131635;445767.09223854326;453444.9663142047;464270.0288607765;465394.1846544878;430760.7589925302;245068.79782500555;457061.7909713768;456504.1082933979;;172696.00095264515;472367.87413283327;201972.2588119733;211839.06874056938;273.955091788801;3280708.281076771;1225336.5726622639;218580.0212505943;0.0;0;189;196;0;0;0;0;0;89;69;1381066288919.4297;508442391709.7588;968966943959.2623;0.0;0.0;3373.403961210031;10112.821634850245;2538389.3071973673;1136555.3463599903;68819.42419923944;849380.5473816083;1.6456148125484176;-0.026593902201290612
6301;2019-02-19 02:01:37.876;683;170;94;94;92;59;183;26;-51;36;617;587;-43;19;235;240;246;175;188;185;181;25;546;356;363;132;361;253;548;326.0;82.0;256.0;0.0;122.0;0;48;32;1;0;0;0;0;0;0;1;0;0;0;0;25549.423828125;6998.70654296875;0.0;870.753173828125;411.0;93454;;;Calculated values ==>;1550538097.876;341.46000000000004;290.16;282.56;282.56;282.36;279.06;273.955091788801;291.46000000000004;275.76000000000005;268.06;276.76000000000005;334.86;331.86;268.86;275.06;296.66;297.16;297.76000000000005;290.66;291.66;291.26000000000005;;314.26000000000005;275.66;240.83765695389522;261.54996906429363;273.955091788801;291.96000000000004;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2530000.0;5480000.0;0.05433333333333333;0.013666666666666666;0.042666666666666665;0.0;0.02033333333333333;0.07466666666666666;;6998.70654296875;0.0;870.753173828125;25549.423828125;500192.3068931575;245510.29261241516;222064.22499960987;222064.22499960987;221515.2916914567;430412.23801567365;456783.2617081229;444636.97673835175;473339.41292369686;518885.3321437601;515809.71285983716;445697.40734269866;453616.22754005145;464138.1880892104;465524.29463401274;431271.8898154947;247337.98192314364;457061.7909713768;456504.1082933979;;172696.00095264515;472270.6324499597;201972.2588119733;207443.73174699937;273.955091788801;3281137.218390931;1225455.8910438633;218594.59776611355;0.0;0;189;196;0;0;0;0;0;89;69;1381284125219.395;508521604909.7462;969119069309.2382;10353.69463152548;0.0;2513.763407862131;18596.50811546442;2538475.602366081;1136555.3463599903;68868.49210392858;849619.8316702254;3.9982371455176446;0.03618315791487258
6302;2019-02-19 02:02:37.867;681;175;93;94;92;58;183;26;-54;35;615;586;-46;20;235;240;246;179;188;185;181;25;548;355;363;132;360;252;550;130.0;85.0;362.0;20.0;122.0;0;46;28;1;0;0;0;0;0;0;1;0;0;0;0;25326.5703125;6831.66064453125;0.0;851.0647583007809;411.0;93455;;;Calculated values ==>;1550538157.867;341.26;290.66;282.46000000000004;282.56;282.36;278.96000000000004;273.8482719121499;291.46000000000004;275.76000000000005;267.76000000000005;276.66;334.66;331.76000000000005;268.56;275.16;296.66;297.16;297.76000000000005;291.06;291.66;291.26000000000005;;314.26000000000005;275.66;240.83765695389522;261.41265627149306;273.8482719121499;291.96000000000004;5480000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2520000.0;5500000.0;0.021666666666666667;0.014166666666666666;0.060333333333333336;0.0033333333333333335;0.02033333333333333;0.041999999999999996;;6831.66064453125;0.0;851.0647583007809;25326.5703125;499744.92721230583;247246.96665910832;221754.94161270538;222029.3806340375;221481.086687986;430477.46260093397;456783.2617081229;444435.6982848902;473242.3297776949;518764.062546342;515792.66435715265;445496.316430827;453910.6640770486;464285.6678292783;465669.0585932454;430760.7589925302;248746.81474579297;457061.7909713768;456504.1082933979;;172696.00095264515;472270.6324499597;201671.79123324403;211394.58625822136;273.83346909509964;3281561.1214150167;1225571.1268161372;218608.94409665084;0.0;0;189;196;0;0;0;0;0;89;69;1381501892550.032;508600793029.97784;969270546584.6813;14646.75572544932;901.9961373890521;2578.530876828777;10294.599925477412;2538683.9082024354;1136562.8618669955;68910.9215243906;849860.554790719;3.6994531464924667;0.12065514558194716
6303;2019-02-19 02:03:37.887;681;178;93;93;91;58;183;25;-54;35;613;584;-47;22;234;240;246;180;188;186;181;24;543;356;363;132;361;252;545;253.0;82.0;678.0;77.0;122.0;0;46;21;1;0;0;0;0;0;0;1;0;0;0;0;24936.576171875;6394.61279296875;0.0;853.0787963867191;410.0;93456;;;Calculated values ==>;1550538217.887;341.26;290.96000000000004;282.46000000000004;282.46000000000004;282.26000000000005;278.96000000000004;273.955091788801;291.46000000000004;275.66;267.76000000000005;276.66;334.46000000000004;331.56;268.46000000000004;275.36;296.56;297.16;297.76000000000005;291.16;291.76000000000005;291.26000000000005;;314.16;275.56;240.83765695389522;261.41265627149306;273.955091788801;291.96000000000004;5430000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2520000.0;5450000.0;0.042166666666666665;0.013666666666666666;0.113;0.012833333333333334;0.02033333333333333;0.0625;;6394.61279296875;0.0;853.0787963867191;24936.576171875;500225.6598710642;248609.26214740853;221841.52553700792;221841.52553700792;221292.80674210374;430412.23801567365;456783.2617081229;444435.6982848902;473242.3297776949;518559.3892023992;515587.44126108254;445364.29117280437;454157.6373402291;464006.2339002714;465524.29463401274;432028.6185614949;412461.22321998916;457200.82393779146;456504.1082933979;;172278.17009871884;472173.3745042847;201890.60250636557;208381.30279900122;273.9232853234371;3281980.1205887715;1225681.3825010632;218623.15002666748;0.0;0;189;196;0;0;0;0;0;89;69;1381719765149.9626;508680019429.95264;969421796984.6332;27407.595822973286;3468.628907306629;267.4210696672454;15507.675343399791;2539034.4779495373;1136599.2958829815;68934.64569602592;850075.6454242114;6.436714444618858;0.2870252396505066
6304;2019-02-19 02:04:37.888;680;177;93;93;91;59;183;26;-52;35;612;583;-47;24;234;240;246;178;188;185;181;25;547;356;363;132;361;251;549;272.0;82.0;730.0;69.0;122.0;0;44;16;1;0;0;0;0;0;0;1;0;0;0;0;24687.685546875;6164.91259765625;0.0;838.9646606445309;410.0;93457;;;Calculated values ==>;1550538277.888;341.16;290.86;282.46000000000004;282.46000000000004;282.26000000000005;279.06;273.955091788801;291.46000000000004;275.76000000000005;267.96000000000004;276.66;334.36;331.46000000000004;268.46000000000004;275.56;296.56;297.16;297.76000000000005;290.96000000000004;291.66;291.26000000000005;;314.16;275.66;240.83765695389522;261.27494424493943;273.955091788801;291.96000000000004;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2510000.0;5490000.0;0.04533333333333334;0.013666666666666666;0.12166666666666666;0.0115;0.02033333333333333;0.06566666666666666;;6164.91259765625;0.0;838.9646606445309;24687.685546875;499713.5775525668;248038.71108239493;221772.18453898572;221772.18453898572;221224.7369880645;430412.23801567365;456783.2617081229;444899.19926289626;473242.3297776949;518540.70792405633;515570.6018142486;445559.4322323503;454572.9517956599;464006.2339002714;465524.29463401274;431017.00190191483;248415.73546700552;457061.7909713768;456504.1082933979;;172278.17009871884;472270.6324499597;201909.6564631276;208059.9824155507;273.9307086476047;3282393.6629948537;1225786.0469569038;218637.2506237984;0.0;0;189;196;0;0;0;0;0;89;69;1381937568779.6995;508759220749.85693;969572699499.4509;29563.727707305185;3109.1512238485684;2495.5506412770937;16314.497599311964;2539509.2468910664;1136654.1116309222;68957.67084400204;850340.8346181599;7.350632410173497;0.30947619652483604
6305;2019-02-19 02:05:37.858;679;175;93;93;92;60;183;27;-52;35;610;581;-50;28;235;240;246;175;188;185;181;25;545;358;363;133;362;251;547;83.0;82.0;599.0;102.0;122.0;0;44;9;1;0;0;0;0;0;0;1;0;0;0;0;24333.916015625;5725.3740234375;0.0;838.7911987304691;409.0;93458;;;Calculated values ==>;1550538337.858;341.06000000000006;290.66;282.46000000000004;282.46000000000004;282.36;279.16;274.1680685717883;291.46000000000004;275.86;267.96000000000004;276.66;334.16;331.26000000000005;268.16;275.96000000000004;296.66;297.16;297.76000000000005;290.66;291.66;291.26000000000005;;314.06;275.66;241.05796691057077;261.27494424493943;274.1680685717883;291.96000000000004;5450000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2510000.0;5470000.0;0.013833333333333333;0.013666666666666666;0.09983333333333334;0.017;0.02033333333333333;0.034166666666666665;;5725.3740234375;0.0;838.7911987304691;24333.916015625;499778.71483180614;247383.81741644762;221806.78089753096;221806.78089753096;221532.44869411777;430280.9020939914;456783.2617081229;444899.19926289626;473112.1826642056;518336.1235158449;515365.46801136446;445163.7600922836;455063.6279139339;463990.4146581629;465233.93026070396;431525.442462174;247383.81741644762;457061.7909713768;456504.1082933979;;171860.34048652687;472138.9942397944;202369.80910408733;213937.1776836001;274.1188774141538;3282801.9720847295;1225885.0831359325;218651.22493198377;0.0;0;189;196;0;0;0;0;0;89;69;1382155259879.8032;508838680999.89484;969723224199.5227;24212.51745085443;4586.07614730702;2516.6022089582602;8287.703462501424;2539957.15819991;1136718.206462265;68999.41790047038;850545.7504512684;6.033196595338189;0.3400431805689905
6306;2019-02-19 02:06:37.858;678;172;93;93;92;61;183;27;-52;35;609;580;-47;33;235;240;246;172;188;185;181;26;549;357;363;132;362;253;552;125.0;86.0;474.0;46.0;122.0;0;43;8;1;0;0;0;0;0;0;1;0;0;0;0;24248.650390625;5725.6826171875;0.0;843.629760742188;408.0;93459;;;Calculated values ==>;1550538397.858;340.96000000000004;290.36;282.46000000000004;282.46000000000004;282.36;279.26000000000005;274.0616903277293;291.46000000000004;275.86;267.96000000000004;276.66;334.06;331.16;268.46000000000004;276.46000000000004;296.66;297.16;297.76000000000005;290.36;291.66;291.26000000000005;;313.96000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;291.96000000000004;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5520000.0;0.020833333333333332;0.014333333333333333;0.079;0.007666666666666667;0.02033333333333333;0.041166666666666664;;5725.6826171875;0.0;843.629760742188;24248.650390625;499264.7318370245;246061.9331134192;221720.5655691246;221720.5655691246;221447.02611087018;430346.717906069;456783.2617081229;444503.7032411503;473242.3297776949;518065.9954184448;515090.80157054384;445168.45716708666;455342.3708884602;463990.4146581629;465379.25235888857;430503.14087793685;246061.9331134192;457061.7909713768;456504.1082933979;;171442.51209473662;472367.87413283327;202172.11864367366;211827.62684166967;274.03743294735045;3283206.8268047813;1225980.5086079377;218665.24510664603;0.0;0;189;196;0;0;0;0;0;89;69;1382373059879.8032;508918180999.89484;969874424199.5227;19144.195183200656;2071.500792083557;2643.65731129142;10072.515153096143;2540318.4641385274;1136773.6862700933;69042.42006313913;850698.752273065;5.165208546585414;0.2180634790523887
6307;2019-02-19 02:07:37.859;678;170;93;94;92;61;183;27;-54;35;608;579;-46;36;235;240;246;169;188;185;181;26;550;357;363;133;361;254;552;312.0;79.0;456.0;46.0;122.0;0;43;8;1;0;0;0;0;0;0;1;0;0;0;0;24214.984375;5715.865234375;0.0;844.787231445312;407.0;93460;;;Calculated values ==>;1550538457.859;340.96000000000004;290.16;282.46000000000004;282.56;282.36;279.26000000000005;274.0616903277293;291.46000000000004;275.86;267.76000000000005;276.66;333.96000000000004;331.06;268.56;276.76000000000005;296.66;297.16;297.76000000000005;290.06;291.66;291.26000000000005;;313.86;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2540000.0;5520000.0;0.052000000000000005;0.013166666666666667;0.076;0.007666666666666667;0.02033333333333333;0.07233333333333333;;5715.865234375;0.0;844.787231445312;24214.984375;499167.9317290875;245343.0986267079;221720.5655691246;221994.68508385716;221447.02611087018;430346.717906069;456783.2617081229;444036.8958057975;473112.1826642056;517879.4702218342;514901.85070346884;445104.84666132816;455543.7779327058;464138.1880892104;465379.25235888857;430244.12685185036;244986.83781738178;457061.7909713768;456504.1082933979;;171024.68490186572;472236.3865531139;202184.99075869587;207676.5578713049;274.04244052300817;3283610.697158401;1226075.8564290227;218679.31548273296;0.0;0;189;196;0;0;0;0;0;89;69;1382590863509.54;508997682324.7988;970026526734.339;18380.74478357972;2070.3940344238713;2439.22097228717;17998.52614719806;2540631.177183003;1136808.2026355357;69084.7780880731;850932.6815157073;6.232441994224164;0.18104170508631665
6308;2019-02-19 02:08:37.879;679;166;93;93;91;61;183;27;-59;35;609;579;-49;36;235;240;246;165;188;185;181;25;545;357;363;133;362;256;547;267.0;84.0;242.0;119.0;122.0;0;42;9;1;0;0;0;0;0;0;1;0;0;0;0;24228.705078125;5747.90087890625;0.0;843.2328491210941;407.0;93461;;;Calculated values ==>;1550538517.879;341.06000000000006;289.76000000000005;282.46000000000004;282.46000000000004;282.26000000000005;279.26000000000005;274.0616903277293;291.46000000000004;275.86;267.26000000000005;276.66;334.06;331.06;268.26000000000005;276.76000000000005;296.66;297.16;297.76000000000005;289.66;291.66;291.26000000000005;;313.86;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.96000000000004;5450000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5470000.0;0.0445;0.014;0.04033333333333333;0.01983333333333333;0.02033333333333333;0.06483333333333333;;5747.90087890625;0.0;843.2328491210941;24228.705078125;499778.71483180614;244127.14727232413;221806.78089753096;221806.78089753096;221258.69991124776;430346.717906069;456783.2617081229;442957.3455478199;473112.1826642056;517813.84300411126;514729.2526608041;444308.54203192645;455210.6132043254;463990.4146581629;465379.25235888857;431525.442462174;243775.84195173997;457061.7909713768;456504.1082933979;;171024.68490186572;472138.9942397944;202050.07301377458;208246.26417526114;273.989933416295;3284014.529136186;1226171.4196570644;218693.38700567788;0.0;0;189;196;0;0;0;0;0;89;69;1382808736109.4707;509077508924.77344;970179577734.2904;9716.593325539829;5356.763604316059;2628.4944071460764;16095.383560325863;2540865.399715333;1136870.1162468323;69127.02312654212;851216.8921351511;5.127681563129653;0.17785578418297135
6309;2019-02-19 02:09:37.850;678;163;93;93;92;61;183;27;-75;35;610;580;-57;35;235;240;246;162;188;185;181;26;551;357;363;133;361;256;553;141.0;83.0;409.0;17.0;122.0;0;43;11;1;0;0;0;0;0;0;1;0;0;0;0;24380.421875;5895.51123046875;0.0;851.835693359375;406.0;93462;;;Calculated values ==>;1550538577.85;340.96000000000004;289.46000000000004;282.46000000000004;282.46000000000004;282.36;279.26000000000005;274.0616903277293;291.46000000000004;275.86;265.66;276.66;334.16;331.16;267.46000000000004;276.66;296.66;297.16;297.76000000000005;289.36;291.66;291.26000000000005;;313.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.96000000000004;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2560000.0;5530000.0;0.0235;0.013833333333333333;0.06816666666666667;0.0028333333333333335;0.02033333333333333;0.043833333333333335;;5895.51123046875;0.0;851.835693359375;24380.421875;499071.0569555567;242853.05113924883;221703.43217562634;221703.43217562634;221430.0496443144;430346.717906069;456783.2617081229;440757.3188500995;473112.1826642056;517916.5082478384;514832.2225433459;443228.98847649706;455087.3474150554;464138.1880892104;465379.25235888857;429983.6956939984;242510.58015684973;457061.7909713768;456504.1082933979;;170606.85888663295;472236.3865531139;202208.2244850287;211251.62881298654;274.05147796875366;3284419.4094070713;1226268.4011941617;218707.5057494955;0.0;0;189;196;0;0;0;0;0;89;69;1383026430839.3115;509157270354.7151;970333103494.1781;16261.096599218994;765.0797925262414;2593.37809826389;10750.233683891363;2541081.7758321855;1136921.1069510106;69170.51769818002;851440.4974838421;4.500996986926842;0.14895346982211902
6310;2019-02-19 02:10:37.840;678;160;92;93;92;62;183;27;-76;35;612;580;-67;35;235;240;246;160;188;185;181;26;549;358;363;133;363;255;552;95.0;86.0;763.0;123.0;122.0;0;45;10;1;0;0;0;0;0;0;1;0;0;0;0;24383.9296875;5859.77587890625;0.0;853.6050415039059;406.0;93463;;;Calculated values ==>;1550538637.84;340.96000000000004;289.16;282.36;282.46000000000004;282.36;279.36;274.1680685717883;291.46000000000004;275.86;265.56;276.66;334.36;331.16;266.46000000000004;276.66;296.66;297.16;297.76000000000005;289.16;291.66;291.26000000000005;;313.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2550000.0;5520000.0;0.01583333333333333;0.014333333333333333;0.12716666666666668;0.0205;0.02033333333333333;0.036166666666666666;;5859.77587890625;0.0;853.6050415039059;24383.9296875;499264.7318370245;241866.48278856056;221447.02611087018;221720.5655691246;221447.02611087018;430280.9020939914;456783.2617081229;440830.76934564975;473112.1826642056;518205.7005824727;514918.47600804706;442071.23239658214;455254.45241603226;463842.3458870584;465233.93026070396;430503.14087793685;241866.48278856056;457061.7909713768;456504.1082933979;;170606.85888663295;472236.3865531139;202386.61360586944;213102.6058897869;274.1254085200018;3284825.711275224;1226366.345593301;218721.71538695393;0.0;0;189;196;0;0;0;0;0;89;69;1383244194539.3462;509237057054.7278;970486377944.2025;30322.148471575398;5531.920345418512;2703.79209928106;8803.021003597263;2541469.904842219;1136973.573206335;69214.65342598574;851603.4141156322;7.054699037840193;0.4164115699386965
6311;2019-02-19 02:11:37.850;678;156;92;92;91;63;183;28;-73;35;612;581;-67;30;235;240;246;157;188;185;181;27;554;358;363;133;362;261;556;259.0;84.0;390.0;6.0;122.0;0;46;25;1;0;0;0;0;0;0;1;0;0;0;0;25320.486328125;6693.107421875;0.0;884.7285766601559;405.0;93464;;;Calculated values ==>;1550538697.85;340.96000000000004;288.76000000000005;282.36;282.36;282.26000000000005;279.46000000000004;274.1680685717883;291.46000000000004;275.96000000000004;265.86;276.66;334.36;331.26000000000005;266.46000000000004;276.16;296.66;297.16;297.76000000000005;288.86;291.66;291.26000000000005;;313.66;275.86;241.05796691057077;262.63441904999945;274.1680685717883;291.96000000000004;5540000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;2610000.0;5560000.0;0.043166666666666666;0.014;0.065;0.001;0.02033333333333333;0.0635;;6693.107421875;0.0;884.7285766601559;25320.486328125;498779.98335499;240389.5851719979;221379.33393075684;221379.33393075684;221106.9846317877;430280.9020939914;456783.2617081229;439966.84795968974;473112.1826642056;517701.521362483;514503.384429779;440811.81395621906;453619.39126228687;463990.4146581629;465233.93026070396;429193.6779738121;240720.97227745142;457061.7909713768;456504.1082933979;;170189.03402730724;472333.7623376517;202489.29233632522;208538.07205947654;274.16529932795135;3285239.983775866;1226470.9703886844;218736.20391478858;0.0;0;189;196;0;0;0;0;0;89;69;1383462030839.3115;509316870354.7151;970641203744.1779;15436.041115518694;269.8444700013265;2638.6178797490493;15745.843300854005;2541851.2866417584;1137021.9293044626;69259.18092915112;851808.0220804483;4.498691548974266;0.09871171616086655
6312;2019-02-19 02:12:37.851;677;154;92;92;92;63;183;28;-71;35;615;583;-67;20;235;240;246;154;188;185;181;26;558;358;363;134;362;264;560;200.0;83.0;825.0;117.0;122.0;0;50;39;1;0;0;0;0;0;0;1;0;0;0;0;26173.201171875;7482.13330078125;0.0;924.0783081054691;406.0;93465;;;Calculated values ==>;1550538757.851;340.86;288.56;282.36;282.36;282.36;279.46000000000004;274.1680685717883;291.46000000000004;275.96000000000004;266.06;276.66;334.66;331.46000000000004;266.46000000000004;275.16;296.66;297.16;297.76000000000005;288.56;291.66;291.26000000000005;;313.76000000000005;275.76000000000005;241.2770596917726;263.0348170998261;274.1680685717883;291.96000000000004;5580000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2640000.0;5600000.0;0.03333333333333333;0.013833333333333333;0.1375;0.0195;0.02033333333333333;0.05366666666666667;;7482.13330078125;0.0;924.0783081054691;26173.201171875;498261.6695470294;239601.77180350505;221312.20667247413;221312.20667247413;221312.20667247413;430280.9020939914;456783.2617081229;439600.8997000098;472981.82504853373;517758.29529880884;514450.6822716287;440170.2692092945;451833.5419501401;463990.4146581629;465233.93026070396;428119.0973534633;239601.77180350505;457061.7909713768;456504.1082933979;;170606.85888663295;472104.6820821746;202406.55799433863;209569.56774195516;274.13315902396334;3285669.104991454;1226589.0993638167;218751.27755675983;0.0;0;189;196;0;0;0;0;0;89;69;1383679834469.9138;509396971689.93665;970798706369.6134;32614.221984529788;5259.113419712801;2607.823003441089;13252.15367626076;2542251.7121756803;1137068.004721582;69302.90199863762;852049.6760834255;6.392096057531989;0.33325257829531435
6313;2019-02-19 02:13:37.851;676;150;91;91;90;62;183;28;-69;36;620;587;-67;12;235;240;246;151;188;185;181;27;550;359;363;137;364;262;552;231.0;83.0;798.0;221.0;122.0;0;62;45;1;0;0;0;0;0;0;1;0;0;0;0;26434.3046875;7717.056640625;0.0;983.42333984375;405.0;93466;;;Calculated values ==>;1550538817.851;340.76;288.16;282.26000000000005;282.26000000000005;282.16;279.36;274.27422755570615;291.46000000000004;275.96000000000004;266.26000000000005;276.76000000000005;335.16;331.86;266.46000000000004;274.36;296.66;297.16;297.76000000000005;288.26000000000005;291.66;291.26000000000005;;313.66;275.86;241.92719264551067;262.7682575881327;274.27422755570615;291.96000000000004;5500000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2620000.0;5520000.0;0.0385;0.013833333333333333;0.133;0.036833333333333336;0.02033333333333333;0.058833333333333335;;7717.056640625;0.0;983.42333984375;26434.3046875;498911.4940745213;238555.96125941677;221174.06008280138;221174.06008280138;220901.660980808;430214.79039162316;456783.2617081229;440316.9337598517;472687.3056196521;518441.58158120484;515037.1059569492;440598.86766619456;451165.38839771587;463693.98011157714;465088.32681886124;430244.12685185036;238880.49788242896;457061.7909713768;456504.1082933979;;170189.03402730724;471806.2409394271;202602.30892399076;209020.87448029354;274.21378497208593;3286107.5008736155;1226715.759279995;218767.17340382608;0.0;0;189;196;0;0;0;0;0;89;69;1383897634469.9138;509478271689.93665;970956506369.6134;31616.045103169505;9915.678162568573;2647.1968674103296;14560.26358933764;2542786.9644014114;1137194.461318101;69346.69383089471;852281.4462273056;6.7512578448943685;0.39746818812729523
6314;2019-02-19 02:14:37.852;673;148;91;90;89;62;183;29;-63;36;621;590;-62;5;235;240;245;149;188;185;181;28;551;359;363;140;363;260;553;271.0;85.0;347.0;143.0;122.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;26653.37109375;7873.40966796875;0.0;1068.85363769531;404.0;93467;;;Calculated values ==>;1550538877.852;340.46000000000004;287.96000000000004;282.26000000000005;282.16;282.06;279.36;274.27422755570615;291.46000000000004;276.06;266.86;276.76000000000005;335.26000000000005;332.16;266.96000000000004;273.66;296.66;297.16;297.66;288.06;291.66;291.26000000000005;;313.56;275.96000000000004;242.56692532238324;262.5002047102346;274.27422755570615;291.96000000000004;5510000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;2600000.0;5530000.0;0.04516666666666667;0.014166666666666666;0.057833333333333334;0.02383333333333333;0.02033333333333333;0.0655;;7873.40966796875;0.0;1068.85363769531;26653.37109375;498428.88248877204;237880.34181056917;221157.2385789609;220884.99251304023;220613.3050981713;430214.79039162316;456783.2617081229;441580.80088413664;472293.48310962116;518711.66805762186;515518.74042678357;441719.5318150295;450626.8163636772;463842.3458870584;465088.32681886124;429740.10307360993;238201.8307086709;457061.7909713768;456504.1082933979;;169771.2103021376;471506.718606615;202610.23973510516;208367.83225151838;274.21686376396644;3286549.9055445464;1226845.6819977523;218784.27599699004;0.0;0;189;196;0;0;0;0;0;89;69;1384115438099.6506;509561373074.83624;971113108979.4242;13820.464119785654;6408.699413104316;2713.458858503303;16252.926080743107;2543165.608288438;1137330.5000650086;69391.36670642554;852538.2270871891;4.383179865360237;0.18145909213925496
6315;2019-02-19 02:15:37.852;668;147;91;90;88;62;183;28;-76;36;619;592;-75;12;235;240;245;150;188;185;181;27;549;359;363;141;363;257;550;311.0;82.0;389.0;191.0;122.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26557.421875;7755.8681640625;0.0;1131.29956054688;402.0;93468;;;Calculated values ==>;1550538937.852;339.96000000000004;287.86;282.26000000000005;282.16;281.96000000000004;279.36;274.27422755570615;291.46000000000004;275.96000000000004;265.56;276.76000000000005;335.06;332.36;265.66;274.36;296.66;297.16;297.66;288.16;291.66;291.26000000000005;;313.36;275.86;242.77792619122317;262.0952818180154;274.27422755570615;291.96000000000004;5490000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;2570000.0;5500000.0;0.05183333333333333;0.013666666666666666;0.06483333333333334;0.03183333333333333;0.02033333333333333;0.07216666666666666;;7755.8681640625;0.0;1131.29956054688;26557.421875;497981.2274375944;237650.97525894185;221207.8091554761;220935.10243498746;220391.37571170475;430214.79039162316;456783.2617081229;440404.64688538905;472161.77640367835;518756.6256028199;515981.6240522748;440544.3680794452;452048.2544113777;463842.3458870584;465088.32681886124;430262.41753352963;238618.936610542;457061.7909713768;456504.1082933979;;168935.5661677829;471275.1926151781;202568.02784452352;207819.88308687045;274.2004750040391;3286993.328819286;1226975.925979686;218802.6106069754;0.0;0;189;196;0;0;0;0;0;89;69;1384333238099.6506;509645673074.83624;971268208979.4242;15419.74080114945;8553.844745199172;2619.127572614164;17946.711585737725;2543409.276662779;1137455.1879329944;69435.80492668485;852823.224067743;5.0116556910889365;0.2295381953558945
6316;2019-02-19 02:16:37.863;666;150;90;90;88;61;183;28;-78;35;613;590;-76;19;235;240;245;154;188;185;181;27;547;358;363;144;363;257;549;-2.0;83.0;86.0;123.0;122.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26511.83984375;7666.9892578125;0.0;1116.61877441406;402.0;93469;;;Calculated values ==>;1550538997.863;339.76;288.16;282.16;282.16;281.96000000000004;279.26000000000005;274.1680685717883;291.46000000000004;275.96000000000004;265.36;276.66;334.46000000000004;332.16;265.56;275.06;296.66;297.16;297.66;288.56;291.66;291.26000000000005;;313.36;275.86;243.40439225979637;262.0952818180154;274.1680685717883;291.96000000000004;5470000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2570000.0;5490000.0;0.0;0.013833333333333333;0.014333333333333333;0.0205;0.02033333333333333;0.02033333333333333;;7666.9892578125;0.0;1116.61877441406;26511.83984375;497920.06400699966;238650.58332190322;220951.87567919772;220951.87567919772;220407.8455085532;430280.9020939914;456783.2617081229;440124.5789511905;471666.44639072387;518140.57272336615;515775.777077086;440404.64688538905;452928.34709337814;463842.3458870584;465233.93026070396;430779.057258688;239962.08100009835;457061.7909713768;456504.1082933979;;168935.5661677829;470874.54964527197;202030.37840807484;220951.87567919772;273.9868046089434;3287435.6537443767;1227104.473354058;218821.3466940608;0.0;0;189;196;0;0;0;0;0;89;69;1384551078029.353;509731188749.71936;971422437249.2134;3412.6835411179914;5511.305510362541;2639.634838243823;4789.562063155403;2543566.2423038427;1137572.4190067213;69479.63598093578;853012.7277505317;1.86178457564145;0.11784349626223076
6317;2019-02-19 02:17:37.853;664;156;91;90;88;60;183;27;-73;35;603;584;-70;25;235;241;245;160;188;185;181;26;550;357;363;147;362;255;552;-2.0;82.0;319.0;136.0;122.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;26358.78515625;7612.64599609375;0.0;1097.0498046875;403.0;93470;;;Calculated values ==>;1550539057.853;339.56000000000006;288.76000000000005;282.26000000000005;282.16;281.96000000000004;279.16;274.0616903277293;291.46000000000004;275.86;265.86;276.66;333.46000000000004;331.56;266.16;275.66;296.66;297.26000000000005;297.66;289.16;291.66;291.26000000000005;;313.46000000000004;275.76000000000005;244.02132995426717;261.82340779136865;274.0616903277293;291.96000000000004;5500000.0;3570000.0000000005;3629999.9999999995;1470000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013666666666666666;0.05316666666666667;0.02266666666666667;0.02033333333333333;0.02033333333333333;;7612.64599609375;0.0;1097.0498046875;26358.78515625;497367.5140176938;240524.30605669215;221174.06008280138;220901.660980808;220358.53813121296;430346.717906069;456783.2617081229;441246.0108383337;471267.55247380707;517282.1913610144;515329.9463152959;441659.48569987115;454019.3154335267;463990.4146581629;465509.5098274704;430001.98086665635;241866.48278856056;457061.7909713768;456504.1082933979;;169353.38768963216;470372.2942900235;201966.88926728885;221174.06008280138;273.95753727919947;3287876.1688546897;1227231.7824261452;218839.79085768323;0.0;0;189;196;0;0;0;0;0;89;69;1384768841729.3877;509818474199.7332;971576011649.2378;12721.673296860552;6083.855847181986;2571.185140400642;4785.044313615462;2543700.672868685;1137669.0292469922;69523.05224351476;853092.5028389532;3.003751129369175;0.20308086972051095
