;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6318;2019-02-19 02:18:37.853;665;163;91;90;87;59;183;26;-67;33;558;540;-63;49;234;241;245;167;188;185;181;25;547;357;363;134;362;257;549;251.0;110.0;346.0;208.0;122.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27110.58203125;7714.48193359375;0.0;1975.09753417969;402.0;93471;;;Calculated values ==>;1550539117.853;339.66;289.46000000000004;282.26000000000005;282.16;281.86;279.06;274.0616903277293;291.46000000000004;275.76000000000005;266.46000000000004;276.46000000000004;328.96000000000004;327.16;266.86;278.06;296.56;297.26000000000005;297.66;289.86;291.66;291.26000000000005;;313.36;275.66;241.2770596917726;262.0952818180154;274.0616903277293;291.96000000000004;5470000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2570000.0;5490000.0;0.04183333333333333;0.018333333333333333;0.057666666666666665;0.034666666666666665;0.02033333333333333;0.06216666666666666;;7714.48193359375;0.0;1975.09753417969;27110.58203125;497791.4812967743;243003.05349750287;221224.7369880645;220951.87567919772;220136.66400762298;430346.717906069;456783.2617081229;441654.8346040292;472787.01963726926;512476.31293670466;510615.136251365;442205.3531551169;456640.8336411775;463858.19375264365;465509.5098274704;430779.057258688;244399.8971268176;457061.7909713768;456504.1082933979;;168935.5661677829;472007.13841251616;202032.97323930438;208310.17210619105;273.98327528107586;3288321.7469145856;1227359.5084922258;218865.39208550713;0.0;0;189;196;0;0;0;0;0;89;70;1384986641729.3877;509902774199.7332;971729611649.2378;13818.194005365796;9359.104392671341;3416.95126908429;15429.389699638023;2543921.8384295367;1137797.7205823243;69572.95338026047;853260.9564557303;4.336993107546702;0.21950886259289643
6319;2019-02-19 02:19:37.864;667;168;91;91;87;59;183;25;-65;32;525;515;-59;58;234;241;245;171;188;185;181;25;551;356;363;130;361;257;552;95.0;106.0;353.0;174.0;122.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;27383.35546875;7907.20263671875;0.0;1989.56396484375;402.0;93472;;;Calculated values ==>;1550539177.864;339.86;289.96000000000004;282.26000000000005;282.26000000000005;281.86;279.06;273.955091788801;291.46000000000004;275.66;266.66;276.36;325.66;324.66;267.26000000000005;278.96000000000004;296.56;297.26000000000005;297.66;290.26000000000005;291.66;291.26000000000005;;313.36;275.66;240.39332010688793;262.0952818180154;273.955091788801;291.96000000000004;5510000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2570000.0;5520000.0;0.01583333333333333;0.017666666666666667;0.05883333333333333;0.029;0.02033333333333333;0.036166666666666666;;7907.20263671875;0.0;1989.56396484375;27383.35546875;497656.15863361035;244632.6116782595;221174.06008280138;221174.06008280138;220087.80195916173;430412.23801567365;456783.2617081229;441930.4771910829;473211.5349843978;509061.03498248267;508023.3040875534;442752.8492790889;457737.34308384603;464006.2339002714;465654.29947270127;429740.10307360993;245701.4457725516;457061.7909713768;456504.1082933979;;168935.5661677829;472533.2602288536;201782.51635624227;212684.6745803907;273.88115829058273;3288775.946316229;1227489.7130637802;218898.4369885402;0.0;0;189;196;0;0;0;0;0;89;70;1385204481659.9553;509981988719.9397;971883839919.6398;14128.705029116456;7851.771572305729;3251.3496123186974;8818.13618595376;2544154.7719520824;1137941.1708434669;69628.53274209892;853463.0562168014;3.4405138335099097;0.2082567078918277
6320;2019-02-19 02:20:37.874;670;170;92;91;87;58;183;25;-66;32;530;521;-59;60;234;241;245;172;188;185;181;24;549;356;363;126;361;256;550;184.0;82.0;-1.0;184.0;122.0;0;1;46;1;0;0;0;0;0;0;1;0;1;0;0;27346.640625;7757.00146484375;0.0;2004.67333984375;403.0;93473;;;Calculated values ==>;1550539237.874;340.16;290.16;282.36;282.26000000000005;281.86;278.96000000000004;273.955091788801;291.46000000000004;275.66;266.56;276.36;326.16;325.26000000000005;267.26000000000005;279.16;296.56;297.26000000000005;297.66;290.36;291.66;291.26000000000005;;313.46000000000004;275.56;239.4893008659735;261.9595390733887;273.955091788801;291.96000000000004;5490000.0;3560000.0;3629999.9999999995;1260000.0;3610000.0;2560000.0;5500000.0;0.03066666666666667;0.013666666666666666;0.0;0.03066666666666667;0.02033333333333333;0.051000000000000004;;7757.00146484375;0.0;2004.67333984375;27346.640625;498238.4367727207;245426.33005622245;221481.086687986;221207.8091554761;220120.34314189074;430412.23801567365;456783.2617081229;442000.84256826784;473730.12397807144;509669.6756596455;508737.13811458304;442957.3455478199;458140.1973536295;464006.2339002714;465654.29947270127;430262.41753352963;246147.81573559926;457061.7909713768;456504.1082933979;;169353.38768963216;472959.5831453042;201586.98839558967;209518.6223553032;273.80487620387765;3289232.1056308215;1227620.2698537782;218931.7278469591;0.0;0;189;196;0;0;0;0;0;89;70;1385422317959.9207;510058801519.9275;972037765569.6154;0.0;8322.092905657912;2516.2328912383814;12596.25978284283;2544272.530783841;1138075.9755111292;69676.60394015217;853641.5392587297;2.400672635446324;0.10943446203215704
6321;2019-02-19 02:21:37.855;674;170;93;92;88;59;183;26;-66;31;548;537;-59;60;233;241;245;172;187;185;181;25;549;356;363;125;361;257;550;293.0;81.0;158.0;160.0;122.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26529.078125;7951.81689453125;0.0;702.6464233398441;403.0;93474;;;Calculated values ==>;1550539297.855;340.56000000000006;290.16;282.46000000000004;282.36;281.96000000000004;279.06;273.955091788801;291.46000000000004;275.76000000000005;266.56;276.26000000000005;327.96000000000004;326.86;267.26000000000005;279.16;296.46000000000004;297.26000000000005;297.66;290.36;291.66;291.26000000000005;;313.46000000000004;275.66;239.25999513918347;262.0952818180154;273.955091788801;291.86;5490000.0;3560000.0;3629999.9999999995;1250000.0;3610000.0;2570000.0;5500000.0;0.04883333333333333;0.013500000000000002;0.026333333333333334;0.02666666666666667;0.02033333333333333;0.06916666666666667;;7951.81689453125;0.0;702.6464233398441;26529.078125;498752.0889852656;245426.33005622245;221754.94161270538;221481.086687986;220391.37571170475;430412.23801567365;456783.2617081229;441792.7524267728;473763.129845022;511442.81572212017;510304.5489801175;442752.8492790889;457980.0092832408;463874.16568678804;465654.29947270127;430262.41753352963;246147.81573559926;457061.7909713768;456504.1082933979;;169353.38768963216;473186.0941955567;201821.15291358632;207681.2064588695;273.8962204124562;3289680.927781303;1227751.135219497;218954.28170064953;0.0;0;189;196;0;0;0;0;0;89;70;1385640048989.7268;510134077674.8605;972191616834.4784;6319.25212051391;7236.398434185877;2485.5471242720605;17210.250710221546;2544325.1745423274;1138205.5885483825;69718.27224110262;853889.8481898814;3.842115584513552;0.13932501286146823
6322;2019-02-19 02:22:37.855;676;170;93;93;89;59;183;26;-63;32;577;554;-59;37;233;241;245;173;187;185;181;25;549;356;363;138;361;255;551;85.0;82.0;577.0;167.0;121.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26584.11328125;7768.802734375;0.0;1127.3515625;404.0;93475;;;Calculated values ==>;1550539357.855;340.76;290.16;282.46000000000004;282.46000000000004;282.06;279.06;273.955091788801;291.46000000000004;275.76000000000005;266.86;276.36;330.86;328.56;267.26000000000005;276.86;296.46000000000004;297.26000000000005;297.66;290.46000000000004;291.66;291.26000000000005;;313.56;275.66;242.14157278889297;261.82340779136865;273.955091788801;291.86;5490000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2550000.0;5510000.0;0.014166666666666666;0.013666666666666666;0.09616666666666666;0.02783333333333333;0.020166666666666666;0.034333333333333334;;7768.802734375;0.0;1127.3515625;26584.11328125;499008.5356471003;245384.62380479573;221737.73533559474;221737.73533559474;220646.3740344368;430412.23801567365;456783.2617081229;442617.60397732665;472164.23178385233;514609.76201874245;512239.661060666;443161.0545452525;455500.2712931425;463874.16568678804;465654.29947270127;430262.41753352963;246468.150150769;457061.7909713768;456504.1082933979;;169771.2103021376;471477.517547777;201833.9219272633;213524.99679332203;273.9011974782615;3290123.5377096883;1227882.140383071;218969.53168386486;0.0;0;189;196;0;0;0;0;0;89;70;1385857848989.7268;510212977674.8605;972345216834.4784;23155.364090481093;7505.080078104296;2511.854987564395;8342.282828169271;2544570.7963440856;1138328.4342026515;69759.91725870126;854102.7859693681;4.666576207980352;0.29438221642726303
6323;2019-02-19 02:23:37.865;677;172;93;93;90;59;183;26;-58;33;597;569;-56;31;233;242;245;175;187;185;181;25;545;357;363;144;362;254;547;284.0;83.0;410.0;181.0;122.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26356.291015625;7508.1357421875;0.0;1089.33557128906;405.0;93476;;;Calculated values ==>;1550539417.865;340.86;290.36;282.46000000000004;282.46000000000004;282.16;279.06;274.0616903277293;291.46000000000004;275.76000000000005;267.36;276.46000000000004;332.86;330.06;267.56;276.26000000000005;296.46000000000004;297.36;297.66;290.66;291.66;291.26000000000005;;313.66;275.66;243.40439225979637;261.6868853414304;274.0616903277293;291.86;5450000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;2540000.0;5470000.0;0.04733333333333333;0.013833333333333333;0.06833333333333333;0.030166666666666668;0.02033333333333333;0.06766666666666667;;7508.1357421875;0.0;1089.33557128906;26356.291015625;499523.6006587611;246278.10453491652;221806.78089753096;221806.78089753096;220985.52785228935;430346.717906069;456783.2617081229;443498.91142779967;471468.59216682916;516751.00859383936;513873.0823099695;443768.24539785326;454929.52275986236;463725.85767764907;465639.66166502296;431290.1913589413;247383.81741644762;457061.7909713768;456504.1082933979;;170189.03402730724;470676.3731168869;202070.60675303388;208001.18124965613;273.99792766282405;3290564.7812737646;1228009.469421659;218988.0071553756;0.0;0;189;196;0;0;0;0;0;89;70;1386075685289.6921;510297591774.84705;972497942284.4541;16497.600819442327;8102.9406186429;2544.0381728711627;16815.36472995986;2544901.292791845;1138458.522719577;69802.05672377202;854312.4679734963;5.113124864052633;0.23885060001685815
6324;2019-02-19 02:24:37.886;677;174;93;93;90;59;183;26;-55;32;587;565;-52;55;233;241;245;176;187;185;181;25;550;357;363;134;362;255;552;264.0;85.0;372.0;166.0;122.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27053.451171875;7541.3701171875;0.0;1947.125;404.0;93477;;;Calculated values ==>;1550539477.886;340.86;290.56;282.46000000000004;282.46000000000004;282.16;279.06;274.0616903277293;291.46000000000004;275.76000000000005;267.66;276.36;331.86;329.66;267.96000000000004;278.66;296.46000000000004;297.26000000000005;297.66;290.76000000000005;291.66;291.26000000000005;;313.56;275.66;241.2770596917726;261.82340779136865;274.0616903277293;291.86;5500000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2550000.0;5520000.0;0.044000000000000004;0.014166666666666666;0.062000000000000006;0.027666666666666666;0.02033333333333333;0.06433333333333334;;7541.3701171875;0.0;1947.125;27053.451171875;499039.7442602685;246789.5555999761;221720.5655691246;221720.5655691246;220901.660980808;430346.717906069;456783.2617081229;443701.6658121927;472689.592463476;515638.4392160807;513373.9287123789;444105.3082758475;457695.4711337854;463725.85767764907;465509.5098274704;430001.98086665635;247526.446240851;457061.7909713768;456504.1082933979;;169771.2103021376;472007.13841251616;202093.22684683625;208296.68623574602;274.00673294735594;3291010.018236396;1228134.9258646877;219013.31984977442;0.0;0;189;196;0;0;0;0;0;89;71;1386293561519.3599;510381020964.7198;972650695729.2211;14979.723215852104;7467.618219983811;2585.070073865576;15968.01081904227;2545163.695633934;1138588.3227904974;69844.81425232867;854585.7583874998;4.321066915498057;0.19682018208013793
6325;2019-02-19 02:25:37.866;678;174;93;93;90;59;183;26;-53;31;574;558;-49;71;233;242;245;176;187;185;181;25;550;357;363;130;362;256;552;295.0;84.0;301.0;185.0;122.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;27113.33203125;7603.7890625;0.0;1984.7341308593802;406.0;93478;;;Calculated values ==>;1550539537.866;340.96000000000004;290.56;282.46000000000004;282.46000000000004;282.16;279.06;274.0616903277293;291.46000000000004;275.76000000000005;267.86;276.26000000000005;330.56;328.96000000000004;268.26000000000005;280.26000000000005;296.46000000000004;297.36;297.66;290.76000000000005;291.66;291.26000000000005;;313.76000000000005;275.66;240.39332010688793;261.9595390733887;274.0616903277293;291.86;5500000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2560000.0;5520000.0;0.04916666666666667;0.014;0.050166666666666665;0.030833333333333334;0.02033333333333333;0.0695;;7603.7890625;0.0;1984.7341308593802;27113.33203125;499167.9317290875;246789.5555999761;221720.5655691246;221720.5655691246;220901.660980808;430346.717906069;456783.2617081229;443770.1493023779;473114.68441337737;514214.2407385866;512564.3301730347;444308.54203192645;459465.5867252541;463725.85767764907;465639.66166502296;430001.98086665635;247526.446240851;457061.7909713768;456504.1082933979;;170606.85888663295;472533.2602288536;202096.75760322463;207838.0155692673;274.0081072426765;3291461.2576332786;1228261.0934546718;219046.07442071108;0.0;0;189;196;0;0;0;0;0;89;71;1386511288919.4292;510460194564.745;972803944629.2698;12123.948483574188;8338.458830956894;2554.657484761275;17282.293444327075;2545389.484276857;1138719.9961935275;69887.63103830985;854862.751894493;4.20287435624384;0.18572293263209874
6326;2019-02-19 02:26:37.857;681;174;93;92;90;60;182;27;-55;31;577;562;-49;76;233;241;245;176;187;185;181;25;547;358;363;126;363;254;549;141.0;80.0;363.0;198.0;122.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;26859.29296875;7374.080078125;0.0;1981.8195800781198;405.0;93479;;;Calculated values ==>;1550539597.857;341.26;290.56;282.46000000000004;282.36;282.16;279.16;274.1680685717883;291.36;275.86;267.66;276.26000000000005;330.86;329.36;268.26000000000005;280.76000000000005;296.46000000000004;297.26000000000005;297.66;290.76000000000005;291.66;291.26000000000005;;313.66;275.66;239.4893008659735;261.6868853414304;274.1680685717883;291.86;5470000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;2540000.0;5490000.0;0.0235;0.013333333333333334;0.0605;0.033;0.02033333333333333;0.043833333333333335;;7374.080078125;0.0;1981.8195800781198;26859.29296875;499841.22035326425;246922.90045919816;221772.18453898572;221498.1710684307;220951.87567919772;430280.9020939914;456643.7635023736;443902.6554564717;473633.855386716;514696.18253558455;513152.2959874192;444705.5923408259;460375.3435875911;463577.2511321169;465364.4418098396;430779.057258688;247664.27914948677;457061.7909713768;456504.1082933979;;170189.03402730724;473055.95023356355;202333.42401485133;211350.6437256665;274.10473382784653;3291910.962043813;1228385.8903088723;219079.12407687344;0.0;0;189;196;0;0;0;0;0;89;71;1386729056250.0662;510536983044.9696;972956921679.7173;14614.938502218032;8933.843365217503;2441.5303747893495;10745.893530218893;2545612.274912115;1138863.9104552055;69929.25969202637;855096.2850847302;3.9265284060880234;0.2358242469318727
6327;2019-02-19 02:27:37.877;685;174;94;93;90;60;182;27;-61;32;587;572;-52;80;233;241;245;175;187;185;181;26;549;358;363;124;362;254;551;287.0;83.0;338.0;217.0;122.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;26931.474609375;7287.021484375;0.0;1996.9621582031198;406.0;93480;;;Calculated values ==>;1550539657.877;341.66;290.56;282.56;282.46000000000004;282.16;279.16;274.1680685717883;291.36;275.86;267.06;276.36;331.86;330.36;267.96000000000004;281.16;296.46000000000004;297.26000000000005;297.66;290.66;291.66;291.26000000000005;;313.76000000000005;275.76000000000005;239.02933182858504;261.6868853414304;274.1680685717883;291.86;5490000.0;3579999.9999999995;3629999.9999999995;1240000.0;3620000.0000000005;2540000.0;5510000.0;0.04783333333333333;0.013833333333333333;0.05633333333333333;0.036166666666666666;0.02033333333333333;0.06816666666666667;;7287.021484375;0.0;1996.9621582031198;26931.474609375;500159.47250288754;246833.7975128837;222012.01432803305;221737.73533559474;220918.36424528874;430280.9020939914;456643.7635023736;443093.60780727235;473988.1805627707;515724.10566809826;514181.8257878791;444304.87203122064;460851.09692979604;463725.85767764907;465364.4418098396;430262.41753352963;247201.78237197932;457061.7909713768;456504.1082933979;;170606.85888663295;473412.09082023916;202347.95321996292;208213.51668007186;274.11038201098233;3292359.367858954;1228508.1068804697;219112.29164352006;0.0;0;189;196;0;0;0;0;0;89;71;1386946928849.9968;510612008044.94574;973109372479.6688;13562.005208418432;9803.486309876658;2532.3387864014458;16925.141994975056;2545847.161045584;1139020.106917253;69970.72241799302;855326.9539113544;4.612564384891554;0.2289226177405399
6328;2019-02-19 02:28:37.867;688;172;94;94;90;60;182;27;-67;33;599;580;-57;69;233;241;245;173;187;185;181;26;544;358;362;133;363;253;546;266.0;81.0;484.0;219.0;122.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25771.373046875;7009.59521484375;0.0;1136.74841308594;406.0;93481;;;Calculated values ==>;1550539717.867;341.96000000000004;290.36;282.56;282.56;282.16;279.16;274.1680685717883;291.36;275.86;266.46000000000004;276.46000000000004;333.06;331.16;267.46000000000004;280.06;296.46000000000004;297.26000000000005;297.66;290.46000000000004;291.66;291.26000000000005;;313.76000000000005;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;291.86;5440000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2530000.0;5460000.0;0.044333333333333336;0.013500000000000002;0.08066666666666666;0.0365;0.02033333333333333;0.06466666666666666;;7009.59521484375;0.0;1136.74841308594;25771.373046875;501019.00750080147;246321.93250665002;222099.2193257461;222099.2193257461;221002.40704374787;430280.9020939914;456807.87835961964;442484.3282917867;472917.67418972735;517040.99077446567;515090.80157054384;443834.8599683638;459696.349230153;463577.2511321169;465364.4418098396;431543.74412460526;246688.84295991823;457224.88438570796;456668.5671208292;;170606.85888663295;472236.3865531139;202342.4476798281;208554.62845509098;274.10824181212274;3292798.4850577596;1228627.22549657;219138.40154590915;0.0;0;189;196;0;0;0;0;0;89;71;1387164392600.0315;510689095194.958;973261447129.693;19371.445036031328;9851.12876887493;2495.5411657232753;16044.70136705107;2546121.560723428;1139183.8680781922;70012.61443443412;855601.6568146325;5.863098651268046;0.31328602101601855
6329;2019-02-19 02:29:37.868;691;170;95;94;91;60;182;28;-71;34;612;588;-60;54;233;241;244;171;187;185;181;26;548;357;363;139;362;253;550;-2.0;87.0;61.0;191.0;121.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25621.66796875;6795.201171875;0.0;1107.98693847656;408.0;93482;;;Calculated values ==>;1550539777.868;342.26;290.16;282.66;282.56;282.26000000000005;279.16;274.0616903277293;291.36;275.96000000000004;266.06;276.56;334.36;331.96000000000004;267.16;278.56;296.46000000000004;297.26000000000005;297.56;290.26000000000005;291.66;291.26000000000005;;313.96000000000004;275.76000000000005;242.35481222062532;261.54996906429363;274.0616903277293;291.86;5480000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.0145;0.010166666666666666;0.03183333333333333;0.020166666666666666;0.020166666666666666;;6795.201171875;0.0;1107.98693847656;25621.66796875;501019.2186991206;245426.33005622245;222304.41058384304;222029.3806340375;221207.8091554761;430346.717906069;456643.7635023736;441939.10274532076;472228.6972694908;518373.31497338327;515912.3738455088;443431.5321544712;457896.1039097325;463725.85767764907;465509.5098274704;430281.0098360152;245785.98420530415;457061.7909713768;456504.1082933979;;171442.51209473662;471442.86907493527;201638.87504460246;222304.41058384304;273.8296223507756;3293226.7675369615;1228742.2673836532;219157.10798558503;0.0;0;189;196;0;0;0;0;0;89;71;1387381896224.7688;510770696554.85944;973413249659.5096;2443.0523149573023;8588.76047663226;2675.17787164531;4723.027237142689;2546303.351230925;1139337.5363828149;70055.70447784889;855774.7241038651;2.331972571453539;0.18540148516234548
6330;2019-02-19 02:30:37.858;692;169;97;96;91;60;182;27;-74;34;612;589;-62;51;233;242;244;170;187;185;181;26;551;356;362;142;361;256;553;0.0;108.0;37.0;141.0;122.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25879.91015625;6988.85498046875;0.0;1108.38220214844;408.0;93483;;;Calculated values ==>;1550539837.858;342.36;290.06;282.86;282.76000000000005;282.26000000000005;279.16;273.955091788801;291.36;275.86;265.76000000000005;276.56;334.36;332.06;266.96000000000004;278.26000000000005;296.46000000000004;297.36;297.56;290.16;291.66;291.26000000000005;;313.96000000000004;275.76000000000005;242.98782864720522;261.9595390733887;273.955091788801;291.86;5510000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;2560000.0;5530000.0;0.0;0.018000000000000002;0.006166666666666667;0.0235;0.02033333333333333;0.02033333333333333;;6988.85498046875;0.0;1108.38220214844;25879.91015625;500860.88180169114;244946.11963626905;222802.81059893177;222527.07506723134;221157.2385789609;430412.23801567365;456807.87835961964;440896.27948939276;471832.65708311246;518121.8101162321;515758.4732687897;442548.524541954;457047.8979212984;463874.16568678804;465784.1997128528;429495.3436434408;245301.752846273;457224.88438570796;456668.5671208292;;171442.51209473662;471043.10962919577;201346.8307726348;222802.81059893177;273.71105218217394;3293655.8758247686;1228857.1153737518;219175.57465013603;0.0;0;189;196;0;0;0;0;0;89;71;1387599359974.8035;510854982504.87286;973565924209.5339;1477.2216004200075;6337.862553129182;3315.484634349021;4755.270382611914;2546336.0147354;1139461.9041766617;70105.61834504218;855853.6967530734;1.9618838885704346;0.12824712922604042
6331;2019-02-19 02:31:37.878;692;168;98;97;92;60;182;27;-68;33;605;585;-61;56;233;242;244;168;187;185;181;26;553;358;362;132;362;259;555;131.0;83.0;246.0;195.0;122.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;27296.927734375;7616.85595703125;0.0;1998.3181152343802;408.0;93484;;;Calculated values ==>;1550539897.878;342.36;289.96000000000004;282.96000000000004;282.86;282.36;279.16;274.1680685717883;291.36;275.86;266.36;276.46000000000004;333.66;331.66;267.06;278.76000000000005;296.46000000000004;297.36;297.56;289.96000000000004;291.66;291.26000000000005;;313.96000000000004;275.76000000000005;240.83765695389522;262.3656120759269;274.1680685717883;291.86;5530000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2590000.0;5550000.0;0.021833333333333333;0.013833333333333333;0.041;0.0325;0.02033333333333333;0.042166666666666665;;7616.85595703125;0.0;1998.3181152343802;27296.927734375;500670.2354973605;244512.7905452259;223043.3711411184;222767.36284779434;221396.20368672445;430280.9020939914;456807.87835961964;441095.86474945047;473048.1168422736;517149.55489050655;515088.92473351007;442066.02533664426;457170.5059952601;463725.85767764907;465494.84668458975;428964.17106684943;244512.7905452259;457224.88438570796;456668.5671208292;;171442.51209473662;472367.87413283327;202264.52198052919;212284.36228721647;274.0779411274471;3294099.1638538213;1228978.8702029448;219201.47244916242;0.0;0;189;196;0;0;0;0;0;89;72;1387816632374.7344;510937209904.84674;973720475709.4849;9792.085053525772;8778.358944949883;2551.5774305491254;10304.867303817337;2546429.956927783;1139587.91467861;70154.52682629542;855979.2397341362;3.2684679961739866;0.19369354851222562
6332;2019-02-19 02:32:37.869;692;165;97;97;94;61;182;27;-62;32;594;578;-56;69;233;242;244;166;187;185;181;26;553;359;362;125;363;259;555;126.0;79.0;410.0;236.0;121.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;27524.947265625;7913.80224609375;0.0;2030.39392089844;408.0;93485;;;Calculated values ==>;1550539957.869;342.36;289.66;282.86;282.86;282.56;279.26000000000005;274.27422755570615;291.36;275.86;266.96000000000004;276.36;332.56;330.96000000000004;267.56;280.06;296.46000000000004;297.36;297.56;289.76000000000005;291.66;291.26000000000005;;313.96000000000004;275.76000000000005;239.25999513918347;262.3656120759269;274.27422755570615;291.86;5530000.0;3590000.0;3620000.0000000005;1250000.0;3629999.9999999995;2590000.0;5550000.0;0.021;0.013166666666666667;0.06833333333333333;0.03933333333333333;0.020166666666666666;0.04116666666666667;;7913.80224609375;0.0;2030.39392089844;27524.947265625;500670.2354973605;243467.01037849797;222767.36284779434;222767.36284779434;221942.91831766407;430214.79039162316;456807.87835961964;441928.0204033562;473859.25462455093;516016.7287456271;514366.689912601;442753.1881234231;458751.10373618297;463577.2511321169;465349.75327765616;428964.17106684943;243813.7410735889;457224.88438570796;456668.5671208292;;171442.51209473662;473282.30129752296;202581.70682632164;212470.22657773132;274.20578636078494;3294555.9442843315;1229108.272941179;219235.04001353827;0.0;0;189;196;0;0;0;0;0;89;72;1388033799794.5066;511014298339.76587;973875852399.3219;16355.331427764026;10647.556715867251;2437.8139949112638;10052.831685690864;2546647.819380628;1139749.7730265523;70196.09885139136;856148.8617784136;3.9715159637864397;0.26349073638542175
6333;2019-02-19 02:33:40.860;693;163;97;96;93;60;182;27;-56;32;599;583;-51;62;234;241;244;163;187;185;180;27;546;360;362;126;364;256;547;-2.0;83.0;489.0;209.0;121.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26422.677734375;7508.30126953125;0.0;1183.70007324219;409.0;93486;;;Calculated values ==>;1550540020.86;342.46000000000004;289.46000000000004;282.86;282.76000000000005;282.46000000000004;279.16;274.38016830617;291.36;275.86;267.56;276.36;333.06;331.46000000000004;268.06;279.36;296.56;297.26000000000005;297.56;289.46000000000004;291.66;291.16;;314.06;275.86;239.4893008659735;261.9595390733887;274.38016830617;291.86;5460000.0;3600000.0;3620000.0000000005;1260000.0;3640000.0;2560000.0;5470000.0;0.0;0.013833333333333333;0.08149999999999999;0.034833333333333334;0.020166666666666666;0.020166666666666666;;7508.30126953125;0.0;1183.70007324219;26422.677734375;501463.0716135429;243078.94944334877;222910.08237744545;222633.3469277447;221806.78089753096;430148.3826014536;456807.87835961964;443364.54244313197;473730.12397807144;516786.65684967476;515141.06793572387;444039.68688190577;458381.9511677081;463561.2209818517;465073.4646152595;430797.65223008895;243078.94944334877;457224.88438570796;456529.09967249434;;171860.34048652687;473248.64165696304;202875.29130268283;222910.08237744545;274.3243069720701;3295027.9185680784;1229243.1970691767;219263.1593183414;0.0;0;189;196;0;0;0;0;0;89;72;1388261827214.2788;511093352044.6869;974038054224.1598;19599.8739679466;9418.005037340761;2596.7753885499055;4711.3168487834855;2546962.382483519;1139925.3216097653;70240.1452152159;856278.0296227755;4.179241328905488;0.31920695546724476
6334;2019-02-19 02:34:37.850;693;161;96;96;93;60;182;28;-50;34;618;592;-44;42;234;241;244;162;187;185;181;27;546;358;362;130;363;254;548;94.0;110.0;0.0;161.0;121.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25962.822265625;7152.1298828125;0.0;1154.91735839844;409.0;93487;;;Calculated values ==>;1550540077.85;342.46000000000004;289.26000000000005;282.76000000000005;282.76000000000005;282.46000000000004;279.16;274.1680685717883;291.36;275.96000000000004;268.16;276.56;334.96000000000004;332.36;268.76000000000005;277.36;296.56;297.26000000000005;297.56;289.36;291.66;291.26000000000005;;314.06;275.86;240.39332010688793;261.6868853414304;274.1680685717883;291.86;5460000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2540000.0;5480000.0;0.015666666666666666;0.018333333333333333;0.0;0.026833333333333334;0.020166666666666666;0.03583333333333333;;7152.1298828125;0.0;1154.91735839844;25962.822265625;501463.0716135429;242352.43949132445;222615.53882796288;222615.53882796288;221789.46425383518;430280.9020939914;456807.87835961964;444572.18326868996;473405.19094569265;518904.35682591464;516237.6821769614;445370.2163226268;456277.67593644746;463709.8566730499;465364.4418098396;430797.65223008895;242695.79424756503;457224.88438570796;456668.5671208292;;171860.34048652687;472727.1298661593;202068.31375202606;213632.10088778587;274.00157966640285;3295442.5643521757;1229359.2384541088;219281.6701249319;0.0;0;189;196;0;0;0;0;0;89;72;1388468131014.3132;511166299244.6991;974183378724.1841;0.0;7262.678232395909;3448.5340630129385;8708.80670668405;2547117.520930411;1140057.3538513905;70287.99551878565;856384.253628547;2.3377764009515847;0.11939997680685502
6335;2019-02-19 02:35:37.870;692;161;96;96;92;59;182;28;-40;34;630;600;-36;39;233;241;244;163;187;185;181;26;545;356;362;131;361;253;547;158.0;83.0;0.0;119.0;121.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25684.265625;6851.90283203125;0.0;1143.92102050781;409.0;93488;;;Calculated values ==>;1550540137.87;342.36;289.26000000000005;282.76000000000005;282.76000000000005;282.36;279.06;273.955091788801;291.36;275.96000000000004;269.16;276.56;336.16;333.16;269.56;277.06;296.46000000000004;297.26000000000005;297.56;289.46000000000004;291.66;291.26000000000005;;314.06;275.76000000000005;240.61611355647437;261.54996906429363;273.955091788801;291.86;5450000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2530000.0;5470000.0;0.026333333333333334;0.013833333333333333;0.0;0.01983333333333333;0.020166666666666666;0.0465;;6851.90283203125;0.0;1143.92102050781;25684.265625;501431.123453366;242389.3874971197;222633.3469277447;222633.3469277447;221532.44869411777;430412.23801567365;456807.87835961964;446092.4995817176;473275.31562819314;520215.5409599888;517143.53387250955;446617.18027619814;456076.197443198;463874.16568678804;465654.29947270127;431053.8970584533;243078.94944334877;457224.88438570796;456668.5671208292;;171860.34048652687;472499.14586990676;201638.81404216794;210743.96988143242;273.8251044440418;3295873.1002152604;1229475.9776267863;219300.83349707886;0.0;0;189;196;0;0;0;0;0;89;72;1388685403414.2441;511244625344.6742;974335529424.1357;0.0;5372.063247916819;2600.3201086756126;11435.49377163195;2547117.520930411;1140162.678460197;70338.41943923973;856552.1787555364;2.4272517111618765;0.07658410104521468
6336;2019-02-19 02:36:37.871;691;163;96;96;92;59;182;27;-28;34;633;605;-28;44;232;241;244;167;187;184;180;25;546;355;362;131;360;253;548;-1.0;83.0;86.0;108.0;121.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25445.98828125;6635.4248046875;0.0;1139.12231445312;408.0;93489;;;Calculated values ==>;1550540197.871;342.26;289.46000000000004;282.76000000000005;282.76000000000005;282.36;279.06;273.8482719121499;291.36;275.86;270.36;276.56;336.46000000000004;333.66;270.36;277.56;296.36;297.26000000000005;297.56;289.86;291.56;291.16;;313.96000000000004;275.66;240.61611355647437;261.54996906429363;273.8482719121499;291.86;5460000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2530000.0;5480000.0;0.0;0.013833333333333333;0.014333333333333333;0.018000000000000002;0.020166666666666666;0.020166666666666666;;6635.4248046875;0.0;1139.12231445312;25445.98828125;501209.3888556693;243040.92586559296;222615.53882796288;222615.53882796288;221515.2916914567;430477.46260093397;456807.87835961964;447659.5415194269;473275.31562819314;520522.30566330877;517656.10650087695;447659.5415194269;456685.11439293623;463890.26140234835;465798.81223944406;430797.65223008895;244440.0740592637;457086.03604400606;456529.09967249434;;171442.51209473662;472402.05409754877;201223.60256572935;222615.53882796288;273.6584083874074;3296299.192767082;1229588.3738973099;219319.8591753455;0.0;0;189;196;0;0;0;0;0;89;72;1388902607034.8447;511323226654.8916;974487331954.5555;3532.2484583363316;4881.21212757275;2577.9464980297494;4717.256810364717;2547146.956824902;1140248.1238459619;70381.57238028532;856686.7872541962;2.020524623952623;0.12068620912762491
6337;2019-02-19 02:37:37.871;691;168;97;97;93;59;182;26;-16;33;633;606;-19;53;232;242;244;172;187;184;180;24;549;355;362;132;359;252;551;131.0;83.0;-1.0;158.0;121.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25099.314453125;6383.99951171875;0.0;1140.63586425781;409.0;93490;;;Calculated values ==>;1550540257.871;342.26;289.96000000000004;282.86;282.86;282.46000000000004;279.06;273.8482719121499;291.36;275.76000000000005;271.56;276.46000000000004;336.46000000000004;333.76000000000005;271.26000000000005;278.46000000000004;296.36;297.36;297.56;290.36;291.56;291.16;;314.06;275.56;240.83765695389522;261.41265627149306;273.8482719121499;291.86;5490000.0;3550000.0;3620000.0000000005;1320000.0;3590000.0;2520000.0;5510000.0;0.021833333333333333;0.013833333333333333;0.0;0.026333333333333334;0.020166666666666666;0.041999999999999996;;6383.99951171875;0.0;1140.63586425781;25099.314453125;500924.0274865704;244672.8878096656;222838.4122977445;222838.4122977445;221737.73533559474;430477.46260093397;456807.87835961964;449389.49312361225;473048.1168422736;520604.5535820049;517842.7478156699;449005.72087669926;457936.00528730644;464038.2431886511;465928.4623088799;430020.57018167863;246104.77803099348;457086.03604400606;456529.09967249434;;171860.34048652687;472173.3745042847;201231.5153248068;211606.25553800308;273.6615034098868;3296720.4036232014;1229696.8690999467;219338.8571601681;0.0;0;189;196;0;0;0;0;0;89;72;1389119807034.8447;511402126654.8916;974638831954.5555;0.0;7134.8022917262515;2544.168458084478;10286.759453648632;2547176.3922287216;1140348.257299456;70424.25667158626;856811.820723063;2.653381752849144;0.12301452675654909
6338;2019-02-19 02:38:37.881;691;172;97;97;93;59;182;26;-4;33;632;606;-10;63;231;242;244;174;187;184;180;24;541;356;362;131;362;251;543;133.0;86.0;59.0;222.0;121.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24722.5390625;5871.3916015625;0.0;1127.5517578125;408.0;93491;;;Calculated values ==>;1550540317.881;342.26;290.36;282.86;282.86;282.46000000000004;279.06;273.955091788801;291.36;275.76000000000005;272.76000000000005;276.46000000000004;336.36;333.76000000000005;272.16;279.46000000000004;296.26000000000005;297.36;297.56;290.56;291.56;291.16;;313.96000000000004;275.56;240.61611355647437;261.27494424493943;273.955091788801;291.86;5410000.0;3560000.0;3620000.0000000005;1310000.0;3620000.0000000005;2510000.0;5430000.0;0.022166666666666668;0.014333333333333333;0.009833333333333333;0.037000000000000005;0.020166666666666666;0.042333333333333334;;5871.3916015625;0.0;1127.5517578125;24722.5390625;501683.58140957856;246454.63964957398;222982.38292326924;222982.38292326924;221876.4195974899;430412.23801567365;456807.87835961964;451091.3745968794;473178.34860283375;520584.6409444852;517926.84676561254;450333.8573475087;459293.87370414095;463460.83753301925;465784.1997128528;432065.50175235484;247195.3170521696;457086.03604400606;456529.09967249434;;171442.51209473662;472304.9464017478;201503.9127041446;211735.7823754599;273.7724366879443;3297135.6549327844;1229799.0143805842;219357.76187394292;0.0;0;189;196;0;0;0;0;0;89;72;1389337043234.8103;511481039804.8791;974789757104.5316;2454.276708611892;10019.63824681132;2649.8059807026552;10362.91709890779;2547196.8479433414;1140491.2347961997;70467.547005756;856983.9300410799;3.6414979699606533;0.22293831223338745
6339;2019-02-19 02:39:37.882;692;173;98;97;94;61;182;26;4;33;629;605;-2;75;233;240;244;174;187;185;181;25;548;357;362;131;362;253;550;150.0;86.0;364.0;187.0;121.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24666.41796875;5846.7255859375;0.0;1143.72644042969;408.0;93492;;;Calculated values ==>;1550540377.882;342.36;290.46000000000004;282.96000000000004;282.86;282.56;279.26000000000005;274.0616903277293;291.36;275.76000000000005;273.56;276.46000000000004;336.06;333.66;272.96000000000004;280.66;296.46000000000004;297.16;297.56;290.56;291.66;291.26000000000005;;313.96000000000004;275.66;240.61611355647437;261.54996906429363;274.0616903277293;291.86;5480000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2530000.0;5500000.0;0.025;0.014333333333333333;0.06066666666666667;0.03116666666666667;0.020166666666666666;0.04516666666666667;;5846.7255859375;0.0;1143.72644042969;24666.41796875;501146.31999758363;246511.88254144962;223133.1163054763;222856.27125374912;222029.3806340375;430346.717906069;456807.87835961964;451743.76803087106;473178.34860283375;520113.2691233247;517656.10650087695;450987.6593076136;460411.2750069259;463725.85767764907;465379.25235888857;430281.0098360152;246878.24510379255;457224.88438570796;456668.5671208292;;171442.51209473662;472402.05409754877;202027.39722680356;211450.98397410763;273.98110399158827;3297547.2364337915;1229896.666984545;219376.68950769404;0.0;0;189;196;0;0;0;0;0;89;72;1389554246854.5479;511559641114.7841;974940959624.349;15149.459828780095;8426.676805804895;2628.7729611618574;11075.66083879359;2547343.548192606;1140644.9566501074;70511.5358966877;857162.5878345919;5.333070063841704;0.30815946256505955
6340;2019-02-19 02:40:37.862;693;172;98;98;95;61;182;26;10;33;629;605;4;84;233;240;244;172;187;184;180;25;550;356;362;131;361;255;552;145.0;113.0;392.0;163.0;121.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24822.609375;5992.22412109375;0.0;1154.40405273438;408.0;93493;;;Calculated values ==>;1550540437.862;342.46000000000004;290.36;282.96000000000004;282.96000000000004;282.66;279.26000000000005;273.955091788801;291.36;275.76000000000005;274.16;276.46000000000004;336.06;333.66;273.56;281.56;296.46000000000004;297.16;297.56;290.36;291.56;291.16;;313.96000000000004;275.66;240.61611355647437;261.82340779136865;273.955091788801;291.86;5500000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;2550000.0;5520000.0;0.024166666666666666;0.01883333333333333;0.06533333333333333;0.027166666666666665;0.020166666666666666;0.044333333333333336;;5992.22412109375;0.0;1154.40405273438;24822.609375;501083.3724460429;246061.9331134192;223097.10069021035;223097.10069021035;222269.39140671407;430412.23801567365;456807.87835961964;452146.74747471017;473178.34860283375;519948.0595883016;517487.4825529583;451390.64296425926;461172.49124362104;463874.16568678804;465524.29463401274;429758.6882402088;246061.9331134192;457086.03604400606;456529.09967249434;;171442.51209473662;472402.05409754877;201791.49309145694;211483.1416608147;273.8846581250595;3297959.5075256;1229995.2920128303;219395.83421144736;0.0;0;189;196;0;0;0;0;0;89;72;1389771374454.617;511638214914.8091;975093308824.3975;16356.543286372542;7351.586907332161;3459.6222215545367;10863.704138517798;2547606.0107019735;1140776.3983525818;70562.25561101762;857345.3549334471;5.321594411900862;0.2902380156123761
6341;2019-02-19 02:41:37.883;696;169;98;98;95;62;182;26;12;33;631;606;9;88;233;240;244;168;187;184;180;25;555;356;362;133;362;260;557;288.0;82.0;475.0;247.0;121.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25659.83203125;6838.6494140625;0.0;1171.4169921875;408.0;93494;;;Calculated values ==>;1550540497.883;342.76;290.06;282.96000000000004;282.96000000000004;282.66;279.36;273.955091788801;291.36;275.76000000000005;274.36;276.46000000000004;336.26000000000005;333.76000000000005;274.06;281.96000000000004;296.46000000000004;297.16;297.56;289.96000000000004;291.56;291.16;;313.96000000000004;275.66;241.05796691057077;262.5002047102346;273.955091788801;291.86;5550000.0;3560000.0;3620000.0000000005;1330000.0;3620000.0000000005;2600000.0;5570000.0;0.048;0.013666666666666666;0.07916666666666666;0.04116666666666667;0.020166666666666666;0.06816666666666667;;6838.6494140625;0.0;1171.4169921875;25659.83203125;500990.36882095505;244784.95597250882;223007.74557405847;223007.74557405847;222182.49688320557;430412.23801567365;456807.87835961964;451520.07313474844;472917.67418972735;519739.6200131045;517167.926883928;451137.9901429202;460881.1630427283;463725.85767764907;465524.29463401274;428426.8604674854;244433.73444897638;457086.03604400606;456529.09967249434;;171442.51209473662;472138.9942397944;201781.82916085108;208061.3790043672;273.88089035968557;3298380.341777131;1230102.2533821745;219415.22283710353;0.0;0;189;196;0;0;0;0;0;89;72;1389988650474.2856;511717442634.68823;975247862899.1617;19770.94431460021;11129.703295749834;2514.5727222529563;16937.21629221067;2547907.1784700276;1140930.4630078021;70612.05799354197;857577.1103560342;6.2861447172928875;0.34520916076764313
6342;2019-02-19 02:42:37.853;699;164;98;98;96;63;182;27;14;33;633;608;13;84;233;240;244;164;187;184;180;25;559;358;362;134;363;265;561;133.0;82.0;603.0;289.0;121.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26807.447265625;7948.90380859375;0.0;1190.8232421875;409.0;93495;;;Calculated values ==>;1550540557.853;343.06000000000006;289.56;282.96000000000004;282.96000000000004;282.76000000000005;279.46000000000004;274.1680685717883;291.36;275.86;274.56;276.46000000000004;336.46000000000004;333.96000000000004;274.46000000000004;281.56;296.46000000000004;297.16;297.56;289.56;291.56;291.16;;314.06;275.66;241.2770596917726;263.1675429290057;274.1680685717883;291.86;5590000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2650000.0;5610000.0;0.022166666666666668;0.013666666666666666;0.1005;0.04816666666666667;0.020166666666666666;0.042333333333333334;;7948.90380859375;0.0;1190.8232421875;26807.447265625;500993.5897786719;242900.00478595454;222936.95495050267;222936.95495050267;222387.4967386969;430280.9020939914;456807.87835961964;450887.14697201515;472787.01963726926;519531.2195578393;516951.01457238564;450758.35166519665;459622.3826831553;463577.2511321169;465233.93026070396;427333.00928734033;242900.00478595454;457086.03604400606;456529.09967249434;;171860.34048652687;472007.13841251616;202276.53444180824;212118.7032668162;274.0826130596087;3298817.35049115;1230225.421377617;219434.89832973175;0.0;0;189;196;0;0;0;0;0;89;72;1390205741874.3892;511797502584.72644;975405284149.2368;24985.366559285798;12992.024091255766;2520.5843948522725;10346.706781173707;2548279.9612428593;1141131.3768955923;70653.9966563832;857804.3626987414;5.563041603328998;0.3922266330416997
6343;2019-02-19 02:43:37.873;702;159;97;97;96;64;182;28;11;34;637;611;12;74;233;240;244;159;187;184;180;27;556;360;362;138;364;267;557;0.0;80.0;1012.0;233.0;121.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28028.4453125;9085.7998046875;0.0;1184.72729492188;409.0;93496;;;Calculated values ==>;1550540617.873;343.36;289.06;282.86;282.86;282.76000000000005;279.56;274.38016830617;291.36;275.96000000000004;274.26000000000005;276.56;336.86;334.26000000000005;274.36;280.56;296.46000000000004;297.16;297.56;289.06;291.56;291.16;;314.06;275.86;242.14157278889297;263.43189868330234;274.38016830617;291.86;5560000.0;3600000.0;3620000.0000000005;1380000.0;3640000.0;2670000.0;5570000.0;0.0;0.013333333333333334;0.16866666666666666;0.03883333333333334;0.020166666666666666;0.020166666666666666;;9085.7998046875;0.0;1184.72729492188;28028.4453125;501660.75562724064;241353.55581476862;222732.06785385506;222732.06785385506;222456.98726910012;430148.3826014536;456807.87835961964;450139.6401536744;472360.27449258295;519778.1136350303;517091.8745659892;450269.4435799883;458084.88999763224;463428.3443550566;464942.4404991662;428155.84094600123;241353.55581476862;457086.03604400606;456529.09967249434;;171860.34048652687;471673.81221397576;202890.98962737992;222732.06785385506;274.33039219758757;3299274.4685844127;1230367.424559637;219454.70118295285;0.0;0;189;196;0;0;0;0;0;89;72;1390423014274.32;511879129784.7005;975564937349.186;41702.60572210167;10437.732943779472;2490.697135083102;4714.906808342559;2548835.879589395;1141326.6899534806;70695.77125601252;857929.9179830963;5.778276230006141;0.4335610515601784
6344;2019-02-19 02:44:37.864;704;156;96;96;95;64;182;29;7;34;636;611;6;62;234;239;244;157;187;184;180;28;559;360;362;140;365;266;560;-2.0;84.0;891.0;213.0;121.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28729.005859375;9839.2666015625;0.0;1175.89770507812;407.0;93497;;;Calculated values ==>;1550540677.864;343.56000000000006;288.76000000000005;282.76000000000005;282.76000000000005;282.66;279.56;274.38016830617;291.36;276.06;273.86;276.56;336.76000000000005;334.26000000000005;273.76000000000005;279.36;296.56;297.06;297.56;288.86;291.56;291.16;;313.86;275.96000000000004;242.56692532238324;263.299902668528;274.38016830617;291.86;5590000.0;3600000.0;3620000.0000000005;1400000.0;3650000.0;2660000.0;5600000.0;0.0;0.014;0.1485;0.0355;0.020166666666666666;0.020166666666666666;;9839.2666015625;0.0;1175.89770507812;28729.005859375;501632.48308128765;240256.75172291667;222404.81387425982;222404.81387425982;222130.80257518392;430148.3826014536;456807.87835961964;449801.23507067846;472096.9026672395;519757.7001796505;517176.4558207088;449671.1363189335;456768.14427255985;463412.2849837685;464811.3070167571;427333.00928734033;240586.38487429434;457086.03604400606;456529.09967249434;;171024.68490186572;471506.718606615;202905.59304447874;222404.81387425982;274.3360524352971;3299747.376398748;1230525.109790484;219474.37010722913;0.0;0;189;196;0;0;0;0;0;89;72;1390640181694.9553;511962517274.9444;975724813364.6537;36664.00284089066;9535.339957455835;2614.452741782644;4721.506430264396;2549488.8367044027;1141493.1072618032;70738.30779034014;858008.5429647982;4.860145566609402;0.35971323053834026
6345;2019-02-19 02:45:37.874;705;161;96;95;93;64;182;29;-6;35;631;609;-2;51;235;239;244;168;187;184;180;28;559;361;362;141;366;263;559;-2.0;109.0;742.0;226.0;121.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29183.705078125;10346.451171875;0.0;1160.15576171875;406.0;93498;;;Calculated values ==>;1550540737.874;343.66;289.26000000000005;282.76000000000005;282.66;282.46000000000004;279.56;274.4858918419099;291.36;276.06;272.56;276.66;336.26000000000005;334.06;272.96000000000004;278.26000000000005;296.66;297.06;297.56;289.96000000000004;291.56;291.16;;313.76000000000005;275.96000000000004;242.77792619122317;262.9017227912062;274.4858918419099;291.86;5590000.0;3610000.0;3620000.0000000005;1410000.0;3660000.0;2630000.0;5590000.0;0.0;0.018166666666666668;0.12366666666666666;0.03766666666666666;0.020166666666666666;0.020166666666666666;;10346.451171875;0.0;1160.15576171875;29183.705078125;501760.0822481055;241955.20226488038;222422.16791410703;222147.99746914074;221601.38804447296;430081.6785162784;456807.87835961964;448657.42798409174;472063.34231996303;519491.0294604622;517223.52011882706;449178.9469685415;455900.0816055211;463396.35081280995;464664.8766729168;427333.00928734033;244355.32472878732;457086.03604400606;456529.09967249434;;170606.85888663295;471373.7779470034;203119.568703101;222422.16791410703;274.4235939164851;3300230.062757471;1230693.352140955;219493.84046396805;0.0;0;189;196;0;0;0;0;0;89;72;1390857417894.921;512046831324.93097;975883539814.6284;30364.848597749187;10104.24188152032;3324.094602813713;4721.156457127478;2550047.50356193;1141656.7977209657;70787.803932853;858087.2449369902;4.2162161112475465;0.31534710052328646
