;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6346;2019-02-19 02:46:37.875;705;183;95;94;91;62;182;29;-27;35;625;604;-16;41;236;238;244;187;187;184;180;29;556;362;362;141;367;262;555;-2.0;82.0;558.0;120.0;121.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29339.17578125;10562.0322265625;0.0;1146.20007324219;405.0;93499;;;Calculated values ==>;1550540797.875;343.66;291.46000000000004;282.66;282.56;282.26000000000005;279.36;274.5913991737795;291.36;276.06;270.46000000000004;276.66;335.66;333.56;271.56;277.26000000000005;296.76000000000005;296.96000000000004;297.56;291.86;291.56;291.16;;313.66;276.06;242.77792619122317;262.7682575881327;274.5913991737795;291.86;5560000.0;3620000.0000000005;3620000.0000000005;1410000.0;3670000.0000000005;2620000.0;5550000.0;0.0;0.013666666666666666;0.093;0.02;0.020166666666666666;0.020166666666666666;;10562.0322265625;0.0;1146.20007324219;29339.17578125;502042.70110583655;250033.15051479047;222217.14339002664;221942.91831766407;221123.70098293078;430014.67791919125;456807.87835961964;446074.74597092095;472063.34231996303;518956.4379914824;516792.35771974624;447532.6354259432;454824.7643176052;463380.54213311686;464386.3924891542;428155.84094600123;410799.17277700413;457086.03604400606;456529.09967249434;;170189.03402730724;471472.3440730569;203436.7879477273;222217.14339002664;274.5509861293519;3300717.761558888;1230867.5924063541;219513.06041623003;0.0;0;189;196;0;0;0;0;0;89;72;1391074621514.6584;512131432734.8288;976041042439.4381;22565.33009615701;5360.711122506592;237.20779830962704;4725.291118363099;2550488.59573526;1141785.674477087;70817.48194745184;858165.9666453642;2.8090098738376548;0.19655384014609592
6347;2019-02-19 02:47:37.875;705;186;94;93;89;59;182;28;-30;36;618;599;-22;31;236;238;243;188;187;184;180;30;548;360;362;140;365;259;548;132.0;85.0;387.0;103.0;121.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29322.111328125;10515.5791015625;0.0;1139.77978515625;403.0;93500;;;Calculated values ==>;1550540857.875;343.66;291.76000000000005;282.56;282.46000000000004;282.06;279.06;274.38016830617;291.36;275.96000000000004;270.16;276.76000000000005;334.96000000000004;333.06;270.96000000000004;276.26000000000005;296.76000000000005;296.96000000000004;297.46000000000004;291.96000000000004;291.56;291.16;;313.46000000000004;276.16;242.56692532238324;262.3656120759269;274.38016830617;291.86;5480000.0;3600000.0;3620000.0000000005;1400000.0;3650000.0;2590000.0;5480000.0;0.022000000000000002;0.014166666666666666;0.0645;0.017166666666666667;0.020166666666666666;0.04216666666666667;;10515.5791015625;0.0;1139.77978515625;29322.111328125;502793.3670782491;413442.3132566535;222064.22499960987;221789.46425383518;220696.23589501763;430148.3826014536;456807.87835961964;446255.08541045245;472293.48310962116;518486.77745448006;516531.8046047746;447310.57410540443;454085.5402716301;463678.2282813929;464680.0635916259;430039.462923832;414171.1577566021;457086.03604400606;456529.09967249434;;169353.38768963216;471703.5210853088;202921.7654018627;212076.85477469827;274.34232015589254;3301206.6056181327;1231043.2391674218;219532.11024838334;0.0;0;189;196;0;0;0;0;0;89;72;1391291821514.6584;512215732734.8288;976197342439.4381;15694.999140554039;4614.086805899157;224.8009898690903;10307.736326523736;2550807.4318122324;1141868.7977931572;70821.33202068666;858291.2418740715;2.6461324411031195;0.1350057781742644
6348;2019-02-19 02:48:37.875;703;183;94;94;88;56;182;27;-29;36;613;594;-23;27;235;238;243;184;187;184;180;29;540;357;362;139;362;255;540;-1.0;82.0;229.0;46.0;121.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28584.58984375;9885.376953125;0.0;1114.35217285156;402.0;93501;;;Calculated values ==>;1550540917.875;343.46000000000004;291.46000000000004;282.56;282.56;281.96000000000004;278.76000000000005;274.0616903277293;291.36;275.86;270.26000000000005;276.76000000000005;334.46000000000004;332.56;270.86;275.86;296.66;296.96000000000004;297.46000000000004;291.56;291.56;291.16;;313.36;276.06;242.35481222062532;261.82340779136865;274.0616903277293;291.86;5400000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2550000.0;5400000.0;0.0;0.013666666666666666;0.03816666666666667;0.007666666666666667;0.020166666666666666;0.020166666666666666;;9885.376953125;0.0;1114.35217285156;28584.58984375;503288.74627724744;415584.53653208434;222205.11374018868;222205.11374018868;220557.62649440774;430346.717906069;456807.87835961964;447151.56688159227;472424.9728513876;518308.2654178929;516357.89646335936;447933.1405902662;454267.16347038187;463990.4146581629;465118.4183262364;432084.37032804155;415925.3305618662;457086.03604400606;456529.09967249434;;168935.5661677829;471737.69219339563;202119.51961215783;222205.11374018868;274.01696626938974;3301689.1614612318;1231213.2471345442;219550.89468136674;0.0;0;189;196;0;0;0;0;0;89;72;1391509021514.6584;512299432734.8288;976351542439.4381;9352.056470783415;2067.0726564561564;220.8402101377294;4725.533716301497;2551016.15727566;1141924.4741220102;70825.04569735339;858416.5191244284;1.4878096420602414;0.0783849021760512
6349;2019-02-19 02:49:37.856;699;178;94;94;87;53;182;25;-34;35;606;588;-27;28;233;239;243;179;187;184;180;27;538;354;362;137;359;250;539;-1.0;83.0;292.0;30.0;121.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27650.921875;8902.505859375;0.0;1096.38757324219;402.0;93502;;;Calculated values ==>;1550540977.856;343.06000000000006;290.96000000000004;282.56;282.56;281.86;278.46000000000004;273.7412296467126;291.36;275.66;269.76000000000005;276.66;333.76000000000005;331.96000000000004;270.46000000000004;275.96000000000004;296.46000000000004;297.06;297.46000000000004;291.06;291.56;291.16;;313.36;275.86;241.92719264551067;261.13683023647616;273.7412296467126;291.86;5380000.0;3540000.0;3620000.0000000005;1370000.0;3590000.0;2500000.0;5390000.0;0.0;0.013833333333333333;0.048666666666666664;0.005;0.020166666666666666;0.020166666666666666;;8902.505859375;0.0;1096.38757324219;27650.921875;502973.3674226693;414232.6788787524;222222.89728626036;222222.89728626036;220301.74537994456;430542.39183029096;456807.87835961964;447447.37122962635;472589.4791058512;518010.8896614835;516168.6181659639;448349.4151836119;455230.7011806706;464169.8927984072;465683.9387588076;432582.39898906194;414588.01422556024;457086.03604400606;456529.09967249434;;168935.5661677829;471806.2409394271;201373.97604130363;222222.89728626036;273.71272945550555;3302157.6423258707;1231369.7632453737;219569.31167867125;0.0;0;189;196;0;0;0;0;0;89;72;1391726152734.465;512382206514.7551;976502994464.3032;11975.57189916504;1352.1613244906173;248.9223225617735;4725.175081455718;2551193.8312306763;1141952.958715514;70828.95914547126;858495.2500916359;1.8303856072684115;0.09263628268430425
6350;2019-02-19 02:50:37.886;695;176;95;94;87;52;182;23;-41;34;600;582;-34;34;231;239;243;177;187;184;180;24;535;352;362;137;357;248;537;-2.0;85.0;-1.0;54.0;121.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26656.369140625;7988.43603515625;0.0;1087.1298828125;404.0;93503;;;Calculated values ==>;1550541037.886;342.66;290.76000000000005;282.66;282.56;281.86;278.36;273.5264737036516;291.36;275.46000000000004;269.06;276.56;333.16;331.36;269.76000000000005;276.56;296.26000000000005;297.06;297.46000000000004;290.86;291.56;291.16;;313.56;275.56;241.92719264551067;260.85938512811435;273.5264737036516;291.86;5350000.0;3520000.0000000005;3620000.0000000005;1370000.0;3570000.0000000005;2480000.0;5370000.0;0.0;0.014166666666666666;0.0;0.009000000000000001;0.020166666666666666;0.020166666666666666;;7988.43603515625;0.0;1087.1298828125;26656.369140625;502752.4542512414;414332.0034719807;222535.77100070575;222258.58100477187;220335.1767910339;430671.36484660726;456807.87835961964;446920.31306283077;472491.6353866644;517565.9159013996;515725.26805674506;447823.40122936;456291.2614103056;464202.0896790568;465972.58579758817;433320.14128488547;414685.7420490697;457086.03604400606;456529.09967249434;;169771.2103021376;471512.23439352604;199941.07164698397;222535.77100070575;273.1418386085612;3302610.429364498;1231510.5914733522;219587.51675545244;0.0;0;189;196;0;0;0;0;0;89;72;1391943461334.3616;512464447614.71594;976652469164.2319;0.0;2444.140464718879;263.98732250738965;4718.865461547736;2551293.677561338;1141984.6103816666;70833.23552963499;858573.9897796257;0.8183504274999832;0.031209329850361074
6351;2019-02-19 02:51:37.857;694;174;95;95;88;53;182;22;-43;33;593;577;-38;42;230;240;243;175;187;184;180;21;537;351;362;136;356;247;539;-2.0;83.0;349.0;179.0;121.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26062.076171875;7205.7421875;0.0;1079.18408203125;404.0;93504;;;Calculated values ==>;1550541097.857;342.56000000000006;290.56;282.66;282.66;281.96000000000004;278.46000000000004;273.4187578820637;291.36;275.36;268.86;276.46000000000004;332.46000000000004;330.86;269.36;277.36;296.16;297.16;297.46000000000004;290.66;291.56;291.16;;313.56;275.26000000000005;241.71165711629368;260.72004837742526;273.4187578820637;291.86;5370000.0;3510000.0;3620000.0000000005;1360000.0;3560000.0;2470000.0;5390000.0;0.0;0.013833333333333333;0.05816666666666667;0.029833333333333333;0.020166666666666666;0.020166666666666666;;7205.7421875;0.0;1079.18408203125;26062.076171875;502439.0429622713;247381.36650519064;222499.74842751125;222499.74842751125;220574.44371058955;430735.4089219946;456807.87835961964;446851.7923560747;472525.0707617092;516935.28003488004;515299.4278110199;447496.8768564502;457418.19673302904;464218.37197162234;466245.360953766;432829.53593880136;413140.9882325591;457086.03604400606;456529.09967249434;;169771.2103021376;471351.1979698544;200258.83078287984;222499.74842751125;273.26254469701416;3303049.5374053437;1231637.1484268447;219605.56064645344;0.0;0;189;196;0;0;0;0;0;89;72;1392160556355.066;512546308029.9815;976800897389.7135;14343.490598174167;8087.588954411408;272.35824326968435;4719.591916773826;2551413.148877651;1142072.3323743115;70837.7029157502;858652.6055753578;3.3099907978035206;0.26319478765762927
6352;2019-02-19 02:52:37.877;693;174;96;96;90;55;182;22;-42;32;589;572;-41;51;230;240;243;177;187;184;180;20;544;351;362;136;356;246;545;86.0;83.0;179.0;174.0;121.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25366.0078125;6521.86083984375;0.0;1081.03259277344;407.0;93505;;;Calculated values ==>;1550541157.877;342.46000000000004;290.56;282.76000000000005;282.76000000000005;282.16;278.66;273.4187578820637;291.36;275.36;268.96000000000004;276.36;332.06;330.36;269.06;278.26000000000005;296.16;297.16;297.46000000000004;290.86;291.56;291.16;;313.86;275.16;241.71165711629368;260.58029834229245;273.4187578820637;291.86;5440000.0;3510000.0;3620000.0000000005;1360000.0;3560000.0;2460000.0;5450000.0;0.014333333333333333;0.013833333333333333;0.029833333333333333;0.029;0.020166666666666666;0.0345;;6521.86083984375;0.0;1081.03259277344;25366.0078125;501652.500552957;247103.64251051095;222669.07968127984;222669.07968127984;221019.32181488376;430735.4089219946;456807.87835961964;447170.7889123627;472427.34351167246;516611.5903611864;514874.0324810464;447299.5341644295;458653.7746065562;464218.37197162234;466245.360953766;431072.78539809724;248228.8882744177;457086.03604400606;456529.09967249434;;171024.68490186572;471253.26030847814;200191.4372827283;213330.54225965939;273.23605201915126;3303478.2476275326;1231751.5832509336;219623.56845267295;0.0;0;189;196;0;0;0;0;0;89;72;1392377828754.9968;512627935229.95557;976948846689.6665;7368.217323617427;7860.792867746747;2529.340576877567;8390.350230742806;2551594.1400872413;1142205.2798571812;70861.05818840739;858761.891509725;3.439309156538213;0.20967263092071595
6353;2019-02-19 02:53:37.868;695;176;98;97;91;56;182;21;-39;31;587;570;-40;63;230;240;243;181;187;184;180;20;549;352;362;136;357;247;551;291.0;89.0;58.0;269.0;121.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24639.283203125;5847.16943359375;0.0;1091.88464355469;408.0;93506;;;Calculated values ==>;1550541217.868;342.66;290.76000000000005;282.96000000000004;282.86;282.26000000000005;278.76000000000005;273.5264737036516;291.36;275.26000000000005;269.26000000000005;276.26000000000005;331.86;330.16;269.16;279.46000000000004;296.16;297.16;297.46000000000004;291.26000000000005;291.56;291.16;;313.96000000000004;275.16;241.71165711629368;260.72004837742526;273.5264737036516;291.86;5490000.0;3520000.0000000005;3620000.0000000005;1360000.0;3570000.0000000005;2470000.0;5510000.0;0.0485;0.014833333333333334;0.009666666666666665;0.04483333333333333;0.020166666666666666;0.06866666666666667;;5847.16943359375;0.0;1091.88464355469;24639.283203125;501432.54251835524;247572.16985469096;223115.08880334796;222838.4122977445;221190.91689781568;430671.36484660726;456807.87835961964;447368.13488082605;472329.59916539915;516322.11735634407;514582.96859022253;447239.25631033117;459920.2421717184;464070.7449757509;466101.6954492864;429777.5793964698;249462.6530864694;457086.03604400606;456529.09967249434;;171442.51209473662;471253.26030847814;200451.9691570936;207107.8853638819;273.34277401784396;3303894.895878945;1231854.6430418163;219641.67338014347;0.0;0;189;196;0;0;0;0;0;89;72;1392594996174.769;512709522989.87;977096724504.5114;2386.8562686627465;12140.924553287072;2674.671406931673;17126.92338252472;2551675.4201732497;1142371.9358333682;70904.41844987866;858974.5035596872;4.9472702229629615;0.25002316652230744
6354;2019-02-19 02:54:37.888;697;179;99;98;93;54;182;22;-38;30;585;567;-38;76;230;240;243;184;187;184;180;21;552;353;362;135;358;250;554;138.0;79.0;372.0;223.0;121.0;0;1;4;1;0;0;0;0;0;0;1;0;1;0;0;25252.984375;5549.67578125;0.0;2155.48901367188;408.0;93507;;;Calculated values ==>;1550541277.888;342.86;291.06;283.06;282.96000000000004;282.46000000000004;278.56;273.6339639331285;291.36;275.36;269.36;276.16;331.66;329.86;269.36;280.76000000000005;296.16;297.16;297.46000000000004;291.56;291.56;291.16;;313.96000000000004;275.26000000000005;241.49495122638035;261.13683023647616;273.6339639331285;291.86;5520000.0;3529999.9999999995;3620000.0000000005;1350000.0;3579999.9999999995;2500000.0;5540000.0;0.023;0.013166666666666667;0.062000000000000006;0.03716666666666667;0.020166666666666666;0.043166666666666666;;5549.67578125;0.0;2155.48901367188;25252.984375;501402.5298579826;248554.79682013736;223338.0271946809;223061.24201246156;221686.3350182888;430607.02586249536;456807.87835961964;446928.88675128616;472363.3712700832;515861.2742414158;514015.3238198056;446928.88675128616;460992.51144063397;463922.8230274349;465957.757526552;428983.050345814;250473.50590275877;457086.03604400606;456529.09967249434;;171442.51209473662;471484.10707214737;200916.35967872993;211391.34720548696;273.52928464631725;3304310.8033649293;1231949.6484098132;219668.7438477608;0.0;0;189;196;0;0;0;0;0;89;73;1392812268574.7;512790850089.8442;977245874204.464;15252.776678498487;10056.101278122014;2350.3756685002268;10581.779648159152;2551822.4661134095;1142556.9727069763;70946.30780062471;859205.4863868223;4.963038986328077;0.31605286744988614
6355;2019-02-19 02:55:37.868;700;182;98;98;94;56;182;23;-39;29;557;542;-38;112;231;240;243;185;187;184;180;21;552;354;362;135;360;255;554;89.0;80.0;199.0;231.0;121.0;0;1;12;1;0;0;0;0;0;0;1;0;1;0;0;25462.875;5953.57470703125;0.0;1933.37170410156;408.0;93508;;;Calculated values ==>;1550541337.868;343.16;291.36;282.96000000000004;282.96000000000004;282.56;278.76000000000005;273.7412296467126;291.36;275.46000000000004;269.26000000000005;276.06;328.86;327.36;269.36;284.36;296.26000000000005;297.16;297.46000000000004;291.66;291.56;291.16;;313.96000000000004;275.26000000000005;241.49495122638035;261.82340779136865;273.7412296467126;291.86;5520000.0;3540000.0;3620000.0000000005;1350000.0;3600000.0;2550000.0;5540000.0;0.014833333333333334;0.013333333333333334;0.033166666666666664;0.0385;0.020166666666666666;0.035;;5953.57470703125;0.0;1933.37170410156;25462.875;501783.98268675886;249697.51223758972;223061.24201246156;223061.24201246156;221960.13721825808;430542.39183029096;456807.87835961964;445837.241079777;472265.74392498133;512549.14500649885;511000.6577380123;445969.35361171665;464468.05220378144;463758.2318617846;465813.54573049117;428983.050345814;250866.03273033988;457086.03604400606;456529.09967249434;;171442.51209473662;471484.10707214737;201099.05236978843;213753.4568781858;273.60523619705435;3304733.294649135;1232045.4768771057;219702.80632913997;0.0;0;189;196;0;0;0;0;0;89;73;1393029396174.769;512871823089.86993;977397323704.5122;8117.149925547954;10409.824606040818;2374.8935682063216;8497.1474978008;2552017.1505853757;1142727.4652396045;70985.67191852856;859364.4244494026;3.7275536139180234;0.26053139751722276
6356;2019-02-19 02:56:37.869;705;183;97;98;96;56;182;24;-46;29;548;537;-43;125;232;240;243;185;187;184;180;23;552;356;362;137;362;258;554;-1.0;86.0;519.0;238.0;121.0;0;1;23;1;0;0;0;0;0;0;1;0;1;0;0;26056.822265625;6594.076171875;0.0;1954.38171386719;407.0;93509;;;Calculated values ==>;1550541397.869;343.66;291.46000000000004;282.86;282.96000000000004;282.76000000000005;278.76000000000005;273.955091788801;291.36;275.56;268.56;276.06;327.96000000000004;326.86;268.86;285.66;296.36;297.16;297.46000000000004;291.66;291.56;291.16;;313.86;275.46000000000004;241.92719264551067;262.23063862743834;273.955091788801;291.86;5520000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;2580000.0;5540000.0;0.0;0.014333333333333333;0.08650000000000001;0.03966666666666666;0.020166666666666666;0.020166666666666666;;6594.076171875;0.0;1954.38171386719;26056.822265625;502418.57471860206;250084.03125215016;222785.0675546653;223061.24201246156;222509.4966223222;430412.23801567365;456807.87835961964;444313.41320362827;472002.15594002855;511353.93659618805;510214.77646287315;444716.73418984865;465547.44405867514;463593.40581284417;465524.29463401274;428983.050345814;250866.03273033988;457086.03604400606;456529.09967249434;;171024.68490186572;471414.1961389312;201787.40487186608;222785.0675546653;273.8830642418682;3305162.632614677;1232150.0423770328;219735.20481421633;0.0;0;189;196;0;0;0;0;0;89;73;1393246599794.5066;512953424449.77136;977551226269.3263;20978.49972069743;10695.196053593581;2553.0105858217953;4713.837981042886;2552259.6183731975;1142903.3433428085;71026.73847086032;859474.5178297857;4.555271238582562;0.35978448911549243
6357;2019-02-19 02:57:37.859;709;183;96;97;97;57;182;25;-70;30;556;546;-55;125;233;239;243;185;187;184;180;23;555;358;362;138;363;260;557;-1.0;82.0;504.0;207.0;121.0;0;7;32;1;0;0;0;0;0;0;1;0;1;0;0;26704.48828125;7091.24951171875;0.0;1985.4445800781198;408.0;93510;;;Calculated values ==>;1550541457.859;344.06000000000006;291.46000000000004;282.76000000000005;282.86;282.86;278.86;274.1680685717883;291.36;275.66;266.16;276.16;328.76000000000005;327.76000000000005;267.66;285.66;296.46000000000004;297.06;297.46000000000004;291.66;291.56;291.16;;313.96000000000004;275.46000000000004;242.14157278889297;262.5002047102346;274.1680685717883;291.86;5550000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.013666666666666666;0.084;0.034499999999999996;0.020166666666666666;0.020166666666666666;;7091.24951171875;0.0;1985.4445800781198;26704.48828125;502644.76300822146;249932.1967514283;222456.98726910012;222732.06785385506;222732.06785385506;430280.9020939914;456807.87835961964;440604.0304347574;471968.1179040911;512004.79436370765;510968.64923620364;442685.20024709246;465257.78528716415;463577.2511321169;465103.311480244;428174.69664508634;250708.50003610677;457086.03604400606;456529.09967249434;;171442.51209473662;471281.1494085178;202296.41941814907;222456.98726910012;274.09034600095447;3305602.2369230394;1232264.0677503508;219768.03122802346;0.0;0;189;196;0;0;0;0;0;89;73;1393463763594.541;513035910699.7845;977706600369.351;20017.8393253951;9279.973184667719;2425.371353656054;4720.454266801783;2552601.1975926096;1143069.7753431965;71068.21807260987;859553.1238286799;4.015078371260398;0.30619578424899013
6358;2019-02-19 02:58:40.830;714;180;96;96;96;59;182;25;-73;31;567;556;-69;121;234;238;243;178;187;184;180;23;550;361;362;138;366;261;552;-2.0;86.0;552.0;209.0;121.0;0;17;39;1;0;0;0;0;0;0;1;0;1;0;0;27087.08984375;7363.71142578125;0.0;2051.6357421875;410.0;93511;;;Calculated values ==>;1550541520.83;344.56000000000006;291.16;282.76000000000005;282.76000000000005;282.76000000000005;279.06;274.4858918419099;291.36;275.66;265.86;276.26000000000005;329.86;328.76000000000005;266.26000000000005;285.26000000000005;296.56;296.96000000000004;297.46000000000004;290.96000000000004;291.56;291.16;;314.16;275.46000000000004;242.14157278889297;262.63441904999945;274.4858918419099;291.86;5500000.0;3610000.0;3620000.0000000005;1380000.0;3660000.0;2610000.0;5520000.0;0.0;0.014333333333333333;0.092;0.034833333333333334;0.020166666666666666;0.020166666666666666;;7363.71142578125;0.0;2051.6357421875;27087.08984375;503742.7821103585;249030.1840699206;222544.6914179639;222544.6914179639;222544.6914179639;430081.6785162784;456807.87835961964;439966.84795968974;472066.18378088326;513055.5674619027;511916.3591346164;440531.010254576;464643.1906575319;463263.04696767486;464533.37255708285;429514.23205882346;248273.13022009764;457086.03604400606;456529.09967249434;;172278.17009871884;471281.1494085178;203064.96127092963;222544.6914179639;274.40244800778015;3306072.6965707825;1232390.4904370955;219803.3394203563;0.0;0;189;196;0;0;0;0;0;89;73;1393691718614.3823;513122810679.72394;977870639824.2367;21794.97357536593;9342.863886792657;2597.78912635507;4718.6855664663635;2552966.891292518;1143232.650158809;71112.15049460522;859635.6782834058;4.084216064363782;0.3093410890675911
6359;2019-02-19 02:59:37.850;719;169;95;95;95;61;182;24;-71;31;577;567;-65;113;235;237;243;165;187;184;180;24;555;360;362;138;365;262;556;-1.0;76.0;473.0;164.0;121.0;0;26;50;1;0;0;0;0;0;0;1;0;1;0;0;27892.654296875;8041.0009765625;0.0;2102.91650390625;410.0;93512;;;Calculated values ==>;1550541577.85;345.06000000000006;290.06;282.66;282.66;282.66;279.26000000000005;274.38016830617;291.36;275.56;266.06;276.26000000000005;330.86;329.86;266.66;284.46000000000004;296.66;296.86;297.46000000000004;289.66;291.56;291.16;;314.16;275.56;242.14157278889297;262.7682575881327;274.38016830617;291.86;5550000.0;3600000.0;3620000.0000000005;1380000.0;3650000.0;2620000.0;5560000.0;0.0;0.012666666666666666;0.07883333333333334;0.02733333333333333;0.020166666666666666;0.020166666666666666;;8041.0009765625;0.0;2102.91650390625;27892.654296875;503910.7597674194;244824.99358240856;222199.80168024582;222199.80168024582;222199.80168024582;430148.3826014536;456807.87835961964;440034.13731859304;472066.18378088326;514003.10470526625;512967.93909084104;440879.95220220805;463552.87359138834;463545.3156519603;464548.7096429471;428174.69664508634;243429.09896526177;457086.03604400606;456529.09967249434;;172278.17009871884;471379.3427040597;202842.6281523272;222199.80168024582;274.3116435718383;3306508.105599928;1232512.4872011077;219836.24116604976;0.0;0;189;196;0;0;0;0;0;89;73;1393898131014.3132;513201498279.69763;978019747124.1868;18698.597305940624;7340.003531080687;2340.1109039444445;4725.640842843678;2553287.5778773623;1143364.7692004547;71151.25591955431;859710.4721016946;3.2634682456308473;0.23399567548300054
6360;2019-02-19 03:00:37.860;721;157;96;95;94;62;182;24;-72;31;587;575;-66;103;235;237;243;156;187;184;180;23;554;360;362;137;364;262;556;-2.0;83.0;467.0;158.0;121.0;0;31;57;1;0;0;0;0;0;0;1;0;1;0;0;28398.447265625;8458.6220703125;0.0;2137.05859375;411.0;93513;;;Calculated values ==>;1550541637.86;345.26;288.86;282.76000000000005;282.66;282.56;279.36;274.38016830617;291.36;275.56;265.96000000000004;276.26000000000005;331.86;330.66;266.56;283.46000000000004;296.66;296.86;297.46000000000004;288.76000000000005;291.56;291.16;;314.26000000000005;275.46000000000004;241.92719264551067;262.7682575881327;274.38016830617;291.86;5540000.0;3600000.0;3620000.0000000005;1370000.0;3640000.0;2620000.0;5560000.0;0.0;0.013833333333333333;0.07783333333333334;0.026333333333333334;0.020166666666666666;0.020166666666666666;;8458.6220703125;0.0;2137.05859375;28398.447265625;504255.51562031085;240720.97227745142;222474.45286768;222199.80168024582;221925.73592054195;430148.3826014536;456807.87835961964;439892.41145105707;472198.00020708365;515037.1059569492;513796.1661422789;440739.51529426576;462366.4995748881;463693.98011157714;464548.7096429471;428445.7254125515;240389.5851719979;457086.03604400606;456529.09967249434;;172696.00095264515;471414.1961389312;202821.3144094855;222474.45286768;274.30337883881157;3306977.27629496;1232650.006975953;219871.58018071225;0.0;0;189;196;0;0;0;0;0;89;73;1394115367214.2788;513284012029.6845;978176973324.1617;18452.033719735657;7072.945885542071;2601.443273327658;4720.102043897089;2553597.218067292;1143484.897130226;71192.44240096139;859789.1997448256;3.0999919650191456;0.21854422908492838
6361;2019-02-19 03:01:37.871;723;153;95;95;93;63;182;24;-73;31;594;583;-68;94;236;237;243;155;187;184;180;22;552;360;362;135;365;261;554;-2.0;83.0;322.0;142.0;121.0;0;31;61;1;0;0;0;0;0;0;1;0;1;0;0;28408.22265625;8657.5576171875;0.0;2132.85083007812;411.0;93514;;;Calculated values ==>;1550541697.871;345.46000000000004;288.46000000000004;282.66;282.66;282.46000000000004;279.46000000000004;274.38016830617;291.36;275.56;265.86;276.26000000000005;332.56;331.46000000000004;266.36;282.56;296.76000000000005;296.86;297.46000000000004;288.66;291.56;291.16;;314.26000000000005;275.36;241.49495122638035;262.63441904999945;274.38016830617;291.86;5520000.0;3600000.0;3620000.0000000005;1350000.0;3650000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.05366666666666667;0.023666666666666666;0.020166666666666666;0.020166666666666666;;8657.5576171875;0.0;2132.85083007812;28408.22265625;504691.4375333325;239468.71591713582;222234.52215319444;222234.52215319444;221686.3350182888;430148.3826014536;456807.87835961964;439966.84795968974;472460.9817075043;515845.7932748861;514710.03123622853;440671.51720479573;461445.2123172294;463678.2282813929;464548.7096429471;428983.050345814;240125.9201493672;457086.03604400606;456529.09967249434;;172696.00095264515;471581.87251044664;202750.42234950454;222234.52215319444;274.2758810460081;3307450.7520001777;1232792.667956773;219907.16928280963;0.0;0;189;196;0;0;0;0;0;89;73;1394332607034.845;513365626989.8972;978333902089.5707;12730.61484107994;6362.3443204756295;2612.5236343841802;4724.940646639215;2553857.1211128007;1143596.8784083724;71235.90009108836;859867.9228640449;2.449436791178804;0.1676032701796625
6362;2019-02-19 03:02:37.871;723;156;94;94;92;63;182;24;-73;31;601;589;-67;88;235;237;243;160;187;184;180;23;552;359;362;134;364;259;553;-1.0;82.0;371.0;142.0;121.0;0;30;61;1;0;0;0;0;0;0;1;0;1;0;0;28468.2265625;8651.171875;0.0;2124.46020507812;410.0;93515;;;Calculated values ==>;1550541757.871;345.46000000000004;288.76000000000005;282.56;282.56;282.36;279.46000000000004;274.27422755570615;291.36;275.56;265.86;276.26000000000005;333.26000000000005;332.06;266.46000000000004;281.96000000000004;296.66;296.86;297.46000000000004;289.16;291.56;291.16;;314.16;275.46000000000004;241.2770596917726;262.3656120759269;274.27422755570615;291.86;5520000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2590000.0;5530000.0;0.0;0.013666666666666666;0.06183333333333333;0.023666666666666666;0.020166666666666666;0.020166666666666666;;8651.171875;0.0;2124.46020507812;28468.2265625;504691.4375333325;240490.44586615753;221977.39276060602;221977.39276060602;221430.0496443144;430214.79039162316;456807.87835961964;440396.83479098015;472592.1488768574;516737.76229731913;515501.3893822009;441235.0558766226;461034.96192032035;463693.98011157714;464695.37349921046;428983.050345814;241830.73772607438;457086.03604400606;456529.09967249434;;172278.17009871884;471812.00014122744;202542.13355621972;221977.39276060602;274.19041931820425;3307924.722410334;1232936.9073692078;219942.64687476927;0.0;0;189;196;0;0;0;0;0;89;73;1394549807034.845;513446326989.8972;978489902089.5707;14707.349026349353;6372.720175845183;2557.7482724697743;4730.126089389748;2554085.770811696;1143703.0039458417;71278.98569031214;859946.7150868451;2.632601350272568;0.1805033319987162
6363;2019-02-19 03:03:37.852;723;164;95;94;91;61;182;24;-70;31;605;593;-62;85;235;238;242;170;187;184;180;23;549;359;362;133;363;257;550;-2.0;82.0;408.0;145.0;121.0;0;28;60;1;0;0;0;0;0;0;1;0;1;0;0;28332.896484375;8540.0439453125;0.0;2104.14624023438;411.0;93516;;;Calculated values ==>;1550541817.852;345.46000000000004;289.56;282.66;282.56;282.26000000000005;279.26000000000005;274.27422755570615;291.36;275.56;266.16;276.26000000000005;333.66;332.46000000000004;266.96000000000004;281.66;296.66;296.96000000000004;297.36;290.16;291.56;291.16;;314.26000000000005;275.46000000000004;241.05796691057077;262.0952818180154;274.27422755570615;291.86;5490000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.013666666666666666;0.068;0.024166666666666666;0.020166666666666666;0.020166666666666666;;8540.0439453125;0.0;2104.14624023438;28332.896484375;504966.7072516095;243311.1771857396;222304.41058384304;222029.3806340375;221207.8091554761;430214.79039162316;456807.87835961964;441239.908493971;472723.10170879104;517318.6322722273;516084.5319608047;442342.50712325476;460984.43124263274;463842.3458870584;464826.4671830437;429533.42834022286;245426.33005622245;457086.03604400606;456529.09967249434;;172696.00095264515;471944.1597200548;202553.83778085283;222304.41058384304;274.1949647008185;3308397.915210117;1233080.1221352078;219977.8741029596;0.0;0;189;196;0;0;0;0;0;89;73;1394766938254.6516;513526401624.8259;978644653069.4329;16230.652808492036;6510.266113530715;2516.130343214672;4723.531229954468;2554343.505851474;1143810.3281680548;71321.25462266998;860025.4706172849;2.8166145073112987;0.194614299088767
6364;2019-02-19 03:04:37.882;723;176;95;94;90;60;182;24;-68;32;608;596;-59;84;235;238;242;181;186;184;180;24;549;358;362;130;362;256;550;89.0;83.0;365.0;113.0;121.0;0;18;57;1;0;0;0;0;0;0;1;0;1;0;0;28015.6171875;8403.5029296875;0.0;2049.57421875;412.0;93517;;;Calculated values ==>;1550541877.882;345.46000000000004;290.76000000000005;282.66;282.56;282.16;279.16;274.1680685717883;291.36;275.56;266.36;276.36;333.96000000000004;332.76000000000005;267.26000000000005;281.56;296.66;296.96000000000004;297.36;291.26000000000005;291.56;291.16;;314.36;275.56;240.39332010688793;261.9595390733887;274.1680685717883;291.76000000000005;5490000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.014833333333333334;0.013833333333333333;0.06083333333333333;0.01883333333333333;0.020166666666666666;0.035;;8403.5029296875;0.0;2049.57421875;28015.6171875;504966.7072516095;247618.11338313355;222304.41058384304;222029.3806340375;220935.10243498746;430280.9020939914;456807.87835961964;441725.8685012955;473211.5349843978;517711.16817051976;516478.3082821728;442957.3455478199;461019.0339640381;463990.4146581629;464972.5849072995;429533.42834022286;249512.77325641108;457086.03604400606;456529.09967249434;;173113.83306960555;472436.3020657052;202341.92322199346;213844.11832096393;274.10803793275875;3308867.7209426323;1233221.3889572108;220012.5057472699;0.0;0;189;196;0;0;0;0;0;89;73;1394984246854.548;513605341074.7883;978798630019.3595;14562.523337824206;5086.777468223236;2490.285728659396;8493.974347303565;2554600.2439574716;1143907.0185188716;71362.99561664934;860135.6715699828;2.930578283026394;0.15546400084281295
6365;2019-02-19 03:05:37.852;723;181;95;95;90;59;182;24;-67;32;611;598;-57;84;234;238;242;184;187;184;180;23;548;356;362;129;361;255;549;181.0;85.0;282.0;180.0;121.0;0;9;54;1;0;0;0;0;0;0;1;0;1;0;0;27849.412109375;8196.8212890625;0.0;2003.0646972656198;412.0;93518;;;Calculated values ==>;1550541937.852;345.46000000000004;291.26000000000005;282.66;282.66;282.16;279.06;273.955091788801;291.36;275.56;266.46000000000004;276.36;334.26000000000005;332.96000000000004;267.46000000000004;281.56;296.56;296.96000000000004;297.36;291.56;291.56;291.16;;314.36;275.46000000000004;240.16925963744896;261.82340779136865;273.955091788801;291.86;5480000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2550000.0;5490000.0;0.030166666666666668;0.014166666666666666;0.047;0.030000000000000002;0.020166666666666666;0.050333333333333334;;8196.8212890625;0.0;2003.0646972656198;27849.412109375;505058.33785065834;249563.1593714073;222321.97675493482;222321.97675493482;220951.87567919772;430412.23801567365;456807.87835961964;442071.23239658214;473341.49414492835;518103.12638652744;516768.7929799094;443431.71011420165;461172.49124362104;464006.2339002714;465263.9689877527;429796.7758143767;412266.7878282398;457086.03604400606;456529.09967249434;;173113.83306960555;472470.6178721596;201728.46763141593;209979.50936633575;273.8600816032336;3309333.0300827064;1233359.6558244154;220046.2608522573;0.0;0;189;196;0;0;0;0;0;89;73;1395201338254.6516;513683002224.8254;978951853369.4326;11296.109943962812;8122.26450722231;248.3414964702731;12409.66271207665;2554815.6248239507;1144017.0388310447;71385.8060992562;860309.781447073;3.1447781575918667;0.17547711179433376
6366;2019-02-19 03:06:37.843;723;181;95;95;90;58;182;23;-66;31;614;600;-57;83;233;239;242;182;187;184;180;22;545;356;362;129;361;254;546;-1.0;86.0;418.0;149.0;121.0;0;2;51;1;0;0;0;0;0;0;1;0;1;0;0;27643.412109375;7995.6904296875;0.0;1962.5593261718802;413.0;93519;;;Calculated values ==>;1550541997.843;345.46000000000004;291.26000000000005;282.66;282.66;282.16;278.96000000000004;273.955091788801;291.36;275.46000000000004;266.56;276.26000000000005;334.56;333.16;267.46000000000004;281.46000000000004;296.46000000000004;297.06;297.36;291.36;291.56;291.16;;314.46000000000004;275.36;240.16925963744896;261.6868853414304;273.955091788801;291.86;5450000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2540000.0;5460000.0;0.0;0.014333333333333333;0.06966666666666667;0.024833333333333332;0.020166666666666666;0.020166666666666666;;7995.6904296875;0.0;1962.5593261718802;27643.412109375;505332.85301416606;412411.8491920293;222374.9033541475;222374.9033541475;221002.40704374787;430412.23801567365;456807.87835961964;442414.54557983676;473244.79008953704;518494.51253175345;517058.88642479555;443633.66445167497;461207.09754191525;463874.16568678804;465394.1846544878;430578.1130150467;412790.9170278053;457086.03604400606;456529.09967249434;;173531.66647045466;472373.77780577843;201743.36845874574;222374.9033541475;273.8658930170401;3309795.400918014;1233494.5731812904;220079.3027620546;0.0;0;189;196;0;0;0;0;0;89;73;1395418505674.4238;513760390614.7442;979104530464.2725;16766.75867276934;6720.6551654513105;254.94980915046008;4722.109625753327;2555049.4469835926;1144140.7112745377;71389.99956435116;860452.5248016897;2.8583811383497486;0.21336753976952988
6367;2019-02-19 03:07:37.843;722;180;96;95;91;58;182;22;-68;31;616;602;-59;83;233;239;242;181;186;184;180;22;546;355;362;129;359;254;548;-2.0;80.0;429.0;203.0;121.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;27314.5546875;7791.35791015625;0.0;1957.37658691406;414.0;93520;;;Calculated values ==>;1550542057.843;345.36;291.16;282.76000000000005;282.66;282.26000000000005;278.96000000000004;273.8482719121499;291.36;275.36;266.36;276.26000000000005;334.76000000000005;333.36;267.26000000000005;281.46000000000004;296.46000000000004;297.06;297.36;291.26000000000005;291.56;291.16;;314.56;275.36;240.16925963744896;261.6868853414304;273.8482719121499;291.76000000000005;5460000.0;3550000.0;3620000.0000000005;1290000.0;3590000.0;2540000.0;5480000.0;0.0;0.013333333333333334;0.0715;0.03383333333333333;0.020166666666666666;0.020166666666666666;;7791.35791015625;0.0;1957.37658691406;27314.5546875;505116.2494373019;249227.62101289647;222615.53882796288;222339.58084218064;221241.70052868038;430477.46260093397;456807.87835961964;442141.6462773783;473244.79008953704;518699.452875298;517264.08977864665;443363.98512406467;461207.09754191525;464169.8927984072;465539.2008351387;430319.0964458635;249613.81447620134;457086.03604400606;456529.09967249434;;173949.5011765382;472373.77780577843;201429.97680947103;222615.53882796288;273.73907945459547;3310253.3839746546;1233626.1319174557;220111.96889466365;0.0;0;189;196;0;0;0;0;0;89;73;1395635705674.4238;513837790614.7442;979256930464.2725;17210.884366955368;9166.9319337084;2409.4037595954956;4717.256810364717;2555332.5940089235;1144273.1078336975;71412.20251075739;860531.1861886573;3.436802682511535;0.2623826324740907
6368;2019-02-19 03:08:37.874;722;179;96;96;91;58;182;21;-68;30;617;603;-61;86;232;239;242;180;187;184;180;21;544;355;362;129;360;253;545;287.0;82.0;663.0;280.0;121.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;27154.69140625;7577.30078125;0.0;1951.53308105469;413.0;93521;;;Calculated values ==>;1550542117.874;345.36;291.06;282.76000000000005;282.76000000000005;282.26000000000005;278.96000000000004;273.8482719121499;291.36;275.26000000000005;266.36;276.16;334.86;333.46000000000004;267.06;281.76000000000005;296.36;297.06;297.36;291.16;291.56;291.16;;314.46000000000004;275.26000000000005;240.16925963744896;261.54996906429363;273.8482719121499;291.86;5440000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2530000.0;5450000.0;0.04783333333333333;0.013666666666666666;0.1105;0.04666666666666666;0.020166666666666666;0.068;;7577.30078125;0.0;1951.53308105469;27154.69140625;505299.2838295749;412077.96003992134;222669.07968127984;222669.07968127984;221292.80674210374;430477.46260093397;456807.87835961964;442348.2974705581;473148.0712050766;518885.3321437601;517451.1058712398;443296.7455319746;461714.70010550483;463890.26140234835;465539.2008351387;430835.72945735627;412461.22321998916;457086.03604400606;456529.09967249434;;173531.66647045466;472276.9222685092;201511.43783308522;207786.13063610368;273.77089317027094;3310707.5288801733;1233754.2702441243;220144.559971999;0.0;0;189;196;0;0;0;0;0;89;73;1395853017894.921;513915230604.9214;979409109049.6206;26612.47298994075;12635.72260698645;251.11825191068382;16914.521894474565;2555697.9773383;1144454.8904944928;71434.384982596;860711.5441484352;5.920329450435809;0.36319476472938467
6369;2019-02-19 03:09:37.874;722;178;97;97;92;58;182;21;-65;30;618;603;-61;88;232;239;242;180;187;184;180;21;547;355;362;129;360;253;548;278.0;80.0;453.0;229.0;121.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;27063.818359375;7494.98046875;0.0;1955.00085449219;414.0;93522;;;Calculated values ==>;1550542177.874;345.36;290.96000000000004;282.86;282.86;282.36;278.96000000000004;273.8482719121499;291.36;275.26000000000005;266.66;276.16;334.96000000000004;333.46000000000004;267.06;281.96000000000004;296.36;297.06;297.36;291.16;291.56;291.16;;314.56;275.26000000000005;240.16925963744896;261.54996906429363;273.8482719121499;291.86;5470000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2530000.0;5480000.0;0.04633333333333333;0.013333333333333334;0.0755;0.03816666666666667;0.020166666666666666;0.0665;;7494.98046875;0.0;1955.00085449219;27063.818359375;505024.63796853996;248463.74891948173;222892.10613992158;222892.10613992158;221515.2916914567;430477.46260093397;456807.87835961964;442755.8466162976;473148.0712050766;518987.70859065343;517451.1058712398;443296.7455319746;461950.70686999115;463890.26140234835;465539.2008351387;430058.6583684265;249227.62101289647;457086.03604400606;456529.09967249434;;173949.5011765382;472276.9222685092;201501.94284086503;207988.68409195734;273.7671858555472;3311159.349794887;1233879.8725878743;220177.11442146188;0.0;0;189;196;0;0;0;0;0;89;73;1396070217894.921;513992630604.9214;979560909049.6206;18214.669735045158;10334.57838148842;2411.080498073734;16527.93763610571;2556071.5368610085;1144646.3096693968;71456.5699721792;860990.2313111901;5.025223291596972;0.2686598609495628
6370;2019-02-19 03:10:37.874;722;179;98;97;94;59;182;22;-64;30;619;604;-64;92;232;239;242;181;187;184;180;21;547;357;362;129;361;253;548;132.0;82.0;525.0;253.0;121.0;0;1;35;1;0;0;0;0;0;0;1;0;1;0;0;26684.3515625;7124.7080078125;0.0;1950.95788574219;414.0;93523;;;Calculated values ==>;1550542237.874;345.36;291.06;282.96000000000004;282.86;282.56;279.06;274.0616903277293;291.36;275.36;266.76000000000005;276.16;335.06;333.56;266.76000000000005;282.36;296.36;297.06;297.36;291.26000000000005;291.56;291.16;;314.56;275.26000000000005;240.16925963744896;261.54996906429363;274.0616903277293;291.86;5470000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;2530000.0;5480000.0;0.022000000000000002;0.013666666666666666;0.0875;0.042166666666666665;0.020166666666666666;0.04216666666666667;;7124.7080078125;0.0;1950.95788574219;26684.3515625;505024.63796853996;248844.29484205059;223169.29010121396;222892.10613992158;222064.22499960987;430346.717906069;456807.87835961964;442891.33667741943;473148.0712050766;519090.07612567;517553.6108980002;442891.33667741943;462421.8411580793;463741.9828368515;465248.88870971405;430058.6583684265;249613.81447620134;457086.03604400606;456529.09967249434;;173949.5011765382;472276.9222685092;201992.28437172575;212120.41754669836;273.9674293137912;3311607.251210903;1234001.703325179;220209.6640776305;0.0;0;189;196;0;0;0;0;0;89;73;1396287417894.921;514070030604.9214;979712709049.6206;21078.667076748196;11397.002231314369;2466.0795331937434;10305.899429637731;2556398.98133444;1144827.4061745035;71497.21297243977;861213.8466200712;4.985600924669096;0.33708519294964545
6371;2019-02-19 03:11:37.875;724;179;98;97;95;61;182;25;-60;30;619;604;-61;93;233;239;242;180;186;184;180;23;552;357;362;129;363;259;553;88.0;81.0;705.0;145.0;121.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;27475.677734375;7840.8115234375;0.0;2006.2822265625;414.0;93524;;;Calculated values ==>;1550542297.875;345.56000000000006;291.06;282.96000000000004;282.86;282.66;279.26000000000005;274.0616903277293;291.36;275.66;267.16;276.16;335.06;333.56;267.06;282.46000000000004;296.46000000000004;297.06;297.36;291.16;291.56;291.16;;314.56;275.46000000000004;240.16925963744896;262.3656120759269;274.0616903277293;291.76000000000005;5520000.0;3570000.0000000005;3620000.0000000005;1290000.0;3629999.9999999995;2590000.0;5530000.0;0.014666666666666666;0.013500000000000002;0.1175;0.024166666666666666;0.020166666666666666;0.034833333333333334;;7840.8115234375;0.0;2006.2822265625;27475.677734375;504817.187161869;248602.44030294742;223079.1518112018;222802.81059893177;222251.93811128108;430346.717906069;456807.87835961964;442203.8376228121;473148.0712050766;518589.5724471654;517046.6219924085;442066.02533664426;461631.11543980124;463577.2511321169;465248.88870971405;428734.3568853432;248981.45809848653;457086.03604400606;456529.09967249434;;173949.5011765382;472470.6178721596;202129.7593259821;214258.35497531982;274.0209511647318;3312058.592310058;1234126.418066333;220242.64162814323;0.0;0;189;196;0;0;0;0;0;89;73;1396504621514.6584;514147431894.8279;979866311609.435;28208.70419987752;6533.237414865956;2426.6641336225653;8439.09760695158;2556809.7162733837;1144976.8273283523;71537.98651582838;861370.0575319926;4.631590245123605;0.2832847802121498
6372;2019-02-19 03:12:37.875;725;181;98;97;96;62;182;24;-55;31;622;607;-54;84;233;239;242;182;186;184;180;24;558;357;362;126;362;261;560;123.0;85.0;538.0;162.0;121.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28307.541015625;8680.6171875;0.0;2031.42736816406;415.0;93525;;;Calculated values ==>;1550542357.875;345.66;291.26000000000005;282.96000000000004;282.86;282.76000000000005;279.36;274.0616903277293;291.36;275.56;267.66;276.26000000000005;335.36;333.86;267.76000000000005;281.56;296.46000000000004;297.06;297.36;291.36;291.56;291.16;;314.66;275.56;239.4893008659735;262.63441904999945;274.0616903277293;291.76000000000005;5580000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;2610000.0;5600000.0;0.0205;0.014166666666666666;0.08966666666666666;0.027000000000000003;0.020166666666666666;0.04066666666666667;;8680.6171875;0.0;2031.42736816406;28307.541015625;504391.9309663212;249023.0453146729;222954.5954132764;222679.40921561886;222404.81387425982;430346.717906069;456807.87835961964;442479.54237244016;473633.855386716;518731.0570068299;517186.3783957716;442617.2453793555;460246.61376299994;463725.85767764907;465248.88870971405;427093.3228579811;249401.54618822236;457086.03604400606;456529.09967249434;;174367.33720873808;472959.5831453042;202101.75861710808;212442.7145693063;274.01005376059004;3312523.452466308;1234264.0966389242;220276.28920809928;0.0;0;189;196;0;0;0;0;0;89;73;1396721821514.6584;514223931894.8279;980022311609.435;21553.87461006144;7313.1612622612965;2517.3001694882482;9926.179660862981;2557224.4044301333;1145092.213983995;71579.1862183543;861523.1015092244;3.8564548054302823;0.22649667237461543
6373;2019-02-19 03:13:37.876;725;179;97;97;95;62;182;23;-54;31;630;614;-50;72;234;239;242;178;187;184;180;23;552;359;362;123;364;260;553;-2.0;86.0;530.0;208.0;121.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;28417.99609375;8768.04296875;0.0;2038.36706542969;413.0;93526;;;Calculated values ==>;1550542417.876;345.66;291.06;282.86;282.86;282.66;279.36;274.27422755570615;291.36;275.46000000000004;267.76000000000005;276.26000000000005;336.16;334.56;268.16;280.36;296.56;297.06;297.36;290.96000000000004;291.56;291.16;;314.46000000000004;275.46000000000004;238.79729159403252;262.5002047102346;274.27422755570615;291.86;5520000.0;3590000.0;3620000.0000000005;1230000.0;3640000.0;2600000.0;5530000.0;0.0;0.014333333333333333;0.08833333333333333;0.034666666666666665;0.020166666666666666;0.020166666666666666;;8768.04296875;0.0;2038.36706542969;28417.99609375;504942.8832738722;248602.44030294742;222802.81059893177;222802.81059893177;222251.93811128108;430214.79039162316;456807.87835961964;442822.3914783488;474021.0636080705;519636.8669890389;517991.53229676036;443369.307303159;458955.71588121896;463561.2209818517;464957.45143190527;428734.3568853432;248226.0648476083;457086.03604400606;456529.09967249434;;173531.66647045466;473253.8794426113;202541.85581200806;222802.81059893177;274.19031145091446;3312996.173153529;1234409.5045634757;220310.2047269208;0.0;0;189;196;0;0;0;0;0;89;73;1396939025134.396;514298633139.7377;980178614214.2462;21224.780650526765;9384.68348586091;2587.2855192075335;4713.480162983512;2557580.899165021;1145231.3650092063;71621.72514134561;861645.1007075618;3.508124316833446;0.2665381880047513
6374;2019-02-19 03:14:37.866;724;173;96;96;94;63;182;25;-63;32;638;619;-54;50;234;238;242;173;186;184;180;23;551;360;362;131;364;255;552;-1.0;86.0;300.0;144.0;121.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27280.6171875;8401.5380859375;0.0;1156.8759765625;412.0;93527;;;Calculated values ==>;1550542477.866;345.56000000000006;290.46000000000004;282.76000000000005;282.76000000000005;282.56;279.46000000000004;274.38016830617;291.36;275.66;266.86;276.36;336.96000000000004;335.06;267.76000000000005;278.16;296.56;296.96000000000004;297.36;290.46000000000004;291.56;291.16;;314.36;275.46000000000004;240.61611355647437;261.82340779136865;274.38016830617;291.76000000000005;5510000.0;3600000.0;3620000.0000000005;1310000.0;3640000.0;2550000.0;5520000.0;0.0;0.014333333333333333;0.05;0.024;0.020166666666666666;0.020166666666666666;;8401.5380859375;0.0;1156.8759765625;27280.6171875;504908.8994847445;246424.61683559936;222544.6914179639;222544.6914179639;221994.68508385716;430148.3826014536;456807.87835961964;442617.60397732665;473081.36623795505;520869.4503285254;518923.4599230997;443836.38424975995;457088.71109039267;463561.2209818517;464680.0635916259;429002.2428401299;246424.61683559936;457086.03604400606;456529.09967249434;;173113.83306960555;472207.82270811964;202736.14866283268;222544.6914179639;274.270342989302;3313460.2509050947;1234552.5605589806;220336.82731443743;0.0;0;189;196;0;0;0;0;0;89;73;1397156188934.4304;514374820439.74976;980333088464.2708;11994.072765724699;6467.320177086887;2616.9459727316043;4718.6855664663635;2557857.676806237;1145363.4430230802;71665.08650901937;861723.6889884229;2.6988812488483425;0.18492667698448723
