;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6375;2019-02-19 03:15:37.886;721;171;95;95;93;62;182;25;-66;34;644;620;-56;31;235;238;242;173;186;184;180;25;548;359;362;135;363;254;549;-2.0;84.0;288.0;117.0;121.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26804.310546875;7989.6435546875;0.0;1126.88977050781;411.0;93528;;;Calculated values ==>;1550542537.886;345.26;290.26000000000005;282.66;282.66;282.46000000000004;279.36;274.27422755570615;291.36;275.66;266.56;276.56;337.56000000000006;335.16;267.56;276.26000000000005;296.66;296.96000000000004;297.36;290.46000000000004;291.56;291.16;;314.26000000000005;275.66;241.49495122638035;261.6868853414304;274.27422755570615;291.76000000000005;5480000.0;3590000.0;3620000.0000000005;1350000.0;3629999.9999999995;2540000.0;5490000.0;0.0;0.014;0.048;0.0195;0.020166666666666666;0.020166666666666666;;7989.6435546875;0.0;1126.88977050781;26804.310546875;504807.536398313;245828.53539870953;222321.97675493482;222321.97675493482;221772.18453898572;430214.79039162316;456807.87835961964;442414.54557983676;472753.7123474745;521564.9256593399;519109.22467300465;443768.24539785326;454929.52275986236;463842.3458870584;464826.4671830437;429796.7758143767;246555.81598780837;457086.03604400606;456529.09967249434;;172696.00095264515;471875.0639052514;202504.24938725674;222321.97675493482;274.1757044728951;3313911.1088719815;1234689.1992703357;220355.8650394507;0.0;0;189;196;0;0;0;0;0;89;73;1397373461334.3613;514454647039.72437;980485839364.2222;11515.694217243841;5252.730883100896;2565.373437571957;4723.17697883745;2558053.656835941;1145461.1426709148;71708.2868994232;861802.3974036713;2.6388293289366933;0.16871422504361172
6376;2019-02-19 03:16:37.877;716;176;95;95;92;62;182;26;-63;34;641;618;-54;28;235;238;242;181;186;184;180;25;549;357;362;137;362;258;550;203.0;81.0;752.0;83.0;121.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27185.03125;8354.2197265625;0.0;1134.19274902344;411.0;93529;;;Calculated values ==>;1550542597.877;344.76;290.76000000000005;282.66;282.66;282.36;279.36;274.0616903277293;291.36;275.76000000000005;266.86;276.56;337.26;334.96000000000004;267.76000000000005;275.96000000000004;296.66;296.96000000000004;297.36;291.26000000000005;291.56;291.16;;314.26000000000005;275.66;241.92719264551067;262.23063862743834;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2580000.0;5500000.0;0.03383333333333333;0.013500000000000002;0.12533333333333332;0.013833333333333333;0.020166666666666666;0.054;;8354.2197265625;0.0;1134.19274902344;27185.03125;504087.21750272886;247618.11338313355;222304.41058384304;222304.41058384304;221481.086687986;430346.717906069;456807.87835961964;441998.0022080953;472491.6353866644;520930.7149873414;518570.4030356133;443230.30969639187;453881.6901609956;463990.4146581629;465118.4183262364;429533.42834022286;249512.77325641108;457086.03604400606;456529.09967249434;;172696.00095264515;471610.25455702154;202164.00642042968;209685.57711108716;274.0342768746452;3314360.9525682605;1234825.377701582;220374.70456748208;0.0;0;189;196;0;0;0;0;0;89;73;1397590628754.9966;514536234799.963;980639416324.6714;30059.19413872075;3727.3397658895205;2430.2788436314595;13329.550218315988;2558400.0622713105;1145535.9653681202;71749.9110906563;861952.8142315119;5.221775833843909;0.24673501349229113
6377;2019-02-19 03:17:37.847;711;182;96;96;92;61;182;25;-63;34;636;615;-54;22;234;238;242;186;186;184;180;26;556;356;362;139;361;261;556;135.0;80.0;771.0;107.0;121.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27970.734375;9194.9677734375;0.0;1141.11535644531;411.0;93530;;;Calculated values ==>;1550542657.847;344.26;291.36;282.76000000000005;282.76000000000005;282.36;279.26000000000005;273.955091788801;291.36;275.66;266.86;276.56;336.76000000000005;334.66;267.76000000000005;275.36;296.56;296.96000000000004;297.36;291.76000000000005;291.56;291.16;;314.26000000000005;275.76000000000005;242.35481222062532;262.63441904999945;273.955091788801;291.76000000000005;5560000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;2610000.0;5560000.0;0.022500000000000003;0.013333333333333334;0.1285;0.017833333333333333;0.020166666666666666;0.04266666666666667;;9194.9677734375;0.0;1141.11535644531;27970.734375;502805.020230232;249597.835007069;222474.45286768;222474.45286768;221379.33393075684;430412.23801567365;456807.87835961964;441370.9305834719;472228.6972694908;520170.78802876774;518010.4860133819;442617.2453793555;452612.30948496255;464006.2339002714;465263.9689877527;427646.9356112359;251154.38861518275;457086.03604400606;456529.09967249434;;172696.00095264515;471442.86907493527;201889.25425440425;211618.97703646036;273.9227600168688;3314820.3541311715;1234971.5478086227;220393.65598784425;0.0;0;189;196;0;0;0;0;0;89;73;1397807720154.237;514618993399.67346;980795038474.127;30773.395408285192;4807.039464299469;2353.2339599473758;10449.498565804117;2558906.7470466397;1145607.0496348764;71789.75376591005;862150.8738913167;4.680996349425135;0.25492123390128146
6378;2019-02-19 03:18:37.888;705;185;96;95;92;60;182;25;-59;34;632;611;-53;15;233;239;242;187;186;184;180;25;554;358;362;140;363;260;555;179.0;82.0;677.0;176.0;121.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28321.044921875;9324.16796875;0.0;1127.23229980469;409.0;93531;;;Calculated values ==>;1550542717.888;343.66;291.66;282.76000000000005;282.66;282.36;279.16;274.1680685717883;291.36;275.66;267.26000000000005;276.56;336.36;334.26000000000005;267.86;274.66;296.46000000000004;297.06;297.36;291.86;291.56;291.16;;314.06;275.66;242.56692532238324;262.5002047102346;274.1680685717883;291.76000000000005;5540000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2600000.0;5550000.0;0.029833333333333333;0.013666666666666666;0.11283333333333333;0.029333333333333333;0.020166666666666666;0.05;;9324.16796875;0.0;1127.23229980469;28321.044921875;502230.77349135216;250813.23107298184;222491.95593743247;222217.14339002664;221396.20368672445;430280.9020939914;456807.87835961964;442134.5457461449;472096.9026672395;519842.3638000416;517682.75536838657;442959.3964716924;451901.06599294435;463577.2511321169;465103.311480244;428193.8739542994;410799.17277700413;457086.03604400606;456529.09967249434;;171860.34048652687;471211.3733730803;202345.40240442296;210471.1789960701;274.10939042795616;3315289.772843388;1235125.979396326;220412.57180199964;0.0;0;189;196;0;0;0;0;0;89;73;1398025068574.6997;514702750594.85175;980951445279.4598;27056.208340390956;7886.735148413947;237.72758275636824;12302.896033821213;2559388.9897197043;1145712.903374202;71811.3598662318;862340.6067422978;4.5432732347116325;0.2694980930814238
6379;2019-02-19 03:19:37.868;700;185;95;95;93;60;182;26;-53;34;627;607;-48;12;234;238;242;187;187;184;180;26;555;359;362;141;364;259;555;-1.0;83.0;410.0;130.0;121.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28257.75;9440.3427734375;0.0;1127.12475585938;406.0;93532;;;Calculated values ==>;1550542777.868;343.16;291.66;282.66;282.66;282.46000000000004;279.16;274.27422755570615;291.36;275.76000000000005;267.86;276.56;335.86;333.86;268.36;274.36;296.56;296.96000000000004;297.36;291.86;291.56;291.16;;313.76000000000005;275.76000000000005;242.77792619122317;262.3656120759269;274.27422755570615;291.86;5550000.0;3590000.0;3620000.0000000005;1410000.0;3640000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.06833333333333333;0.021666666666666667;0.020166666666666666;0.020166666666666666;;9440.3427734375;0.0;1127.12475585938;28257.75;501500.4721277083;250813.23107298184;222217.14339002664;222217.14339002664;221669.27396114625;430214.79039162316;456807.87835961964;443163.245464311;471964.88962738856;519411.59116850933;517355.39042186853;443843.0545906185;451696.64201551117;463561.2209818517;464826.4671830437;427921.2251168978;410799.17277700413;457086.03604400606;456529.09967249434;;170606.85888663295;471176.58799080667;202568.30483953666;222217.14339002664;274.2005825620163;3315761.105637901;1235282.2981955863;220431.35184869988;0.0;0;189;196;0;0;0;0;0;89;73;1398242196174.7688;514787022494.87854;981107093379.5093;16440.654276026245;5819.846134944184;236.8550573685288;4725.291118363099;2559751.342750338;1145827.0868110962;71815.31340328231;862482.4610014246;2.5760804574256735;0.1851148868611634
6380;2019-02-19 03:20:37.878;695;186;94;94;91;60;182;25;-47;33;614;597;-41;35;235;238;242;188;186;184;180;26;551;360;362;128;364;258;552;92.0;82.0;484.0;148.0;121.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;29076.19921875;9380.7412109375;0.0;1997.1359863281198;405.0;93533;;;Calculated values ==>;1550542837.878;342.66;291.76000000000005;282.56;282.56;282.26000000000005;279.16;274.38016830617;291.36;275.66;268.46000000000004;276.46000000000004;334.56;332.86;269.06;276.66;296.66;296.96000000000004;297.36;291.96000000000004;291.56;291.16;;313.66;275.76000000000005;239.943914813709;262.23063862743834;274.38016830617;291.76000000000005;5510000.0;3600000.0;3620000.0000000005;1280000.0;3640000.0;2580000.0;5520000.0;0.015333333333333334;0.013666666666666666;0.08066666666666666;0.024666666666666667;0.020166666666666666;0.035500000000000004;;9380.7412109375;0.0;1997.1359863281198;29076.19921875;501242.8733984641;411737.20685016055;221994.68508385716;221994.68508385716;221174.06008280138;430148.3826014536;456807.87835961964;444178.6338700939;473567.7884962697;518159.4142429513;516410.9621629571;444984.778906732;454751.82338565396;463693.98011157714;464680.0635916259;429002.2428401299;412510.35525449144;457086.03604400606;456529.09967249434;;170189.03402730724;472891.67638883414;202881.24931562098;213739.1165830227;274.32661658228653;3316238.9681784664;1235439.1667024922;220457.39169413166;0.0;0;189;196;0;0;0;0;0;89;74;1398459432374.7344;514867735944.8657;981262219229.4846;19464.655687394148;6660.257201139258;225.38913033705867;8619.044399676244;2560050.603535138;1145931.1050056906;71819.16608018507;862593.6823311899;3.07345085662822;0.19265440863600958
6381;2019-02-19 03:21:37.869;692;185;94;93;90;59;182;24;-47;33;607;592;-38;46;235;238;241;186;186;184;180;24;547;359;362;123;363;257;547;92.0;87.0;306.0;120.0;121.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;28971.537109375;9499.8984375;0.0;2023.63525390625;402.0;93534;;;Calculated values ==>;1550542897.869;342.36;291.66;282.56;282.46000000000004;282.16;279.06;274.27422755570615;291.36;275.56;268.46000000000004;276.46000000000004;333.86;332.36;269.36;277.76000000000005;296.66;296.96000000000004;297.26000000000005;291.76000000000005;291.56;291.16;;313.36;275.56;238.79729159403252;262.0952818180154;274.27422755570615;291.76000000000005;5470000.0;3590000.0;3620000.0000000005;1230000.0;3629999.9999999995;2570000.0;5470000.0;0.015333333333333334;0.0145;0.051000000000000004;0.02;0.020166666666666666;0.035500000000000004;;9499.8984375;0.0;2023.63525390625;28971.537109375;501241.3248559501;413488.24991588667;222081.7033454664;221806.78089753096;220985.52785228935;430214.79039162316;456807.87835961964;444378.04429942823;474212.7290111756;517524.1757861798;515981.6240522748;445580.87858218857;456273.6486729509;463842.3458870584;464826.4671830437;429816.2767563059;413854.0851824992;457086.03604400606;456529.09967249434;;168935.5661677829;473349.82385915006;202558.1803520355;213649.00796802202;274.1966510675942;3316722.626754356;1235596.4817652644;220490.8930951344;0.0;0;189;196;0;0;0;0;0;89;74;1398676599794.5066;514943024649.78674;981416696054.3225;12332.81306131703;5415.8328701422915;231.451777820197;8622.243255508769;2560315.5426942636;1146031.7239944;71822.97251669792;862737.3381765562;2.308522860884865;0.13058925978785565
6382;2019-02-19 03:22:37.869;690;183;94;94;89;57;182;24;-61;33;615;598;-46;37;234;238;241;184;187;184;180;25;545;356;362;128;361;253;545;217.0;86.0;254.0;128.0;121.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27771.236328125;8869.072265625;0.0;1149.70959472656;402.0;93535;;;Calculated values ==>;1550542957.869;342.16;291.46000000000004;282.56;282.56;282.06;278.86;273.955091788801;291.36;275.56;267.06;276.46000000000004;334.66;332.96000000000004;268.56;276.86;296.56;296.96000000000004;297.26000000000005;291.56;291.56;291.16;;313.36;275.66;239.943914813709;261.54996906429363;273.955091788801;291.86;5450000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2530000.0;5450000.0;0.036166666666666666;0.014333333333333333;0.042333333333333334;0.021333333333333333;0.020166666666666666;0.05633333333333333;;8869.072265625;0.0;1149.70959472656;27771.236328125;501177.55456694576;413581.5929919801;222116.7730858837;222116.7730858837;220746.41095954124;430412.23801567365;456807.87835961964;443296.7455319746;473567.7884962697;518680.55237094;516938.4380640592;445300.9292816482;455831.97230811114;464006.2339002714;465263.9689877527;430338.589301443;413945.88199973485;457086.03604400606;456529.09967249434;;168935.5661677829;472795.0300870999;201807.12846744285;209077.7408900208;273.8907535376208;3317195.4831996686;1235749.5565211237;220517.33763553968;0.0;0;189;196;0;0;0;0;0;89;74;1398893799794.5066;515018324649.78674;981569696054.3225;10223.060455731844;5781.0752345526835;234.96213799115046;13939.759878079343;2560503.5083069056;1146125.031561939;71826.85929932968;862925.3548693361;3.0122282456098946;0.12970248755623393
6383;2019-02-19 03:23:37.870;688;181;94;94;88;56;182;24;-73;34;628;604;-58;23;233;238;241;182;186;184;180;24;538;355;362;132;360;249;539;254.0;83.0;575.0;158.0;121.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26686.271484375;7921.74951171875;0.0;1106.41015625;401.0;93536;;;Calculated values ==>;1550543017.87;341.96000000000004;291.26000000000005;282.56;282.56;281.96000000000004;278.76000000000005;273.8482719121499;291.36;275.56;265.86;276.56;335.96000000000004;333.56;267.36;275.46000000000004;296.46000000000004;296.96000000000004;297.26000000000005;291.36;291.56;291.16;;313.26000000000005;275.56;240.83765695389522;260.9983114674233;273.8482719121499;291.76000000000005;5380000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2490000.0;5390000.0;0.042333333333333334;0.013833333333333333;0.09583333333333334;0.026333333333333334;0.020166666666666666;0.0625;;7921.74951171875;0.0;1106.41015625;26686.271484375;501589.0467585055;415286.76741800905;222222.89728626036;222222.89728626036;220574.44371058955;430477.46260093397;456807.87835961964;442494.0628028421;473145.2311080622;520341.05079532304;517890.4713851188;444499.81893519155;454786.8193108402;464022.1768390251;465409.2384259755;432122.9579568076;415630.46202997194;457086.03604400606;456529.09967249434;;168517.74571465285;472173.3745042847;201554.17233093255;208223.2809165183;273.78757605024674;3317649.303327767;1235889.4823678245;220536.13894679173;0.0;0;189;196;0;0;0;0;0;89;74;1399111003414.2441;515096325949.6925;981720298564.1406;23090.072836891337;7126.305657231606;228.14619365455957;15519.113672248503;2560781.1223774995;1146232.5948619323;71830.71859974267;863170.8495734691;5.091141500642886;0.25962408936143755
6384;2019-02-19 03:24:37.850;686;177;94;94;89;56;182;23;-74;34;629;605;-62;25;232;239;241;177;186;184;180;24;536;353;362;134;358;247;537;89.0;83.0;-1.0;119.0;121.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25849.291015625;7041.544921875;0.0;1097.26281738281;401.0;93537;;;Calculated values ==>;1550543077.85;341.76;290.86;282.56;282.56;282.06;278.76000000000005;273.6339639331285;291.36;275.46000000000004;265.76000000000005;276.56;336.06;333.66;266.96000000000004;275.66;296.36;297.06;297.26000000000005;290.86;291.56;291.16;;313.26000000000005;275.56;241.2770596917726;260.72004837742526;273.6339639331285;291.76000000000005;5360000.0;3529999.9999999995;3620000.0000000005;1340000.0;3579999.9999999995;2470000.0;5370000.0;0.014833333333333334;0.013833333333333333;0.0;0.01983333333333333;0.020166666666666666;0.035;;7041.544921875;0.0;1097.26281738281;25849.291015625;501526.52959688444;414685.7420490697;222258.58100477187;222258.58100477187;220881.76915059032;430607.02586249536;456807.87835961964;442769.4492740339;472884.4304738556;520607.6296875776;518160.62797013257;444367.5347048273;455365.11593684176;464185.92985963024;465828.39991936815;432620.94359981694;414685.7420490697;457086.03604400606;456529.09967249434;;168517.74571465285;471909.57779161324;200626.12930069384;213090.54194923403;273.4155095998731;3318086.953749955;1236014.1349234374;220554.4967669307;0.0;0;189;196;0;0;0;0;0;89;74;1399328131014.3132;515176099349.7179;981869048964.188;0.0;5380.4550617365685;248.10362145200307;8520.349520314112;2560973.47551211;1146336.783126955;71834.686025287;863371.1116571842;1.7384497406487385;0.08128144086046714
6385;2019-02-19 03:25:37.850;684;175;95;95;90;56;182;22;-70;33;623;602;-66;34;231;239;241;177;186;184;180;22;541;353;362;135;358;246;542;148.0;81.0;539.0;161.0;121.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24908.349609375;6161.81689453125;0.0;1077.32360839844;401.0;93538;;;Calculated values ==>;1550543137.85;341.56000000000006;290.66;282.66;282.66;282.16;278.76000000000005;273.6339639331285;291.36;275.36;266.16;276.46000000000004;335.46000000000004;333.36;266.56;276.56;296.26000000000005;297.06;297.26000000000005;290.86;291.56;291.16;;313.26000000000005;275.36;241.49495122638035;260.58029834229245;273.6339639331285;291.76000000000005;5410000.0;3529999.9999999995;3620000.0000000005;1350000.0;3579999.9999999995;2460000.0;5420000.0;0.024666666666666667;0.013500000000000002;0.08983333333333333;0.026833333333333334;0.020166666666666666;0.044833333333333336;;6161.81689453125;0.0;1077.32360839844;24908.349609375;500797.89263582707;247616.36746104417;222446.00990438872;222446.00990438872;221070.28094377028;430607.02586249536;456807.87835961964;443506.9064513808;472656.1521691498;520078.94614027324;517938.51643898344;444037.68440983543;456618.8809231077;464054.43266303884;465828.39991936815;431366.3100286371;412612.3614601752;457086.03604400606;456529.09967249434;;168517.74571465285;471581.87251044664;200979.89640349106;210635.6574949729;273.5541643595427;3318509.934088497;1236124.162938574;220572.61832047888;0.0;0;189;196;0;0;0;0;0;89;74;1399545331014.3132;515256799349.7179;982016948964.188;21787.009735968764;7261.153025536641;253.17830567423607;11024.222657625545;2561155.0339265764;1146442.1298610156;71838.86337467971;863533.9830920004;5.570490544904519;0.3299003673549961
6386;2019-02-19 03:26:37.881;684;175;96;96;91;56;182;23;-64;32;616;596;-65;48;231;239;241;178;186;184;180;22;547;353;362;135;359;247;548;268.0;84.0;34.0;175.0;121.0;0;100;6;1;0;0;0;0;0;0;1;0;0;0;0;24345.138671875;5622.20751953125;0.0;1084.50476074219;400.0;93539;;;Calculated values ==>;1550543197.881;341.56000000000006;290.66;282.76000000000005;282.76000000000005;282.26000000000005;278.76000000000005;273.6339639331285;291.36;275.46000000000004;266.76000000000005;276.36;334.76000000000005;332.76000000000005;266.66;277.96000000000004;296.26000000000005;297.06;297.26000000000005;290.96000000000004;291.56;291.16;;313.16;275.36;241.49495122638035;260.72004837742526;273.6339639331285;291.76000000000005;5470000.0;3529999.9999999995;3620000.0000000005;1350000.0;3590000.0;2470000.0;5480000.0;0.04466666666666667;0.014;0.005666666666666667;0.029166666666666667;0.020166666666666666;0.06483333333333333;;5622.20751953125;0.0;1084.50476074219;24345.138671875;500223.78467042773;247337.98192314364;222615.53882796288;222615.53882796288;221241.70052868038;430607.02586249536;456807.87835961964;444102.8242740627;472558.57531478856;519282.7627502766;517241.7377150805;443970.22847390076;458136.76180554513;463906.4806118374;465828.39991936815;429816.2767563059;248463.74891948173;457086.03604400606;456529.09967249434;;168099.92630828856;471581.87251044664;200825.52839684844;207603.39796539565;273.4936996150707;3318920.5918887435;1236222.413879021;220590.64286480178;0.0;0;189;196;0;0;0;0;0;89;74;1399762643234.8103;515337841199.9033;982164925379.5265;1378.5713433042142;7897.060036646615;2538.9353897155383;16138.68299401023;2561348.1801767084;1146568.513568018;71862.14301046185;863760.4575910148;4.167951239819239;0.14803051639225617
6387;2019-02-19 03:27:37.861;685;178;97;97;93;56;182;23;-60;32;610;591;-61;60;231;239;241;184;186;184;180;22;553;354;362;136;360;251;555;266.0;83.0;311.0;192.0;121.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;24363.990234375;5632.53857421875;0.0;1097.02697753906;400.0;93540;;;Calculated values ==>;1550543257.861;341.66;290.96000000000004;282.86;282.86;282.46000000000004;278.76000000000005;273.7412296467126;291.36;275.46000000000004;267.16;276.36;334.16;332.26000000000005;267.06;279.16;296.26000000000005;297.06;297.26000000000005;291.56;291.56;291.16;;313.16;275.36;241.71165711629368;261.27494424493943;273.7412296467126;291.76000000000005;5530000.0;3540000.0;3620000.0000000005;1360000.0;3600000.0;2510000.0;5550000.0;0.044333333333333336;0.013833333333333333;0.05183333333333333;0.032;0.020166666666666666;0.0645;;5632.53857421875;0.0;1097.02697753906;24363.990234375;499775.1749022585;248132.62356515185;222767.36284779434;222767.36284779434;221669.27396114625;430542.39183029096;456807.87835961964;443834.5363473291;472427.34351167246;518336.1235158449;516390.7406368223;443700.71312147746;458935.4497092971;463758.2318617846;465683.9387588076;428213.3721158971;250421.68149151542;457086.03604400606;456529.09967249434;;168099.92630828856;471449.11765258067;201202.71009531792;207945.146744025;273.64578768249703;3319326.365993289;1236316.1721666486;220608.81623614952;0.0;0;189;196;0;0;0;0;0;89;74;1399979770834.8794;515419114099.92914;982314275579.574;12576.416327395911;8647.885041832407;2459.451720303946;16033.664963886273;2561464.432976813;1146706.3421522018;71903.78235198327;864028.471123116;5.901928994962249;0.27922652439815676
6388;2019-02-19 03:28:37.872;688;182;97;97;94;58;182;24;-58;32;607;588;-59;67;232;239;241;185;186;184;180;23;548;356;362;137;362;254;550;-1.0;81.0;725.0;203.0;121.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24522.560546875;5724.9599609375;0.0;1117.50708007812;399.0;93541;;;Calculated values ==>;1550543317.872;341.96000000000004;291.36;282.86;282.86;282.56;278.96000000000004;273.955091788801;291.36;275.56;267.36;276.36;333.86;331.96000000000004;267.26000000000005;279.86;296.36;297.06;297.26000000000005;291.66;291.56;291.16;;313.06;275.46000000000004;241.92719264551067;261.6868853414304;273.955091788801;291.76000000000005;5480000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013500000000000002;0.12083333333333333;0.03383333333333333;0.020166666666666666;0.020166666666666666;;5724.9599609375;0.0;1117.50708007812;24522.560546875;500637.5601848976;249900.0529853814;222856.27125374912;222856.27125374912;222029.3806340375;430412.23801567365;456807.87835961964;443498.91142779967;472295.8960165899;517776.9305134413;515826.8412131635;443363.98512406467;459300.23752840795;463593.40581284417;465394.1846544878;429552.9317465094;412219.46467945963;457086.03604400606;456529.09967249434;;167682.10792650707;471414.1961389312;201779.38696373545;222856.27125374912;273.8799381608726;3319733.828603695;1236410.8353393793;220627.27406992036;0.0;0;189;196;0;0;0;0;0;89;74;1400197010654.5825;515501029114.8172;982465803354.367;29207.775872741095;9122.644377094122;234.00180540517175;4712.402039778029;2561812.698414965;1146854.457046577;71926.23191299861;864201.386709957;6.32473986876448;0.4896688585040119
6389;2019-02-19 03:29:37.852;690;182;96;97;95;57;182;26;-62;32;606;587;-60;68;233;238;241;183;186;184;180;25;551;358;362;138;364;256;553;-1.0;83.0;615.0;211.0;121.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24707.84375;5889.37353515625;0.0;1122.59289550781;398.0;93542;;;Calculated values ==>;1550543377.852;342.16;291.36;282.76000000000005;282.86;282.66;278.86;274.1680685717883;291.36;275.76000000000005;266.96000000000004;276.36;333.76000000000005;331.86;267.16;279.96000000000004;296.46000000000004;296.96000000000004;297.26000000000005;291.46000000000004;291.56;291.16;;312.96000000000004;275.66;242.14157278889297;261.9595390733887;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3620000.0000000005;1380000.0;3640000.0;2560000.0;5530000.0;0.0;0.013833333333333333;0.10250000000000001;0.035166666666666666;0.020166666666666666;0.020166666666666666;;5889.37353515625;0.0;1122.59289550781;24707.84375;500605.92273201665;249747.7444593594;222527.07506723134;222802.81059893177;222251.93811128108;430280.9020939914;456807.87835961964;442548.524541954;472164.23178385233;517505.7895824865;515552.7133993643;442821.2540490496;459105.13817309856;463428.3443550566;464972.5849072995;428753.86084684223;250135.18551670175;457086.03604400606;456529.09967249434;;167264.2905471822;471477.517547777;202321.00316593098;222527.07506723134;274.09990483929505;3320143.945221843;1236507.58918984;220645.9353472229;0.0;0;189;196;0;0;0;0;0;89;74;1400414138254.6516;515583501614.84344;982618752354.4155;24623.32094104236;9465.33742242825;2470.8916754002767;4719.04082953947;2562261.1413577315;1147009.305261673;71948.76517841949;864279.9558687739;5.886877993011316;0.4437588793289364
6390;2019-02-19 03:30:37.872;692;182;96;96;96;59;182;26;-79;33;606;586;-70;67;234;237;241;183;186;184;180;25;550;360;362;139;365;256;553;-1.0;82.0;511.0;188.0;121.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24799.568359375;5981.76318359375;0.0;1121.67126464844;398.0;93543;;;Calculated values ==>;1550543437.872;342.36;291.36;282.76000000000005;282.76000000000005;282.76000000000005;279.06;274.38016830617;291.36;275.76000000000005;265.26000000000005;276.46000000000004;333.76000000000005;331.76000000000005;266.16;279.86;296.56;296.86;297.26000000000005;291.46000000000004;291.56;291.16;;312.96000000000004;275.66;242.35481222062532;261.9595390733887;274.38016830617;291.76000000000005;5500000.0;3600000.0;3620000.0000000005;1390000.0;3650000.0;2560000.0;5530000.0;0.0;0.013666666666666666;0.08516666666666667;0.03133333333333333;0.020166666666666666;0.020166666666666666;;5981.76318359375;0.0;1121.67126464844;24799.568359375;500956.098585922;249747.7444593594;222527.07506723134;222527.07506723134;222527.07506723134;430148.3826014536;456807.87835961964;440199.4332118166;472130.5325463717;517505.7895824865;515449.8178099644;441450.1242636851;458984.82049126766;463412.2849837685;464548.7096429471;429021.7478018195;250135.18551670175;457086.03604400606;456529.09967249434;;167264.2905471822;471344.5575217925;202808.0676535641;222527.07506723134;274.29824162294216;3320556.6445098794;1236606.5483045112;220664.6437826187;0.0;0;189;196;0;0;0;0;0;89;74;1400631410654.5825;515666629314.817;982772403554.3667;20217.831300044505;8414.143349204489;2444.783017896609;4719.04082953947;2562634.9421850448;1147158.350599947;71989.74278883587;864358.6327661347;5.039224160862507;0.37183217072914304
6391;2019-02-19 03:31:37.853;693;180;95;96;95;61;182;27;-78;33;605;585;-70;64;235;237;241;179;186;184;180;26;551;361;362;139;365;258;553;-1.0;84.0;563.0;191.0;121.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25181.728515625;6300.2138671875;0.0;1129.05310058594;398.0;93544;;;Calculated values ==>;1550543497.853;342.46000000000004;291.16;282.66;282.76000000000005;282.66;279.26000000000005;274.4858918419099;291.36;275.86;265.36;276.46000000000004;333.66;331.66;266.16;279.56;296.66;296.86;297.26000000000005;291.06;291.56;291.16;;312.96000000000004;275.76000000000005;242.35481222062532;262.23063862743834;274.4858918419099;291.76000000000005;5510000.0;3610000.0;3620000.0000000005;1390000.0;3650000.0;2580000.0;5530000.0;0.0;0.014;0.09383333333333334;0.03183333333333333;0.020166666666666666;0.020166666666666666;;6300.2138671875;0.0;1129.05310058594;25181.728515625;500988.27171873604;248981.45809848653;222251.93811128108;222527.07506723134;222251.93811128108;430081.6785162784;456807.87835961964;439909.023488904;472130.5325463717;517234.12201715756;515174.98036568717;441028.82802275475;458304.8186297473;463545.3156519603;464401.7568174532;428753.86084684223;248602.44030294742;457086.03604400606;456529.09967249434;;167264.2905471822;471442.86907493527;203106.36611895318;222251.93811128108;274.41848211120816;3320973.0234217113;1236708.865702404;220683.39387956742;0.0;0;189;196;0;0;0;0;0;89;74;1400848541874.3892;515750002904.7428;982926554724.2295;22219.98268321372;8542.045344098764;2522.119887614527;4724.5894248178;2562988.4786459147;1147299.6074267675;72031.12053924006;864437.30476416;5.116081775580084;0.37673524635375283
6392;2019-02-19 03:32:37.873;694;173;95;96;95;62;182;27;-74;34;605;585;-70;54;235;237;241;170;186;184;180;27;556;359;362;138;364;261;558;-1.0;109.0;460.0;167.0;121.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25851.451171875;7051.9990234375;0.0;1151.75695800781;399.0;93545;;;Calculated values ==>;1550543557.873;342.56000000000006;290.46000000000004;282.66;282.76000000000005;282.66;279.36;274.27422755570615;291.36;275.86;265.76000000000005;276.56;333.66;331.66;266.16;278.56;296.66;296.86;297.26000000000005;290.16;291.56;291.16;;313.06;275.86;242.14157278889297;262.63441904999945;274.27422755570615;291.76000000000005;5560000.0;3590000.0;3620000.0000000005;1380000.0;3640000.0;2610000.0;5580000.0;0.0;0.018166666666666668;0.07666666666666666;0.02783333333333333;0.020166666666666666;0.020166666666666666;;7051.9990234375;0.0;1151.75695800781;25851.451171875;500639.6199606964;246167.49059202822;222165.2288591363;222439.55899862936;222165.2288591363;430214.79039162316;456807.87835961964;439825.26547389687;472360.27449258295;516980.24963562156;514916.6330361309;440390.2914939838;456599.3875696608;463693.98011157714;464695.37349921046;427390.4568595802;245097.6580104656;457086.03604400606;456529.09967249434;;167682.10792650707;471673.81221397576;202575.24351905996;222165.2288591363;274.2032768082796;3321398.4416778046;1236820.171232604;220702.40696563316;0.0;0;189;196;0;0;0;0;0;89;74;1401065814274.32;515833130604.7164;983082306624.18;18189.16834987083;7489.910162008489;3311.652512425582;4726.338061402721;2563325.3338187253;1147433.2515891523;72079.75151414827;864516.0887457631;4.109955142737859;0.2877326727440422
6393;2019-02-19 03:33:37.854;694;161;95;95;94;63;182;27;-67;34;608;586;-67;43;235;237;241;158;186;184;180;27;550;360;362;138;364;261;552;-3.0;84.0;461.0;164.0;121.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26102.099609375;7260.45654296875;0.0;1150.00842285156;399.0;93546;;;Calculated values ==>;1550543617.854;342.56000000000006;289.26000000000005;282.66;282.66;282.56;279.46000000000004;274.38016830617;291.36;275.86;266.46000000000004;276.56;333.96000000000004;331.76000000000005;266.46000000000004;277.46000000000004;296.66;296.86;297.26000000000005;288.96000000000004;291.56;291.16;;313.06;275.86;242.14157278889297;262.63441904999945;274.38016830617;291.76000000000005;5500000.0;3600000.0;3620000.0000000005;1380000.0;3640000.0;2610000.0;5520000.0;0.0;0.014;0.07683333333333334;0.02733333333333333;0.020166666666666666;0.020166666666666666;;7260.45654296875;0.0;1150.00842285156;26102.099609375;501210.5871581876;242206.06594740585;222269.39140671407;222269.39140671407;221994.68508385716;430148.3826014536;456807.87835961964;440811.81395621906;472360.27449258295;517289.4273598201;515019.91716533195;440811.81395621906;455240.9381887029;463693.98011157714;464548.7096429471;429021.7478018195;241192.23214632942;457086.03604400606;456529.09967249434;;167682.10792650707;471673.81221397576;202839.33237600792;222269.39140671407;274.31036565911944;3321831.250836002;1236939.4039270452;220721.58226976305;0.0;0;189;196;0;0;0;0;0;89;74;1401282945494.9897;515915904384.9717;983238857034.663;18284.21900141289;7348.142448904454;2629.6132191768615;4724.237450026569;2563629.18246504;1147556.8628719856;72129.24638372417;864594.8186029157;3.9220438172651586;0.27805258054079807
6394;2019-02-19 03:34:37.864;693;152;95;95;93;63;182;27;-56;34;610;588;-57;34;235;237;241;151;186;184;180;27;552;359;362;138;364;259;553;-1.0;83.0;358.0;179.0;121.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26186.412109375;7384.22021484375;0.0;1142.18078613281;398.0;93547;;;Calculated values ==>;1550543677.864;342.46000000000004;288.36;282.66;282.66;282.46000000000004;279.46000000000004;274.27422755570615;291.36;275.86;267.56;276.56;334.16;331.96000000000004;267.46000000000004;276.56;296.66;296.86;297.26000000000005;288.26000000000005;291.56;291.16;;312.96000000000004;275.86;242.14157278889297;262.3656120759269;274.27422755570615;291.76000000000005;5520000.0;3590000.0;3620000.0000000005;1380000.0;3640000.0;2590000.0;5530000.0;0.0;0.013833333333333333;0.059666666666666666;0.029833333333333333;0.020166666666666666;0.020166666666666666;;7384.22021484375;0.0;1142.18078613281;26186.412109375;500893.10038767604;239174.26846037296;222251.93811128108;222251.93811128108;221703.43217562634;430214.79039162316;456807.87835961964;442753.1881234231;472360.27449258295;517664.06864147057;515398.2894403056;442616.1325489308;454459.0917852496;463693.98011157714;464695.37349921046;428484.4108300413;238848.7684301769;457086.03604400606;456529.09967249434;;167264.2905471822;471673.81221397576;202529.2603999188;222251.93811128108;274.18541957602366;3322267.061056522;1237061.4632398363;220740.68703009767;0.0;0;189;196;0;0;0;0;0;89;74;1401500181694.9553;515998718184.9585;983394883034.6382;14333.361020835755;8029.479129119365;2623.2930531981237;4724.5894248178;2563901.0409340435;1147685.0310762567;72173.02789835683;864673.5719502309;3.4845561010522688;0.2556160371125802
6395;2019-02-19 03:35:37.854;690;148;95;95;92;62;182;26;-55;34;611;589;-51;32;235;237;241;150;186;184;180;27;550;358;362;137;362;257;551;-1.0;83.0;347.0;121.0;121.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;26174.96875;7295.82373046875;0.0;1133.29943847656;399.0;93548;;;Calculated values ==>;1550543737.854;342.16;287.96000000000004;282.66;282.66;282.36;279.36;274.1680685717883;291.36;275.76000000000005;267.66;276.56;334.26000000000005;332.06;268.06;276.36;296.66;296.86;297.26000000000005;288.16;291.56;291.16;;313.06;275.86;241.92719264551067;262.0952818180154;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;2570000.0;5510000.0;0.0;0.013833333333333333;0.057833333333333334;0.020166666666666666;0.020166666666666666;0.020166666666666666;;7295.82373046875;0.0;1133.29943847656;26174.96875;500701.3725612845;237941.55351223252;222286.8821828218;222286.8821828218;221464.03841391922;430280.9020939914;456807.87835961964;443297.40883057786;472491.6353866644;517935.14570746716;515672.83792979416;443839.1141600715;454548.466256717;463990.4146581629;464841.74997644586;429021.7478018195;238587.39616456104;457086.03604400606;456529.09967249434;;167682.10792650707;471806.2409394271;202319.2162201941;222286.8821828218;274.09921007693885;3322703.3331729462;1237183.7765504501;220759.64620491656;0.0;0;189;196;0;0;0;0;0;89;74;1401717345494.9897;516081204434.9716;983549657234.6628;13936.572139300528;5434.654998504533;2634.341864315409;4723.884719375063;2564136.5844466193;1147797.2134938184;72216.83422040568;864752.2961118976;3.1710835380805147;0.20559495189827484
6396;2019-02-19 03:36:37.845;688;148;94;94;91;62;182;26;-58;34;611;588;-51;33;234;237;241;151;186;184;180;26;547;358;362;136;363;255;549;85.0;80.0;39.0;86.0;121.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25996.125;7087.23388671875;0.0;1125.65844726562;398.0;93549;;;Calculated values ==>;1550543797.845;341.96000000000004;287.96000000000004;282.56;282.56;282.26000000000005;279.36;274.1680685717883;291.36;275.76000000000005;267.36;276.56;334.26000000000005;331.96000000000004;268.06;276.46000000000004;296.56;296.86;297.26000000000005;288.26000000000005;291.56;291.16;;312.96000000000004;275.76000000000005;241.71165711629368;261.82340779136865;274.1680685717883;291.76000000000005;5470000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;2550000.0;5490000.0;0.014166666666666666;0.013333333333333334;0.006500000000000001;0.014333333333333333;0.020166666666666666;0.034333333333333334;;7087.23388671875;0.0;1125.65844726562;25996.125;500733.0291296787;238003.16795453895;222046.7841436662;222046.7841436662;221224.7369880645;430280.9020939914;456807.87835961964;443296.4704278191;472622.7809936826;518103.12638652744;515741.2494789057;444239.51621812483;455008.2366141777;463709.8566730499;464841.74997644586;429816.2767563059;238976.33335390146;457086.03604400606;456529.09967249434;;167264.2905471822;471840.61823089625;202176.1086299181;213847.71900449827;274.04354388980175;3323138.0270732064;1237303.617384979;220778.4680302473;0.0;0;189;196;0;0;0;0;0;89;74;1401934512914.762;516163092149.8857;983703234194.5017;1567.2823516863568;3865.1913042806864;2544.532578698726;8332.060736267866;2564265.7638540906;1147874.7005881192;72259.98503379247;864861.0793373153;1.9857884783717261;0.06655539995642916
6397;2019-02-19 03:37:37.865;685;150;95;94;91;61;182;25;-59;34;610;588;-51;35;234;238;241;153;186;184;180;26;548;357;362;135;361;254;550;252.0;80.0;-1.0;123.0;121.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25608.673828125;6783.40576171875;0.0;1130.341796875;398.0;93550;;;Calculated values ==>;1550543857.865;341.66;288.16;282.66;282.56;282.26000000000005;279.26000000000005;274.0616903277293;291.36;275.66;267.26000000000005;276.56;334.16;331.96000000000004;268.06;276.66;296.56;296.96000000000004;297.26000000000005;288.46000000000004;291.56;291.16;;312.96000000000004;275.76000000000005;241.49495122638035;261.6868853414304;274.0616903277293;291.76000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2540000.0;5500000.0;0.042;0.013333333333333334;0.0;0.0205;0.020166666666666666;0.06216666666666667;;6783.40576171875;0.0;1130.341796875;25608.673828125;500255.3652110759;238618.936610542;222304.41058384304;222029.3806340375;221207.8091554761;430346.717906069;456807.87835961964;443363.98512406467;472753.7123474745;518084.52149905515;515826.8412131635;444438.61020588543;455421.12380956183;464006.2339002714;465118.4183262364;429552.9317465094;239599.15917835472;457086.03604400606;456529.09967249434;;167264.2905471822;471972.7596631712;201978.33044177046;208572.0454476439;273.96199410590907;3323568.210409967;1237419.244578234;220797.2742989432;0.0;0;189;196;0;0;0;0;0;89;74;1402151785314.6929;516244419249.85986;983855985094.4531;0.0;5534.885799038716;2532.7169675753958;15414.663537644868;2564278.8288939125;1147953.0606752806;72302.3095501356;865059.0346693246;2.967275128552586;0.06757293150698734
6398;2019-02-19 03:38:37.886;683;153;95;94;91;60;182;25;-57;34;610;588;-50;39;233;238;241;156;186;184;180;25;542;357;362;134;361;253;544;266.0;109.0;168.0;143.0;121.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25371.275390625;6436.12109375;0.0;1124.68127441406;398.0;93551;;;Calculated values ==>;1550543917.886;341.46000000000004;288.46000000000004;282.66;282.56;282.26000000000005;279.16;274.0616903277293;291.36;275.66;267.46000000000004;276.56;334.16;331.96000000000004;268.16;277.06;296.46000000000004;296.96000000000004;297.26000000000005;288.76000000000005;291.56;291.16;;312.96000000000004;275.66;241.2770596917726;261.54996906429363;274.0616903277293;291.76000000000005;5420000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2530000.0;5440000.0;0.044333333333333336;0.018166666666666668;0.028;0.02383333333333333;0.020166666666666666;0.0645;;6436.12109375;0.0;1124.68127441406;25371.275390625;500575.51347804203;239798.27028288378;222410.37930725652;222134.36477224162;221309.91446243096;430346.717906069;456807.87835961964;443834.8599683638;472884.4304738556;518168.4444595391;515912.3738455088;444770.0877895483;456076.197443198;463874.16568678804;465118.4183262364;431111.440045582;240799.63734785785;457086.03604400606;456529.09967249434;;167264.2905471822;472007.13841251616;202017.0604529472;208393.26608956588;273.9770786634453;3323993.1920109936;1237529.4458588148;220816.07273499257;0.0;0;189;196;0;0;0;0;0;89;74;1402369061334.3616;516325147494.7367;984008138329.2211;6770.898386431664;6434.763524703059;3457.3310823419893;16004.761266098887;2564335.2727955002;1148052.8426643035;72352.24408811556;865320.9548489454;4.320672948300869;0.15005095918214573
6399;2019-02-19 03:39:37.866;682;156;95;95;91;60;182;25;-51;34;610;587;-46;44;233;238;241;159;186;184;180;25;549;356;362;133;360;253;550;136.0;81.0;0.0;145.0;121.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25179.951171875;6361.36328125;0.0;1125.75659179688;399.0;93552;;;Calculated values ==>;1550543977.866;341.36;288.76000000000005;282.66;282.66;282.26000000000005;279.16;273.955091788801;291.36;275.66;268.06;276.56;334.16;331.86;268.56;277.56;296.46000000000004;296.96000000000004;297.26000000000005;289.06;291.56;291.16;;313.06;275.66;241.05796691057077;261.54996906429363;273.955091788801;291.76000000000005;5490000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2530000.0;5500000.0;0.02266666666666667;0.013500000000000002;0.0;0.024166666666666666;0.020166666666666666;0.042833333333333334;;6361.36328125;0.0;1125.75659179688;25179.951171875;499776.38016167795;240592.39171456677;222304.41058384304;222304.41058384304;221207.8091554761;430412.23801567365;456807.87835961964;444636.97673835175;473014.93639070686;518168.4444595391;515809.71285983716;445300.9292816482;456685.11439293623;464022.1768390251;465263.9689877527;429288.0966613179;241599.45951508151;457086.03604400606;456529.09967249434;;167682.10792650707;472138.9942397944;201520.26019317505;211305.79403469578;273.77882143750406;3324414.311812408;1237636.056013406;220834.82013266734;0.0;0;189;196;0;0;0;0;0;89;74;1402586188934.4307;516405220794.76215;984159887729.2693;0.0;6539.952739459967;2533.796601474192;10503.731591485704;2564391.6781406873;1148160.929258994;72402.15351014188;865541.7853214598;2.6148213551244797;0.10933386449343425
6400;2019-02-19 03:40:37.846;682;158;95;95;91;60;182;24;-41;33;610;588;-40;50;233;239;240;161;186;184;180;24;548;356;362;133;360;253;550;85.0;82.0;525.0;140.0;121.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24962.08984375;6193.39404296875;0.0;1133.12438964844;399.0;93553;;;Calculated values ==>;1550544037.846;341.36;288.96000000000004;282.66;282.66;282.26000000000005;279.16;273.955091788801;291.36;275.56;269.06;276.46000000000004;334.16;331.96000000000004;269.16;278.16;296.46000000000004;297.06;297.16;289.26000000000005;291.56;291.16;;313.06;275.56;241.05796691057077;261.54996906429363;273.955091788801;291.76000000000005;5480000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2530000.0;5500000.0;0.014166666666666666;0.013666666666666666;0.0875;0.02333333333333333;0.020166666666666666;0.034333333333333334;;6193.39404296875;0.0;1133.12438964844;24962.08984375;499872.6278791679;241262.17857042755;222304.41058384304;222304.41058384304;221207.8091554761;430412.23801567365;456807.87835961964;445960.9544589309;472917.67418972735;518168.4444595391;515912.3738455088;446092.4995817176;457412.7820365576;464022.1768390251;465394.1846544878;429307.91044006543;242278.97131185452;457086.03604400606;456529.09967249434;;167682.10792650707;472041.5853210863;201808.7222231603;213847.45179424091;273.8913748249646;3324832.0228708903;1237740.6441168152;220853.63786618266;0.0;0;189;196;0;0;0;0;0;89;74;1402803316534.4998;516484994194.78754;984311637129.3175;21363.320320629926;6305.43347228494;2556.062168085549;8332.069910486702;2564569.646467526;1148267.9384624977;72444.55486140512;865698.6980123552;5.262647767298903;0.312564392958222
6401;2019-02-19 03:41:37.877;682;159;95;95;92;60;182;25;-27;33;613;589;-30;52;233;239;240;161;186;184;180;24;555;355;362;132;360;261;557;146.0;83.0;773.0;60.0;121.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26089.87890625;7191.25048828125;0.0;1169.62414550781;399.0;93554;;;Calculated values ==>;1550544097.877;341.36;289.06;282.66;282.66;282.36;279.16;273.8482719121499;291.36;275.66;270.46000000000004;276.46000000000004;334.46000000000004;332.06;270.16;278.36;296.46000000000004;297.06;297.16;289.26000000000005;291.56;291.16;;313.06;275.56;240.83765695389522;262.63441904999945;273.8482719121499;291.76000000000005;5550000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2610000.0;5570000.0;0.024333333333333332;0.013833333333333333;0.12883333333333333;0.01;0.020166666666666666;0.0445;;7191.25048828125;0.0;1169.62414550781;26089.87890625;499197.34817809856;241353.55581476862;222182.49688320557;222182.49688320557;221362.49948140376;430477.46260093397;456807.87835961964;446267.83577037964;473048.1168422736;517804.51959563565;515329.70297874213;445868.2697380524;456353.2889422472;464022.1768390251;465539.2008351387;427410.2649603602;242026.20671988875;457086.03604400606;456529.09967249434;;167682.10792650707;472173.3745042847;201656.1378023157;210958.34547567778;273.82736336631945;3325257.6757518686;1237852.240449828;220872.83735196464;0.0;0;189;196;0;0;0;0;0;89;74;1403020628754.9968;516564535269.9695;984465916799.6704;31514.140421552234;2705.1723670196902;2564.4794723265213;10927.898561758337;2565010.519641564;1148343.0656403278;72487.24808861606;865859.2806748556;5.706543024797676;0.27932355368103434
6402;2019-02-19 03:42:37.867;683;159;95;95;93;62;182;25;-8;33;621;595;-18;45;232;239;240;160;186;184;180;24;560;356;362;131;362;265;562;225.0;83.0;1091.0;173.0;121.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27335.833984375;8420.80078125;0.0;1200.00402832031;401.0;93555;;;Calculated values ==>;1550544157.867;341.46000000000004;289.06;282.66;282.66;282.46000000000004;279.36;273.955091788801;291.36;275.66;272.36;276.46000000000004;335.26000000000005;332.66;271.36;277.66;296.36;297.06;297.16;289.16;291.56;291.16;;313.26000000000005;275.56;240.61611355647437;263.1675429290057;273.955091788801;291.76000000000005;5600000.0;3560000.0;3620000.0000000005;1310000.0;3620000.0000000005;2650000.0;5620000.0;0.0375;0.013833333333333333;0.18183333333333335;0.028833333333333332;0.020166666666666666;0.057666666666666665;;8420.80078125;0.0;1200.00402832031;27335.833984375;498841.8660398063;241181.72095369906;222096.5217275181;222096.5217275181;221550.8461201234;430412.23801567365;456807.87835961964;448022.5405784804;473178.34860283375;518293.5173334643;515606.7013126759;446697.44077137596;454819.7293445818;463593.40581284417;465394.1846544878;426004.311960357;241514.92876085892;457086.03604400606;456529.09967249434;;168517.74571465285;472304.9464017478;201870.78226342538;208943.94548641736;273.915562491974;3325702.815823649;1237982.3191936903;220892.5809622661;0.0;0;189;196;0;0;0;0;0;89;74;1403237792555.0312;516643422119.982;984623690499.6954;44758.59472028751;7797.518399321631;2552.1031342597234;14277.410558063772;2565646.019833493;1148430.573476324;72529.87917064632;866069.2899101804;7.212039760219559;0.41351180010522537
6403;2019-02-19 03:43:37.868;684;156;94;94;93;63;182;27;7;33;631;602;-2;36;233;239;240;156;186;184;180;25;554;359;362;131;364;265;554;-1.0;85.0;1088.0;181.0;121.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27969.3046875;9045.373046875;0.0;1199.12561035156;399.0;93556;;;Calculated values ==>;1550544217.868;341.56000000000006;288.76000000000005;282.56;282.56;282.46000000000004;279.46000000000004;274.27422755570615;291.36;275.86;273.86;276.46000000000004;336.26000000000005;333.36;272.96000000000004;276.76000000000005;296.46000000000004;297.06;297.16;288.76000000000005;291.56;291.16;;313.06;275.66;240.61611355647437;263.1675429290057;274.27422755570615;291.76000000000005;5540000.0;3590000.0;3620000.0000000005;1310000.0;3640000.0;2650000.0;5540000.0;0.0;0.014166666666666666;0.18133333333333335;0.030166666666666668;0.020166666666666666;0.020166666666666666;;9045.373046875;0.0;1199.12561035156;27969.3046875;499550.687338917;240456.70624119596;221960.13721825808;221960.13721825808;221686.3350182888;430214.79039162316;456807.87835961964;449982.83907029656;473178.34860283375;519325.0349535001;516330.792716316;448810.465085041;453689.4726371599;463428.3443550566;464957.45143190527;427686.235430298;240456.70624119596;457086.03604400606;456529.09967249434;;167682.10792650707;472402.05409754877;202647.35672647064;221960.13721825808;274.23127070021917;3326163.6996599603;1238127.8730679397;220912.57404244333;0.0;0;189;196;0;0;0;0;0;89;74;1403454996174.7688;516722023429.887;984782693149.5034;44850.16746501377;8137.600037360858;2652.418330178946;4730.474076160431;2566392.7719631298;1148563.3683430136;72573.25090564779;866227.6915885916;5.892983339514424;0.41741440662377804
