;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6404;2019-02-19 03:44:37.878;683;152;94;93;93;65;182;28;13;33;638;609;8;33;234;238;240;153;186;184;180;27;554;361;362;132;365;262;555;89.0;82.0;487.0;163.0;121.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28082.154296875;9259.591796875;0.0;1176.12329101562;397.0;93557;;;Calculated values ==>;1550544277.878;341.46000000000004;288.36;282.56;282.46000000000004;282.46000000000004;279.66;274.4858918419099;291.36;275.96000000000004;274.46000000000004;276.46000000000004;336.96000000000004;334.06;273.96000000000004;276.46000000000004;296.56;296.96000000000004;297.16;288.46000000000004;291.56;291.16;;312.86;275.86;240.83765695389522;262.7682575881327;274.4858918419099;291.76000000000005;5540000.0;3610000.0;3620000.0000000005;1320000.0;3650000.0;2620000.0;5550000.0;0.014833333333333334;0.013666666666666666;0.08116666666666666;0.027166666666666665;0.020166666666666666;0.035;;9259.591796875;0.0;1176.12329101562;28082.154296875;499422.39406359656;239110.32063687078;221942.91831766407;221669.27396114625;221669.27396114625;430081.6785162784;456807.87835961964;451293.2194436414;473048.1168422736;520293.9427666387;517308.0214341754;450652.81089344603;453824.779244464;463412.2849837685;464533.37255708285;427686.235430298;239436.38486064706;457086.03604400606;456529.09967249434;;166846.47414792277;472465.0996282349;203151.96690159012;213979.13414608984;274.4361360358597;3326630.873000671;1238280.4398651756;220932.3710822417;0.0;0;189;196;0;0;0;0;0;89;74;1403672232374.7344;516800936579.8745;984940819499.4783;20140.798331329832;7316.340105740517;2572.7479577852296;8489.248793424158;2566934.4536099103;1148692.1726413248;72616.80121521596;866337.8743065468;3.691087277092924;0.22676256820116855
6405;2019-02-19 03:45:37.859;682;154;93;93;91;65;182;28;14;34;641;612;13;38;235;237;240;159;186;184;180;27;553;361;362;132;366;260;554;-1.0;81.0;361.0;121.0;121.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28161.3515625;9262.6328125;0.0;1159.61242675781;397.0;93558;;;Calculated values ==>;1550544337.859;341.36;288.56;282.46000000000004;282.46000000000004;282.26000000000005;279.66;274.4858918419099;291.36;275.96000000000004;274.56;276.56;337.26;334.36;274.46000000000004;276.96000000000004;296.66;296.86;297.16;289.06;291.56;291.16;;312.86;275.86;240.83765695389522;262.5002047102346;274.4858918419099;291.76000000000005;5530000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2600000.0;5540000.0;0.0;0.013500000000000002;0.06016666666666667;0.020166666666666666;0.020166666666666666;0.020166666666666666;;9262.6328125;0.0;1159.61242675781;28161.3515625;499390.6540871227;239796.59977156576;221686.3350182888;221686.3350182888;221140.45225562793;430081.6785162784;456807.87835961964;451774.1883073968;473145.2311080622;520766.64816132694;517785.6909471785;451647.1909244019;454787.762694457;463396.35081280995;464401.7568174532;427960.53461194655;241458.1654974193;457086.03604400606;456529.09967249434;;166846.47414792277;472465.0996282349;203109.8236375726;221686.3350182888;274.419820843789;3327099.420462053;1238434.7428586902;220951.82938279212;0.0;0;189;196;0;0;0;0;0;89;74;1403889363594.541;516880111499.804;985097369909.3389;14961.305940967753;5431.998065811689;2517.781983046118;4735.995753859811;2567226.8785146996;1148798.3751512119;72659.20886467557;866448.0497777251;2.652699212982075;0.17281549941314028
6406;2019-02-19 03:46:37.879;683;171;93;92;89;64;182;28;11;34;639;612;11;43;236;237;240;179;186;184;180;28;551;361;362;132;365;258;551;-1.0;83.0;379.0;92.0;121.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28163.9296875;9344.8828125;0.0;1149.04052734375;397.0;93559;;;Calculated values ==>;1550544397.879;341.46000000000004;290.26000000000005;282.46000000000004;282.36;282.06;279.56;274.4858918419099;291.36;275.96000000000004;274.26000000000005;276.56;337.06;334.36;274.26000000000005;277.46000000000004;296.76000000000005;296.86;297.16;291.06;291.56;291.16;;312.86;275.96000000000004;240.83765695389522;262.23063862743834;274.4858918419099;291.76000000000005;5510000.0;3610000.0;3620000.0000000005;1320000.0;3650000.0;2580000.0;5510000.0;0.0;0.013833333333333333;0.06316666666666666;0.015333333333333334;0.020166666666666666;0.020166666666666666;;9344.8828125;0.0;1149.04052734375;28163.9296875;499711.6609689719;245743.6215926954;221737.73533559474;221464.03841391922;220646.3740344368;430081.6785162784;456807.87835961964;451746.1665618609;473145.2311080622;520725.6585014276;517953.86217873084;451746.1665618609;455740.0746669138;463678.2282813929;464401.7568174532;428504.22978256433;248698.44658970588;457086.03604400606;456529.09967249434;;166846.47414792277;472562.30901117553;203166.7003971047;221737.73533559474;274.44183883853805;3327568.9542647684;1238589.8571763926;220971.07457032838;0.0;0;189;196;0;0;0;0;0;89;74;1404106635994.472;516959337899.7788;985252821709.2894;15701.936279407098;4130.732665415752;2487.313334167875;4734.9591807941415;2567482.4907087944;1148878.0911370877;72700.93189534832;866527.0007103636;2.578153144788239;0.15637181387173907
6407;2019-02-19 03:47:37.859;685;182;93;93;88;62;182;29;6;35;636;611;5;46;235;237;240;184;186;184;180;28;547;359;362;132;364;254;548;-1.0;82.0;142.0;90.0;121.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27461.73046875;8666.4189453125;0.0;1139.81201171875;398.0;93560;;;Calculated values ==>;1550544457.859;341.66;291.36;282.46000000000004;282.46000000000004;281.96000000000004;279.36;274.27422755570615;291.36;276.06;273.76000000000005;276.66;336.76000000000005;334.26000000000005;273.66;277.76000000000005;296.66;296.86;297.16;291.56;291.56;291.16;;312.96000000000004;275.96000000000004;240.83765695389522;261.6868853414304;274.27422755570615;291.76000000000005;5470000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2540000.0;5480000.0;0.0;0.013666666666666666;0.023666666666666666;0.015000000000000001;0.020166666666666666;0.020166666666666666;;8666.4189453125;0.0;1139.81201171875;27461.73046875;500351.1854858005;411928.78642337635;221789.46425383518;221789.46425383518;220424.34947530282;430214.79039162316;456807.87835961964;451819.2634916775;473242.3297776949;520746.90185573144;518187.03314209677;451693.4205797409;456765.0488544147;463693.98011157714;464695.37349921046;429572.7415267895;412695.35991861223;457086.03604400606;456529.09967249434;;167264.2905471822;472562.30901117553;202494.28000002893;221789.46425383518;274.1718315928294;3328032.3469171617;1238739.9013263616;220990.14198356957;0.0;0;189;196;0;0;0;0;0;89;74;1404323763594.541;517038511499.80396;985406370509.3383;5900.691275969017;4051.0204351671996;230.6575486450893;4733.915980942959;2567662.4525978477;1148946.2496858556;72723.57410279317;866605.8817009722;1.5211027872058236;0.09605990553391691
6408;2019-02-19 03:48:37.860;688;181;93;92;88;59;182;29;-10;35;631;608;-3;52;234;238;240;182;186;184;180;28;540;357;362;132;362;252;541;229.0;83.0;196.0;26.0;121.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27008.490234375;8121.65234375;0.0;1129.06945800781;399.0;93561;;;Calculated values ==>;1550544517.86;341.96000000000004;291.26000000000005;282.46000000000004;282.36;281.96000000000004;279.06;274.0616903277293;291.36;276.06;272.16;276.66;336.26000000000005;333.96000000000004;272.86;278.36;296.56;296.96000000000004;297.16;291.36;291.56;291.16;;313.06;275.96000000000004;240.83765695389522;261.41265627149306;274.0616903277293;291.76000000000005;5400000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2520000.0;5410000.0;0.03816666666666667;0.013833333333333333;0.03266666666666666;0.004333333333333333;0.020166666666666666;0.058333333333333334;;8121.65234375;0.0;1129.06945800781;27008.490234375;501399.31664964254;414492.11232454475;221911.46423360068;221636.16246657298;220540.84460157744;430346.717906069;456807.87835961964;450153.6092054904;473242.3297776949;520400.190697455;518047.54810915195;451039.48320347135;457815.4988515172;463858.19375264365;465118.4183262364;431386.0642623629;414844.9632653101;457086.03604400606;456529.09967249434;;167682.10792650707;472562.30901117553;202195.2799512031;209011.4465174034;274.0464429768572;3328486.272987781;1238879.8042519446;221009.04964425022;0.0;0;189;196;0;0;0;0;0;89;74;1404540967214.2786;517117712819.70825;985558173039.1549;8099.972088973384;1171.5904592598806;228.81856379256368;14438.529767380305;2567779.126736951;1148989.772168619;72727.40313420832;866765.6547448549;2.587788433423356;0.0417784589656219
6409;2019-02-19 03:49:37.860;691;178;93;93;88;57;182;28;-42;35;627;604;-25;53;233;238;240;178;186;184;180;26;539;354;362;131;359;250;540;-2.0;81.0;233.0;6.0;121.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26362.369140625;7512.587890625;0.0;1119.63806152344;401.0;93562;;;Calculated values ==>;1550544577.86;342.26;290.96000000000004;282.46000000000004;282.46000000000004;281.96000000000004;278.86;273.7412296467126;291.36;275.96000000000004;268.96000000000004;276.66;335.86;333.56;270.66;278.46000000000004;296.46000000000004;296.96000000000004;297.16;290.96000000000004;291.56;291.16;;313.26000000000005;275.76000000000005;240.61611355647437;261.13683023647616;273.7412296467126;291.76000000000005;5390000.0;3540000.0;3620000.0000000005;1310000.0;3590000.0;2500000.0;5400000.0;0.0;0.013500000000000002;0.03883333333333334;0.001;0.020166666666666666;0.020166666666666666;;7512.587890625;0.0;1119.63806152344;26362.369140625;501872.767712047;413823.3896241266;221929.0433823821;221929.0433823821;220557.62649440774;430542.39183029096;456807.87835961964;446408.12708941445;473372.2673856561;520156.5344782498;517806.34074152104;448605.935453579;458256.0499142918;464169.8927984072;465554.2281614293;431639.5829296699;413823.3896241266;457086.03604400606;456529.09967249434;;168517.74571465285;472499.14586990676;201425.0291726848;221929.0433823821;273.7326701963849;3328931.0301492396;1239010.0895872312;221027.78887357964;0.0;0;189;196;0;0;0;0;0;89;74;1404758167214.2786;517196612819.70825;985708773039.1549;9513.510302433004;271.074116697222;240.51860962483423;4731.10113518393;2567925.9057568796;1149001.7943734187;72731.31427732013;866925.4016690429;1.709432103114305;0.0668515324956735
6410;2019-02-19 03:50:37.841;692;175;93;93;88;57;182;26;-61;35;623;601;-44;55;232;238;240;176;186;184;180;24;539;353;362;131;357;248;541;0.0;83.0;182.0;0.0;121.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25683.130859375;6842.810546875;0.0;1107.78771972656;402.0;93563;;;Calculated values ==>;1550544637.841;342.36;290.66;282.46000000000004;282.46000000000004;281.96000000000004;278.86;273.6339639331285;291.36;275.76000000000005;267.06;276.66;335.46000000000004;333.26000000000005;268.76000000000005;278.66;296.36;296.96000000000004;297.16;290.76000000000005;291.56;291.16;;313.36;275.56;240.61611355647437;260.85938512811435;273.6339639331285;291.76000000000005;5390000.0;3529999.9999999995;3620000.0000000005;1310000.0;3570000.0000000005;2480000.0;5410000.0;0.0;0.013833333333333333;0.030333333333333334;0.0;0.020166666666666666;0.020166666666666666;;6842.810546875;0.0;1107.78771972656;25683.130859375;501998.8385344276;247663.56910712953;221911.46423360068;221911.46423360068;220540.84460157744;430607.02586249536;456807.87835961964;444301.02111749526;473372.2673856561;519913.645244109;517668.0867791662;446531.1853387878;458813.14069848234;464333.32306390855;465698.93970120384;431639.5829296699;412663.7354477416;457086.03604400606;456529.09967249434;;168935.5661677829;472304.9464017478;201183.85751793825;221911.46423360068;273.6339639331285;3329364.6053082854;1239129.680025611;221046.34487721816;0.0;0;189;196;0;0;0;0;0;89;74;1404975298434.9482;517275187929.9506;985858125729.6156;7374.553962519896;0.0;262.49922350000816;4731.455648017689;2568066.595060463;1149004.0526090637;72735.50476520092;867004.23133851;1.5556702048441502;0.0487619086968308
6411;2019-02-19 03:51:37.861;694;174;94;94;89;57;182;24;-67;34;618;597;-57;61;231;238;240;176;186;184;180;23;543;354;362;138;359;247;546;262.0;81.0;397.0;157.0;121.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24805.4140625;6013.064453125;0.0;1066.36743164062;404.0;93564;;;Calculated values ==>;1550544697.861;342.56000000000006;290.56;282.56;282.56;282.06;278.86;273.7412296467126;291.36;275.56;266.46000000000004;276.56;334.96000000000004;332.86;267.46000000000004;279.26000000000005;296.26000000000005;296.96000000000004;297.16;290.76000000000005;291.56;291.16;;313.56;275.46000000000004;242.14157278889297;260.72004837742526;273.7412296467126;291.76000000000005;5430000.0;3540000.0;3620000.0000000005;1380000.0;3590000.0;2470000.0;5460000.0;0.043666666666666666;0.013500000000000002;0.06616666666666667;0.026166666666666668;0.020166666666666666;0.06383333333333333;;6013.064453125;0.0;1066.36743164062;24805.4140625;501873.52217159176;247058.13451249053;222099.2193257461;222099.2193257461;220729.6509230664;430542.39183029096;456807.87835961964;443704.550257485;472360.27449258295;519486.6779325501;517343.8722006853;445026.55359351076;459683.47810264456;463906.4806118374;465554.2281614293;430617.38389085827;247804.1337314751;457086.03604400606;456529.09967249434;;169771.2103021376;471281.1494085178;201239.32275917535;207829.5250687186;273.6601043951902;3329785.4834284587;1239236.8480280077;221064.46887612698;0.0;0;189;196;0;0;0;0;0;89;74;1405192570834.8792;517355914829.925;986006675229.5684;16043.115886138155;7066.094463991128;2467.9788771516733;15875.322845541017;2568261.8073582225;1149062.9563576183;72758.26633402718;867176.0117336198;5.855344432654903;0.2632237299925091
6412;2019-02-19 03:52:37.851;696;176;95;95;90;58;182;23;-65;32;591;571;-61;89;231;238;240;179;186;184;180;22;550;354;362;131;360;251;552;265.0;83.0;418.0;213.0;121.0;0;1;12;1;0;0;0;0;0;0;1;1;0;0;0;25508.830078125;5998.14306640625;0.0;1931.26354980469;405.0;93565;;;Calculated values ==>;1550544757.851;342.76;290.76000000000005;282.66;282.66;282.16;278.96000000000004;273.7412296467126;291.36;275.46000000000004;266.66;276.36;332.26000000000005;330.26000000000005;267.06;282.06;296.26000000000005;296.96000000000004;297.16;291.06;291.56;291.16;;313.66;275.36;240.61611355647437;261.27494424493943;273.7412296467126;291.76000000000005;5500000.0;3540000.0;3620000.0000000005;1310000.0;3600000.0;2510000.0;5520000.0;0.04416666666666667;0.013833333333333333;0.06966666666666667;0.0355;0.020166666666666666;0.06433333333333333;;5998.14306640625;0.0;1931.26354980469;25508.830078125;501464.8399926986;247526.446240851;222269.39140671407;222269.39140671407;220901.660980808;430542.39183029096;456807.87835961964;443163.7255032585;473081.36623795505;516390.7406368223;514339.18859350594;443700.71312147746;462370.7276498471;463758.2318617846;465554.2281614293;428773.6792580614;248650.32267567614;457086.03604400606;456529.09967249434;;170189.03402730724;472110.68294196425;201216.19458810464;207815.77182917137;273.6510609337826;3330204.6989154695;1239336.924741787;221089.44497093328;0.0;0;189;196;0;0;0;0;0;90;74;1405409734634.9136;517436601379.9378;986156050329.5922;16855.677987089053;9616.754336562017;2491.706432722996;16000.557424587108;2568535.918281107;1149201.9569270217;72799.59015649755;867441.5997971905;5.670625603816936;0.29363688615020955
6413;2019-02-19 03:53:37.852;699;178;96;96;92;59;181;25;-60;31;561;549;-60;109;232;238;240;180;186;184;180;23;549;356;362;130;362;255;551;-2.0;82.0;323.0;258.0;121.0;0;1;18;1;0;0;0;0;0;0;1;1;0;0;0;25863.40234375;6283.78369140625;0.0;1969.85205078125;406.0;93566;;;Calculated values ==>;1550544817.852;343.06000000000006;290.96000000000004;282.76000000000005;282.76000000000005;282.36;279.06;273.955091788801;291.26000000000005;275.66;267.16;276.26000000000005;329.26000000000005;328.06;267.16;284.06;296.36;296.96000000000004;297.16;291.16;291.56;291.16;;313.76000000000005;275.46000000000004;240.39332010688793;261.82340779136865;273.955091788801;291.76000000000005;5490000.0;3560000.0;3620000.0000000005;1300000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.013666666666666666;0.05383333333333333;0.043000000000000003;0.020166666666666666;0.020166666666666666;;6283.78369140625;0.0;1969.85205078125;25863.40234375;501940.1228579962;248320.42873906752;222562.34582125494;222562.34582125494;221464.03841391922;430412.23801567365;456668.5671208292;443025.4612223431;473114.68441337737;512961.62818597374;511723.6193692305;443025.4612223431;464117.6002860963;463593.40581284417;465263.9689877527;429041.5644726537;249079.16044584528;457086.03604400606;456529.09967249434;;170606.85888663295;472339.328242146;201627.9526292234;222562.34582125494;273.82086564484473;3330632.8079868336;1239439.2758371348;221121.95480938719;0.0;0;189;196;0;0;0;0;0;90;74;1405626938254.6511;517514902684.8432;986307852859.4088;12995.232545929608;11640.589151355673;2459.486188366382;4718.329535999995;2568784.680014542;1149379.1044082826;72840.85078262242;867614.2600659434;3.854499812614694;0.32362019032956707
6414;2019-02-19 03:54:37.872;703;178;96;96;93;58;181;26;-52;31;565;555;-55;111;233;238;240;180;186;184;180;25;555;358;362;130;363;258;557;-2.0;83.0;496.0;200.0;121.0;0;1;28;1;0;0;0;0;0;0;1;1;0;0;0;26481.828125;6885.30712890625;0.0;1999.70849609375;407.0;93567;;;Calculated values ==>;1550544877.872;343.46000000000004;290.96000000000004;282.76000000000005;282.76000000000005;282.46000000000004;278.96000000000004;274.1680685717883;291.26000000000005;275.76000000000005;267.96000000000004;276.26000000000005;329.66;328.66;267.66;284.26000000000005;296.46000000000004;296.96000000000004;297.16;291.16;291.56;291.16;;313.86;275.66;240.39332010688793;262.23063862743834;274.1680685717883;291.76000000000005;5550000.0;3579999.9999999995;3620000.0000000005;1300000.0;3629999.9999999995;2580000.0;5570000.0;0.0;0.013833333333333333;0.08266666666666667;0.03333333333333333;0.020166666666666666;0.020166666666666666;;6885.30712890625;0.0;1999.70849609375;26481.828125;501882.4274445375;248040.08537559086;222456.98726910012;222456.98726910012;221635.2596077791;430280.9020939914;456668.5671208292;443502.14112998877;473114.68441337737;513111.52344504977;512078.0704590082;443094.12447106163;463909.49875122216;463577.2511321169;464972.5849072995;427410.2649603602;248789.00284869884;457086.03604400606;456529.09967249434;;171024.68490186572;472533.2602288536;202329.346989109;222456.98726910012;274.1031488011091;3331069.163644019;1239549.0548414104;221155.04550715772;0.0;0;189;196;0;0;0;0;0;90;74;1405844210654.582;517592928684.8184;986461804159.3599;19936.950982312726;9006.797107991486;2470.927459211315;4720.454266801783;2569059.2063554777;1149551.2233142399;72881.9512585993;867692.9428164522;4.066974256594772;0.3059258710915565
6415;2019-02-19 03:55:37.882;709;178;96;96;94;60;181;26;-40;32;582;570;-45;106;234;237;240;178;186;184;180;25;554;360;362;130;364;260;556;-1.0;82.0;452.0;219.0;121.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;26798.1796875;7233.15234375;0.0;2009.5378417968802;409.0;93568;;;Calculated values ==>;1550544937.882;344.06000000000006;290.96000000000004;282.76000000000005;282.76000000000005;282.56;279.16;274.38016830617;291.26000000000005;275.76000000000005;269.16;276.36;331.36;330.16;268.66;283.76000000000005;296.56;296.86;297.16;290.96000000000004;291.56;291.16;;314.06;275.66;240.39332010688793;262.5002047102346;274.38016830617;291.76000000000005;5540000.0;3600000.0;3620000.0000000005;1300000.0;3640000.0;2600000.0;5560000.0;0.0;0.013666666666666666;0.07533333333333332;0.0365;0.020166666666666666;0.020166666666666666;;7233.15234375;0.0;2009.5378417968802;26798.1796875;502738.3143603088;248086.2427767075;222474.45286768;222474.45286768;221925.73592054195;430148.3826014536;456668.5671208292;444724.1025976456;473211.5349843978;514693.11800835584;513453.337575198;444048.8891517646;463022.8473428688;463561.2209818517;464548.7096429471;427686.235430298;248086.2427767075;457086.03604400606;456529.09967249434;;171860.34048652687;472533.2602288536;202798.08575382474;222474.45286768;274.29437025435055;3331513.2377090636;1239666.728279302;221188.4614616992;0.0;0;189;196;0;0;0;0;0;90;74;1406061446854.5476;517670941684.806;986617230059.3352;18225.093268901168;9845.333868338554;2454.5332329324033;4720.102043897089;2569377.276393693;1149708.3505891995;72923.00360527828;867771.6272309127;3.8132904713373557;0.29612473263093997
6416;2019-02-19 03:56:37.853;713;171;95;95;94;62;181;27;-32;32;599;585;-32;102;234;237;240;169;186;184;180;25;551;360;362;130;365;260;553;-1.0;84.0;384.0;205.0;121.0;0;1;41;1;0;0;0;0;0;0;1;1;0;0;0;27100.546875;7541.08544921875;0.0;2017.7067871093802;409.0;93569;;;Calculated values ==>;1550544997.853;344.46000000000004;290.26000000000005;282.66;282.66;282.56;279.36;274.38016830617;291.26000000000005;275.86;269.96000000000004;276.36;333.06;331.66;269.96000000000004;283.36;296.56;296.86;297.16;290.06;291.56;291.16;;314.06;275.66;240.39332010688793;262.5002047102346;274.38016830617;291.76000000000005;5510000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2600000.0;5530000.0;0.0;0.014;0.064;0.034166666666666665;0.020166666666666666;0.020166666666666666;;7541.08544921875;0.0;2017.7067871093802;27100.546875;503523.86421473906;245659.4549843951;222251.93811128108;222251.93811128108;221977.39276060602;430148.3826014536;456668.5671208292;445795.726936933;473211.5349843978;516446.7382116067;515002.8089926245;445795.726936933;462549.04420546466;463412.2849837685;464548.7096429471;428504.22978256433;244946.11963626905;457086.03604400606;456529.09967249434;;171860.34048652687;472533.2602288536;202783.38821902385;222251.93811128108;274.28866951866047;3331962.1766713294;1239789.7874201399;221222.00561273578;0.0;0;189;196;0;0;0;0;0;90;74;1406278541874.389;517748903984.749;986773154659.2212;15552.789677946186;9216.453960335848;2569.813542048134;4724.5894248178;2569658.6227015713;1149867.1220443435;72964.85292475355;867850.294951976;3.3543617030706327;0.25673333359892936
6417;2019-02-19 03:57:37.873;716;161;95;95;93;63;181;27;-40;33;613;597;-32;101;235;237;240;159;186;183;180;26;551;359;362;132;364;259;553;-2.0;85.0;265.0;194.0;121.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;27226.333984375;7581.3642578125;0.0;1985.40148925781;410.0;93570;;;Calculated values ==>;1550545057.873;344.76;289.26000000000005;282.66;282.66;282.46000000000004;279.46000000000004;274.27422755570615;291.26000000000005;275.86;269.16;276.46000000000004;334.46000000000004;332.86;269.96000000000004;283.26000000000005;296.66;296.86;297.16;289.06;291.46000000000004;291.16;;314.16;275.76000000000005;240.83765695389522;262.3656120759269;274.27422755570615;291.76000000000005;5510000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2590000.0;5530000.0;0.0;0.014166666666666666;0.04416666666666667;0.03233333333333333;0.020166666666666666;0.020166666666666666;;7581.3642578125;0.0;1985.40148925781;27226.333984375;503902.25443193375;242169.82151654197;222251.93811128108;222251.93811128108;221703.43217562634;430214.79039162316;456668.5671208292;444921.6836390923;473048.1168422736;517972.657696823;516325.8055576963;445989.6808557881;462580.9682035419;463693.98011157714;464695.37349921046;428504.22978256433;241493.2926065989;456947.03434989735;456529.09967249434;;172278.17009871884;472367.87413283327;202470.57116897212;222251.93811128108;274.1626202423862;3332415.0515863495;1239915.8498411297;221255.3759681068;0.0;0;189;196;0;0;0;0;0;90;74;1406495814274.3198;517827530184.72406;986928906559.1718;10708.257467430309;8726.679462498178;2649.3216099928436;4724.5894248178;2569877.5377084;1150016.6979981903;73008.36021527104;867929.0643567503;2.802289579730639;0.21380776491344125
6418;2019-02-19 03:58:37.864;718;153;94;94;92;63;182;26;-69;33;621;605;-46;101;235;237;240;153;186;183;180;25;547;359;362;131;364;258;549;-1.0;84.0;457.0;236.0;121.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;27231.974609375;7632.5556640625;0.0;1980.92663574219;411.0;93571;;;Calculated values ==>;1550545117.864;344.96000000000004;288.46000000000004;282.56;282.56;282.36;279.46000000000004;274.27422755570615;291.36;275.76000000000005;266.26000000000005;276.46000000000004;335.26000000000005;333.66;268.56;283.26000000000005;296.66;296.86;297.16;288.46000000000004;291.46000000000004;291.16;;314.26000000000005;275.66;240.61611355647437;262.23063862743834;274.27422755570615;291.76000000000005;5470000.0;3590000.0;3620000.0000000005;1310000.0;3640000.0;2580000.0;5490000.0;0.0;0.014;0.07616666666666667;0.03933333333333333;0.020166666666666666;0.020166666666666666;;7632.5556640625;0.0;1980.92663574219;27231.974609375;504523.0401459415;239632.05374343944;222046.7841436662;222046.7841436662;221498.1710684307;430214.79039162316;456807.87835961964;441167.87668465794;473178.34860283375;518878.54489157855;517234.12201715756;444313.41320362827;462731.2103087903;463693.98011157714;464695.37349921046;429572.7415267895;239632.05374343944;456947.03434989735;456529.09967249434;;172696.00095264515;472402.05409754877;202493.71535390295;222046.7841436662;274.17161223314156;3332868.802753072;1240042.6134901163;221288.4237446683;0.0;0;189;196;0;0;0;0;0;90;74;1406712981694.955;517906418349.95483;987083983294.6254;18179.01528802584;10616.394657250068;2659.1696289669007;4728.726696498034;2570118.228872975;1150177.8661041504;73052.5910067777;868007.8301746799;3.7638084871156368;0.29749647020790626
6419;2019-02-19 03:59:37.864;719;151;94;94;92;63;181;26;-76;33;626;610;-62;97;234;237;240;152;186;183;180;25;552;357;362;132;362;259;554;-2.0;82.0;455.0;175.0;121.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27522.65625;7920.64892578125;0.0;1986.2614746093802;412.0;93572;;;Calculated values ==>;1550545177.864;345.06000000000006;288.26000000000005;282.56;282.56;282.36;279.46000000000004;274.0616903277293;291.26000000000005;275.76000000000005;265.56;276.46000000000004;335.76000000000005;334.16;266.96000000000004;282.86;296.56;296.86;297.16;288.36;291.46000000000004;291.16;;314.36;275.66;240.83765695389522;262.3656120759269;274.0616903277293;291.76000000000005;5520000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2590000.0;5540000.0;0.0;0.013666666666666666;0.07583333333333334;0.029166666666666667;0.020166666666666666;0.020166666666666666;;7920.64892578125;0.0;1986.2614746093802;27522.65625;504187.9000892081;238817.14559756604;221960.13721825808;221960.13721825808;221413.10888055683;430346.717906069;456668.5671208292;439974.90075439465;473048.1168422736;519308.87165689113;517664.06864147057;441928.0204033562;462106.6470071572;463858.19375264365;464987.84065055486;428233.1903610914;239142.2403198925;456947.03434989735;456529.09967249434;;173113.83306960555;472270.6324499597;202018.51503546807;221960.13721825808;273.97764512061167;3333325.0913435672;1240172.223528365;221321.4836455879;0.0;0;189;196;0;0;0;0;0;90;74;1406930181694.955;517985318349.95483;987239083294.6254;18045.0259170186;7882.353424589339;2584.242983896385;4730.474076160431;2570420.095883017;1150332.0223381657;73096.2861118849;868086.6568477853;3.355445346548609;0.2430739848024734
6420;2019-02-19 04:00:37.884;721;152;93;93;91;62;182;25;-76;33;630;613;-70;91;234;237;240;155;186;183;180;25;552;357;362;131;362;258;554;128.0;83.0;269.0;225.0;121.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;27688.162109375;8119.47900390625;0.0;1984.1159667968802;413.0;93573;;;Calculated values ==>;1550545237.884;345.26;288.36;282.46000000000004;282.46000000000004;282.26000000000005;279.36;274.0616903277293;291.36;275.66;265.56;276.46000000000004;336.16;334.46000000000004;266.16;282.26000000000005;296.56;296.86;297.16;288.66;291.46000000000004;291.16;;314.46000000000004;275.66;240.61611355647437;262.23063862743834;274.0616903277293;291.76000000000005;5520000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2580000.0;5540000.0;0.021333333333333333;0.013833333333333333;0.04483333333333333;0.0375;0.020166666666666666;0.041499999999999995;;8119.47900390625;0.0;1984.1159667968802;27688.162109375;504439.77697549236;239142.2403198925;221686.3350182888;221686.3350182888;221140.45225562793;430346.717906069;456807.87835961964;440190.2324752635;473178.34860283375;519802.4681564833;518056.6430479224;441028.82802275475;461545.5914518605;463858.19375264365;464987.84065055486;428233.1903610914;240125.9201493672;456947.03434989735;456529.09967249434;;173531.66647045466;472402.05409754877;201953.6689934613;211542.63521436142;273.9523870083187;3333785.3348598;1240305.9358169807;221354.581153082;0.0;0;189;196;0;0;0;0;0;90;74;1407147454094.886;518064244649.92975;987394234994.576;10680.939262767464;10141.81444140328;2602.1505712621847;10166.938275012515;2570659.5587204536;1150482.2738041342;73139.52046481291;868210.8433323733;3.3247416041369395;0.21156649159757282
6421;2019-02-19 04:01:37.865;722;155;92;92;90;62;181;24;-78;32;632;616;-72;86;234;237;240;158;186;183;180;23;546;358;362;129;363;254;547;84.0;86.0;270.0;271.0;121.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;27104.1328125;7618.3876953125;0.0;1967.83410644531;413.0;93574;;;Calculated values ==>;1550545297.865;345.36;288.66;282.36;282.36;282.16;279.36;274.1680685717883;291.26000000000005;275.56;265.36;276.36;336.36;334.76000000000005;265.96000000000004;281.76000000000005;296.56;296.86;297.16;288.96000000000004;291.46000000000004;291.16;;314.46000000000004;275.46000000000004;240.16925963744896;261.6868853414304;274.1680685717883;291.76000000000005;5460000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2540000.0;5470000.0;0.014;0.014333333333333333;0.045000000000000005;0.04516666666666667;0.020166666666666666;0.034166666666666665;;7618.3876953125;0.0;1967.83410644531;27104.1328125;505116.2494373019;240361.5026847731;221532.44869411777;221532.44869411777;220985.52785228935;430280.9020939914;456668.5671208292;440765.76970313105;473341.49414492835;520337.6895599526;518699.452875298;441593.6048181933;461562.41161751316;463709.8566730499;464841.74997644586;429836.081475104;241368.0745558693;456947.03434989735;456529.09967249434;;173531.66647045466;472470.6178721596;202118.8109523295;213577.59225358017;274.02124171048695;3334241.792726298;1240437.0431755425;221387.50364157255;0.0;0;189;196;0;0;0;0;0;90;74;1407364585314.6926;518142219949.86035;987547786354.4393;10739.113143786071;12210.889945878991;2701.3747658423636;8300.843170146234;2570838.0026318775;1150668.487354226;73183.70251383536;868364.6927765227;3.5417729453566262;0.2631915102157591
6422;2019-02-19 04:02:37.865;722;157;92;92;90;61;181;24;-69;32;633;617;-67;87;234;237;239;160;186;183;180;23;547;357;362;129;361;253;548;228.0;83.0;300.0;208.0;121.0;0;0;38;1;0;0;0;0;0;0;1;1;0;0;0;26886.0078125;7331.34326171875;0.0;1956.38977050781;414.0;93575;;;Calculated values ==>;1550545357.865;345.36;288.86;282.36;282.36;282.16;279.26000000000005;274.0616903277293;291.26000000000005;275.56;266.26000000000005;276.36;336.46000000000004;334.86;266.46000000000004;281.86;296.56;296.86;297.06;289.16;291.46000000000004;291.16;;314.56;275.46000000000004;240.16925963744896;261.54996906429363;274.0616903277293;291.76000000000005;5470000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;2530000.0;5480000.0;0.038;0.013833333333333333;0.05;0.034666666666666665;0.020166666666666666;0.058166666666666665;;7331.34326171875;0.0;1956.38977050781;26886.0078125;505024.63796853996;240996.01194299557;221515.2916914567;221515.2916914567;220968.6841080032;430346.717906069;456668.5671208292;442212.0838161265;473341.49414492835;520522.30566330877;518885.3321437601;442484.3282917867;461832.7404233345;464006.2339002714;464987.84065055486;429328.03247197357;242010.82168294943;456947.03434989735;456529.09967249434;;173949.5011765382;472470.6178721596;201988.36571470034;208758.44606767315;273.9659030034865;3334691.7105648397;1240561.624266851;221420.20550721383;0.0;0;189;196;0;0;0;0;0;90;74;1407581785314.6926;518219619949.86035;987699886354.4393;12011.18590507131;9376.718074791921;2591.221415914834;14411.993018013765;2571027.5884572845;1150848.3840877316;73227.80748201668;868553.9664114241;4.133529493212433;0.2152887369485659
6423;2019-02-19 04:03:37.886;722;159;92;92;89;60;181;22;-58;32;634;618;-57;90;233;237;239;162;186;183;180;22;543;357;362;127;362;252;545;268.0;84.0;346.0;329.0;121.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26611.240234375;6980.8046875;0.0;1962.41979980469;415.0;93576;;;Calculated values ==>;1550545417.886;345.36;289.06;282.36;282.36;282.06;279.16;274.0616903277293;291.26000000000005;275.36;267.36;276.36;336.56;334.96000000000004;267.46000000000004;282.16;296.46000000000004;296.86;297.06;289.36;291.46000000000004;291.16;;314.66;275.36;239.71726792356844;261.41265627149306;274.0616903277293;291.76000000000005;5430000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2520000.0;5450000.0;0.04466666666666667;0.014;0.057666666666666665;0.05483333333333333;0.020166666666666666;0.06483333333333333;;6980.8046875;0.0;1962.41979980469;26611.240234375;505390.706937295;241779.08501393648;221566.87239086215;221566.87239086215;220746.41095954124;430346.717906069;456668.5671208292;443901.50911282527;473600.7876625802;520706.72258943587;519071.0058617585;444035.30498832173;462337.4024068903;463725.85767764907;464987.84065055486;430378.4704162106;242808.67748411;456947.03434989735;456529.09967249434;;174367.33720873808;472636.01036501786;201897.8851163916;208016.00198068708;273.93065025222967;3335137.67699819;1240680.9339100106;221452.87368344452;0.0;0;189;196;0;0;0;0;0;90;74;1407799061334.3613;518296446829.74316;987851439379.2081;13955.542317127674;14845.47386779967;2625.9771010494082;16111.932500352168;2571244.053595097;1151050.306335005;73271.29935308738;868808.4214851385;5.31563597154612;0.33260717530514305
6424;2019-02-19 04:04:37.836;723;161;92;92;89;61;181;22;-46;32;636;620;-48;97;233;238;239;164;186;183;180;21;548;356;362;126;361;254;550;147.0;85.0;399.0;298.0;121.0;0;0;29;1;0;0;0;0;0;0;1;1;0;0;0;26409.43359375;6832.3515625;0.0;1973.46252441406;416.0;93577;;;Calculated values ==>;1550545477.836;345.46000000000004;289.26000000000005;282.36;282.36;282.06;279.26000000000005;273.955091788801;291.26000000000005;275.36;268.56;276.36;336.76000000000005;335.16;268.36;282.86;296.46000000000004;296.96000000000004;297.06;289.56;291.46000000000004;291.16;;314.76000000000005;275.26000000000005;239.4893008659735;261.6868853414304;273.955091788801;291.76000000000005;5480000.0;3560000.0;3620000.0000000005;1260000.0;3610000.0;2540000.0;5500000.0;0.0245;0.014166666666666666;0.0665;0.049666666666666665;0.020166666666666666;0.04466666666666667;;6832.3515625;0.0;1973.46252441406;26409.43359375;505058.33785065834;242278.97131185452;221481.086687986;221481.086687986;220662.96006741715;430412.23801567365;456668.5671208292;445104.84666132816;473730.12397807144;520746.90185573144;519109.22467300465;444838.838532508;462859.51793342736;463874.16568678804;465263.9689877527;429061.6920842357;243311.1771857396;456947.03434989735;456529.09967249434;;174785.17458790913;472670.39555350883;201598.08929713958;210575.11423852918;273.8092095973718;3335579.147747985;1240795.9476208226;221485.64537032292;0.0;0;189;196;0;0;0;0;0;90;74;1408016080334.534;518372283579.80347;988003112879.3287;16193.19936471854;13463.25787739967;2631.465627728695;10985.94468271711;2571495.08374305;1151286.0158446543;73315.07486584307;869034.0489488075;4.914238152821263;0.34411458532661526
6425;2019-02-19 04:05:37.867;724;163;91;92;89;60;181;22;-33;32;637;619;-38;85;233;238;239;165;186;183;180;21;548;356;362;135;361;252;550;179.0;83.0;458.0;193.0;121.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25351.21875;6532.169921875;0.0;1116.49743652344;417.0;93578;;;Calculated values ==>;1550545537.867;345.56000000000006;289.46000000000004;282.26000000000005;282.36;282.06;279.16;273.955091788801;291.26000000000005;275.36;269.86;276.36;336.86;335.06;269.36;281.66;296.46000000000004;296.96000000000004;297.06;289.66;291.46000000000004;291.16;;314.86;275.26000000000005;241.49495122638035;261.41265627149306;273.955091788801;291.76000000000005;5480000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2520000.0;5500000.0;0.029833333333333333;0.013833333333333333;0.07633333333333334;0.03216666666666666;0.020166666666666666;0.05;;6532.169921875;0.0;1116.49743652344;25351.21875;505183.659549229;242965.33107713328;221207.8091554761;221481.086687986;220662.96006741715;430412.23801567365;456668.5671208292;447198.939582793;472558.57531478856;521013.18027756416;519173.30265610735;446547.0379890544;461748.7905149426;463874.16568678804;465263.9689877527;429061.6920842357;243658.85615628987;456947.03434989735;456529.09967249434;;175203.01333496982;471484.10707214737;201722.41258205794;209581.5225333366;273.85771993833146;3336010.709376868;1240907.376175137;221511.4083407173;0.0;0;189;196;0;0;0;0;0;90;74;1408233392555.031;518450624034.98267;988154991309.6761;18738.04156105611;8677.334506097875;2564.739230336584;12347.378856957888;2571786.3278164966;1151470.6161091563;73358.39894564141;869228.593775004;5.5339697977546045;0.31319863108226087
6426;2019-02-19 04:06:37.867;725;164;91;91;89;61;181;23;-20;33;633;614;-27;77;233;238;239;165;186;183;180;22;545;356;362;137;361;252;547;291.0;83.0;415.0;174.0;121.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;24977.134765625;6142.64892578125;0.0;1101.13586425781;416.0;93579;;;Calculated values ==>;1550545597.867;345.66;289.56;282.26000000000005;282.26000000000005;282.06;279.26000000000005;273.955091788801;291.26000000000005;275.46000000000004;271.16;276.46000000000004;336.46000000000004;334.56;270.46000000000004;280.86;296.46000000000004;296.96000000000004;297.06;289.66;291.46000000000004;291.16;;314.76000000000005;275.36;241.92719264551067;261.41265627149306;273.955091788801;291.76000000000005;5450000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2520000.0;5470000.0;0.0485;0.013833333333333333;0.06916666666666667;0.029;0.020166666666666666;0.06866666666666667;;6142.64892578125;0.0;1101.13586425781;24977.134765625;505582.80769301247;243426.45778177437;221258.69991124776;221258.69991124776;220712.92594472665;430412.23801567365;456668.5671208292;448877.53763013525;472393.7743832905;520604.5535820049;518661.7303449441;447976.54335216846;460803.16018908704;463874.16568678804;465263.9689877527;429856.1892141686;243775.84195173997;456947.03434989735;456529.09967249434;;174785.17458790913;471316.13971061294;201759.18104714842;207485.98149024555;273.8720594160117;3336430.1123228315;1241012.9996655341;221529.8886182238;0.0;0;189;196;0;0;0;0;0;90;74;1408450592555.031;518532224034.98267;988306191309.6761;17092.352996989925;7817.151801240471;2574.1114704635957;17100.96078184775;2572084.9144378137;1151608.0701617175;73401.22270148141;869473.9966053275;6.1548732248161295;0.27982446834783015
6427;2019-02-19 04:07:37.877;725;164;91;91;89;61;181;23;-8;32;627;608;-16;79;232;238;239;164;186;183;180;23;550;356;362;135;361;253;552;265.0;85.0;219.0;121.0;121.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25105.802734375;6260.81982421875;0.0;1112.81762695312;416.0;93580;;;Calculated values ==>;1550545657.877;345.66;289.56;282.26000000000005;282.26000000000005;282.06;279.26000000000005;273.955091788801;291.26000000000005;275.46000000000004;272.36;276.36;335.86;333.96000000000004;271.56;281.06;296.36;296.96000000000004;297.06;289.56;291.46000000000004;291.16;;314.76000000000005;275.46000000000004;241.49495122638035;261.54996906429363;273.955091788801;291.76000000000005;5500000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;2530000.0;5520000.0;0.04416666666666667;0.014166666666666666;0.0365;0.020166666666666666;0.020166666666666666;0.06433333333333333;;6260.81982421875;0.0;1112.81762695312;25105.802734375;505126.0311548585;243235.09045504167;221174.06008280138;221174.06008280138;220629.82241989634;430412.23801567365;456668.5671208292;450227.26030813594;472558.57531478856;519908.69983983604;517963.5371389504;449206.4498523227;460886.3185333051;463741.9828368515;465263.9689877527;428524.365199806;243235.09045504167;456947.03434989735;456529.09967249434;;174785.17458790913;471679.62040862173;201796.46783073994;207870.79079058307;273.88659758121474;3336847.5396949006;1241116.379132141;221548.34130558305;0.0;0;189;196;0;0;0;0;0;90;74;1408667828754.9966;518613837634.9697;988457716559.6521;9067.723925424953;5442.643576987283;2624.9313922174942;15997.017871402957;2572302.951412239;1151718.5868729008;73444.5552795564;869749.8590634755;4.493347684292109;0.15243450065835626
6428;2019-02-19 04:08:37.868;726;162;90;91;89;62;181;25;2;32;625;605;-7;81;233;238;239;162;186;183;180;24;545;358;362;135;363;254;547;95.0;83.0;446.0;186.0;121.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25010.701171875;6135.8076171875;0.0;1116.47717285156;416.0;93581;;;Calculated values ==>;1550545717.868;345.76;289.36;282.16;282.26000000000005;282.06;279.36;274.1680685717883;291.26000000000005;275.66;273.36;276.36;335.66;333.66;272.46000000000004;281.26000000000005;296.46000000000004;296.96000000000004;297.06;289.36;291.46000000000004;291.16;;314.76000000000005;275.56;241.49495122638035;261.6868853414304;274.1680685717883;291.76000000000005;5450000.0;3579999.9999999995;3620000.0000000005;1350000.0;3629999.9999999995;2540000.0;5470000.0;0.01583333333333333;0.013833333333333333;0.07433333333333333;0.031000000000000003;0.020166666666666666;0.036;;6135.8076171875;0.0;1116.47717285156;25010.701171875;505707.7077430798;242733.27333816036;220985.52785228935;221258.69991124776;220712.92594472665;430280.9020939914;456668.5671208292;451315.19318413775;472558.57531478856;519621.23822057433;517571.8227706635;450174.05960048403;460969.84071672696;463577.2511321169;464972.5849072995;429856.1892141686;242733.27333816036;456947.03434989735;456529.09967249434;;174785.17458790913;471777.35084692197;202296.5497941289;212765.83842856137;274.0903966987468;3337265.1145813847;1241219.6688649266;221566.91597561009;0.0;0;189;196;0;0;0;0;0;90;74;1408884996174.7688;518694825484.88477;988609793744.4926;18510.385825323992;8353.904832636585;2588.5336696181134;8775.477404781586;2572532.734520617;1151833.5408638415;73487.99430486147;869956.2655582747;5.27120801776379;0.3331605996099451
6429;2019-02-19 04:09:37.868;725;159;90;90;90;63;181;25;10;33;625;604;1;84;233;237;239;159;186;183;180;25;552;357;362;134;362;256;554;123.0;83.0;351.0;176.0;121.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25255.255859375;6385.28955078125;0.0;1136.35327148438;416.0;93582;;;Calculated values ==>;1550545777.868;345.66;289.06;282.16;282.16;282.16;279.46000000000004;274.0616903277293;291.26000000000005;275.66;274.16;276.46000000000004;335.66;333.56;273.26000000000005;281.56;296.46000000000004;296.86;297.06;289.06;291.46000000000004;291.16;;314.76000000000005;275.66;241.2770596917726;261.9595390733887;274.0616903277293;291.76000000000005;5520000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2560000.0;5540000.0;0.0205;0.013833333333333333;0.058499999999999996;0.029333333333333333;0.020166666666666666;0.04066666666666667;;6385.28955078125;0.0;1136.35327148438;25255.255859375;504942.8832738722;241458.1654974193;220868.35871425728;220868.35871425728;220868.35871425728;430346.717906069;456668.5671208292;451971.5073544868;472787.01963726926;519455.3614477744;517300.3721800078;450832.5966769625;461019.0339640381;463725.85767764907;464987.84065055486;427980.67304567294;241458.1654974193;456947.03434989735;456529.09967249434;;174785.17458790913;472007.13841251616;202023.31508290418;211368.6031132063;273.9795143624064;3337683.997556645;1241324.0113413264;221585.6895626462;0.0;0;189;196;0;0;0;0;0;90;74;1409102196174.7688;518775525484.88477;988762793744.4926;14621.969247887582;7919.525484335284;2580.228021084175;9969.860193411048;2572808.83747956;1151969.1527831496;73531.06731895065;870112.4767049263;4.6654146940931165;0.27273874074767435
6430;2019-02-19 04:10:37.869;726;157;90;90;89;63;181;24;13;33;626;603;7;87;233;238;239;157;186;183;180;25;549;357;362;134;362;256;552;93.0;83.0;392.0;155.0;121.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25266.1875;6355.12060546875;0.0;1130.50170898438;415.0;93583;;;Calculated values ==>;1550545837.869;345.76;288.86;282.16;282.16;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.56;274.46000000000004;276.46000000000004;335.76000000000005;333.46000000000004;273.86;281.86;296.46000000000004;296.96000000000004;297.06;288.86;291.46000000000004;291.16;;314.66;275.66;241.2770596917726;261.9595390733887;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2560000.0;5520000.0;0.015500000000000002;0.013833333333333333;0.06533333333333333;0.025833333333333333;0.020166666666666666;0.035666666666666666;;6355.12060546875;0.0;1130.50170898438;25266.1875;505342.8343165687;240857.49517095217;220901.660980808;220901.660980808;220629.82241989634;430346.717906069;456668.5671208292;452349.03378999437;472787.01963726926;519557.87829525233;517197.64882790094;451592.93809514976;461375.6228752112;463725.85767764907;465118.4183262364;428793.8113467646;240857.49517095217;456947.03434989735;456529.09967249434;;174367.33720873808;472007.13841251616;202045.60543810204;212707.20693654794;273.9881939482773;3338105.016600998;1241430.183195335;221604.58033563494;0.0;0;189;196;0;0;0;0;0;90;74;1409319399794.5063;518855926824.78766;988916396304.307;16353.157318990297;6974.006268505698;2599.785707098739;8696.314174248755;2573066.967836073;1152093.2676161528;73574.23481941305;870268.0307503265;4.625301947440415;0.27360770542789115
6431;2019-02-19 04:11:37.869;726;154;89;89;88;64;181;26;17;33;626;604;12;90;233;238;239;154;186;183;180;24;552;356;362;134;361;260;554;252.0;85.0;376.0;92.0;121.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25838.982421875;6957.95263671875;0.0;1147.44641113281;414.0;93584;;;Calculated values ==>;1550545897.869;345.76;288.56;282.06;282.06;281.96000000000004;279.56;273.955091788801;291.26000000000005;275.76000000000005;274.86;276.46000000000004;335.76000000000005;333.56;274.36;282.16;296.46000000000004;296.96000000000004;297.06;288.56;291.46000000000004;291.16;;314.56;275.56;241.2770596917726;262.5002047102346;273.955091788801;291.76000000000005;5520000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2600000.0;5540000.0;0.042;0.014166666666666666;0.06266666666666666;0.015333333333333334;0.020166666666666666;0.06216666666666667;;6957.95263671875;0.0;1147.44641113281;25838.982421875;505068.52605604293;239796.59977156576;220596.8219443924;220596.8219443924;220325.83574825333;430412.23801567365;456668.5671208292;452154.4650788298;472787.01963726926;519225.76179177786;516961.9244851646;451520.07313474844;461120.3675951703;463874.16568678804;465263.9689877527;427980.67304567294;239796.59977156576;456947.03434989735;456529.09967249434;;173949.5011765382;471909.57779161324;201860.14124280613;207938.26018353517;273.9114158797389;3338530.8930170136;1241541.1254723533;221623.5632366359;0.0;0;189;196;0;0;0;0;0;90;74;1409536599794.5063;518936326824.78766;989071196304.307;15685.110960390815;4140.758027081709;2665.9410380498516;15454.063854896962;2573333.953405068;1152185.8906519492;73618.11587562262;870469.2839005693;4.6815553011516915;0.17002030202775692
