;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6432;2019-02-19 04:12:37.859;726;152;89;89;89;64;181;26;26;33;629;605;22;88;233;238;239;152;186;183;180;25;556;357;362;134;362;262;558;253.0;83.0;978.0;163.0;121.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26443.521484375;7599.57763671875;0.0;1164.97680664062;415.0;93585;;;Calculated values ==>;1550545957.859;345.76;288.36;282.06;282.06;282.06;279.56;274.0616903277293;291.26000000000005;275.76000000000005;275.76000000000005;276.46000000000004;336.06;333.66;275.36;281.96000000000004;296.46000000000004;296.96000000000004;297.06;288.36;291.46000000000004;291.16;;314.66;275.66;241.2770596917726;262.7682575881327;274.0616903277293;291.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2620000.0;5580000.0;0.042166666666666665;0.013833333333333333;0.16299999999999998;0.027166666666666665;0.020166666666666666;0.06233333333333333;;7599.57763671875;0.0;1164.97680664062;26443.521484375;504701.90615400474;239015.2049077237;220531.22853747514;220531.22853747514;220531.22853747514;430346.717906069;456668.5671208292;452944.0162173301;472787.01963726926;519368.14850757096;516895.5113133383;452438.2134286634;460572.53904591646;463725.85767764907;465118.4183262364;426873.32320885506;239015.2049077237;456947.03434989735;456529.09967249434;;174367.33720873808;472007.13841251616;202143.29164558294;208092.33005178336;274.02621700846385;3338966.507935046;1241662.4180058592;221642.8302184215;0.0;0;189;196;0;0;0;0;0;90;74;1409753763594.5408;519016713424.8004;989227770204.3319;40880.51810519479;7331.301170501685;2598.703969832317;15485.891973024318;2573805.2550839824;1152281.475211862;73661.98060535498;870727.0738936821;7.564151223772002;0.4117994163383926
6433;2019-02-19 04:13:37.880;727;149;88;88;88;65;181;27;36;33;633;608;32;82;233;238;239;150;186;183;180;26;552;358;362;134;363;264;554;127.0;85.0;702.0;198.0;121.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27346.443359375;8431.4658203125;0.0;1179.40161132812;415.0;93586;;;Calculated values ==>;1550546017.88;345.86;288.06;281.96000000000004;281.96000000000004;281.96000000000004;279.66;274.1680685717883;291.26000000000005;275.86;276.76000000000005;276.46000000000004;336.46000000000004;333.96000000000004;276.36;281.36;296.46000000000004;296.96000000000004;297.06;288.16;291.46000000000004;291.16;;314.66;275.76000000000005;241.2770596917726;263.0348170998261;274.1680685717883;291.76000000000005;5520000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2640000.0;5540000.0;0.021166666666666667;0.014166666666666666;0.11699999999999999;0.033;0.020166666666666666;0.04133333333333333;;8431.4658203125;0.0;1179.40161132812;27346.443359375;505194.11569421564;238170.9934408115;220325.83574825333;220325.83574825333;220325.83574825333;430280.9020939914;456668.5671208292;453860.3037835336;472787.01963726926;519614.1018060393;517035.70316474454;453356.3894402828;459536.6820166505;463577.2511321169;464972.5849072995;427980.67304567294;238493.40521355058;456947.03434989735;456529.09967249434;;174367.33720873808;472104.6820821746;202364.871944213;211128.08412279718;274.11695844079935;3339414.914530572;1241796.056792205;221662.3735430561;0.0;0;189;196;0;0;0;0;0;90;74;1409971039615.0725;519097141564.9972;989385625434.7181;29424.965525200514;8901.413734552732;2684.4029609550666;10143.241976054149;2574391.3391733305;1152416.7951818204;73706.02190561453;870940.7247620879;5.322518967263523;0.33455025952219736
6434;2019-02-19 04:14:37.860;726;147;88;88;87;65;181;27;39;33;637;611;35;77;233;238;239;148;186;183;180;26;555;359;362;134;364;263;556;-1.0;82.0;210.0;165.0;121.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27945.431640625;9008.1611328125;0.0;1172.70227050781;414.0;93587;;;Calculated values ==>;1550546077.86;345.76;287.86;281.96000000000004;281.96000000000004;281.86;279.66;274.27422755570615;291.26000000000005;275.86;277.06;276.46000000000004;336.86;334.26000000000005;276.66;280.86;296.46000000000004;296.96000000000004;297.06;287.96000000000004;291.46000000000004;291.16;;314.56;275.76000000000005;241.2770596917726;262.9017227912062;274.27422755570615;291.76000000000005;5550000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2630000.0;5560000.0;0.0;0.013666666666666666;0.035;0.0275;0.020166666666666666;0.020166666666666666;;9008.1611328125;0.0;1172.70227050781;27945.431640625;504793.65521081985;237470.17873102773;220293.26758899208;220293.26758899208;220023.11843062317;430214.79039162316;456668.5671208292;454406.46582794725;472787.01963726926;520108.6195062236;517429.85959069536;453905.18964537716;459087.54969687894;463428.3443550566;464826.4671830437;427152.72763105895;237789.26784107496;456947.03434989735;456529.09967249434;;173949.5011765382;472104.6820821746;202457.85263521288;220293.26758899208;274.15767825476917;3339875.526565346;1241941.338572875;221681.96787504453;0.0;0;189;196;0;0;0;0;0;90;74;1410188167214.2786;519177514764.70325;989543672734.1401;8818.201461745704;7415.287809791446;2587.9672837964476;4764.0892803506285;2574709.9259993704;1152552.722370022;73749.94367868727;871064.9111128503;2.316654776842621;0.167289931775799
6435;2019-02-19 04:15:37.851;725;147;87;87;86;65;181;27;39;34;639;613;36;73;234;237;239;149;186;183;180;26;553;359;362;135;364;262;554;1.0;79.0;369.0;155.0;120.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28262.693359375;9219.822265625;0.0;1163.38513183594;412.0;93588;;;Calculated values ==>;1550546137.851;345.66;287.86;281.86;281.86;281.76000000000005;279.66;274.27422755570615;291.26000000000005;275.86;277.06;276.56;337.06;334.46000000000004;276.76000000000005;280.46000000000004;296.56;296.86;297.06;288.06;291.46000000000004;291.16;;314.36;275.76000000000005;241.49495122638035;262.7682575881327;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2620000.0;5540000.0;0.00016666666666666666;0.013166666666666667;0.0615;0.025833333333333333;0.02;0.020166666666666666;;9219.822265625;0.0;1163.38513183594;28262.693359375;504851.2152701573;237530.0566661712;220055.39403951418;220055.39403951418;219785.49084056015;430214.79039162316;456668.5671208292;454575.41209722357;472753.7123474745;520396.7622676537;517720.3666589449;454200.5832515131;458760.1013832176;463561.2209818517;464695.37349921046;427706.3734488275;238170.9934408115;456947.03434989735;456529.09967249434;;173113.83306960555;471972.7596631712;202527.51417646976;219910.53552824937;274.1847413365529;3340343.857348226;1242093.2156499936;221701.43235001175;0.0;0;189;196;0;0;0;0;0;90;74;1410405334634.9138;519258202659.9393;989701149109.6007;15500.945722126358;6960.668841739787;2495.549170105544;4771.807710242273;2574912.5551608945;1152672.5040391893;73792.29996153145;871144.3650014664;2.8631780437597487;0.20070933785120043
6436;2019-02-19 04:16:37.831;725;150;86;86;84;64;181;27;39;34;638;613;35;71;234;237;239;155;186;183;180;27;552;360;362;134;365;261;553;-2.0;81.0;382.0;120.0;121.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28364.763671875;9597.5087890625;0.0;1147.59399414062;412.0;93589;;;Calculated values ==>;1550546197.831;345.66;288.16;281.76000000000005;281.76000000000005;281.56;279.56;274.38016830617;291.26000000000005;275.86;277.06;276.56;336.96000000000004;334.46000000000004;276.66;280.26000000000005;296.56;296.86;297.06;288.66;291.46000000000004;291.16;;314.36;275.86;241.2770596917726;262.63441904999945;274.38016830617;291.76000000000005;5520000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2610000.0;5530000.0;0.0;0.013500000000000002;0.06366666666666666;0.02;0.020166666666666666;0.020166666666666666;;9597.5087890625;0.0;1147.59399414062;28364.763671875;504942.8832738722;238524.6311786081;219801.5329871038;219801.5329871038;219263.03350319737;430148.3826014536;456668.5671208292;454743.91097504535;472884.4304738556;520376.3148555593;517804.51959563565;454245.20164998027;458675.9994075577;463412.2849837685;464548.7096429471;427980.67304567294;240159.2177457252;456947.03434989735;456529.09967249434;;173113.83306960555;472202.2088784924;202856.37921846507;219801.5329871038;274.3169751473666;3340815.5955251446;1242249.974471802;221720.68409001455;0.0;0;189;196;0;0;0;0;0;90;74;1410622462234.983;519338875759.9649;989857996809.6506;16036.83952183561;5386.916593200547;2535.5896465492947;4774.005928155376;2575175.282433052;1152775.3662856647;73834.21214296464;871223.8869323293;2.674088118976132;0.17369019255813828
6437;2019-02-19 04:17:37.871;724;162;85;85;83;63;181;27;38;35;637;612;34;71;235;237;239;169;186;183;180;27;549;359;362;135;364;255;550;-1.0;110.0;195.0;126.0;120.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27812.291015625;8952.4833984375;0.0;1122.15356445312;412.0;93590;;;Calculated values ==>;1550546257.871;345.56000000000006;289.36;281.66;281.66;281.46000000000004;279.46000000000004;274.27422755570615;291.26000000000005;275.86;276.96000000000004;276.66;336.86;334.36;276.56;280.26000000000005;296.66;296.86;297.06;290.06;291.46000000000004;291.16;;314.36;275.86;241.49495122638035;261.82340779136865;274.27422755570615;291.76000000000005;5490000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2550000.0;5500000.0;0.0;0.018333333333333333;0.0325;0.021;0.02;0.02;;8952.4833984375;0.0;1122.15356445312;27812.291015625;505092.1355869056;242621.27591220505;219579.9090145862;219579.9090145862;219041.6100735466;430214.79039162316;456668.5671208292;455623.0332369026;472851.2559263234;520767.1077802718;518205.7005824727;455131.39440316864;459622.40877405176;463693.98011157714;464695.37349921046;428793.8113467646;245068.79782500555;456947.03434989735;456529.09967249434;;173113.83306960555;472070.4381999017;202451.5919584292;219579.9090145862;274.15524541962117;3341284.049741991;1242404.6607954449;221739.61126269947;0.0;0;189;196;0;0;0;0;0;90;74;1410839807034.8447;519419629559.9136;990012900009.5522;8228.071841550387;5661.995771070923;3368.291914565583;4738.983813158163;2575377.6248326814;1152867.501938155;73883.44395528466;871303.2146967328;2.1834378173001254;0.1376138459325362
6438;2019-02-19 04:18:37.852;726;176;85;85;82;61;181;27;36;35;631;608;30;76;234;237;239;180;186;183;179;27;541;358;362;133;363;250;543;92.0;83.0;274.0;121.0;120.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26793.0078125;7942.12451171875;0.0;1102.55529785156;412.0;93591;;;Calculated values ==>;1550546317.852;345.76;290.76000000000005;281.66;281.66;281.36;279.26000000000005;274.1680685717883;291.26000000000005;275.86;276.76000000000005;276.66;336.26000000000005;333.96000000000004;276.16;280.76000000000005;296.56;296.86;297.06;291.16;291.46000000000004;291.06;;314.36;275.86;241.05796691057077;261.13683023647616;274.1680685717883;291.76000000000005;5410000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2500000.0;5430000.0;0.015333333333333334;0.013833333333333333;0.04566666666666667;0.020166666666666666;0.02;0.035333333333333335;;7942.12451171875;0.0;1102.55529785156;26793.0078125;506071.5910958801;247946.0763171146;219692.7992425914;219692.7992425914;218883.1287766112;430280.9020939914;456668.5671208292;456204.99608890846;473112.1826642056;520564.8057988535;518215.40258370317;455474.8431172271;460992.51144063397;463709.8566730499;464841.74997644586;430895.05266240897;413309.738295465;456947.03434989735;456389.4750447876;;173113.83306960555;472333.7623376517;202303.01662183442;212146.289803395;274.0929113250985;3341738.9498011707;1242545.4046115777;221758.14463244268;0.0;0;189;196;0;0;0;0;0;90;74;1411056938254.6514;519500004099.84204;990164352034.4174;11594.857062329715;5445.620038602315;243.26351540939143;8629.925878529208;2575542.7635962265;1152960.0360913891;73913.53072001417;871414.5869983304;2.865072842871783;0.16134287733121264
6439;2019-02-19 04:19:37.862;728;178;86;85;81;60;181;26;33;35;624;604;27;85;234;238;239;179;186;183;180;26;541;356;362;133;360;249;542;-2.0;82.0;226.0;0.0;120.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26119.314453125;7285.5029296875;0.0;1093.31262207031;413.0;93592;;;Calculated values ==>;1550546377.862;345.96000000000004;290.96000000000004;281.76000000000005;281.66;281.26000000000005;279.16;273.955091788801;291.26000000000005;275.76000000000005;276.46000000000004;276.66;335.56;333.56;275.86;281.66;296.56;296.96000000000004;297.06;291.06;291.46000000000004;291.16;;314.46000000000004;275.76000000000005;241.05796691057077;260.9983114674233;273.955091788801;291.76000000000005;5410000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2490000.0;5420000.0;0.0;0.013666666666666666;0.03766666666666666;0.0;0.02;0.02;;7285.5029296875;0.0;1093.31262207031;26119.314453125;506320.4017172051;412988.0197166831;219980.182482121;219709.05920613615;218629.98632990866;430412.23801567365;456668.5671208292;456005.48364899337;473112.1826642056;519932.9584520393;517890.4713851188;455275.4288387591;462203.43792066665;464153.9787801302;465263.9689877527;430895.05266240897;413358.91634138394;456947.03434989735;456529.09967249434;;173531.66647045466;472236.3865531139;201972.2588119733;219980.182482121;273.955091788801;3342179.959309317;1242672.3226563851;221776.446581589;0.0;0;189;196;0;0;0;0;0;90;74;1411274174454.617;519579817399.82935;990314076984.3936;9568.58480219442;0.0;239.66052972067536;4730.978343807467;2575719.155005405;1153005.4238217315;73917.55575778412;871525.9464236436;1.7352361543120907;0.06408951505509418
6440;2019-02-19 04:20:37.863;730;177;86;86;81;58;181;25;31;35;618;599;25;95;232;238;239;178;186;183;180;24;538;354;362;133;359;248;540;-1.0;83.0;0.0;42.0;120.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25426.220703125;6616.85400390625;0.0;1092.62902832031;413.0;93593;;;Calculated values ==>;1550546437.863;346.16;290.86;281.76000000000005;281.76000000000005;281.26000000000005;278.96000000000004;273.7412296467126;291.26000000000005;275.66;276.26000000000005;276.66;334.96000000000004;333.06;275.66;282.66;296.36;296.96000000000004;297.06;290.96000000000004;291.46000000000004;291.16;;314.46000000000004;275.56;241.05796691057077;260.85938512811435;273.7412296467126;291.76000000000005;5380000.0;3540000.0;3620000.0000000005;1330000.0;3590000.0;2480000.0;5400000.0;0.0;0.013833333333333333;0.0;0.007;0.02;0.02;;6616.85400390625;0.0;1092.62902832031;25426.220703125;506840.0375768478;413458.7165377379;220013.1020705743;220013.1020705743;218661.4475260034;430542.39183029096;456668.5671208292;455927.8213391502;473112.1826642056;519403.65179367806;517463.73603924556;455198.43376381806;463520.2259759574;464038.2431886511;465554.2281614293;431659.61180577293;413823.3896241266;456947.03434989735;456529.09967249434;;173531.66647045466;472041.5853210863;200376.3511981617;220013.1020705743;273.3217750886071;3342609.5125942025;1242788.1775615746;221794.66306558994;0.0;0;189;196;0;0;0;0;0;90;74;1411491378074.3545;519659618729.733;990463179469.2135;0.0;1901.6566388604724;246.73440684610753;4730.3199520384005;2575798.894540964;1153021.2712244885;73921.60911647214;871604.791890083;0.8922402408814114;0.024987506115943504
6441;2019-02-19 04:21:37.883;732;176;87;87;82;59;181;23;31;34;614;594;27;106;231;238;239;177;186;183;179;23;546;353;362;133;358;249;548;142.0;83.0;170.0;81.0;120.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25217.1015625;6353.81591796875;0.0;1093.06457519531;414.0;93594;;;Calculated values ==>;1550546497.883;346.36;290.76000000000005;281.86;281.86;281.36;279.06;273.6339639331285;291.26000000000005;275.46000000000004;276.26000000000005;276.56;334.56;332.56;275.86;283.76000000000005;296.26000000000005;296.96000000000004;297.06;290.86;291.46000000000004;291.06;;314.56;275.46000000000004;241.05796691057077;260.9983114674233;273.6339639331285;291.76000000000005;5460000.0;3529999.9999999995;3620000.0000000005;1330000.0;3579999.9999999995;2490000.0;5480000.0;0.023666666666666666;0.013833333333333333;0.028333333333333332;0.013500000000000002;0.02;0.043666666666666666;;6353.81591796875;0.0;1093.06457519531;25217.1015625;506365.53892336733;247710.6695181312;220153.0185514183;220153.0185514183;218804.48378803176;430607.02586249536;456668.5671208292;455762.50783225335;473014.93639070686;518912.14495439443;516867.90213866025;455275.4288387591;464648.9582095037;464054.43266303884;465698.93970120384;429592.85692048894;248085.9001276696;456947.03434989735;456389.4750447876;;173949.5011765382;471944.1597200548;200963.16308963593;209752.4098660248;273.54761289578954;3343031.6809555106;1242896.3025071945;221812.8832503179;0.0;0;189;196;0;0;0;0;0;90;74;1411708650474.2854;519739445329.7076;990612329169.1661;7219.314767707493;3658.243454510656;2510.846235634001;10769.818512805978;2575859.075550995;1153067.6191694187;73944.5966150984;871734.0027665225;3.244072869550467;0.11249464841185902
6442;2019-02-19 04:22:37.873;734;177;88;88;84;60;181;23;33;33;611;591;30;116;231;239;239;179;186;183;179;23;547;355;362;132;360;249;550;231.0;84.0;486.0;134.0;120.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24673.841796875;5849.73046875;0.0;1101.7841796875;415.0;93595;;;Calculated values ==>;1550546557.873;346.56000000000006;290.86;281.96000000000004;281.96000000000004;281.56;279.16;273.8482719121499;291.26000000000005;275.46000000000004;276.46000000000004;276.46000000000004;334.26000000000005;332.26000000000005;276.16;284.76000000000005;296.26000000000005;297.06;297.06;291.06;291.46000000000004;291.06;;314.66;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;291.76000000000005;5470000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2490000.0;5500000.0;0.0385;0.014;0.081;0.022333333333333334;0.02;0.058499999999999996;;5849.73046875;0.0;1101.7841796875;24673.841796875;506524.43381678406;247991.75459097483;220391.37571170475;220391.37571170475;219310.49555542733;430477.46260093397;456668.5671208292;456005.48364899337;473048.1168422736;518605.73478941515;516560.9512434522;455640.8797640685;465803.3577377447;463758.2318617846;465539.2008351387;429328.03247197357;248746.81474579297;456947.03434989735;456389.4750447876;;174367.33720873808;472076.1002201579;201556.69266379435;207995.90054342186;273.78855980657494;3343447.369523928;1242997.98177773;221831.17060821044;0.0;0;189;196;0;0;0;0;0;90;74;1411925814274.3198;519818932079.7202;990761704269.19;20610.35206980112;6041.6001020921185;2528.1370481665285;14531.024108329897;2576090.9507890292;1153148.437727065;73986.58114388218;871944.8079816729;6.28799844911708;0.293847575341781
6443;2019-02-19 04:23:37.864;737;178;88;88;85;62;181;24;36;33;611;590;33;126;231;239;239;179;186;183;180;23;545;356;362;132;362;251;547;168.0;84.0;189.0;127.0;120.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24533.0625;5638.93994140625;0.0;1109.12072753906;413.0;93596;;;Calculated values ==>;1550546617.864;346.86;290.96000000000004;281.96000000000004;281.96000000000004;281.66;279.36;273.955091788801;291.26000000000005;275.56;276.76000000000005;276.46000000000004;334.26000000000005;332.16;276.46000000000004;285.76000000000005;296.26000000000005;297.06;297.06;291.06;291.46000000000004;291.16;;314.46000000000004;275.46000000000004;240.83765695389522;261.27494424493943;273.955091788801;291.76000000000005;5450000.0;3560000.0;3620000.0000000005;1320000.0;3620000.0000000005;2510000.0;5470000.0;0.028;0.014;0.0315;0.021166666666666667;0.02;0.048;;5638.93994140625;0.0;1109.12072753906;24533.0625;507078.2618297581;248512.00600797567;220440.88773701678;220440.88773701678;219628.09254906207;430412.23801567365;456668.5671208292;456040.32258175086;473048.1168422736;518438.42018710036;516288.25755914475;455674.77800923755;466667.3913873372;463460.83753301925;465394.1846544878;429856.1892141686;248893.41244279422;456947.03434989735;456529.09967249434;;173531.66647045466;472076.1002201579;201717.2048636082;209518.73939419514;273.8556886865572;3343857.3655523043;1243093.7063372566;221849.59205219342;0.0;0;189;196;0;0;0;0;0;90;74;1412142981694.955;519898120199.95184;990911681769.6287;8011.178208121494;5722.596618380301;2533.478874799241;11856.497293358361;2576329.42776513;1153246.4579947765;74028.75494967702;872164.671009595;4.1676790376360096;0.17765431124834585
6444;2019-02-19 04:24:40.864;740;178;89;89;86;63;181;26;39;33;612;590;36;132;233;237;239;178;186;183;179;25;550;358;362;132;364;253;552;-1.0;82.0;673.0;113.0;120.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;24564.9765625;5666.6240234375;0.0;1124.69580078125;413.0;93597;;;Calculated values ==>;1550546680.864;347.16;290.96000000000004;282.06;282.06;281.76000000000005;279.46000000000004;274.1680685717883;291.26000000000005;275.76000000000005;277.06;276.46000000000004;334.36;332.16;276.76000000000005;286.36;296.46000000000004;296.86;297.06;290.96000000000004;291.46000000000004;291.06;;314.46000000000004;275.66;240.83765695389522;261.54996906429363;274.1680685717883;291.76000000000005;5500000.0;3579999.9999999995;3620000.0000000005;1320000.0;3640000.0;2530000.0;5520000.0;0.0;0.013666666666666666;0.11216666666666668;0.01883333333333333;0.02;0.02;;5666.6240234375;0.0;1124.69580078125;24564.9765625;507002.0307713531;248273.13022009764;220629.82241989634;220629.82241989634;219817.60785860778;430280.9020939914;456668.5671208292;456076.197443198;473048.1168422736;518373.31497338327;516117.66574255534;455709.7166268838;467073.2384649835;463428.3443550566;464841.74997644586;428524.365199806;248273.13022009764;456947.03434989735;456389.4750447876;;173531.66647045466;472270.6324499597;202384.64715823325;220629.82241989634;274.1246442927319;3344286.973394101;1243192.630021949;221869.13794681622;0.0;0;189;196;0;0;0;0;0;90;74;1412371041694.955;519981280199.95184;991070441769.6287;28455.73555696355;5082.85272299418;2463.433544722681;4715.193052497826;2576648.5132605745;1153341.0056765135;74072.47793334784;872309.6733001213;5.9954789247261235;0.3922848961717222
6445;2019-02-19 04:25:37.875;742;176;90;89;87;64;181;26;43;33;615;592;39;135;233;237;238;175;186;183;179;25;551;358;362;132;362;257;553;-2.0;83.0;413.0;81.0;120.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24972.935546875;6057.1640625;0.0;1141.29162597656;412.0;93598;;;Calculated values ==>;1550546737.875;347.36;290.76000000000005;282.16;282.06;281.86;279.56;274.1680685717883;291.26000000000005;275.76000000000005;277.46000000000004;276.46000000000004;334.66;332.36;277.06;286.66;296.46000000000004;296.86;296.96000000000004;290.66;291.46000000000004;291.06;;314.36;275.66;240.83765695389522;262.0952818180154;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5530000.0;0.0;0.013833333333333333;0.06883333333333333;0.013500000000000002;0.02;0.02;;6057.1640625;0.0;1141.29162597656;24972.935546875;507161.53235616593;247480.94025835957;220884.99251304023;220613.3050981713;220071.58140123766;430280.9020939914;456668.5671208292;455905.59998492966;473048.1168422736;518345.9615119074;515981.6240522748;455413.50032756815;466851.7502403135;463725.85767764907;464841.74997644586;428001.1328811867;247112.04948343278;456947.03434989735;456389.4750447876;;173113.83306960555;472270.6324499597;202368.94064554328;220884.99251304023;274.11853986648987;3344679.2242139904;1243285.4612555054;221887.08047584415;0.0;0;189;196;0;0;0;0;0;90;74;1412577421514.6582;520056534719.84357;991215819819.4196;17451.77338452776;3643.6728393596222;2502.298987002263;4710.089650634948;2577012.0178423105;1153410.1040026413;74111.79756903657;872384.3045211512;3.932487200947889;0.23368241208195245
6446;2019-02-19 04:26:37.855;745;171;90;90;87;65;181;26;46;33;619;594;41;134;233;237;238;169;186;183;180;26;551;358;362;132;363;258;553;87.0;82.0;639.0;33.0;120.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25221.38671875;6319.40478515625;0.0;1145.18286132812;411.0;93599;;;Calculated values ==>;1550546797.855;347.66;290.26000000000005;282.16;282.16;281.86;279.66;274.1680685717883;291.26000000000005;275.76000000000005;277.76000000000005;276.46000000000004;335.06;332.56;277.26000000000005;286.56;296.46000000000004;296.86;296.96000000000004;290.06;291.46000000000004;291.16;;314.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2580000.0;5530000.0;0.0145;0.013666666666666666;0.1065;0.0055000000000000005;0.02;0.0345;;6319.40478515625;0.0;1145.18286132812;25221.38671875;507535.3675737062;245659.4549843951;220884.99251304023;220884.99251304023;220071.58140123766;430280.9020939914;456668.5671208292;456109.0230842944;473048.1168422736;518673.12642440863;516102.1084251384;455493.6157926646;466593.59296105785;463577.2511321169;464841.74997644586;428001.1328811867;244946.11963626905;456947.03434989735;456529.09967249434;;172696.00095264515;472367.87413283327;202466.84713422638;213144.03286107496;274.15658161740083;3345097.370804331;1243388.5649499109;221906.12807859306;0.0;0;189;196;0;0;0;0;0;90;74;1412794549114.7273;520135708319.8688;991370268319.4686;27012.891738682243;1484.4556484923378;2501.7518476805412;8396.78480499397;2577382.4332054965;1153452.8241619188;74153.48409253098;872493.4920669983;5.277703994594202;0.2536437982412308
6447;2019-02-19 04:27:37.895;747;164;90;90;88;65;181;26;49;34;623;598;44;129;233;237;238;162;186;183;179;26;553;357;362;132;362;259;555;-3.0;83.0;563.0;87.0;120.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25581.283203125;6691.18017578125;0.0;1155.99255371094;412.0;93600;;;Calculated values ==>;1550546857.895;347.86;289.56;282.16;282.16;281.96000000000004;279.66;274.0616903277293;291.26000000000005;275.76000000000005;278.06;276.56;335.46000000000004;332.96000000000004;277.56;286.06;296.46000000000004;296.86;296.96000000000004;289.36;291.46000000000004;291.06;;314.36;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;291.76000000000005;5530000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2590000.0;5550000.0;0.0;0.013833333333333333;0.09383333333333334;0.0145;0.02;0.02;;6691.18017578125;0.0;1155.99255371094;25581.283203125;507605.65284463554;243122.08535621056;220851.75945750813;220851.75945750813;220309.5349510722;430346.717906069;456668.5671208292;456312.94800647016;473145.2311080622;519000.65713960264;516428.8102705356;455697.50911575207;465869.23340538895;463725.85767764907;464987.84065055486;427450.8648019861;242437.49062207478;456947.03434989735;456389.4750447876;;173113.83306960555;472367.87413283327;202130.43668092208;220851.75945750813;274.02121475542697;3345521.008623799;1243497.0587722107;221925.3173246807;0.0;0;189;196;0;0;0;0;0;90;74;1413011893914.589;520214961119.8184;991525471719.37;23850.79231271393;3918.442843052712;2559.3516761554397;4710.75431174559;2577806.579815011;1153497.8783320892;74195.6880724446;872602.7943792301;4.465218538133944;0.2756407858937285
6448;2019-02-19 04:28:37.856;749;157;91;90;87;65;181;26;52;34;627;601;46;125;233;237;238;155;186;183;179;26;547;358;362;132;363;258;549;88.0;81.0;714.0;96.0;120.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25693.720703125;6735.12939453125;0.0;1150.50915527344;413.0;93601;;;Calculated values ==>;1550546917.856;348.06000000000006;288.86;282.26000000000005;282.16;281.86;279.66;274.1680685717883;291.26000000000005;275.76000000000005;278.36;276.56;335.86;333.26000000000005;277.76000000000005;285.66;296.46000000000004;296.86;296.96000000000004;288.66;291.46000000000004;291.06;;314.46000000000004;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;291.76000000000005;5470000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2580000.0;5490000.0;0.014666666666666666;0.013500000000000002;0.119;0.016;0.02;0.034666666666666665;;6735.12939453125;0.0;1150.50915527344;25693.720703125;508389.0050450172;240961.19252209782;221224.7369880645;220951.87567919772;220136.66400762298;430280.9020939914;456668.5671208292;456844.3087148479;473145.2311080622;519494.57646493084;516822.6231901047;456109.0230842944;465547.44405867514;463577.2511321169;464841.74997644586;429082.12985808705;240293.59246364114;456947.03434989735;456389.4750447876;;173531.66647045466;472367.87413283327;202413.32015406623;213266.0606352191;274.1357866099511;3345948.0225831685;1243608.8719593892;221944.52567869367;0.0;0;189;196;0;0;0;0;0;90;74;1413228952734.4648;520294109639.7731;991680470904.2812;30277.287638733018;4319.272863660272;2548.64525482502;8428.278366198376;2578257.353953915;1153566.481341979;74238.22704519503;872712.21514839;5.779301680590653;0.3263826123398105
6449;2019-02-19 04:29:37.856;751;152;91;91;88;65;181;27;54;34;629;603;48;125;233;237;238;152;186;183;179;26;550;357;362;132;362;257;552;86.0;88.0;617.0;54.0;120.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25764.880859375;6802.83056640625;0.0;1143.88049316406;413.0;93602;;;Calculated values ==>;1550546977.856;348.26;288.36;282.26000000000005;282.26000000000005;281.96000000000004;279.66;274.0616903277293;291.26000000000005;275.86;278.56;276.56;336.06;333.46000000000004;277.96000000000004;285.66;296.46000000000004;296.86;296.96000000000004;288.36;291.46000000000004;291.06;;314.46000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;291.76000000000005;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5520000.0;0.014333333333333333;0.014666666666666666;0.10283333333333333;0.009000000000000001;0.02;0.034333333333333334;;6802.83056640625;0.0;1143.88049316406;25764.880859375;508370.56149431225;239206.40581346143;221174.06008280138;221174.06008280138;220358.53813121296;430346.717906069;456668.5671208292;457250.92665609595;473145.2311080622;519782.6375818089;517113.04931375704;456518.53376006684;465691.84780387214;463725.85767764907;464987.84065055486;428273.7839724231;239206.40581346143;456947.03434989735;456389.4750447876;;173531.66647045466;472367.87413283327;202179.0307733945;213244.0963905247;274.0401219910914;3346376.844262856;1243721.688292397;221963.64559243064;0.0;0;189;196;0;0;0;0;0;90;74;1413446152734.4648;520373309639.7731;991834970904.2812;26229.893293271132;2431.699590234949;2772.9882129981047;8347.99133379636;2578728.2471283483;1153622.7394457615;74282.57399076023;872852.01739589;5.006168228853617;0.2512454221581474
6450;2019-02-19 04:30:37.867;752;149;91;91;88;64;181;26;56;34;629;604;50;125;233;237;238;150;186;183;179;26;549;357;362;132;362;257;551;93.0;82.0;526.0;58.0;120.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25617.255859375;6767.47021484375;0.0;1134.37426757812;413.0;93603;;;Calculated values ==>;1550547037.867;348.36;288.06;282.26000000000005;282.26000000000005;281.96000000000004;279.56;274.0616903277293;291.26000000000005;275.76000000000005;278.76000000000005;276.56;336.06;333.56;278.16;285.66;296.46000000000004;296.86;296.96000000000004;288.16;291.46000000000004;291.06;;314.46000000000004;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2570000.0;5510000.0;0.015500000000000002;0.013666666666666666;0.08766666666666666;0.009666666666666665;0.02;0.035500000000000004;;6767.47021484375;0.0;1134.37426757812;25617.255859375;508583.37974862044;238263.81101797207;221190.91689781568;221190.91689781568;220374.93996044635;430346.717906069;456668.5671208292;457494.3168154819;473145.2311080622;519782.6375818089;517215.845742836;456763.03909346624;465691.84780387214;463725.85767764907;464987.84065055486;428544.816295148;238587.39616456104;456947.03434989735;456389.4750447876;;173531.66647045466;472367.87413283327;202167.8851311388;212885.0861264497;274.03578591357984;3346805.107237115;1243834.7948649395;221982.63452948665;0.0;0;189;196;0;0;0;0;0;90;74;1413663392555.031;520452524159.9795;991989199174.6832;22383.617177660744;2611.9332270163795;2596.084741784688;8644.405806600998;2579133.433987303;1153664.7774248982;74327.32446825039;872993.6466663692;4.585769946962645;0.22208829942726008
6451;2019-02-19 04:31:37.877;754;148;91;91;88;64;181;27;58;34;629;604;51;127;233;237;238;150;186;183;179;26;547;358;362;129;363;255;549;96.0;82.0;425.0;61.0;120.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25522.005859375;6599.91943359375;0.0;1140.28845214844;412.0;93604;;;Calculated values ==>;1550547097.877;348.56000000000006;287.96000000000004;282.26000000000005;282.26000000000005;281.96000000000004;279.56;274.1680685717883;291.26000000000005;275.86;278.96000000000004;276.56;336.06;333.56;278.26000000000005;285.86;296.46000000000004;296.86;296.96000000000004;288.16;291.46000000000004;291.06;;314.36;275.76000000000005;240.16925963744896;261.82340779136865;274.1680685717883;291.76000000000005;5470000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2550000.0;5490000.0;0.016;0.013666666666666666;0.07083333333333333;0.010166666666666666;0.02;0.036000000000000004;;6599.91943359375;0.0;1140.28845214844;25522.005859375;509008.1069131799;238003.16795453895;221224.7369880645;221224.7369880645;220407.8455085532;430280.9020939914;456668.5671208292;458058.45378164854;473534.8580475586;519948.0595883016;517384.84178739064;457210.2442064382;466211.42780552874;463577.2511321169;464841.74997644586;429082.12985808705;238650.58332190322;456947.03434989735;456389.4750447876;;173113.83306960555;472761.04596960294;202415.31888915857;212864.99561077298;274.13656324033633;3347231.338778123;1243946.2083444777;222001.5932114018;0.0;0;189;196;0;0;0;0;0;90;74;1413880628754.9966;520530837209.96704;992142824774.6588;18108.05538821804;2748.5148919845174;2602.5644693278455;8766.881259624528;2579470.9208303993;1153709.4552709498;74370.65376534889;873138.7649075745;4.163456135140335;0.19156080647541546
6452;2019-02-19 04:32:37.868;755;149;92;91;88;64;181;27;59;34;631;605;52;129;233;237;238;151;185;183;179;27;549;357;362;127;362;255;551;182.0;85.0;501.0;48.0;120.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25328.38671875;6428.78125;0.0;1152.28625488281;413.0;93605;;;Calculated values ==>;1550547157.868;348.66;288.06;282.36;282.26000000000005;281.96000000000004;279.56;274.0616903277293;291.26000000000005;275.86;279.06;276.56;336.26000000000005;333.66;278.36;286.06;296.46000000000004;296.86;296.96000000000004;288.26000000000005;291.46000000000004;291.06;;314.46000000000004;275.86;239.71726792356844;261.82340779136865;274.0616903277293;291.66;5490000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2550000.0;5510000.0;0.030333333333333334;0.014166666666666666;0.08349999999999999;0.008;0.02;0.050333333333333334;;6428.78125;0.0;1152.28625488281;25328.38671875;508955.1504980414;238263.81101797207;221464.03841391922;221190.91689781568;220374.93996044635;430346.717906069;456668.5671208292;458179.2719030573;473793.5715148927;520152.8734217269;517487.4825529583;457331.6862898286;466442.7937339026;463725.85767764907;464987.84065055486;428544.816295148;238912.33468982912;456947.03434989735;456389.4750447876;;173531.66647045466;473118.57976311014;202190.16061841132;209848.6551066926;274.0444516106529;3347655.0284861717;1244054.7645641845;222020.69513488864;0.0;0;189;196;0;0;0;0;0;90;74;1414097796174.7688;520607625689.8865;992295801824.4983;21375.090792267936;2167.4273531575905;2686.4601560753504;12409.22127021745;2579799.897694292;1153750.4153113551;74414.72235923356;873315.2059583432;5.096670033188895;0.19919726267859925
6453;2019-02-19 04:33:37.868;757;150;92;91;88;63;181;26;60;34;635;608;53;131;233;238;238;152;185;183;179;26;543;357;362;125;362;254;546;302.0;84.0;342.0;90.0;120.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25166.03125;6228.28076171875;0.0;1154.43798828125;413.0;93606;;;Calculated values ==>;1550547217.868;348.86;288.16;282.36;282.26000000000005;281.96000000000004;279.46000000000004;274.0616903277293;291.26000000000005;275.76000000000005;279.16;276.56;336.66;333.96000000000004;278.46000000000004;286.26000000000005;296.46000000000004;296.96000000000004;296.96000000000004;288.36;291.46000000000004;291.06;;314.46000000000004;275.76000000000005;239.25999513918347;261.6868853414304;274.0616903277293;291.66;5430000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;2540000.0;5460000.0;0.050333333333333334;0.014;0.057;0.015000000000000001;0.02;0.07033333333333333;;6228.28076171875;0.0;1154.43798828125;25166.03125;509730.8185143333;238746.16841705702;221549.64221432645;221275.7352705237;220457.46041951823;430346.717906069;456668.5671208292;458459.42808116745;474051.4637773472;520644.6114594319;517879.4702218342;457614.4173295793;466816.1880773349;463725.85767764907;465118.4183262364;430138.45135239966;239401.56679116597;456947.03434989735;456389.4750447876;;173531.66647045466;473282.30129752296;202140.17144649418;207659.4522335555;274.0250028834595;3348075.815302578;1244160.2400809487;222039.917836915;0.0;0;189;196;0;0;0;0;0;90;74;1414314996174.7688;520683225689.8865;992448501824.4983;14610.197628176378;4067.131947765432;2670.316383857272;17494.011604389994;2580099.7750977958;1153802.3699721962;74459.362163733;873564.3995656316;5.261159049867514;0.16669687171133896
6454;2019-02-19 04:34:37.848;759;151;92;91;89;63;181;27;62;34;640;611;54;129;232;238;238;153;185;183;179;26;551;356;362;125;361;257;553;165.0;81.0;361.0;40.0;120.0;0;78;24;1;0;0;0;0;0;0;1;0;0;0;0;25283.580078125;6555.27490234375;0.0;1040.92639160156;414.0;93607;;;Calculated values ==>;1550547277.848;349.06000000000006;288.26000000000005;282.36;282.26000000000005;282.06;279.46000000000004;273.955091788801;291.26000000000005;275.86;279.36;276.56;337.16;334.26000000000005;278.56;286.06;296.36;296.96000000000004;296.96000000000004;288.46000000000004;291.46000000000004;291.06;;314.56;275.76000000000005;239.25999513918347;262.0952818180154;273.955091788801;291.66;5510000.0;3560000.0;3620000.0000000005;1250000.0;3610000.0;2570000.0;5530000.0;0.0275;0.013500000000000002;0.06016666666666667;0.006666666666666667;0.02;0.0475;;6555.27490234375;0.0;1040.92639160156;25283.580078125;509274.11125681235;238848.7684301769;221430.0496443144;221157.2385789609;220613.3050981713;430412.23801567365;456668.5671208292;458222.31918054936;474051.4637773472;520910.21586292965;517935.14570746716;457250.92665609595;466156.5668197338;463741.9828368515;465263.9689877527;428001.1328811867;239501.15808817602;456947.03434989735;456389.4750447876;;173949.5011765382;473282.30129752296;201917.90103954755;210133.54255734413;273.93392041014613;3348496.0885926364;1244266.7342016397;222058.20644185212;0.0;0;189;196;0;0;0;0;0;90;74;1414532123774.838;520758200689.91034;992601750724.547;15420.982491483608;1809.0960017198365;2544.7496597056447;11697.156793153566;2580349.951512261;1153851.322215602;74502.80656114861;873807.5782157762;4.143121506159661;0.1402646635891764
6455;2019-02-19 04:35:37.879;761;151;92;92;89;63;181;26;62;34;644;613;56;118;232;238;238;153;185;183;179;25;553;356;362;127;361;258;555;193.0;82.0;227.0;43.0;120.0;0;67;28;1;0;0;0;0;0;0;1;0;0;0;0;25438.5546875;6824.7392578125;0.0;987.6012573242191;414.0;93608;;;Calculated values ==>;1550547337.879;349.26;288.26000000000005;282.36;282.36;282.06;279.46000000000004;273.955091788801;291.26000000000005;275.76000000000005;279.36;276.56;337.56000000000006;334.46000000000004;278.76000000000005;284.96000000000004;296.36;296.96000000000004;296.96000000000004;288.46000000000004;291.46000000000004;291.06;;314.56;275.66;239.71726792356844;262.23063862743834;273.955091788801;291.66;5530000.0;3560000.0;3620000.0000000005;1270000.0;3610000.0;2580000.0;5550000.0;0.03216666666666666;0.013666666666666666;0.03783333333333334;0.007166666666666667;0.02;0.05216666666666667;;6824.7392578125;0.0;987.6012573242191;25438.5546875;509345.83772216813;238785.6286572915;221396.20368672445;221396.20368672445;220580.37283444172;430412.23801567365;456668.5671208292;458062.3058009886;473793.5715148927;521238.2348542545;518056.6430479224;457332.60951916117;464730.1257789752;463741.9828368515;465263.9689877527;427450.8648019861;239436.38486064706;456947.03434989735;456389.4750447876;;173949.5011765382;472925.59586621344;201891.6476826143;209369.43273211338;273.92369254236604;3348918.9914352736;1244378.2919278473;222075.1195728365;0.0;0;189;196;0;0;0;0;0;90;74;1414749435994.472;520833839749.78296;992756330549.2867;9691.789898811827;1942.4099619824606;2569.5312258649665;12886.212207311173;2580559.332739597;1153882.6009175642;74545.44758827703;874012.5454688292;3.467583529095102;0.08565705005900054
6456;2019-02-19 04:36:37.859;762;152;93;92;89;63;181;27;63;34;645;614;57;115;232;238;238;153;185;183;179;26;548;357;362;128;362;256;550;136.0;82.0;249.0;59.0;120.0;0;63;29;1;0;0;0;0;0;0;1;0;0;0;0;25544.748046875;6812.02197265625;0.0;966.8340454101559;413.0;93609;;;Calculated values ==>;1550547397.859;349.36;288.36;282.46000000000004;282.36;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.86;279.46000000000004;276.56;337.66;334.56;278.86;284.66;296.36;296.96000000000004;296.96000000000004;288.46000000000004;291.46000000000004;291.06;;314.46000000000004;275.76000000000005;239.943914813709;261.9595390733887;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2560000.0;5500000.0;0.02266666666666667;0.013666666666666666;0.0415;0.009833333333333333;0.02;0.04266666666666667;;6812.02197265625;0.0;966.8340454101559;25544.748046875;509908.62414777244;239271.01122138754;221754.94161270538;221481.086687986;220662.96006741715;430346.717906069;456668.5671208292;458502.6972995993;473664.3179132749;521504.0350772768;518327.0740755654;457776.90588602994;464671.84075978905;463593.40581284417;465118.4183262364;428814.2563303796;239599.15917835472;456947.03434989735;456389.4750447876;;173531.66647045466;472891.67638883414;202131.81208901922;211330.15405324713;274.02174998791526;3349343.7106712433;1244491.8937249116;222091.40110471085;0.0;0;189;196;0;0;0;0;0;90;74;1414966563594.541;520910314249.80725;992910479149.3358;10639.391736239073;2662.47199894818;2585.939661077673;10455.864362305729;2580728.7027777717;1153920.9621425788;74588.39552492942;874206.9979345363;3.3865735138158417;0.11705189351576087
6457;2019-02-19 04:37:37.861;763;152;93;92;89;63;181;27;63;35;643;613;57;113;232;238;238;153;185;183;179;26;547;357;362;130;362;256;549;268.0;81.0;575.0;0.0;120.0;0;61;24;1;0;0;0;0;0;0;1;0;0;0;0;25212.5625;6475.9873046875;0.0;934.752563476562;414.0;93610;;;Calculated values ==>;1550547457.861;349.46000000000004;288.36;282.46000000000004;282.36;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.86;279.46000000000004;276.66;337.46000000000004;334.46000000000004;278.86;284.46000000000004;296.36;296.96000000000004;296.96000000000004;288.46000000000004;291.46000000000004;291.06;;314.56;275.76000000000005;240.39332010688793;261.9595390733887;274.0616903277293;291.66;5470000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2560000.0;5490000.0;0.04466666666666667;0.013500000000000002;0.09583333333333334;0.0;0.02;0.06466666666666666;;6475.9873046875;0.0;934.752563476562;25212.5625;510119.5370165681;239303.48083026664;221772.18453898572;221498.1710684307;220679.58064522548;430346.717906069;456668.5671208292;458502.6972995993;473501.9964771252;521299.32174450887;518224.4468158646;457776.90588602994;464438.2222441744;463593.40581284417;465118.4183262364;429082.12985808705;239632.05374343944;456947.03434989735;456389.4750447876;;173949.5011765382;472630.20280472847;202234.48292222194;208277.07105111796;274.0616903277293;3349766.702359046;1244602.6308268423;222107.24818802808;0.0;0;189;196;0;0;0;0;0;90;74;1415183770834.8794;520987716829.9278;993064084269.5751;24559.03721116533;0.0;2557.5760275477433;16044.602124923971;2581022.0327967983;1153943.150148847;74631.25958448909;874427.8425168479;5.824143895409706;0.17328551867835454
6458;2019-02-19 04:38:37.860;763;151;93;92;89;63;181;26;64;35;639;610;58;113;232;238;238;152;185;183;179;25;548;357;362;131;362;258;550;291.0;85.0;163.0;97.0;120.0;0;60;30;1;0;0;0;0;0;0;1;0;0;0;0;25550.607421875;6862.798828125;0.0;939.4754028320309;414.0;93611;;;Calculated values ==>;1550547517.86;349.46000000000004;288.26000000000005;282.46000000000004;282.36;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.76000000000005;279.56;276.66;337.06;334.16;278.96000000000004;284.46000000000004;296.36;296.96000000000004;296.96000000000004;288.36;291.46000000000004;291.06;;314.56;275.66;240.61611355647437;262.23063862743834;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2580000.0;5500000.0;0.0485;0.014166666666666666;0.027166666666666665;0.016166666666666666;0.02;0.0685;;6862.798828125;0.0;939.4754028320309;25550.607421875;510032.0283829691;238944.2795962181;221754.94161270538;221481.086687986;220662.96006741715;430346.717906069;456668.5671208292;458304.8186297473;473372.2673856561;520725.6585014276;517748.271266058;457576.2050488785;464144.30771888024;463593.40581284417;465118.4183262364;428814.2563303796;239271.01122138754;456947.03434989735;456389.4750447876;;173949.5011765382;472402.05409754877;202063.6831237711;207812.95567528473;273.99523225662944;3350189.7217234513;1244713.7855250326;222122.86649406134;0.0;0;189;196;0;0;0;0;0;90;74;1415400967214.2788;521066015524.71124;993218281699.1486;6961.21751457902;4370.470330742739;2685.195972377387;17027.49157681095;2581284.69720764;1153979.570127826;74674.94862287153;874703.4387035872;3.9788880107976126;0.09908362844603726
6459;2019-02-19 04:39:37.847;763;151;93;92;90;63;181;27;63;35;636;608;58;112;232;238;238;152;185;183;179;26;553;357;362;132;362;258;554;309.0;84.0;582.0;46.0;120.0;0;61;33;1;0;0;0;0;0;0;1;0;0;0;0;25776.498046875;7091.92919921875;0.0;940.7721557617191;415.0;93612;;;Calculated values ==>;1550547577.847;349.46000000000004;288.26000000000005;282.46000000000004;282.36;282.16;279.46000000000004;274.0616903277293;291.26000000000005;275.86;279.46000000000004;276.66;336.76000000000005;333.96000000000004;278.96000000000004;284.36;296.36;296.96000000000004;296.96000000000004;288.36;291.46000000000004;291.06;;314.66;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;291.66;5530000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2580000.0;5540000.0;0.0515;0.014;0.097;0.007666666666666667;0.02;0.0715;;7091.92919921875;0.0;940.7721557617191;25776.498046875;509593.66714884463;238817.14559756604;221686.3350182888;221413.10888055683;220868.35871425728;430346.717906069;456668.5671208292;458183.606619823;473242.3297776949;520418.008215219;517542.64120010915;457576.2050488785;464026.93797578337;463593.40581284417;465118.4183262364;427450.8648019861;239142.2403198925;456947.03434989735;456389.4750447876;;174367.33720873808;472367.87413283327;202191.55340283705;207644.63916939698;274.0449933955726;3350617.3549283356;1244830.0497292015;222138.53182882187;0.0;0;189;196;0;0;0;0;0;90;74;1415618120154.2373;521144898429.69617;993373048159.119;24831.22916204764;2071.351792263304;2636.3207427493103;17785.25576509043;2581549.576860199;1154033.240347773;74719.28498719506;874993.4820750316;5.8914374344078615;0.19841503490444837
