;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6460;2019-02-19 04:40:37.891;763;151;92;92;90;63;181;27;62;35;633;605;57;111;232;239;238;152;185;183;179;26;550;357;362;132;362;256;552;325.0;86.0;471.0;76.0;120.0;0;61;32;1;0;0;0;0;0;0;1;0;0;0;0;25632.12890625;7030.076171875;0.0;935.3453979492191;414.0;93613;;;Calculated values ==>;1550547637.891;349.46000000000004;288.26000000000005;282.36;282.36;282.16;279.46000000000004;274.0616903277293;291.26000000000005;275.86;279.36;276.66;336.46000000000004;333.66;278.86;284.26000000000005;296.36;297.06;296.96000000000004;288.36;291.46000000000004;291.06;;314.56;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;291.66;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2560000.0;5520000.0;0.05416666666666667;0.014333333333333333;0.0785;0.012666666666666666;0.02;0.07416666666666667;;7030.076171875;0.0;935.3453979492191;25632.12890625;509856.8477095148;238880.49788242896;221447.02611087018;221447.02611087018;220901.660980808;430346.717906069;456668.5671208292;458381.9511677081;473242.3297776949;520275.2471810473;517403.0857521122;457776.90588602994;464204.3336043849;463593.40581284417;465248.88870971405;428273.7839724231;239206.40581346143;456947.03434989735;456389.4750447876;;173949.5011765382;472367.87413283327;202158.2688981285;207359.7315172948;274.0320445828829;3351046.0743178385;1244947.8194087297;222154.17760697106;0.0;0;189;196;0;0;0;0;0;90;74;1415835479434.776;521224156509.8926;993527361239.5013;20113.559058161998;3422.654999639594;2709.9657536117843;18469.705978289054;2581924.391425558;1154079.057312305;74763.87004652602;875295.8283150751;5.6137500567580405;0.18524630737517717
6461;2019-02-19 04:41:37.871;763;151;92;92;89;63;181;27;60;35;630;603;55;112;232;239;238;152;185;183;179;26;548;357;362;133;362;257;550;293.0;84.0;198.0;55.0;120.0;0;62;33;1;0;0;0;0;0;0;1;0;0;0;0;25668.208984375;7007.54931640625;0.0;948.5365600585941;413.0;93614;;;Calculated values ==>;1550547697.871;349.46000000000004;288.26000000000005;282.36;282.36;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.86;279.16;276.66;336.16;333.46000000000004;278.66;284.36;296.36;297.06;296.96000000000004;288.36;291.46000000000004;291.06;;314.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.04883333333333333;0.014;0.033;0.009166666666666667;0.02;0.06883333333333333;;7007.54931640625;0.0;948.5365600585941;25668.208984375;510032.0283829691;238944.2795962181;221481.086687986;221481.086687986;220662.96006741715;430346.717906069;456668.5671208292;457980.0092832408;473112.1826642056;519885.18884552707;517113.04931375704;457372.66746323043;464174.2743538604;463593.40581284417;465248.88870971405;428814.2563303796;239271.01122138754;456947.03434989735;456389.4750447876;;173531.66647045466;472236.3865531139;202146.26170224018;207764.1285261857;274.0273726876119;3351473.434632791;1245064.760627765;222169.87139028736;0.0;0;189;196;0;0;0;0;0;90;74;1416052607034.845;521303630009.91785;993681209939.5503;8442.51367017302;2475.8261444663426;2653.6054315258884;17113.711352030434;2582162.279375945;1154128.1949371852;74808.5515742742;875592.2579500962;3.856878504663697;0.07106875225869345
6462;2019-02-19 04:42:37.852;763;151;92;92;90;63;181;27;58;35;628;601;54;112;232;239;238;153;185;183;179;26;550;357;362;133;361;256;552;175.0;83.0;552.0;83.0;120.0;0;63;32;1;0;0;0;0;0;0;1;0;0;0;0;25670.890625;7024.13525390625;0.0;945.816284179688;414.0;93615;;;Calculated values ==>;1550547757.852;349.46000000000004;288.26000000000005;282.36;282.36;282.16;279.46000000000004;274.0616903277293;291.26000000000005;275.86;278.96000000000004;276.66;335.96000000000004;333.26000000000005;278.56;284.36;296.36;297.06;296.96000000000004;288.46000000000004;291.46000000000004;291.06;;314.56;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.66;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2560000.0;5520000.0;0.029166666666666667;0.013833333333333333;0.092;0.013833333333333333;0.02;0.049166666666666664;;7024.13525390625;0.0;945.816284179688;25670.890625;509856.8477095148;238880.49788242896;221447.02611087018;221447.02611087018;220901.660980808;430346.717906069;456668.5671208292;457898.09175766754;473112.1826642056;519762.88512905827;516992.17262997385;457412.81034958904;464321.31185095926;463741.9828368515;465248.88870971405;428273.7839724231;239533.71215817897;456947.03434989735;456389.4750447876;;173949.5011765382;472236.3865531139;202144.7408515792;209996.51790620608;274.02678091197913;3351901.124984309;1245181.654304357;222185.65266498862;0.0;0;189;196;0;0;0;0;0;90;74;1416269738254.6516;521383404739.8468;993835061204.4133;23529.308283360126;3736.2677655378966;2610.9043267637107;12114.320392646925;2582428.626855235;1154179.9459933636;74852.40859643125;875835.7477515568;5.268639409869381;0.2403908293134461
6463;2019-02-19 04:43:37.872;763;152;92;92;89;63;181;27;58;35;626;599;53;112;232;239;238;153;185;183;179;26;544;357;362;133;362;255;546;291.0;84.0;668.0;134.0;120.0;0;63;29;1;0;0;0;0;0;0;1;0;0;0;0;25402.40234375;6785.583984375;0.0;942.700439453125;414.0;93616;;;Calculated values ==>;1550547817.872;349.46000000000004;288.36;282.36;282.36;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.86;278.96000000000004;276.66;335.76000000000005;333.06;278.46000000000004;284.36;296.36;297.06;296.96000000000004;288.46000000000004;291.46000000000004;291.06;;314.56;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5440000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5460000.0;0.0485;0.014;0.11133333333333333;0.022333333333333334;0.02;0.0685;;6785.583984375;0.0;942.700439453125;25402.40234375;510381.7369305882;239401.56679116597;221549.64221432645;221549.64221432645;220729.6509230664;430346.717906069;456668.5671208292;458058.45378164854;473112.1826642056;519640.77314583707;516871.49228398595;457453.03782128124;464468.05220378144;463593.40581284417;465248.88870971405;429876.5992075301;239731.43154882238;456947.03434989735;456389.4750447876;;173949.5011765382;472236.3865531139;202127.11176130126;207797.92357240347;274.01992086159953;3352326.8776291716;1245296.773658304;222201.39555022703;0.0;0;189;196;0;0;0;0;0;90;74;1416487010654.5825;521463231339.8214;993988412304.3646;28493.68941159866;6032.440470350482;2662.032347221908;17028.521275858315;2582862.2963442155;1154261.3790306041;74896.36438241348;876078.6857177218;7.015358200051041;0.32349682521226475
6464;2019-02-19 04:44:37.842;763;152;92;92;90;63;181;27;59;35;624;597;54;113;232;239;238;154;185;183;179;26;548;357;362;133;361;255;550;161.0;81.0;476.0;67.0;120.0;0;63;28;1;0;0;0;0;0;0;1;0;0;0;0;25481.740234375;6742.044921875;0.0;943.9723510742191;414.0;93617;;;Calculated values ==>;1550547877.842;349.46000000000004;288.36;282.36;282.36;282.16;279.46000000000004;274.0616903277293;291.26000000000005;275.86;279.06;276.66;335.56;332.86;278.56;284.46000000000004;296.36;297.06;296.96000000000004;288.56;291.46000000000004;291.06;;314.56;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5500000.0;0.026833333333333334;0.013500000000000002;0.07933333333333333;0.011166666666666667;0.02;0.04683333333333334;;6742.044921875;0.0;943.9723510742191;25481.740234375;510032.0283829691;239271.01122138754;221481.086687986;221481.086687986;220935.10243498746;430346.717906069;456668.5671208292;458179.2719030573;473112.1826642056;519435.8713109796;516666.0837846948;457574.29927801486;464584.7349765202;463741.9828368515;465248.88870971405;428814.2563303796;239928.7520593822;456947.03434989735;456389.4750447876;;173949.5011765382;472236.3865531139;202151.1330082402;210405.91749781134;274.02926811407434;3352750.7001335975;1245409.4475341227;222217.1099623523;0.0;0;189;196;0;0;0;0;0;90;74;1416704102054.686;521542991439.85944;994141335804.4376;20311.56568565549;3015.951997917756;2549.9543076584646;11520.229945116724;2583268.8034483236;1154336.7445995738;74939.77588794714;876316.4730248799;4.865680183671832;0.20765321414509127
6465;2019-02-19 04:45:37.873;763;153;92;92;90;63;181;27;61;35;622;596;55;114;232;239;238;155;185;183;179;26;550;356;362;132;361;256;552;176.0;80.0;492.0;92.0;120.0;0;62;28;1;0;0;0;0;0;0;1;0;0;0;0;25473.87890625;6810.20166015625;0.0;937.26708984375;415.0;93618;;;Calculated values ==>;1550547937.873;349.46000000000004;288.46000000000004;282.36;282.36;282.16;279.46000000000004;273.955091788801;291.26000000000005;275.86;279.26000000000005;276.66;335.36;332.76000000000005;278.66;284.56;296.36;297.06;296.96000000000004;288.66;291.46000000000004;291.06;;314.66;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;291.66;5500000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2560000.0;5520000.0;0.029333333333333333;0.013333333333333334;0.082;0.015333333333333334;0.02;0.04933333333333333;;6810.20166015625;0.0;937.26708984375;25473.87890625;509856.8477095148;239533.71215817897;221447.02611087018;221447.02611087018;220901.660980808;430412.23801567365;456668.5671208292;458261.1180039729;473242.3297776949;519147.75675312575;516478.3082821728;457534.26565516315;464555.065106854;463741.9828368515;465394.1846544878;428273.7839724231;240192.6329125075;456947.03434989735;456389.4750447876;;174367.33720873808;472367.87413283327;201866.40365496374;209804.4938397907;273.9138562622445;3353175.5496846363;1245522.4412720667;222232.79505744777;0.0;0;189;196;0;0;0;0;0;90;74;1416921414274.32;521622532514.72546;994294715009.1793;21024.366576618755;4147.689213993999;2507.748680798875;12164.85907277985;2583613.4475240814;1154396.4724530277;74981.94518900114;876513.9507438298;5.142926655133843;0.23367359255271247
6466;2019-02-19 04:46:37.863;763;154;92;92;89;64;181;28;63;35;622;595;58;116;232;238;238;155;185;183;179;26;547;358;362;132;363;256;549;139.0;83.0;161.0;129.0;120.0;0;62;27;1;0;0;0;0;0;0;1;0;0;0;0;25393.15625;6689.48193359375;0.0;938.316650390625;414.0;93619;;;Calculated values ==>;1550547997.863;349.46000000000004;288.56;282.36;282.36;282.06;279.56;274.1680685717883;291.26000000000005;275.96000000000004;279.46000000000004;276.66;335.36;332.66;278.96000000000004;284.76000000000005;296.36;296.96000000000004;296.96000000000004;288.66;291.46000000000004;291.06;;314.56;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;291.66;5470000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2560000.0;5490000.0;0.023166666666666665;0.013833333333333333;0.026833333333333334;0.021500000000000002;0.02;0.043166666666666666;;6689.48193359375;0.0;938.316650390625;25393.15625;510119.5370165681;239962.08100009835;221498.1710684307;221498.1710684307;220679.58064522548;430280.9020939914;456668.5671208292;458502.6972995993;473242.3297776949;519147.75675312575;516375.50529732916;457898.09175766754;464788.5495217547;463444.52863536426;464972.5849072995;429082.12985808705;240293.59246364114;456947.03434989735;456389.4750447876;;173949.5011765382;472367.87413283327;202233.4747032996;211159.2027489202;274.06586441812095;3353599.370995679;1245634.9198858053;222248.4223169748;0.0;0;189;196;0;0;0;0;0;90;74;1417138578074.3545;521701719314.73804;994448289409.2037;6876.557473000708;5807.889587734973;2611.574767289835;10585.773420771611;2583845.9164732485;1154479.4217825292;75024.59910757054;876703.5077498722;3.393088446663964;0.15205639382094524
6467;2019-02-19 04:47:37.844;764;154;93;92;90;64;181;28;64;35;622;594;59;117;232;238;238;156;185;183;179;27;552;358;362;133;362;257;554;264.0;83.0;478.0;143.0;120.0;0;61;31;1;0;0;0;0;0;0;1;0;0;0;0;25651.642578125;6960.48779296875;0.0;935.243041992188;416.0;93620;;;Calculated values ==>;1550548057.844;349.56000000000006;288.56;282.46000000000004;282.36;282.16;279.56;274.1680685717883;291.26000000000005;275.96000000000004;279.56;276.66;335.36;332.56;279.06;284.86;296.36;296.96000000000004;296.96000000000004;288.76000000000005;291.46000000000004;291.06;;314.76000000000005;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.66;5520000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5540000.0;0.044000000000000004;0.013833333333333333;0.07966666666666668;0.02383333333333333;0.02;0.064;;6960.48779296875;0.0;935.243041992188;25651.642578125;509805.19521534437;239796.59977156576;221686.3350182888;221413.10888055683;220868.35871425728;430280.9020939914;456668.5671208292;458464.27648857265;473112.1826642056;519064.52553756075;516187.4295368279;457858.72095545434;464759.2911417229;463593.40581284417;464972.5849072995;427726.83581261255;240456.70624119596;456947.03434989735;456389.4750447876;;174785.17458790913;472333.7623376517;202370.64425256677;208406.7976168549;274.119202013249;3354024.609619006;1245748.633613124;222264.0303703436;0.0;0;189;196;0;0;0;0;0;90;74;1417355709295.0242;521781194139.98315;994602140674.6783;20402.126034801804;6434.120981027858;2590.5701257379296;15870.891355387696;2584073.1668510996;1154581.4062322779;75067.93658726376;876923.9101408212;5.736987423176184;0.2589906671503879
6468;2019-02-19 04:48:37.884;765;154;92;92;90;64;181;27;64;35;623;594;59;116;232;238;238;155;185;183;179;27;546;358;362;132;363;256;548;213.0;86.0;558.0;191.0;120.0;0;61;31;1;0;0;0;0;0;0;1;0;0;0;0;25643.359375;6900.05908203125;0.0;933.9447631835941;416.0;93621;;;Calculated values ==>;1550548117.884;349.66;288.56;282.36;282.36;282.16;279.56;274.1680685717883;291.26000000000005;275.86;279.56;276.66;335.46000000000004;332.56;279.06;284.76000000000005;296.36;296.96000000000004;296.96000000000004;288.66;291.46000000000004;291.06;;314.76000000000005;275.86;240.83765695389522;261.9595390733887;274.1680685717883;291.66;5460000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2560000.0;5480000.0;0.0355;0.014333333333333333;0.093;0.03183333333333333;0.02;0.055499999999999994;;6900.05908203125;0.0;933.9447631835941;25643.359375;510453.27670899057;239995.52798232224;221515.2916914567;221515.2916914567;220968.6841080032;430280.9020939914;456668.5671208292;458623.35685117065;473242.3297776949;519250.3007126789;516272.6921824181;458019.1887586412;464788.5495217547;463444.52863536426;464972.5849072995;429348.4619826988;240327.48659251104;456947.03434989735;456389.4750447876;;174785.17458790913;472465.0996282349;202342.10797847767;209251.36337054218;274.1081097556464;3354452.3529405766;1245864.2151733804;222279.6173197535;0.0;0;189;196;0;0;0;0;0;90;74;1417573054094.886;521860747139.9326;994756143274.5804;23834.156145160447;8598.915234183938;2709.3006472593584;13716.16519792062;2584442.0482928213;1154706.7650508594;75112.13162073717;877170.6333178118;6.236726224530522;0.3423055874949441
6469;2019-02-19 04:49:37.854;765;153;92;92;90;64;181;28;59;35;623;594;56;115;233;238;238;154;185;183;179;27;549;358;362;133;362;256;551;279.0;82.0;228.0;131.0;120.0;0;61;30;1;0;0;0;0;0;0;1;0;0;0;0;25635.4375;6901.99755859375;0.0;931.989990234375;416.0;93622;;;Calculated values ==>;1550548177.854;349.66;288.46000000000004;282.36;282.36;282.16;279.56;274.1680685717883;291.26000000000005;275.96000000000004;279.06;276.66;335.46000000000004;332.56;278.76000000000005;284.66;296.46000000000004;296.96000000000004;296.96000000000004;288.56;291.46000000000004;291.06;;314.76000000000005;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5490000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.0465;0.013666666666666666;0.038;0.021833333333333333;0.02;0.0665;;6901.99755859375;0.0;931.989990234375;25635.4375;510191.3294830219;239566.37892065308;221464.03841391922;221464.03841391922;220918.36424528874;430280.9020939914;456668.5671208292;458019.1887586412;473112.1826642056;519250.3007126789;516272.6921824181;457655.63067567954;464671.84075978905;463725.85767764907;464972.5849072995;428544.816295148;239895.54030566243;456947.03434989735;456389.4750447876;;174785.17458790913;472333.7623376517;202336.59051740178;208089.2064261288;274.1059648412254;3354879.4625864183;1245979.1748035378;222295.15900131126;0.0;0;189;196;0;0;0;0;0;90;74;1417790145494.9895;521940207389.9705;994909666474.6537;9715.938733167097;5894.938251408789;2578.2067718563026;16511.967863140813;2584721.492624879;1154827.4867722408;75156.17215130324;877422.4084762196;4.42955154106211;0.1554312791965819
6470;2019-02-19 04:50:37.865;765;153;92;91;89;64;181;28;48;35;622;594;48;115;233;238;238;154;185;183;179;27;549;357;362;132;362;255;551;152.0;82.0;219.0;159.0;120.0;0;60;29;1;0;0;0;0;0;0;1;0;0;0;0;25524.81640625;6841.892578125;0.0;926.0653686523441;416.0;93623;;;Calculated values ==>;1550548237.865;349.66;288.46000000000004;282.36;282.26000000000005;282.06;279.56;274.0616903277293;291.26000000000005;275.96000000000004;277.96000000000004;276.66;335.36;332.56;277.96000000000004;284.66;296.46000000000004;296.96000000000004;296.96000000000004;288.56;291.46000000000004;291.06;;314.76000000000005;275.86;240.83765695389522;261.82340779136865;274.0616903277293;291.66;5490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2550000.0;5510000.0;0.025333333333333333;0.013666666666666666;0.0365;0.026500000000000003;0.02;0.04533333333333334;;6841.892578125;0.0;926.0653686523441;25524.81640625;510191.3294830219;239566.37892065308;221464.03841391922;221190.91689781568;220646.3740344368;430346.717906069;456668.5671208292;456845.36981976614;473242.3297776949;519230.93377921934;516357.89646335936;456845.36981976614;464817.9006336984;463725.85767764907;465118.4183262364;428544.816295148;239895.54030566243;456947.03434989735;456389.4750447876;;174785.17458790913;472465.0996282349;202001.31387738395;210587.8099964436;273.97094614431165;3355305.8761965535;1246093.7282187971;222310.64563464318;0.0;0;189;196;0;0;0;0;0;90;74;1418007385314.6926;522019721964.8619;995062994579.4441;9301.80804189695;7167.290322397552;2578.2067718563026;11143.00881552493;2584880.0029026787;1154936.3586330563;75199.1501419628;877652.9088655523;3.8865187168270707;0.19686472692653742
6471;2019-02-19 04:51:37.875;766;152;91;91;89;64;181;28;33;35;622;594;36;113;232;238;238;153;185;183;179;27;547;358;362;133;362;255;549;279.0;83.0;0.0;165.0;120.0;0;60;28;1;0;0;0;0;0;0;1;0;0;0;0;25395.005859375;6753.5322265625;0.0;923.60009765625;415.0;93624;;;Calculated values ==>;1550548297.875;349.76;288.36;282.26000000000005;282.26000000000005;282.06;279.56;274.1680685717883;291.26000000000005;275.96000000000004;276.46000000000004;276.66;335.36;332.56;276.76000000000005;284.46000000000004;296.36;296.96000000000004;296.96000000000004;288.46000000000004;291.46000000000004;291.06;;314.66;275.86;241.05796691057077;261.82340779136865;274.1680685717883;291.66;5470000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5490000.0;0.0465;0.013833333333333333;0.0;0.0275;0.02;0.0665;;6753.5322265625;0.0;923.60009765625;25395.005859375;510489.1858236067;239303.48083026664;221224.7369880645;221224.7369880645;220679.58064522548;430280.9020939914;456668.5671208292;455008.2366141777;473112.1826642056;519230.93377921934;516357.89646335936;455377.41119875095;464584.7349765202;463593.40581284417;464972.5849072995;429082.12985808705;239632.05374343944;456947.03434989735;456389.4750447876;;174367.33720873808;472333.7623376517;202207.14508014484;207926.7215938049;274.05562087046593;3355730.278770675;1246207.0423080192;222326.06208250645;0.0;0;189;196;0;0;0;0;0;90;74;1418224621514.6582;522099235214.84924;995216020079.4198;0.0;7428.4819745814375;2620.7260529192918;16522.773104490352;2584957.53088886;1155058.0103407511;75242.48180290242;877883.4954728795;3.4611857670038444;0.10507744320470445
6472;2019-02-19 04:52:37.876;766;152;91;91;89;63;181;27;16;35;621;593;23;110;232;238;238;153;185;183;179;26;549;357;362;133;361;256;551;-1.0;87.0;467.0;77.0;120.0;0;59;28;1;0;0;0;0;0;0;1;0;0;0;0;25488.802734375;6787.7900390625;0.0;922.09765625;417.0;93625;;;Calculated values ==>;1550548357.876;349.76;288.36;282.26000000000005;282.26000000000005;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.86;274.76000000000005;276.66;335.26000000000005;332.46000000000004;275.46000000000004;284.16;296.36;296.96000000000004;296.96000000000004;288.46000000000004;291.46000000000004;291.06;;314.86;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.66;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2560000.0;5510000.0;0.0;0.0145;0.07783333333333334;0.012833333333333334;0.02;0.02;;6787.7900390625;0.0;922.09765625;25488.802734375;510314.69274567236;239238.65314294572;221190.91689781568;221190.91689781568;220646.3740344368;430346.717906069;456668.5671208292;452725.5354362392;473112.1826642056;519045.20368409005;516169.86889790907;453600.15202743985;464087.287179577;463741.9828368515;465118.4183262364;428544.816295148;239566.37892065308;456947.03434989735;456389.4750447876;;175203.01333496982;472236.3865531139;202110.51913443874;221190.91689781568;274.01346341834153;3356154.3175756396;1246319.8885408356;222341.44315345067;0.0;0;189;196;0;0;0;0;0;90;74;1418441825134.3958;522179036544.75287;995369322634.2346;19506.202102156803;3466.615298539664;2740.1873419301764;4703.971162939439;2585120.085282043;1155148.8043311255;75287.15682571018;878060.3879563867;3.94519052775038;0.23170441259970825
6473;2019-02-19 04:53:37.856;765;152;91;91;89;63;181;27;1;35;621;593;10;104;232;238;237;153;185;183;179;25;546;357;362;133;361;256;548;288.0;85.0;31.0;207.0;120.0;0;58;29;1;0;0;0;0;0;0;1;0;0;0;0;25515.4765625;6810.72265625;0.0;918.054809570312;416.0;93626;;;Calculated values ==>;1550548417.856;349.66;288.36;282.26000000000005;282.26000000000005;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.86;273.26000000000005;276.66;335.26000000000005;332.46000000000004;274.16;283.56;296.36;296.96000000000004;296.86;288.46000000000004;291.46000000000004;291.06;;314.76000000000005;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.66;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2560000.0;5480000.0;0.048;0.014166666666666666;0.005166666666666667;0.034499999999999996;0.02;0.068;;6810.72265625;0.0;918.054809570312;25515.4765625;510453.27670899057;239336.0627601253;221241.70052868038;221241.70052868038;220696.23589501763;430346.717906069;456668.5671208292;450832.5966769625;473112.1826642056;519045.20368409005;516169.86889790907;451971.5073544868;463383.5584320694;463741.9828368515;465118.4183262364;429102.8770057328;239665.06343761642;456947.03434989735;456389.4750447876;;174785.17458790913;472138.9942397944;201851.4981240221;207554.4988312745;273.91256915157055;3356579.2115580286;1246433.1717063528;222356.77264580276;0.0;0;189;196;0;0;0;0;0;90;74;1418658952734.4648;522258809944.77826;995522871434.2834;1286.4023425235255;9324.918615994144;2683.7023588816483;16920.778382518893;2585293.2992285695;1155255.3649150752;75332.34084020436;878240.5341339074;3.9095189159662502;0.1540121890658788
6474;2019-02-19 04:54:37.866;764;152;90;91;89;63;181;27;-12;35;621;592;-2;96;232;238;237;153;185;183;179;26;551;357;362;133;361;255;553;313.0;85.0;150.0;112.0;120.0;0;59;29;1;0;0;0;0;0;0;1;0;0;0;0;25520.708984375;6884.7421875;0.0;915.86474609375;417.0;93627;;;Calculated values ==>;1550548477.866;349.56000000000006;288.36;282.16;282.26000000000005;282.06;279.46000000000004;274.0616903277293;291.26000000000005;275.86;271.96000000000004;276.66;335.26000000000005;332.36;272.96000000000004;282.76000000000005;296.36;296.96000000000004;296.86;288.46000000000004;291.46000000000004;291.06;;314.86;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5530000.0;0.05216666666666667;0.014166666666666666;0.025;0.018666666666666668;0.02;0.07216666666666667;;6884.7421875;0.0;915.86474609375;25520.708984375;509892.82471029524;239174.26846037296;220884.99251304023;221157.2385789609;220613.3050981713;430346.717906069;456668.5671208292;449353.11093226523;473112.1826642056;519128.45153760107;516152.38807831524;450630.2777926138;462591.7860650723;463741.9828368515;465118.4183262364;427747.6217118938;239501.15808817602;456947.03434989735;456389.4750447876;;175203.01333496982;472236.3865531139;202063.89307101798;207279.9021542574;273.99531399199554;3357004.583987776;1246547.3196015116;222372.0578558747;0.0;0;189;196;0;0;0;0;0;90;74;1418876188934.4304;522338623244.76556;995676196984.259;6182.230446531182;5043.219878332457;2666.8249013360023;17977.4075102666;2585355.548208236;1155375.119358257;75376.93599865361;878531.400819337;4.085538857139137;0.10317961912791972
6475;2019-02-19 04:55:37.847;764;152;89;90;89;63;181;27;-21;35;621;592;-11;88;232;239;237;153;185;183;179;25;549;356;362;133;361;255;551;167.0;82.0;114.0;48.0;120.0;0;58;26;1;0;0;0;0;0;0;1;0;0;0;0;25331.076171875;6700.43408203125;0.0;913.635009765625;417.0;93628;;;Calculated values ==>;1550548537.847;349.56000000000006;288.36;282.06;282.16;282.06;279.46000000000004;273.955091788801;291.26000000000005;275.86;271.06;276.66;335.26000000000005;332.36;272.06;281.96000000000004;296.36;297.06;296.86;288.46000000000004;291.46000000000004;291.06;;314.86;275.66;241.05796691057077;261.82340779136865;273.955091788801;291.66;5490000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2550000.0;5510000.0;0.02783333333333333;0.013666666666666666;0.019;0.008;0.02;0.04783333333333333;;6700.43408203125;0.0;913.635009765625;25331.076171875;510067.9203867472;239238.65314294572;220646.3740344368;220918.36424528874;220646.3740344368;430412.23801567365;456668.5671208292;448192.5392796888;473112.1826642056;519128.45153760107;516152.38807831524;449481.4010025935;461646.78702408;463741.9828368515;465394.1846544878;428294.5577465567;239566.37892065308;456947.03434989735;456389.4750447876;;175203.01333496982;472138.9942397944;201830.27387467318;209697.63282649074;273.89977559352116;3357428.2146714902;1246660.4935538862;222387.2988593134;0.0;0;189;196;0;0;0;0;0;90;74;1419093320154.237;522418397974.6945;995829148534.1228;4680.883042695296;2162.4697629209695;2579.2851106206826;11800.093119441868;2585446.04548735;1155435.1477568662;75420.63973814626;878779.4680781815;2.787304761726345;0.051534825265551365
6476;2019-02-19 04:56:37.857;762;152;88;89;87;63;181;27;-17;35;620;592;-18;82;232;239;237;153;185;183;179;26;547;357;362;133;361;255;549;281.0;83.0;98.0;123.0;120.0;0;59;26;1;0;0;0;0;0;0;1;0;0;0;0;25269.69140625;6639.23779296875;0.0;916.4028930664059;415.0;93629;;;Calculated values ==>;1550548597.857;349.36;288.36;281.96000000000004;282.06;281.86;279.46000000000004;274.0616903277293;291.26000000000005;275.86;271.46000000000004;276.66;335.16;332.36;271.36;281.36;296.36;297.06;296.86;288.46000000000004;291.46000000000004;291.06;;314.66;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.66;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5490000.0;0.04683333333333333;0.013833333333333333;0.01633333333333333;0.0205;0.02;0.06683333333333333;;6639.23779296875;0.0;916.4028930664059;25269.69140625;509996.2295786902;239303.48083026664;220407.8455085532;220679.58064522548;220136.66400762298;430346.717906069;456668.5671208292;448709.690049615;473112.1826642056;519025.9602642517;516152.38807831524;448580.60603922297;460934.8838162891;463741.9828368515;465248.88870971405;428835.01341608545;239632.05374343944;456947.03434989735;456389.4750447876;;174367.33720873808;472236.3865531139;202019.8954288668;207522.5238816408;273.9781826814415;3357849.9580150936;1246771.676013924;222402.5517169478;0.0;0;189;196;0;0;0;0;0;90;74;1419310556355.0657;522498211274.9989;995982174034.7064;4029.2666454722203;5539.438068047066;2617.3076088049365;16632.607902736978;2585518.6421657917;1155499.3410194633;75463.9518951299;879016.4467441327;3.814186171971586;0.10220953874035449
6477;2019-02-19 04:57:37.878;760;152;88;89;88;63;181;27;-28;35;619;591;-24;77;232;239;237;153;185;183;179;25;550;356;362;133;361;255;552;185.0;85.0;301.0;74.0;120.0;0;59;25;1;0;0;0;0;0;0;1;0;0;0;0;25324.494140625;6644.13232421875;0.0;909.9137573242191;416.0;93630;;;Calculated values ==>;1550548657.878;349.16;288.36;281.96000000000004;282.06;281.96000000000004;279.46000000000004;273.955091788801;291.26000000000005;275.86;270.36;276.66;335.06;332.26000000000005;270.76000000000005;280.86;296.36;297.06;296.86;288.46000000000004;291.46000000000004;291.06;;314.76000000000005;275.66;241.05796691057077;261.82340779136865;273.955091788801;291.66;5500000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2550000.0;5520000.0;0.030833333333333334;0.014166666666666666;0.050166666666666665;0.012333333333333333;0.02;0.050833333333333335;;6644.13232421875;0.0;909.9137573242191;25324.494140625;509485.91276385996;239206.40581346143;220358.53813121296;220629.82241989634;220358.53813121296;430412.23801567365;456668.5671208292;447282.1862640271;473112.1826642056;518923.4599230997;516049.61871655635;447803.2323767131;460339.50015830947;463741.9828368515;465394.1846544878;428021.9133128837;239533.71215817897;456947.03434989735;456389.4750447876;;174785.17458790913;472138.9942397944;201843.65891303323;209128.2015562515;273.90499245533846;3358271.7237937152;1246882.4095078944;222417.77634910142;0.0;0;189;196;0;0;0;0;0;90;74;1419527832374.7344;522578039204.87714;996135227584.4729;12312.832788774858;3333.6424690300537;2670.2495163583167;12569.114735667254;2585654.873991993;1155573.3092369777;75508.0302931473;879259.8796041057;4.0886485436321065;0.14296867124744625
6478;2019-02-19 04:58:37.898;758;151;87;88;87;63;181;27;-39;35;619;591;-22;73;232;239;237;153;185;183;179;26;543;358;362;133;364;254;546;127.0;82.0;147.0;169.0;120.0;0;59;20;1;0;0;0;0;0;0;1;0;0;0;0;24935.095703125;6291.38623046875;0.0;905.6759643554691;415.0;93631;;;Calculated values ==>;1550548717.898;348.96000000000004;288.26000000000005;281.86;281.96000000000004;281.86;279.46000000000004;274.1680685717883;291.26000000000005;275.86;269.26000000000005;276.66;335.06;332.26000000000005;270.96000000000004;280.46000000000004;296.36;297.06;296.86;288.46000000000004;291.46000000000004;291.06;;314.66;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.66;5430000.0;3579999.9999999995;3620000.0000000005;1330000.0;3640000.0;2540000.0;5460000.0;0.021166666666666667;0.013666666666666666;0.0245;0.028166666666666666;0.02;0.04116666666666667;;6291.38623046875;0.0;905.6759643554691;24935.095703125;509853.9668487484;239073.1553876595;220185.82916304475;220457.46041951823;220185.82916304475;430280.9020939914;456668.5671208292;446030.90256672;473112.1826642056;519006.79524438415;516134.98703945364;448249.4637040232;460017.70045269857;463295.34959360014;465103.311480244;429897.3106799323;239731.43154882238;456947.03434989735;456389.4750447876;;174367.33720873808;472236.3865531139;202162.3155841693;210918.67845649744;274.0381759277853;3358690.6933189183;1246990.2414278118;222432.91130674872;0.0;0;189;196;0;0;0;0;0;90;74;1419745104774.6653;522657865804.85175;996287978484.4243;5974.780381072492;7607.086332291939;2598.933681458502;10105.21445955128;2585807.3215672853;1155664.512367873;75551.95478973514;879448.895331587;3.652325649384807;0.19464589056469384
6479;2019-02-19 04:59:37.878;755;151;87;87;87;64;181;28;-44;35;618;590;-31;71;233;238;237;153;185;183;179;27;549;358;362;134;362;255;551;98.0;83.0;206.0;40.0;120.0;0;61;21;1;0;0;0;0;0;0;1;0;0;0;0;25223.146484375;6409.65576171875;0.0;925.13525390625;414.0;93632;;;Calculated values ==>;1550548777.878;348.66;288.26000000000005;281.86;281.86;281.86;279.56;274.1680685717883;291.26000000000005;275.96000000000004;268.76000000000005;276.66;334.96000000000004;332.16;270.06;280.26000000000005;296.46000000000004;296.96000000000004;296.86;288.46000000000004;291.46000000000004;291.06;;314.56;275.86;241.2770596917726;261.82340779136865;274.1680685717883;291.66;5490000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;2550000.0;5510000.0;0.01633333333333333;0.013833333333333333;0.034333333333333334;0.006666666666666667;0.02;0.03633333333333333;;6409.65576171875;0.0;925.13525390625;25223.146484375;508955.1504980414;238912.33468982912;220104.05583267778;220104.05583267778;220104.05583267778;430280.9020939914;456668.5671208292;445174.33604402246;472981.82504853373;518820.95047796;515946.83918923367;446889.8922175706;459622.40877405176;463725.85767764907;464972.5849072995;428294.5577465567;239566.37892065308;456947.03434989735;456389.4750447876;;173949.5011765382;472202.2088784924;202405.769861174;212147.94562530454;274.13285276995606;3359108.539342163;1247096.048163775;222448.16298131904;0.0;0;189;196;0;0;0;0;0;90;74;1419962232374.7344;522737939104.8772;996440627584.4729;8335.05410561113;1798.642926782123;2610.7398070916665;8874.108902241218;2585926.5304385056;1155742.8673180311;75595.35426417162;879607.0036393094;2.94739764168782;0.08928077795841459
6480;2019-02-19 05:00:37.869;751;151;87;87;87;64;181;28;-48;35;618;590;-37;68;232;238;237;152;185;183;179;26;553;357;362;134;361;258;555;199.0;83.0;350.0;0.0;120.0;0;63;26;1;0;0;0;0;0;0;1;0;0;0;0;25419.95703125;6671.7236328125;0.0;946.4251098632809;414.0;93633;;;Calculated values ==>;1550548837.869;348.26;288.26000000000005;281.86;281.86;281.86;279.56;274.0616903277293;291.26000000000005;275.96000000000004;268.36;276.66;334.96000000000004;332.16;269.46000000000004;279.96000000000004;296.36;296.96000000000004;296.86;288.36;291.46000000000004;291.06;;314.56;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;291.66;5530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2580000.0;5550000.0;0.033166666666666664;0.013833333333333333;0.058333333333333334;0.0;0.02;0.05316666666666667;;6671.7236328125;0.0;946.4251098632809;25419.95703125;508103.8220973331;238785.6286572915;220039.23975530488;220039.23975530488;220039.23975530488;430346.717906069;456668.5671208292;444043.6830714345;472981.82504853373;518570.4030356133;515690.1574283328;445518.90271614556;458788.78780023096;463741.9828368515;465118.4183262364;427193.9841528022;239110.32063687078;456947.03434989735;456389.4750447876;;173949.5011765382;472104.6820821746;202234.48292222194;208932.19709140674;274.0616903277293;3359530.5019004713;1247205.0433068906;222463.75697821696;0.0;0;189;196;0;0;0;0;0;90;74;1420179399794.5066;522818327044.79285;996594504499.3114;14105.536675370733;0.0;2601.8240119703846;13156.478611188084;2586113.507310746;1155757.8537607682;75638.78578024679;879790.5643301611;3.920091390607306;0.08512292100351422
6481;2019-02-19 05:01:37.859;748;151;87;87;86;64;181;28;-51;35;620;591;-41;62;232;238;237;152;185;183;179;26;553;357;362;134;362;260;555;264.0;82.0;325.0;67.0;120.0;0;63;35;1;0;0;0;0;0;0;1;0;0;0;0;25864.384765625;7245.98779296875;0.0;948.8162231445309;413.0;93634;;;Calculated values ==>;1550548897.859;347.96000000000004;288.26000000000005;281.86;281.86;281.76000000000005;279.56;274.0616903277293;291.26000000000005;275.96000000000004;268.06;276.66;335.16;332.26000000000005;269.06;279.36;296.36;296.96000000000004;296.86;288.36;291.46000000000004;291.06;;314.46000000000004;275.76000000000005;241.2770596917726;262.5002047102346;274.0616903277293;291.66;5530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2600000.0;5550000.0;0.044000000000000004;0.013666666666666666;0.05416666666666667;0.011166666666666667;0.02;0.064;;7245.98779296875;0.0;948.8162231445309;25864.384765625;507730.2692544582;238785.6286572915;220039.23975530488;220039.23975530488;219769.4813028958;430346.717906069;456668.5671208292;443232.85307009134;472981.82504853373;518608.82064118277;515621.8940595784;444589.40212119336;457741.12423952157;463593.40581284417;465118.4183262364;427193.9841528022;239110.32063687078;456947.03434989735;456389.4750447876;;173531.66647045466;472104.6820821746;202144.89667413343;207736.8788869995;274.026841544098;3359957.800187261;1247321.0049053025;222479.54802371492;0.0;0;189;196;0;0;0;0;0;90;74;1420396563594.541;522898713644.8056;996749878599.336;13058.93097144772;3014.5509370564596;2570.4767347177294;15913.76615409844;2586339.840146078;1155782.9708317048;75681.881102725;880032.7759945703;4.217028830630992;0.12135686962734159
6482;2019-02-19 05:02:37.860;744;150;86;86;86;64;181;28;-54;35;623;593;-46;51;232;238;237;151;185;183;179;26;555;357;362;133;362;261;557;323.0;81.0;222.0;36.0;120.0;0;63;45;1;0;0;0;0;0;0;1;0;0;0;0;26481.126953125;7800.853515625;0.0;962.91162109375;414.0;93635;;;Calculated values ==>;1550548957.86;347.56000000000006;288.16;281.76000000000005;281.76000000000005;281.76000000000005;279.56;274.0616903277293;291.26000000000005;275.96000000000004;267.76000000000005;276.66;335.46000000000004;332.46000000000004;268.56;278.26000000000005;296.36;296.96000000000004;296.86;288.26000000000005;291.46000000000004;291.06;;314.56;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;291.66;5550000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2610000.0;5570000.0;0.05383333333333333;0.013500000000000002;0.037000000000000005;0.006;0.02;0.07383333333333333;;7800.853515625;0.0;962.91162109375;26481.126953125;507051.96960821335;238400.34504327338;219737.55959326253;219737.55959326253;219737.55959326253;430346.717906069;456668.5671208292;442617.2453793555;473112.1826642056;518833.95667727623;515742.5969601459;443712.16393894027;456230.09309013357;463593.40581284417;465118.4183262364;426633.4112917513;238722.9095847784;456947.03434989735;456389.4750447876;;173949.5011765382;472236.3865531139;202180.2167260097;206936.15610314364;274.0405833532166;3360394.0200546;1247446.3973392285;222495.4793545821;0.0;0;189;196;0;0;0;0;0;90;74;1420613767214.2786;522978814979.70886;996906181204.1472;8896.170060173796;1620.3370189626253;2536.791773044135;18417.970048524716;2586522.8023704397;1155821.5955416928;75724.44238291445;880318.8785642099;3.591067128082401;0.04844242594122188
6483;2019-02-19 05:03:37.870;739;149;85;85;85;64;181;28;-56;35;626;596;-49;39;232;238;237;150;185;183;179;26;548;359;362;133;363;260;550;212.0;86.0;691.0;119.0;120.0;0;63;49;1;0;0;0;0;0;0;1;0;0;0;0;26523.978515625;7878.783203125;0.0;963.7492065429691;412.0;93636;;;Calculated values ==>;1550549017.87;347.06000000000006;288.06;281.66;281.66;281.66;279.56;274.27422755570615;291.26000000000005;275.96000000000004;267.56;276.66;335.76000000000005;332.76000000000005;268.26000000000005;277.06;296.36;296.96000000000004;296.86;288.16;291.46000000000004;291.06;;314.36;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;291.66;5480000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2600000.0;5500000.0;0.035333333333333335;0.014333333333333333;0.11516666666666667;0.01983333333333333;0.02;0.05533333333333333;;7878.783203125;0.0;963.7492065429691;26523.978515625;507057.29263801925;238294.95543281117;219579.9090145862;219579.9090145862;219579.9090145862;430214.79039162316;456668.5671208292;442547.82142891205;473112.1826642056;519225.76179177786;516137.50123033935;443505.58055472036;454911.96588120144;463444.52863536426;464826.4671830437;428565.5822714612;238618.936610542;456947.03434989735;456389.4750447876;;173113.83306960555;472236.3865531139;202656.10489994386;208773.1425317423;274.2346657895559;3360835.8028849717;1247577.0827558038;222511.53753739432;0.0;0;189;196;0;0;0;0;0;90;74;1420831003414.2441;523058628279.69617;997062507254.1223;27627.52935358617;5346.675586121205;2722.5685878065083;13701.43706572184;2586827.217259533;1155879.6636564657;75768.27769058174;880586.5849004071;5.586432517818794;0.2730645705098323
6484;2019-02-19 05:04:37.860;733;148;84;84;84;64;181;29;-57;35;628;597;-50;30;233;238;237;150;185;183;179;27;550;359;362;133;363;258;552;96.0;83.0;464.0;11.0;120.0;0;64;49;1;0;0;0;0;0;0;1;0;0;0;0;26652.4921875;7922.20068359375;0.0;944.4512329101559;411.0;93637;;;Calculated values ==>;1550549077.86;346.46000000000004;287.96000000000004;281.56;281.56;281.56;279.56;274.27422755570615;291.26000000000005;276.06;267.46000000000004;276.66;335.96000000000004;332.86;268.16;276.16;296.46000000000004;296.96000000000004;296.86;288.16;291.46000000000004;291.06;;314.26000000000005;275.86;241.05796691057077;262.23063862743834;274.27422755570615;291.66;5500000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2580000.0;5520000.0;0.016;0.013833333333333333;0.07733333333333332;0.0018333333333333333;0.02;0.036000000000000004;;7922.20068359375;0.0;944.4512329101559;26652.4921875;506128.0037597056;237910.89765255377;219278.82222759404;219278.82222759404;219278.82222759404;430214.79039162316;456668.5671208292;442821.2085807282;473112.1826642056;519597.2161363818;516410.9621629571;443773.2622842108;454130.8277462218;463577.2511321169;464826.4671830437;428021.9133128837;238555.96125941677;456947.03434989735;456389.4750447876;;172696.00095264515;472333.7623376517;202743.08532128975;211929.60582479212;274.2684115649067;3361278.866284692;1247708.7356757366;222527.43655744725;0.0;0;189;196;0;0;0;0;0;90;74;1421048167214.2786;523138414979.70886;997217881354.147;18566.04153206324;494.24957452999695;2620.9456700729593;8800.55529191984;2587212.099525904;1155928.3299204162;75812.79955452358;880774.07025065;3.4378018169235762;0.12853671029092645
6485;2019-02-19 05:05:37.861;726;149;84;84;83;64;181;29;-57;35;628;598;-50;25;233;238;237;151;185;183;179;28;545;359;362;132;363;254;547;136.0;83.0;434.0;63.0;120.0;0;60;39;1;0;0;0;0;0;0;1;0;0;0;0;25960.66015625;7323.3759765625;0.0;914.032104492188;409.0;93638;;;Calculated values ==>;1550549137.861;345.76;288.06;281.56;281.56;281.46000000000004;279.56;274.27422755570615;291.26000000000005;276.06;267.46000000000004;276.66;335.96000000000004;332.96000000000004;268.16;275.66;296.46000000000004;296.96000000000004;296.86;288.26000000000005;291.46000000000004;291.06;;314.06;275.96000000000004;240.83765695389522;261.6868853414304;274.27422755570615;291.66;5450000.0;3590000.0;3620000.0000000005;1320000.0;3629999.9999999995;2540000.0;5470000.0;0.02266666666666667;0.013833333333333333;0.07233333333333333;0.0105;0.02;0.04266666666666667;;7323.3759765625;0.0;914.032104492188;25960.66015625;505707.7077430798;238389.01411904785;219358.24694045272;219358.24694045272;219088.93448548572;430214.79039162316;456668.5671208292;443633.66445167497;473242.3297776949;519928.34075058065;516853.6442952299;444572.18326868996;454189.10725268105;463577.2511321169;464826.4671830437;429369.19818814535;239040.77047553018;456947.03434989735;456389.4750447876;;171860.34048652687;472562.30901117553;202690.40136752606;210503.45397983544;274.24797407547436;3361717.316529485;1247835.784265697;222542.92417675778;0.0;0;189;196;0;0;0;0;0;90;74;1421265370834.8792;523217916304.9287;997371483914.5718;17428.22936308677;2833.65503025832;2632.876583357843;10491.136898771294;2587512.056783397;1155956.0629210752;75856.58213645412;880934.8370320854;4.052961507668759;0.16967726036565894
6486;2019-02-19 05:06:37.871;719;151;85;84;82;64;181;28;-57;36;626;597;-48;25;233;238;237;155;185;183;179;28;542;358;362;132;363;252;544;266.0;82.0;0.0;53.0;120.0;0;60;31;1;0;0;0;0;0;0;1;0;0;0;0;25529.537109375;6919.49560546875;0.0;913.497680664062;407.0;93639;;;Calculated values ==>;1550549197.871;345.06000000000006;288.26000000000005;281.66;281.56;281.36;279.56;274.1680685717883;291.26000000000005;275.96000000000004;267.46000000000004;276.76000000000005;335.76000000000005;332.86;268.36;275.66;296.46000000000004;296.96000000000004;296.86;288.66;291.46000000000004;291.06;;313.86;275.96000000000004;240.83765695389522;261.41265627149306;274.1680685717883;291.66;5420000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2520000.0;5440000.0;0.044333333333333336;0.013666666666666666;0.0;0.008833333333333334;0.02;0.06433333333333334;;6919.49560546875;0.0;913.497680664062;25529.537109375;505107.54632330395;239138.26185250925;219676.57271521265;219406.2907464774;218867.33616821995;430280.9020939914;456668.5671208292;444035.30498832173;473339.41292369686;519889.13682355324;516920.68521204713;445232.1103022271;454527.33069276606;463577.2511321169;464972.5849072995;430159.1491113917;240464.2919070507;456947.03434989735;456389.4750447876;;171024.68490186572;472562.30901117553;202367.3115958521;207748.42904228545;274.11790669132887;3362146.473020793;1247954.494643961;222558.15612986748;0.0;0;189;196;0;0;0;0;0;90;74;1421482607034.8447;523297129504.91614;997523309214.5476;0.0;2386.72247716869;2592.49638179266;15995.907292827642;2587657.3162339404;1155999.5733174877;75900.13416861923;881155.599187875;2.6777919226513878;0.0008196175291101363
6487;2019-02-19 05:07:37.852;714;155;85;85;82;63;181;28;-60;36;622;595;-48;29;233;238;237;159;185;183;179;27;547;356;362;132;361;251;549;133.0;88.0;76.0;0.0;120.0;0;60;24;1;0;0;0;0;0;0;1;0;0;0;0;25125.69140625;6594.05517578125;0.0;911.19384765625;408.0;93640;;;Calculated values ==>;1550549257.852;344.56000000000006;288.66;281.66;281.66;281.36;279.46000000000004;273.955091788801;291.26000000000005;275.96000000000004;267.16;276.76000000000005;335.36;332.66;268.36;276.06;296.46000000000004;296.96000000000004;296.86;289.06;291.46000000000004;291.06;;313.96000000000004;275.86;240.83765695389522;261.27494424493943;273.955091788801;291.66;5470000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2510000.0;5490000.0;0.022166666666666668;0.014666666666666666;0.012666666666666666;0.0;0.02;0.04216666666666667;;6594.05517578125;0.0;911.19384765625;25125.69140625;504020.58984844794;240293.59246364114;219595.93742971757;219595.93742971757;218788.84965103268;430412.23801567365;456668.5671208292;443834.5363473291;473339.41292369686;519563.1017516852;516800.57655865554;445427.6960218224;455186.0512748305;463874.16568678804;465263.9689877527;428835.01341608545;241635.1137477648;456947.03434989735;456389.4750447876;;171442.51209473662;472465.0996282349;201972.2588119733;210331.31586386779;273.955091788801;3362568.4662511945;1248067.0719062788;222573.35707743175;0.0;0;189;196;0;0;0;0;0;90;74;1421699738254.6514;523376304424.84564;997674161429.4133;3063.5888487811735;0.0;2745.598528468703;10375.452378795455;2587682.83805652;1156019.456373151;75944.60420619247;881375.2909271882;2.156442738342686;-0.0038547455023637454
6488;2019-02-19 05:08:37.852;712;160;86;86;82;63;181;27;-65;35;619;592;-52;34;232;239;237;163;185;183;179;26;543;357;362;132;361;251;545;270.0;84.0;434.0;97.0;120.0;0;56;18;1;0;0;0;0;0;0;1;0;0;0;0;24826.46484375;6237.8447265625;0.0;888.9848022460941;407.0;93641;;;Calculated values ==>;1550549317.852;344.36;289.16;281.76000000000005;281.76000000000005;281.36;279.46000000000004;274.0616903277293;291.26000000000005;275.86;266.66;276.66;335.06;332.36;267.96000000000004;276.56;296.36;297.06;296.86;289.46000000000004;291.46000000000004;291.06;;313.86;275.76000000000005;240.83765695389522;261.27494424493943;274.0616903277293;291.66;5430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2510000.0;5450000.0;0.045000000000000005;0.014;0.07233333333333333;0.016166666666666666;0.02;0.065;;6237.8447265625;0.0;888.9848022460941;24826.46484375;504139.41350824316;242120.53302543177;219931.0581543494;219931.0581543494;218851.5754768715;430346.717906069;456668.5671208292;443163.7255032585;473242.3297776949;519256.47492462484;516493.21403738926;444899.19926289626;455796.72062643693;463741.9828368515;465248.88870971405;429897.3106799323;243155.45536379912;456947.03434989735;456389.4750447876;;171024.68490186572;472367.87413283327;202128.5875445046;207606.27080907224;274.02049516666887;3362984.7342199446;1248174.004405465;222588.35856618095;0.0;0;189;196;0;0;0;0;0;90;74;1421916938254.6514;523455504424.84564;997824761429.4133;17434.87497901653;4368.868466511313;2614.385974425865;16170.9082753215;2587853.6585884183;1156055.863610372;75989.2707437166;881596.5105993059;5.695244642965462;0.2109512604043245
