;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6489;2019-02-19 05:09:37.832;709;163;86;86;83;63;181;27;-71;35;617;590;-57;37;232;239;237;166;185;183;179;25;548;355;362;132;360;254;551;137.0;84.0;212.0;11.0;120.0;0;57;17;1;0;0;0;0;0;0;1;0;0;0;0;24948.98046875;6209.013671875;0.0;901.811279296875;406.0;93642;;;Calculated values ==>;1550549377.832;344.06000000000006;289.46000000000004;281.76000000000005;281.76000000000005;281.46000000000004;279.46000000000004;273.8482719121499;291.26000000000005;275.86;266.06;276.66;334.86;332.16;267.46000000000004;276.86;296.36;297.06;296.86;289.76000000000005;291.46000000000004;291.06;;313.76000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;291.66;5480000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2540000.0;5510000.0;0.022833333333333334;0.014;0.035333333333333335;0.0018333333333333333;0.02;0.042833333333333334;;6209.013671875;0.0;901.811279296875;24948.98046875;503298.22373723966;242927.7573597619;219833.71557184085;219833.71557184085;219025.89881135168;430477.46260093397;456668.5671208292;441730.8989302716;473242.3297776949;518801.9093815918;516032.281859263;443633.66445167497;455666.3346708236;463890.26140234835;465539.2008351387;428565.5822714612;243969.15893208003;456947.03434989735;456389.4750447876;;170606.85888663295;472270.6324499597;201680.0574084279;210156.4736715001;273.8366931266153;3363399.3913325546;1248277.6936508783;222603.27689243166;0.0;0;189;196;0;0;0;0;0;90;74;1422134065854.7205;523534678024.87085;997976210929.4615;8481.796400438478;496.082720909475;2584.3499267513366;10546.98022548915;2588069.5588592286;1156096.3913565266;76032.57910197378;881819.0854538598;3.1092326734811273;0.058022994116280154
6490;2019-02-19 05:10:37.873;708;165;86;86;84;63;181;26;-80;35;616;588;-66;38;231;239;237;166;185;182;179;25;550;356;362;132;361;252;552;242.0;83.0;30.0;206.0;120.0;0;58;15;1;0;0;0;0;0;0;1;0;0;0;0;24814.28515625;6109.56005859375;0.0;899.6460571289059;407.0;93643;;;Calculated values ==>;1550549437.873;343.96000000000004;289.66;281.76000000000005;281.76000000000005;281.56;279.46000000000004;273.955091788801;291.26000000000005;275.76000000000005;265.16;276.66;334.76000000000005;331.96000000000004;266.56;276.96000000000004;296.26000000000005;297.06;296.86;289.76000000000005;291.36;291.06;;313.86;275.66;240.83765695389522;261.41265627149306;273.955091788801;291.66;5500000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2520000.0;5520000.0;0.04033333333333333;0.013833333333333333;0.005;0.034333333333333334;0.02;0.060333333333333336;;6109.56005859375;0.0;899.6460571289059;24814.28515625;502985.5004457662;243581.65493261942;219817.60785860778;219817.60785860778;219278.82222759404;430412.23801567365;456668.5671208292;440913.43425063585;473242.3297776949;518866.3858424605;515997.8474795712;442825.00901860057;456119.0499301343;463609.68473376584;465394.1846544878;428021.9133128837;243930.06696324187;456807.87835961964;456389.4750447876;;171024.68490186572;472270.6324499597;201553.4938548322;207607.89628702297;273.79179927578866;3363814.36858615;1248380.41857921;222618.2992951729;0.0;0;189;196;0;0;0;0;0;90;74;1422351414274.32;523613932144.72485;998128114659.1816;1196.7997019790182;9294.621758432711;2546.6038745033784;15009.821918385134;2588150.268940828;1156178.0363129934;76075.3662681701;882032.204336456;4.001572616103397;0.17492029780554147
6491;2019-02-19 05:11:37.873;707;164;87;86;84;63;181;27;-77;35;616;588;-72;38;231;239;237;164;185;183;179;25;552;356;362;137;362;259;554;134.0;83.0;665.0;234.0;120.0;0;74;26;1;0;0;0;0;0;0;1;0;0;0;0;25426.255859375;6774.03271484375;0.0;1004.29565429688;405.0;93644;;;Calculated values ==>;1550549497.873;343.86;289.56;281.86;281.76000000000005;281.56;279.46000000000004;273.955091788801;291.26000000000005;275.86;265.46000000000004;276.66;334.76000000000005;331.96000000000004;265.96000000000004;276.96000000000004;296.26000000000005;297.06;296.86;289.56;291.46000000000004;291.06;;313.66;275.66;241.92719264551067;262.3656120759269;273.955091788801;291.66;5520000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;2590000.0;5540000.0;0.022333333333333334;0.013833333333333333;0.11083333333333334;0.039;0.02;0.042333333333333334;;6774.03271484375;0.0;1004.29565429688;25426.255859375;502672.00943447475;243159.60538240668;220055.39403951418;219785.49084056015;219247.27658928465;430412.23801567365;456668.5671208292;439833.8270324677;472589.4791058512;518281.1586234993;515398.2894403056;440537.05587525247;454955.68953969755;463460.83753301925;465394.1846544878;427471.654926769;243159.60538240668;456947.03434989735;456389.4750447876;;170189.03402730724;471610.25455702154;201750.44027913094;210398.4499297057;273.8686508759758;3364233.03976128;1248487.781852322;222634.16547610145;0.0;0;189;196;0;0;0;0;0;90;74;1422568614274.32;523694632144.72485;998281414659.1816;26387.57536516149;10524.532756837734;2549.6500186970125;10413.620063205135;2588380.138733054;1156343.1959339539;76117.83505061343;882244.0663529693;6.412094711991664;0.4173892101463782
6492;2019-02-19 05:12:37.854;705;161;87;87;85;63;181;27;-70;35;617;590;-70;34;232;238;237;160;185;182;179;25;559;357;362;141;363;263;561;139.0;80.0;526.0;291.0;120.0;0;99;45;1;0;0;0;0;0;0;1;0;0;0;0;26768.23828125;7818.8076171875;0.0;1140.89428710938;405.0;93645;;;Calculated values ==>;1550549557.854;343.66;289.26000000000005;281.86;281.86;281.66;279.46000000000004;274.0616903277293;291.26000000000005;275.86;266.16;276.66;334.86;332.16;266.16;276.56;296.36;296.96000000000004;296.86;289.16;291.36;291.06;;313.66;275.66;242.77792619122317;262.9017227912062;274.0616903277293;291.66;5590000.0;3570000.0000000005;3620000.0000000005;1410000.0;3629999.9999999995;2630000.0;5610000.0;0.023166666666666665;0.013333333333333334;0.08766666666666666;0.0485;0.02;0.043166666666666666;;7818.8076171875;0.0;1140.89428710938;26768.23828125;501760.0822481055;241884.72213914426;219943.0021188961;219943.0021188961;219405.72346966295;430346.717906069;456668.5671208292;439960.0770290237;472063.34231996303;518048.63093514694;515261.16909985454;439960.0770290237;453779.59607081395;463444.52863536426;465118.4183262364;425490.45521626336;241549.50641970217;456807.87835961964;456389.4750447876;;170189.03402730724;471077.96398673364;201934.54035426196;210278.2292027411;273.94493421788115;3364667.8561449894;1248609.3503465797;222652.03639808373;0.0;0;189;196;0;0;0;0;0;90;74;1422785745494.9897;523778005734.982;998437965069.6646;20866.90538182078;13053.456046174879;2452.5459839541495;10623.802112181675;2588773.8013745025;1156539.6169548922;76159.50681719127;882419.3226895517;5.245342984189337;0.3654483440756355
6493;2019-02-19 05:13:37.894;702;155;87;87;86;65;181;28;-55;35;617;592;-60;31;233;238;237;155;185;182;179;26;553;359;362;144;364;264;555;-2.0;84.0;699.0;259.0;120.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27391.791015625;8559.15234375;0.0;1130.24829101562;404.0;93646;;;Calculated values ==>;1550549617.894;343.36;288.66;281.86;281.86;281.76000000000005;279.66;274.27422755570615;291.26000000000005;275.96000000000004;267.66;276.66;334.86;332.36;267.16;276.26000000000005;296.46000000000004;296.96000000000004;296.86;288.66;291.36;291.06;;313.56;275.76000000000005;243.40439225979637;263.0348170998261;274.27422755570615;291.66;5530000.0;3590000.0;3620000.0000000005;1440000.0;3640000.0;2640000.0;5550000.0;0.0;0.014;0.1165;0.043166666666666666;0.02;0.02;;8559.15234375;0.0;1130.24829101562;27391.791015625;501943.7863391674;240092.7392758862;220039.23975530488;220039.23975530488;219769.4813028958;430214.79039162316;456668.5671208292;441857.6739391351;471666.44639072387;517964.65681582835;515382.09297308995;441158.2572225332;453230.1278004175;463428.3443550566;464826.4671830437;427193.9841528022;240092.7392758862;456807.87835961964;456389.4750447876;;169771.2103021376;470775.47163449007;202517.20176293622;220039.23975530488;274.1807358007654;3365119.490611228;1248745.9243348339;222670.9752036815;0.0;0;189;196;0;0;0;0;0;90;74;1423003090294.8516;523863562734.9276;998596170469.5641;27883.165008527172;11579.815316122074;2619.417428276824;4727.004705789655;2589180.3227945548;1156745.0310676217;76201.80135650751;882547.3313618803;4.830990504279836;0.37784831816049896
6494;2019-02-19 05:14:37.875;697;150;86;86;85;66;181;29;-46;35;612;591;-46;26;233;238;237;151;185;182;179;27;553;360;362;147;365;262;554;-2.0;81.0;238.0;257.0;120.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27570.619140625;8689.216796875;0.0;1106.79174804688;402.0;93647;;;Calculated values ==>;1550549677.875;342.86;288.16;281.76000000000005;281.76000000000005;281.66;279.76000000000005;274.38016830617;291.26000000000005;276.06;268.56;276.66;334.36;332.26000000000005;268.56;275.76000000000005;296.46000000000004;296.96000000000004;296.86;288.26000000000005;291.36;291.06;;313.36;275.86;244.02132995426717;262.7682575881327;274.38016830617;291.66;5530000.0;3600000.0;3620000.0000000005;1470000.0;3650000.0;2620000.0;5540000.0;0.0;0.013500000000000002;0.03966666666666666;0.04283333333333333;0.02;0.02;;8689.216796875;0.0;1106.79174804688;27570.619140625;501307.75109668524;238493.40521355058;219785.49084056015;219785.49084056015;219516.12027983976;430148.3826014536;456668.5671208292;443510.24292090785;471267.55247380707;517617.2956734166;515450.3901820298;443510.24292090785;452944.0162173301;463279.1356354856;464680.0635916259;427193.9841528022;238817.14559756604;456807.87835961964;456389.4750447876;;168935.5661677829;470471.85281878355;202606.33924692243;219785.49084056015;274.21995444868514;3365577.3656557626;1248889.6152276814;222689.61130069033;0.0;0;189;196;0;0;0;0;0;90;74;1423220221514.6582;523950835089.8499;998753920499.4236;9555.854845734753;11473.572831328049;2543.087320495689;4732.07968408455;2589492.215828982;1156937.0818000163;76244.80860609924;882626.1321035863;2.8894007750039954;0.2451268080766074
6495;2019-02-19 05:15:37.885;692;148;85;85;84;66;181;28;-46;34;573;553;-40;45;234;237;237;150;185;183;179;27;554;360;362;136;364;262;555;221.0;83.0;282.0;269.0;120.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28854.732421875;9198.0908203125;0.0;1995.7673339843802;401.0;93648;;;Calculated values ==>;1550549737.885;342.36;287.96000000000004;281.66;281.66;281.56;279.76000000000005;274.38016830617;291.26000000000005;275.96000000000004;268.56;276.56;330.46000000000004;328.46000000000004;269.16;277.66;296.56;296.86;296.86;288.16;291.46000000000004;291.06;;313.26000000000005;275.86;241.71165711629368;262.7682575881327;274.38016830617;291.66;5540000.0;3600000.0;3620000.0000000005;1360000.0;3640000.0;2620000.0;5550000.0;0.036833333333333336;0.013833333333333333;0.047;0.04483333333333333;0.02;0.05683333333333333;;9198.0908203125;0.0;1995.7673339843802;28854.732421875;500574.80574494007;237819.52755278748;219500.25375482917;219500.25375482917;219231.55137476508;430148.3826014536;456668.5671208292;443510.24292090785;472622.7809936826;513589.18065619224;511516.6655831045;444326.7777004349;455322.20923687884;463561.2209818517;464548.7096429471;426914.57976627635;238462.28266345724;456947.03434989735;456389.4750447876;;168517.74571465285;471938.4492427271;202781.0076931903;208664.61334537994;274.2877461320274;3366047.6552872527;1249038.7009679503;222715.470268813;0.0;0;189;196;0;0;0;0;0;90;75;1423437457714.6238;524035749239.8364;998911146699.3986;11314.274055702725;12067.225296137563;2606.923443255664;14079.029639916336;2589666.16255609;1157133.287813267;76287.73251524974;882782.9174744688;3.5794139860198224;0.21285722785705152
6496;2019-02-19 05:16:37.875;690;153;85;84;82;65;181;29;-71;33;551;539;-48;53;234;237;237;158;185;182;179;27;549;360;362;133;364;257;550;-2.0;84.0;234.0;217.0;120.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28504.0546875;8758.9736328125;0.0;1968.4836425781198;399.0;93649;;;Calculated values ==>;1550549797.875;342.16;288.46000000000004;281.66;281.56;281.36;279.66;274.38016830617;291.26000000000005;276.06;266.06;276.46000000000004;328.26000000000005;327.06;268.36;278.46000000000004;296.56;296.86;296.86;288.96000000000004;291.36;291.06;;313.06;275.86;241.05796691057077;262.0952818180154;274.38016830617;291.66;5490000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;2570000.0;5500000.0;0.0;0.014;0.039;0.036166666666666666;0.02;0.02;;8758.9736328125;0.0;1968.4836425781198;28504.0546875;500796.75109167333;239599.15917835472;219579.9090145862;219310.49555542733;218773.24687737654;430148.3826014536;456668.5671208292;441101.20406900666;472917.67418972735;511752.9916843383;510511.619877759;444243.5677364133;457129.0939075185;463561.2209818517;464548.7096429471;428294.5577465567;241262.17857042755;456807.87835961964;456389.4750447876;;167682.10792650707;472333.7623376517;202738.5091424368;219579.9090145862;274.2712588689414;3366525.565514925;1249188.3182313829;222748.5001877188;0.0;0;189;196;0;0;0;0;0;90;75;1423654621514.6582;524116435789.84924;999066820749.4233;9296.145102136225;9750.361657226938;2618.4533084658083;4736.191320604028;2589837.887423517;1157315.0707357032;76331.27006405329;882939.6848502468;2.461081942409475;0.1963419193965549
6497;2019-02-19 05:17:37.856;689;168;84;84;81;63;181;29;-80;33;561;549;-68;57;233;237;237;175;185;183;179;27;547;358;362;129;362;255;548;126.0;83.0;234.0;159.0;120.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;27953.259765625;8395.4873046875;0.0;1973.62951660156;400.0;93650;;;Calculated values ==>;1550549857.856;342.06000000000006;289.96000000000004;281.56;281.56;281.26000000000005;279.46000000000004;274.1680685717883;291.26000000000005;276.06;265.16;276.46000000000004;329.26000000000005;328.06;266.36;278.86;296.46000000000004;296.86;296.86;290.66;291.46000000000004;291.06;;313.16;275.86;240.16925963744896;261.82340779136865;274.1680685717883;291.66;5470000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;2550000.0;5480000.0;0.021;0.013833333333333333;0.039;0.026500000000000003;0.02;0.041;;8395.4873046875;0.0;1973.62951660156;27953.259765625;500860.19146702247;244794.74477325846;219342.2974745108;219342.2974745108;218536.35978771938;430280.9020939914;456668.5671208292;440274.29709283967;473438.18344108673;512961.62818597374;511723.6193692305;441934.17319150985;457937.54792035033;463725.85767764907;464841.74997644586;428835.01341608545;247337.98192314364;456947.03434989735;456389.4750447876;;168099.92630828856;472857.82487454545;202318.62519306512;210622.85557425814;274.098980284528;3366995.894150369;1249331.226803685;222781.34072788412;0.0;0;189;196;0;0;0;0;0;90;75;1423871752734.4648;524195010899.7793;999220372109.2866;9280.271204091207;7169.288791559228;2510.7089356523616;10076.43139829171;2589992.6418714994;1157456.0231735734;76373.99954742697;883063.0842839289;2.8003060270261995;0.14989058612682749
6498;2019-02-19 05:18:37.876;690;178;84;83;80;61;181;28;-82;33;578;565;-71;60;232;238;237;181;185;182;179;26;543;357;362;124;361;253;544;262.0;84.0;89.0;247.0;120.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;27601.037109375;8013.47265625;0.0;1983.0876464843802;400.0;93651;;;Calculated values ==>;1550549917.876;342.16;290.96000000000004;281.56;281.46000000000004;281.16;279.26000000000005;274.0616903277293;291.26000000000005;275.96000000000004;264.96000000000004;276.46000000000004;330.96000000000004;329.66;266.06;279.16;296.36;296.96000000000004;296.86;291.26000000000005;291.36;291.06;;313.16;275.76000000000005;239.02933182858504;261.54996906429363;274.0616903277293;291.66;5430000.0;3570000.0000000005;3620000.0000000005;1240000.0;3610000.0;2530000.0;5440000.0;0.043666666666666666;0.014;0.014833333333333334;0.04116666666666667;0.02;0.06366666666666666;;8013.47265625;0.0;1983.0876464843802;27601.037109375;501367.5315499489;412128.71280242736;219406.2907464774;219136.54719190646;218330.48869773294;430346.717906069;456668.5671208292;440424.0522794746;474084.14901256585;514885.30573435343;513548.5503779318;441939.10274532076;458618.4759770321;463741.9828368515;465118.4183262364;429897.3106799323;413261.04569832893;456807.87835961964;456389.4750447876;;168099.92630828856;473412.09082023916;201956.89366886963;207438.3796618354;273.9536432974408;3367459.0009416714;1249468.0137170937;222814.32436178037;0.0;0;189;196;0;0;0;0;0;90;75;1424089025134.3958;524270936199.7552;999372822909.2382;3537.262852723974;11174.905616064714;232.90770974244714;15849.886406047957;2590099.4902595333;1157608.9424163506;76396.870640622;883279.2089497792;3.0805558764203806;0.16478879254556467
6499;2019-02-19 05:19:37.867;692;179;84;84;80;60;181;27;-84;33;597;581;-73;62;232;238;237;180;185;183;179;25;542;355;362;129;360;251;544;89.0;84.0;335.0;229.0;120.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26549.130859375;7571.24462890625;0.0;1158.87780761719;400.0;93652;;;Calculated values ==>;1550549977.867;342.36;291.06;281.56;281.56;281.16;279.16;273.8482719121499;291.26000000000005;275.86;264.76000000000005;276.46000000000004;332.86;331.26000000000005;265.86;279.36;296.36;296.96000000000004;296.86;291.16;291.46000000000004;291.06;;313.16;275.66;240.16925963744896;261.27494424493943;273.8482719121499;291.66;5420000.0;3550000.0;3620000.0000000005;1290000.0;3600000.0;2510000.0;5440000.0;0.014833333333333334;0.014;0.05583333333333333;0.03816666666666667;0.02;0.034833333333333334;;7571.24462890625;0.0;1158.87780761719;26549.130859375;501715.29527114;412511.102088295;219406.2907464774;219406.2907464774;218330.48869773294;430477.46260093397;456668.5671208292;440573.84168185695;473438.18344108673;517005.4372192144;515365.46801136446;442081.36547971645;459174.48084787815;463890.26140234835;465409.2384259755;430159.1491113917;412888.4785298496;456947.03434989735;456389.4750447876;;168099.92630828856;472664.2518820126;201438.33877721746;211754.86622368247;273.7423458910568;3367910.184655021;1249597.86688062;222840.50347985097;0.0;0;189;196;0;0;0;0;0;90;75;1424306192555.031;524346824814.9772;999524000229.6804;13351.732245509038;10351.789016833016;241.789388141589;8521.438873935163;2590240.2107745195;1157788.3046304476;76400.82585641123;883482.2728635498;3.7189340425044373;0.2706941594431901
6500;2019-02-19 05:20:37.857;693;178;84;84;80;60;181;26;-83;33;611;588;-77;47;231;238;237;179;185;182;179;24;539;354;362;137;358;249;541;122.0;83.0;197.0;197.0;120.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25706.271484375;6841.52587890625;0.0;1108.78479003906;401.0;93653;;;Calculated values ==>;1550550037.857;342.46000000000004;290.96000000000004;281.56;281.56;281.16;279.16;273.7412296467126;291.26000000000005;275.76000000000005;264.86;276.46000000000004;334.26000000000005;331.96000000000004;265.46000000000004;277.86;296.26000000000005;296.96000000000004;296.86;291.06;291.36;291.06;;313.26000000000005;275.56;241.92719264551067;260.9983114674233;273.7412296467126;291.66;5390000.0;3540000.0;3620000.0000000005;1370000.0;3579999.9999999995;2490000.0;5410000.0;0.02033333333333333;0.013833333333333333;0.03283333333333333;0.03283333333333333;0.02;0.04033333333333333;;6841.52587890625;0.0;1108.78479003906;25706.271484375;502124.85331510555;413408.5767822079;219454.63011668719;219454.63011668719;218377.1179881545;430542.39183029096;456668.5671208292;441135.0190650152;472393.7743832905;518605.73478941515;516253.9154241559;441952.63946094783;457696.1591200651;464054.43266303884;465554.2281614293;430936.0644042005;413774.07757903525;456807.87835961964;456389.4750447876;;168517.74571465285;471512.23439352604;201110.39160720428;210206.7082234768;273.60967346733776;3368345.5737643405;1249717.9532838005;222859.3975186364;0.0;0;189;196;0;0;0;0;0;90;75;1424523356355.0654;524426611514.98987;999673975229.7042;7880.808601531458;8878.193838150897;237.40748441478556;9929.371595126204;2590417.1191252996;1157948.5277792884;76404.81849813196;883636.0039913574;3.3867584098817773;0.21627832223607832
6501;2019-02-19 05:21:37.857;694;176;84;85;81;61;181;25;-78;33;611;589;-79;46;231;238;237;177;185;182;179;23;545;354;362;140;360;248;547;293.0;82.0;90.0;251.0;120.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;25110.48828125;6298.79248046875;0.0;1081.89599609375;402.0;93654;;;Calculated values ==>;1550550097.857;342.56000000000006;290.76000000000005;281.56;281.66;281.26000000000005;279.26000000000005;273.7412296467126;291.26000000000005;275.66;265.36;276.46000000000004;334.26000000000005;332.06;265.26000000000005;277.76000000000005;296.26000000000005;296.96000000000004;296.86;290.86;291.36;291.06;;313.36;275.46000000000004;242.56692532238324;260.85938512811435;273.7412296467126;291.66;5450000.0;3540000.0;3620000.0000000005;1400000.0;3600000.0;2480000.0;5470000.0;0.04883333333333333;0.013666666666666666;0.015000000000000001;0.04183333333333333;0.02;0.06883333333333333;;6298.79248046875;0.0;1081.89599609375;25110.48828125;501684.4610051574;247757.28689556237;219358.24694045272;219628.09254906207;218551.8859927381;430542.39183029096;456668.5671208292;442024.5005324233;471998.58498376724;518689.3093381562;516441.4352135145;441889.02536233293;457736.96880525927;463758.2318617846;465554.2281614293;429369.19818814535;248133.32427208562;456807.87835961964;456389.4750447876;;168935.5661677829;471014.3812069224;201057.30319745129;206374.76869178587;273.5888961681875;3368769.0467623873;1249827.4559367953;222877.65319185416;0.0;0;189;196;0;0;0;0;0;90;75;1424740556355.0654;524509711514.98987;999823075229.7042;3614.507960024581;11293.204430062873;2476.890276852816;17209.34562063162;2590512.9134299792;1158116.6227648568;76427.43764614253;883862.1599681554;4.687089611954976;0.22444990688992456
6502;2019-02-19 05:22:37.848;694;176;85;85;82;62;181;25;-73;33;602;583;-77;53;232;237;237;178;185;182;179;24;548;355;362;143;361;249;550;280.0;83.0;0.0;253.0;120.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24734.291015625;5869.59033203125;0.0;1075.70947265625;403.0;93655;;;Calculated values ==>;1550550157.848;342.56000000000006;290.76000000000005;281.66;281.66;281.36;279.36;273.8482719121499;291.26000000000005;275.66;265.86;276.46000000000004;333.36;331.46000000000004;265.46000000000004;278.46000000000004;296.36;296.86;296.86;290.96000000000004;291.36;291.06;;313.46000000000004;275.56;243.1966462407574;260.9983114674233;273.8482719121499;291.66;5480000.0;3550000.0;3620000.0000000005;1430000.0;3610000.0;2490000.0;5500000.0;0.04666666666666666;0.013833333333333333;0.0;0.042166666666666665;0.02;0.06666666666666667;;5869.59033203125;0.0;1075.70947265625;24734.291015625;501400.3465655044;247618.11338313355;219579.9090145862;219579.9090145862;218773.24687737654;430477.46260093397;456668.5671208292;442494.0628028421;471601.4229191921;517686.0303493424;515741.9975553382;441952.63946094783;458415.50014327856;463741.9828368515;465279.17082256265;428565.5822714612;248367.96295545803;456807.87835961964;456389.4750447876;;169353.38768963216;470711.50521904713;201287.32943940198;206775.10331195724;273.6833303151717;3369184.3576167845;1249928.8439163147;222895.63054040138;0.0;0;189;196;0;0;0;0;0;90;75;1424957723774.8376;524594598779.9008;999972152864.5479;0.0;11360.719412041704;2492.733733871377;16640.958115522026;2590543.0298114796;1158305.377145938;76468.84496749176;884144.2035194478;4.390654416509697;0.20688999626592852
6503;2019-02-19 05:23:37.858;696;178;84;85;83;64;181;26;-68;31;591;575;-73;83;232;237;237;179;185;182;179;25;547;357;362;132;363;255;550;134.0;86.0;19.0;182.0;120.0;0;0;17;1;0;0;0;0;0;0;1;0;1;0;0;25810.857421875;6171.95556640625;0.0;1944.85095214844;403.0;93656;;;Calculated values ==>;1550550217.858;342.76;290.96000000000004;281.56;281.66;281.46000000000004;279.56;274.0616903277293;291.26000000000005;275.76000000000005;266.36;276.26000000000005;332.26000000000005;330.66;265.86;281.46000000000004;296.36;296.86;296.86;291.06;291.36;291.06;;313.46000000000004;275.66;240.83765695389522;261.82340779136865;274.0616903277293;291.66;5470000.0;3570000.0000000005;3620000.0000000005;1320000.0;3629999.9999999995;2550000.0;5500000.0;0.022333333333333334;0.014333333333333333;0.0031666666666666666;0.030333333333333334;0.02;0.042333333333333334;;6171.95556640625;0.0;1944.85095214844;25810.857421875;501748.6855030689;248367.96295545803;219310.49555542733;219579.9090145862;219041.6100735466;430346.717906069;456668.5671208292;441934.17319150985;472853.8412306012;516049.61871655635;514403.8990935423;441246.0108383337;461053.7261431898;463444.52863536426;464987.84065055486;428835.01341608545;248746.81474579297;456807.87835961964;456389.4750447876;;169353.38768963216;472270.6324499597;201917.63516676895;210134.73456298548;273.93834695239406;3369605.637388625;1250029.2068564883;222920.80607249358;0.0;0;189;196;0;0;0;0;0;90;76;1425174959974.8032;524677112529.8877;1000123378064.5238;760.0523704116795;8200.707584256785;2581.2641809408588;10424.784013729624;2590549.3646368603;1158468.4162061966;76511.13533066114;884369.7889617976;2.7063363034616774;0.13984586523207815
6504;2019-02-19 05:24:37.859;698;177;84;85;84;62;180;27;-63;31;591;578;-68;96;234;235;237;177;185;182;179;26;556;358;362;128;364;259;558;-2.0;80.0;688.0;272.0;120.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26581.982421875;6975.55126953125;0.0;2002.97424316406;403.0;93657;;;Calculated values ==>;1550550277.859;342.96000000000004;290.86;281.56;281.66;281.56;279.36;274.1680685717883;291.16;275.86;266.86;276.26000000000005;332.26000000000005;330.96000000000004;266.36;282.76000000000005;296.56;296.66;296.86;290.86;291.36;291.06;;313.46000000000004;275.76000000000005;239.943914813709;262.3656120759269;274.1680685717883;291.66;5560000.0;3579999.9999999995;3620000.0000000005;1280000.0;3640000.0;2590000.0;5580000.0;0.0;0.013333333333333334;0.11466666666666667;0.04533333333333334;0.02;0.02;;6975.55126953125;0.0;2002.97424316406;26581.982421875;501150.6671601516;247624.18367404738;219184.56482626282;219452.84595166577;219184.56482626282;430280.9020939914;456529.09967249434;441789.82140541734;473374.68648612977;515707.55707360833;514366.689912601;441095.86474945047;461987.87852305116;463561.2209818517;464579.7527577276;426350.4473676553;247624.18367404738;456807.87835961964;456389.4750447876;;169353.38768963216;472891.67638883414;202359.57004330162;219184.56482626282;274.1148976315145;3370042.251663579;1250138.7712393648;222953.70516405717;0.0;0;189;196;0;0;0;0;0;90;76;1425392163594.5408;524755113829.79346;1000277580634.3375;27454.668822855936;12264.12215433081;2383.0168492481057;4744.098204370496;2590784.4912318983;1158638.9592961497;76552.50502867956;884496.1984202516;5.21755002695787;0.41655335462665144
6505;2019-02-19 05:25:37.879;702;172;82;83;84;63;180;28;-61;32;605;590;-63;93;235;234;237;170;185;182;179;27;553;358;362;128;363;261;555;-1.0;82.0;608.0;216.0;120.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;27106.490234375;7388.474609375;0.0;2017.3046875;404.0;93658;;;Calculated values ==>;1550550337.879;343.36;290.36;281.36;281.46000000000004;281.56;279.46000000000004;274.1680685717883;291.16;275.96000000000004;267.06;276.36;333.66;332.16;266.86;282.46000000000004;296.66;296.56;296.86;290.16;291.36;291.06;;313.56;275.86;239.943914813709;262.63441904999945;274.1680685717883;291.66;5530000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;2610000.0;5550000.0;0.0;0.013666666666666666;0.10133333333333333;0.036000000000000004;0.02;0.02;;7388.474609375;0.0;2017.3046875;27106.490234375;501943.7863391674;245934.5367171681;218695.69967189783;218963.36852656587;219231.55137476508;430280.9020939914;456529.09967249434;441649.26831200393;473471.244710016;516980.24963562156;515432.9428656705;441370.9305834719;461325.7130380543;463842.3458870584;464448.5893172968;427193.9841528022;245219.59290226488;456807.87835961964;456389.4750447876;;169771.2103021376;472988.3078366223;202369.82780146776;218695.69967189783;274.1188846813273;3370489.8047368852;1250258.5113550562;222987.2186559102;0.0;0;189;196;0;0;0;0;0;90;76;1425609435994.4717;524831939429.76904;1000433632634.288;24246.983305067664;9742.265281265563;2486.9833470906765;4753.875507457796;2591215.4819485275;1158822.4069869088;76593.10189141447;884575.3745844186;4.383486592608024;0.3313421322159883
6506;2019-02-19 05:26:37.859;705;163;81;82;83;65;180;27;-63;32;620;603;-59;85;235;234;237;160;185;182;179;26;551;359;362;126;364;260;553;-1.0;82.0;745.0;223.0;120.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27196.3125;7550.45263671875;0.0;2037.48876953125;404.0;93659;;;Calculated values ==>;1550550397.859;343.66;289.46000000000004;281.26000000000005;281.36;281.46000000000004;279.66;274.27422755570615;291.16;275.86;266.86;276.36;335.16;333.46000000000004;267.26000000000005;281.66;296.66;296.56;296.86;289.16;291.36;291.06;;313.56;275.76000000000005;239.4893008659735;262.5002047102346;274.27422755570615;291.66;5510000.0;3590000.0;3620000.0000000005;1260000.0;3640000.0;2600000.0;5530000.0;0.0;0.013666666666666666;0.12416666666666668;0.03716666666666667;0.02;0.02;;7550.45263671875;0.0;2037.48876953125;27196.3125;502512.3739122976;242853.05113924883;218459.19214966652;218726.62565127114;218994.5709351203;430214.79039162316;456529.09967249434;441580.80088413664;473730.12397807144;518608.82064118277;516858.9079129881;442134.5457461449;460521.75456632016;463693.98011157714;464301.43004117184;427747.6217118938;241830.73772607438;456807.87835961964;456389.4750447876;;169771.2103021376;473152.3030481019;202624.96745348015;218459.19214966652;274.2225807362051;3370942.17725203;1250382.9609184598;223020.99733808104;0.0;0;189;196;0;0;0;0;0;90;76;1425826563594.5408;524908114029.7933;1000589880534.3376;29670.34931763985;10054.599306266775;2540.864081139532;4758.6056579024225;2591664.643283491;1158987.3258672333;76634.98665375351;884654.618837263;4.904537519628063;0.3686674289073509
6507;2019-02-19 05:27:37.850;706;153;80;81;82;65;180;27;-75;32;633;615;-62;81;235;234;237;151;185;182;179;26;552;358;362;126;363;259;554;-1.0;80.0;558.0;243.0;120.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;27225.583984375;7674.36767578125;0.0;2016.46923828125;405.0;93660;;;Calculated values ==>;1550550457.85;343.76;288.46000000000004;281.16;281.26000000000005;281.36;279.66;274.1680685717883;291.16;275.86;265.66;276.36;336.46000000000004;334.66;266.96000000000004;281.26000000000005;296.66;296.56;296.86;288.26000000000005;291.36;291.06;;313.66;275.76000000000005;239.4893008659735;262.3656120759269;274.1680685717883;291.66;5520000.0;3579999.9999999995;3620000.0000000005;1260000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013333333333333334;0.093;0.0405;0.02;0.02;;7674.36767578125;0.0;2016.46923828125;27225.583984375;502545.32059247553;239468.71591713582;218177.05865142695;218443.85055822856;218711.14724889427;430280.9020939914;456529.09967249434;440115.7588559284;473730.12397807144;520027.7148532429;518178.33470983367;441928.0204033562;460197.01288357994;463842.3458870584;464448.5893172968;427471.654926769;238817.14559756604;456807.87835961964;456389.4750447876;;170189.03402730724;473152.3030481019;202321.1289142113;218177.05865142695;274.09995372977227;3371395.62502822;1250509.8153899056;223054.77525399651;0.0;0;189;196;0;0;0;0;0;90;76;1426043731014.313;524983702689.714;1000745557179.1743;22114.90058457969;10968.66255242257;2515.393457722707;4764.248327867213;2592096.122300661;1159162.4934367947;76677.1158128779;884733.9640501604;4.165089690449811;0.32709731178799106
6508;2019-02-19 05:28:37.870;707;146;79;79;80;65;180;27;-79;33;640;619;-76;61;235;234;236;145;185;182;179;26;544;358;362;137;363;256;546;-2.0;81.0;636.0;219.0;120.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26195.232421875;7300.2138671875;0.0;1147.20935058594;406.0;93661;;;Calculated values ==>;1550550517.87;343.86;287.76000000000005;281.06;281.06;281.16;279.66;274.1680685717883;291.16;275.86;265.26000000000005;276.46000000000004;337.16;335.06;265.56;279.26000000000005;296.66;296.56;296.76000000000005;287.66;291.36;291.06;;313.76000000000005;275.76000000000005;241.92719264551067;261.9595390733887;274.1680685717883;291.66;5440000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;2560000.0;5460000.0;0.0;0.013500000000000002;0.10600000000000001;0.0365;0.02;0.02;;7300.2138671875;0.0;1147.20935058594;26195.232421875;503418.7375323575;237451.91767955592;218032.18456204803;218032.18456204803;218299.55783686985;430280.9020939914;456529.09967249434;440199.4332118166;472393.7743832905;520992.18885617924;518840.0700724436;440618.1554372988;458261.1180039729;463842.3458870584;464448.5893172968;429390.24029455293;237131.6497641307;456807.87835961964;456389.4750447876;;170606.85888663295;471708.256711685;202320.8341672645;218032.18456204803;274.09983913316165;3371840.9468892873;1250634.6451654504;223081.14803022478;0.0;0;189;196;0;0;0;0;0;90;76;1426261003414.244;525062628989.6889;1000900108679.1252;25215.131498722527;9832.640922871346;2595.4909721607005;4767.145809654792;2592490.6707068747;1159335.8954137657;76719.72071334792;884813.4188107093;5.020514316623507;0.3784942571854613
6509;2019-02-19 05:29:37.861;706;142;79;79;79;66;180;27;-79;34;635;615;-76;44;235;234;236;143;185;182;179;26;550;357;362;142;362;256;551;132.0;81.0;465.0;200.0;120.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26006.01171875;7431.37646484375;0.0;1111.53308105469;406.0;93662;;;Calculated values ==>;1550550577.861;343.76;287.36;281.06;281.06;281.06;279.76000000000005;274.0616903277293;291.16;275.86;265.26000000000005;276.56;336.66;334.66;265.56;277.56;296.66;296.56;296.76000000000005;287.46000000000004;291.36;291.06;;313.76000000000005;275.76000000000005;242.98782864720522;261.9595390733887;274.0616903277293;291.66;5500000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2560000.0;5510000.0;0.022000000000000002;0.013500000000000002;0.0775;0.03333333333333333;0.02;0.042;;7431.37646484375;0.0;1111.53308105469;26006.01171875;502732.62695206486;236034.54159981437;217956.0735155778;217956.0735155778;217956.0735155778;430346.717906069;456529.09967249434;440199.4332118166;471832.65708311246;520480.13072889246;518429.6919325199;440618.1554372988;456193.1846104779;463990.4146581629;464595.45822754485;427768.7303256634;236349.3324064729;456807.87835961964;456389.4750447876;;170606.85888663295;471043.10962919577;202036.3530718037;209617.17233074375;273.9845913439122;3372275.892006843;1250757.3900040884;223099.9680604488;0.0;0;189;196;0;0;0;0;0;90;76;1426478170834.8792;525146316434.9337;1001053685639.5745;18457.638710851;8966.891885246403;2584.161871909072;10364.436713989844;2592854.555868723;1159492.5346882087;76762.8780126087;884939.4964176302;4.725922587039444;0.2878992950465976
6510;2019-02-19 05:30:37.851;704;142;78;78;78;65;180;26;-79;34;623;606;-76;43;234;235;236;144;185;182;179;26;550;356;362;137;361;257;552;-2.0;84.0;546.0;174.0;120.0;0;1;39;1;0;0;0;0;0;0;1;0;1;0;0;26819.12109375;7422.9052734375;0.0;1936.3801269531198;407.0;93663;;;Calculated values ==>;1550550637.851;343.56000000000006;287.36;280.96000000000004;280.96000000000004;280.96000000000004;279.66;273.955091788801;291.16;275.76000000000005;265.26000000000005;276.56;335.46000000000004;333.76000000000005;265.56;277.46000000000004;296.56;296.66;296.76000000000005;287.56;291.36;291.06;;313.86;275.76000000000005;241.92719264551067;262.0952818180154;273.955091788801;291.66;5500000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2570000.0;5520000.0;0.0;0.014;0.091;0.029;0.02;0.02;;7422.9052734375;0.0;1936.3801269531198;26819.12109375;502479.52766475856;236006.0425799679;217674.87859170372;217674.87859170372;217674.87859170372;430412.23801567365;456529.09967249434;439984.22902465134;472491.6353866644;519167.140353073;517421.4089405205;440404.64688538905;455905.59998492966;464006.2339002714;464872.6823385499;427768.7303256634;236636.12192516867;456807.87835961964;456389.4750447876;;171024.68490186572;471708.256711685;201782.94229885328;217674.87859170372;273.88132436093167;3372716.028078777;1250881.1550543136;223125.36310397345;0.0;0;189;196;0;0;0;0;0;90;77;1426695334634.9136;525230002484.947;1001207559989.5989;21676.317092047622;7827.834117972119;2675.8565176069264;4774.291929061678;2593188.9497588617;1159632.4674122494;76806.70419361387;885065.6314636637;3.9484103834621846;0.28149836479403173
6511;2019-02-19 05:31:37.841;703;142;78;78;77;65;180;25;-74;32;615;600;-71;65;234;235;236;145;185;182;179;24;550;357;362;131;361;258;552;474.0;82.0;337.0;197.0;120.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;27120.40625;7661.552734375;0.0;1992.43103027344;407.0;93664;;;Calculated values ==>;1550550697.841;343.46000000000004;287.36;280.96000000000004;280.96000000000004;280.86;279.66;274.0616903277293;291.16;275.66;265.76000000000005;276.36;334.66;333.16;266.06;279.66;296.56;296.66;296.76000000000005;287.66;291.36;291.06;;313.86;275.56;240.61611355647437;262.23063862743834;274.0616903277293;291.66;5500000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;2580000.0;5520000.0;0.079;0.013666666666666666;0.05616666666666667;0.03283333333333333;0.02;0.099;;7661.552734375;0.0;1992.43103027344;27120.40625;502352.8928436293;236006.0425799679;217674.87859170372;217674.87859170372;217409.3080506653;430346.717906069;456529.09967249434;440470.5944040631;473081.36623795505;518262.1758016163;516719.72323803365;440889.5769951121;458425.9422942382;464006.2339002714;464726.3611697759;427768.7303256634;236952.95555765813;456807.87835961964;456389.4750447876;;171024.68490186572;472304.9464017478;202082.74214074097;205232.668696491;274.00265174400306;3373165.4492240357;1251006.8379204292;223158.09774027337;0.0;0;189;196;0;0;0;0;0;90;77;1426912498434.948;525310389084.9598;1001362034239.6234;13389.451035456592;8872.295706569725;2607.815588496072;24864.523828481368;2593481.115790848;1159771.6119661846;76850.72745607157;885312.5804299939;5.151664574071808;0.1800237806883413
6512;2019-02-19 05:32:37.872;702;144;78;78;77;65;180;25;-67;32;619;605;-66;68;234;235;236;146;185;182;179;24;554;356;362;128;361;260;556;339.0;85.0;643.0;215.0;120.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;27691.326171875;8165.25146484375;0.0;2015.50134277344;407.0;93665;;;Calculated values ==>;1550550757.872;343.36;287.56;280.96000000000004;280.96000000000004;280.86;279.66;273.955091788801;291.16;275.66;266.46000000000004;276.36;335.06;333.66;266.56;279.96000000000004;296.56;296.66;296.76000000000005;287.76000000000005;291.36;291.06;;313.86;275.56;239.943914813709;262.5002047102346;273.955091788801;291.66;5540000.0;3560000.0;3620000.0000000005;1280000.0;3610000.0;2600000.0;5560000.0;0.0565;0.014166666666666666;0.10716666666666666;0.035833333333333335;0.02;0.0765;;8165.25146484375;0.0;2015.50134277344;27691.326171875;501849.51136657235;236520.27047518914;217615.1743802111;217615.1743802111;217350.12551231607;430412.23801567365;456529.09967249434;441023.873087548;473471.244710016;518505.9635808202;517064.9307956273;441163.40865202865;458470.9478413549;464006.2339002714;464872.6823385499;426654.541117673;237152.33093866782;456807.87835961964;456389.4750447876;;171024.68490186572;472698.3688610173;201833.438170758;205959.38227780454;273.9010089286229;3373622.449655074;1251138.7960983852;223191.51443303464;0.0;0;189;196;0;0;0;0;0;90;77;1427129810654.582;525388129229.82886;1001517514529.3616;25633.241608582663;9705.993349734294;2684.614644202573;19157.902096674206;2593806.472910038;1159926.5110312486;76894.85382812214;885679.6235197526;5.616652597282455;0.27951280092679426
6513;2019-02-19 05:33:37.872;702;144;77;77;77;65;180;25;-63;31;629;613;-62;65;234;236;236;146;185;182;178;24;548;357;362;125;362;259;549;398.0;84.0;865.0;196.0;120.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27713.435546875;8195.423828125;0.0;2030.9909667968802;406.0;93666;;;Calculated values ==>;1550550817.872;343.36;287.56;280.86;280.86;280.86;279.66;274.0616903277293;291.16;275.66;266.86;276.26000000000005;336.06;334.46000000000004;266.96000000000004;279.66;296.56;296.76000000000005;296.76000000000005;287.76000000000005;291.36;290.96000000000004;;313.76000000000005;275.56;239.25999513918347;262.3656120759269;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;2590000.0;5490000.0;0.06633333333333333;0.014;0.14416666666666667;0.03266666666666666;0.02;0.08633333333333333;;8195.423828125;0.0;2030.9909667968802;27713.435546875;502414.1365528517;236723.9674510215;217453.99886851673;217453.99886851673;217453.99886851673;430346.717906069;456529.09967249434;441789.82140541734;473763.129845022;519617.00242009404;517972.657696823;441928.0204033562;458266.3823707546;463858.19375264365;464857.1551205372;428315.6484204614;237361.02760794485;456807.87835961964;456249.6922589759;;170606.85888663295;473089.87314066343;202144.03856714704;205690.74751727126;274.0265076453048;3374084.1560027306;1251275.13505916;223225.23520228107;0.0;0;189;196;0;0;0;0;0;90;77;1427347010654.582;525464029229.82886;1001673214529.3616;34548.933692517305;8850.897262734868;2673.364691375232;21631.58889603383;2594307.9910375476;1160081.1517863525;76939.50365591863;886019.5359446919;6.620578756132728;0.31779138748643865
6514;2019-02-19 05:34:37.843;702;143;77;77;76;65;180;25;-61;32;639;622;-59;61;234;235;236;145;185;182;178;25;550;357;362;128;362;256;551;242.0;110.0;592.0;189.0;120.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26709.38671875;8128.59619140625;0.0;1190.32202148438;406.0;93667;;;Calculated values ==>;1550550877.843;343.36;287.46000000000004;280.86;280.86;280.76000000000005;279.66;274.0616903277293;291.16;275.66;267.06;276.36;337.06;335.36;267.26000000000005;279.26000000000005;296.56;296.66;296.76000000000005;287.66;291.36;290.96000000000004;;313.76000000000005;275.66;239.943914813709;261.9595390733887;274.0616903277293;291.66;5500000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;2560000.0;5510000.0;0.04033333333333333;0.018333333333333333;0.09866666666666667;0.0315;0.02;0.060333333333333336;;8128.59619140625;0.0;1190.32202148438;26709.38671875;502226.2009663028;236349.3324064729;217424.17588506427;217424.17588506427;217158.9625736589;430346.717906069;456529.09967249434;442684.98081426095;473471.244710016;520889.7943201763;519147.75675312575;442957.3455478199;458261.1180039729;463858.19375264365;464726.3611697759;427768.7303256634;236982.50092614195;456807.87835961964;456249.6922589759;;170606.85888663295;472795.0300870999;202109.55177487966;207186.22275063145;274.0130869243699;3374537.460318245;1251411.102809698;223252.0665024309;0.0;0;189;196;0;0;0;0;0;90;77;1427564105674.4233;525539892544.7734;1001827639854.2487;23736.775665218956;8526.592566834935;3497.7475389912265;15026.829327003448;2594793.4705199553;1160225.8942088257;76990.90473526537;886324.8751110316;5.449982920527713;0.28299606289170837
6515;2019-02-19 05:35:37.873;701;143;78;77;76;64;180;25;-61;33;642;622;-60;39;234;236;236;145;185;182;178;24;546;358;362;138;362;253;548;385.0;82.0;502.0;140.0;120.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;25999.216796875;7664.2587890625;0.0;1125.74108886719;405.0;93668;;;Calculated values ==>;1550550937.873;343.26;287.46000000000004;280.96000000000004;280.86;280.76000000000005;279.56;274.1680685717883;291.16;275.66;267.06;276.46000000000004;337.36;335.36;267.16;277.06;296.56;296.76000000000005;296.76000000000005;287.66;291.36;290.96000000000004;;313.66;275.56;242.14157278889297;261.54996906429363;274.1680685717883;291.66;5460000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;2530000.0;5480000.0;0.06416666666666666;0.013666666666666666;0.08366666666666665;0.02333333333333333;0.02;0.08416666666666667;;7664.2587890625;0.0;1125.74108886719;25999.216796875;502475.50209359906;236436.3970380472;217735.05277505371;217468.95421253756;217203.3488213955;430280.9020939914;456529.09967249434;443296.7455319746;472262.261994151;521442.1504859719;519397.12561598833;443431.5321544712;456076.197443198;463858.19375264365;464710.80611794995;428856.0818009023;237071.703381161;456807.87835961964;456249.6922589759;;170189.03402730724;471379.3427040597;202376.0638967894;206025.72462033737;274.1213084361399;3374976.9182998473;1251542.775738035;223271.37667860425;0.0;0;189;196;0;0;0;0;0;90;77;1427781414274.3198;525619732444.73535;1001980416204.1759;20157.03036347716;6276.743172169639;2621.0531717364643;21060.517276252074;2595159.435127545;1160349.3170204908;77041.92023616676;886625.7533631928;5.701404400410414;0.21311140181108837
6516;2019-02-19 05:36:37.883;698;144;78;78;76;65;180;25;-67;33;634;615;-62;35;234;236;236;147;185;182;178;24;543;358;362;142;362;252;545;240.0;83.0;438.0;91.0;120.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25419.591796875;7166.5107421875;0.0;1091.90417480469;406.0;93669;;;Calculated values ==>;1550550997.883;342.96000000000004;287.56;280.96000000000004;280.96000000000004;280.76000000000005;279.66;274.1680685717883;291.16;275.66;266.46000000000004;276.46000000000004;336.56;334.66;266.96000000000004;276.66;296.56;296.76000000000005;296.76000000000005;287.86;291.36;290.96000000000004;;313.76000000000005;275.56;242.98782864720522;261.41265627149306;274.1680685717883;291.66;5430000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;2520000.0;5450000.0;0.04;0.013833333333333333;0.073;0.015166666666666667;0.02;0.06;;7166.5107421875;0.0;1091.90417480469;25419.591796875;502378.60363410786;236842.40068438635;217780.4956600363;217780.4956600363;217247.99578773926;430280.9020939914;456529.09967249434;442689.6618898721;471734.03124744946;520706.72258943587;518764.062546342;443364.637757392;455753.1787349472;463858.19375264365;464710.80611794995;429655.0290328886;237804.35672461631;456807.87835961964;456249.6922589759;;170606.85888663295;470845.5270076962;202391.28131016102;207521.01942678614;274.12722250677587;3375405.479786406;1251666.3860824;223289.86013586144;0.0;0;189;196;0;0;0;0;0;90;77;1427998650474.2854;525703746444.722;1002131941454.1519;17541.781782318907;4071.556059745951;2653.934300264433;14923.720369931383;2595473.644254838;1160435.5672200476;77085.88579146459;886925.6719883045;4.7455828880216275;0.18093831524112863
6517;2019-02-19 05:37:37.884;696;147;79;79;76;64;180;24;-70;33;619;603;-63;39;234;236;236;150;185;182;179;24;548;356;362;137;361;253;550;260.0;84.0;512.0;61.0;120.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;26149.482421875;6924.5732421875;0.0;2147.83227539062;407.0;93670;;;Calculated values ==>;1550551057.884;342.76;287.86;281.06;281.06;280.76000000000005;279.56;273.955091788801;291.16;275.56;266.16;276.46000000000004;335.06;333.46000000000004;266.86;277.06;296.56;296.76000000000005;296.76000000000005;288.16;291.36;291.06;;313.86;275.56;241.92719264551067;261.54996906429363;273.955091788801;291.66;5480000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;2530000.0;5500000.0;0.043333333333333335;0.014;0.08533333333333333;0.010166666666666666;0.02;0.06333333333333334;;6924.5732421875;0.0;2147.83227539062;26149.482421875;501654.1398368901;237650.97525894185;217971.23556164323;217971.23556164323;217173.7291812418;430412.23801567365;456529.09967249434;442075.68601631507;472393.7743832905;519090.07612567;517451.1058712398;443026.6490213654;456076.197443198;464006.2339002714;465003.21838653134;428315.6484204614;238618.936610542;456807.87835961964;456389.4750447876;;171024.68490186572;471512.23439352604;201907.7042629029;206980.39835724197;273.92994812224947;3375835.229235122;1251783.8137396898;223316.85838965114;0.0;0;189;196;0;0;0;0;0;91;77;1428215854094.886;525787447839.9535;1002283443979.5708;20494.33444295784;2740.979389661335;2655.7539653388717;15795.908190211227;2595790.617173719;1160492.339295135;77130.13393125703;887181.6731602954;4.594919826654488;0.1606962804050357
