;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6518;2019-02-19 05:38:37.884;694;150;80;79;77;64;180;22;-67;32;589;576;-62;65;233;236;236;153;185;182;178;23;546;357;362;130;361;254;549;381.0;82.0;413.0;179.0;120.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;25987.580078125;6975.859375;0.0;1966.78283691406;408.0;93671;;;Calculated values ==>;1550551117.884;342.56000000000006;288.16;281.16;281.06;280.86;279.56;274.0616903277293;291.16;275.36;266.46000000000004;276.36;332.06;330.76000000000005;266.96000000000004;279.66;296.46000000000004;296.76000000000005;296.76000000000005;288.46000000000004;291.36;290.96000000000004;;313.96000000000004;275.46000000000004;240.39332010688793;261.6868853414304;274.0616903277293;291.66;5460000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;2540000.0;5490000.0;0.0635;0.013666666666666666;0.06883333333333333;0.029833333333333333;0.02;0.0835;;6975.859375;0.0;1966.78283691406;25987.580078125;501589.82599693455;238650.58332190322;218253.39240604895;217986.42758702877;217453.99886851673;430346.717906069;456529.09967249434;442278.18826243404;473211.5349843978;515929.566597004;514593.3325632689;442958.1543283115;459060.4261473017;463874.16568678804;464857.1551205372;428856.0818009023;239632.05374343944;456807.87835961964;456249.6922589759;;171442.51209473662;472339.328242146;202074.02556676144;205949.32301329737;273.99925858100295;3376269.7047559554;1251899.6506781664;223351.14684892035;0.0;0;189;196;0;0;0;0;0;91;77;1428433054094.886;525867547839.9535;1002435543979.5708;16534.053198885464;8062.9148631489725;2586.061716785326;20900.080832014155;2596099.187070735;1160582.3717472418;77173.81572860807;887487.4730688139;5.376834885194667;0.21465300131668757
6519;2019-02-19 05:39:37.865;695;152;80;80;77;64;180;23;-68;31;584;573;-61;74;233;236;236;155;185;182;178;22;552;356;362;126;361;255;554;305.0;82.0;443.0;153.0;120.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;26213.814453125;7120.22412109375;0.0;2002.02673339844;408.0;93672;;;Calculated values ==>;1550551177.865;342.66;288.36;281.16;281.16;280.86;279.56;273.955091788801;291.16;275.46000000000004;266.36;276.26000000000005;331.56;330.46000000000004;267.06;280.56;296.46000000000004;296.76000000000005;296.76000000000005;288.66;291.36;290.96000000000004;;313.96000000000004;275.36;239.4893008659735;261.82340779136865;273.955091788801;291.66;5520000.0;3560000.0;3620000.0000000005;1260000.0;3610000.0;2550000.0;5540000.0;0.05083333333333333;0.013666666666666666;0.07383333333333333;0.025500000000000002;0.02;0.07083333333333333;;7120.22412109375;0.0;2002.02673339844;26213.814453125;501147.9337920073;239142.2403198925;218177.05865142695;218177.05865142695;217379.6592131387;430412.23801567365;456529.09967249434;441934.17319150985;473633.855386716;515329.9463152959;514197.99290074944;442889.68920215784;459981.3180886839;463874.16568678804;465003.21838653134;427215.10596208;240125.9201493672;456807.87835961964;456249.6922589759;;171442.51209473662;472766.8058740305;201825.02398906444;206442.06907020207;273.89772931116096;3376704.578622982;1252017.0808425313;223384.20978872938;0.0;0;189;196;0;0;0;0;0;91;77;1428650185314.6926;525944323519.88513;1002588195624.4349;17728.058849447218;6909.015438066635;2556.885539440408;17694.706642538145;2596384.6142569766;1160707.0983237138;77216.66005070542;887808.9944501264;4.920788431003001;0.20766398419068632
6520;2019-02-19 05:40:37.875;697;153;81;80;78;64;180;22;-80;31;598;585;-66;77;233;237;236;154;185;182;178;22;551;356;362;123;361;256;552;295.0;82.0;362.0;156.0;120.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26495.0234375;7173.2021484375;0.0;2018.521484375;408.0;93673;;;Calculated values ==>;1550551237.875;342.86;288.46000000000004;281.26000000000005;281.16;280.96000000000004;279.56;273.955091788801;291.16;275.36;265.16;276.26000000000005;332.96000000000004;331.66;266.56;280.86;296.46000000000004;296.86;296.76000000000005;288.56;291.36;290.96000000000004;;313.96000000000004;275.36;238.79729159403252;261.9595390733887;273.955091788801;291.66;5510000.0;3560000.0;3620000.0000000005;1230000.0;3610000.0;2560000.0;5520000.0;0.04916666666666667;0.013666666666666666;0.060333333333333336;0.026000000000000002;0.02;0.06916666666666667;;7173.2021484375;0.0;2018.521484375;26495.0234375;501497.2389683213;239533.71215817897;218474.5642463112;218207.50148144472;217674.87859170372;430412.23801567365;456529.09967249434;440059.4432743871;474021.0636080705;516683.8840191351;515346.91173005145;442000.84256826784;460184.2519498772;463874.16568678804;465133.64708331646;427492.77075751877;239862.4448945064;456807.87835961964;456249.6922589759;;171442.51209473662;473157.921575811;201806.63746260985;206626.27894223435;273.89056212991295;3377143.8921453864;1252136.2125800727;223417.71994130025;0.0;0;189;196;0;0;0;0;0;91;77;1428867421514.6582;526019035969.8732;1002741521174.4105;14374.585950643894;7055.13338694323;2564.2811201278355;17265.61942107462;2596652.1808839417;1160823.4856252214;77259.34355225984;888100.3790566187;4.488779420162451;0.1851110316418349
6521;2019-02-19 05:41:37.855;699;151;81;81;78;64;180;25;-80;32;616;596;-73;57;232;237;236;152;185;182;178;23;546;357;362;133;361;254;548;428.0;110.0;223.0;91.0;120.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25697.814453125;7025.13623046875;0.0;1145.38940429688;407.0;93674;;;Calculated values ==>;1550551297.855;343.06000000000006;288.26000000000005;281.26000000000005;281.26000000000005;280.96000000000004;279.56;274.0616903277293;291.16;275.66;265.16;276.36;334.76000000000005;332.76000000000005;265.86;278.86;296.36;296.86;296.76000000000005;288.36;291.36;290.96000000000004;;313.86;275.46000000000004;241.05796691057077;261.6868853414304;274.0616903277293;291.66;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2540000.0;5480000.0;0.07133333333333333;0.018333333333333333;0.03716666666666667;0.015166666666666667;0.02;0.09133333333333334;;7025.13623046875;0.0;1145.38940429688;25697.814453125;502222.73626262834;239008.4967237887;218536.35978771938;218536.35978771938;217735.05277505371;430346.717906069;456529.09967249434;440488.23934119294;472820.39598721155;518699.452875298;516648.3630834154;441456.1192391923;458097.8040025414;463741.9828368515;464987.84065055486;428856.0818009023;239336.0627601253;456807.87835961964;456249.6922589759;;171024.68490186572;471944.1597200548;202127.01998379707;205720.30607224721;274.0198851459519;3377578.6874811747;1252254.4926267723;223444.07707673954;0.0;0;189;196;0;0;0;0;0;91;77;1429084549114.7273;526095810369.89764;1002894470174.4591;8859.091986116546;4092.226619333242;3474.5336824142455;22881.683938387883;2596845.7303288155;1160916.3493270809;77309.65023447813;888434.8283977668;4.810894425078129;0.08774389061092433
6522;2019-02-19 05:42:37.876;699;149;82;82;79;65;180;25;-83;32;625;601;-80;46;233;237;236;150;184;182;178;24;546;358;362;138;362;253;548;171.0;83.0;553.0;108.0;120.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25454.5703125;6659.52490234375;0.0;1118.86962890625;407.0;93675;;;Calculated values ==>;1550551357.876;343.06000000000006;288.06;281.36;281.36;281.06;279.66;274.1680685717883;291.16;275.66;264.86;276.36;335.66;333.26000000000005;265.16;277.76000000000005;296.46000000000004;296.86;296.76000000000005;288.16;291.36;290.96000000000004;;313.86;275.56;242.14157278889297;261.54996906429363;274.1680685717883;291.56;5460000.0;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;2530000.0;5480000.0;0.0285;0.013833333333333333;0.09216666666666667;0.018000000000000002;0.02;0.0485;;6659.52490234375;0.0;1118.86962890625;25454.5703125;502222.73626262834;238357.5562735323;218804.48378803176;218804.48378803176;218001.6496937405;430280.9020939914;456529.09967249434;440285.13472151314;472164.23178385233;519704.0961782227;517246.06739612925;440701.28135888104;456928.0333177049;463725.85767764907;464841.74997644586;428856.0818009023;238682.33703136048;456807.87835961964;456249.6922589759;;171024.68490186572;471379.3427040597;202394.53826403664;209161.5261089831;274.12848820801344;3378005.1065480267;1252368.5713829666;223462.95250607628;0.0;0;189;196;0;0;0;0;0;91;77;1429301825134.396;526177138824.77356;1003046623409.227;21925.58330683075;4841.726479920415;2630.7368026453287;11983.77605827465;2597102.359077835;1160990.824993491;77360.54529548158;888725.4755882206;5.320098187539611;0.2540248180322985
6523;2019-02-19 05:43:37.866;698;148;83;83;80;66;180;25;-77;33;622;600;-77;42;233;237;236;149;185;182;178;24;545;358;362;141;362;255;547;286.0;87.0;473.0;135.0;120.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25900.38671875;6684.98486328125;0.0;1112.06506347656;408.0;93676;;;Calculated values ==>;1550551417.866;342.96000000000004;287.96000000000004;281.46000000000004;281.46000000000004;281.16;279.76000000000005;274.1680685717883;291.16;275.66;265.46000000000004;276.46000000000004;335.36;333.16;265.46000000000004;277.36;296.46000000000004;296.86;296.76000000000005;288.06;291.36;290.96000000000004;;313.96000000000004;275.56;242.77792619122317;261.82340779136865;274.1680685717883;291.66;5450000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2550000.0;5470000.0;0.04766666666666666;0.0145;0.07883333333333334;0.022500000000000003;0.02;0.06766666666666667;;6684.98486328125;0.0;1112.06506347656;25900.38671875;502190.4487296645;238065.19055062212;219088.93448548572;219088.93448548572;218284.13868454855;430280.9020939914;456529.09967249434;440691.956102206;471866.4182417926;519230.93377921934;516974.1817356234;440691.956102206;456113.1101176497;463725.85767764907;464841.74997644586;429123.93272879;238389.01411904785;456807.87835961964;456249.6922589759;;171442.51209473662;470979.3205154194;202362.46519384367;207306.24922092998;274.11602296370154;3378432.9931970257;1252479.7570969898;223481.54052999534;0.0;0;189;196;0;0;0;0;0;91;77;1429518988934.4304;526260824874.78687;1003198998009.2512;18788.308199942567;6043.879244735455;2765.656319841261;16845.172978907773;2597441.5849600406;1161081.5232556474;77405.50774318568;888965.6767900283;5.699978474026198;0.23723119895214853
6524;2019-02-19 05:44:37.867;696;147;84;84;81;67;180;25;-70;33;614;595;-70;41;233;237;236;148;185;182;178;24;554;357;362;136;362;258;556;391.0;80.0;457.0;71.0;120.0;0;0;33;1;0;0;0;0;0;0;1;0;1;0;0;27165.072265625;7193.73681640625;0.0;2079.02905273438;408.0;93677;;;Calculated values ==>;1550551477.867;342.76;287.86;281.56;281.56;281.26000000000005;279.86;274.0616903277293;291.16;275.66;266.16;276.46000000000004;334.56;332.66;266.16;277.26000000000005;296.46000000000004;296.86;296.76000000000005;287.96000000000004;291.36;290.96000000000004;;313.96000000000004;275.56;241.71165711629368;262.23063862743834;274.0616903277293;291.66;5540000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2580000.0;5560000.0;0.06516666666666666;0.013333333333333334;0.07616666666666667;0.011833333333333333;0.02;0.08516666666666667;;7193.73681640625;0.0;2079.02905273438;27165.072265625;501085.40311316994;237470.17873102773;219215.8577491928;219215.8577491928;218413.2584751772;430346.717906069;456529.09967249434;441028.82802275475;472525.0707617092;518159.4142429513;516205.07003348775;441028.82802275475;455493.6157926646;463725.85767764907;464987.84065055486;426654.541117673;237789.26784107496;456807.87835961964;456249.6922589759;;171442.51209473662;471644.9034095714;202166.48305062045;206170.2501031228;274.0352404289351;3378875.2127266545;1252595.4150389072;223508.13342424482;0.0;0;189;196;0;0;0;0;0;91;78;1429736192555.031;526343926260.01666;1003352900574.6769;18193.348608710898;3188.8279742475866;2518.203643687974;21298.432490273488;2597749.7705706395;1161158.4637650056;77449.54064353964;889283.5454675403;4.874361474750448;0.13321573067984835
6525;2019-02-19 05:45:37.887;695;147;85;84;82;66;180;23;-70;32;598;582;-65;62;233;237;236;149;185;182;178;24;553;358;362;126;362;259;555;440.0;81.0;489.0;111.0;120.0;0;0;41;1;0;0;0;0;0;0;1;0;1;0;0;27426.166015625;7581.9560546875;0.0;2015.9267578125;408.0;93678;;;Calculated values ==>;1550551537.887;342.66;287.86;281.66;281.56;281.36;279.76000000000005;274.1680685717883;291.16;275.46000000000004;266.16;276.36;332.96000000000004;331.36;266.66;279.36;296.46000000000004;296.86;296.76000000000005;288.06;291.36;290.96000000000004;;313.96000000000004;275.56;239.4893008659735;262.3656120759269;274.1680685717883;291.66;5530000.0;3579999.9999999995;3620000.0000000005;1260000.0;3620000.0000000005;2590000.0;5550000.0;0.07333333333333333;0.013500000000000002;0.08149999999999999;0.018500000000000003;0.02;0.09333333333333334;;7581.9560546875;0.0;2015.9267578125;27426.166015625;501052.9240032876;237500.0697741863;219500.25375482917;219231.55137476508;218695.69967189783;430280.9020939914;456529.09967249434;440816.8722694729;473730.12397807144;516428.8102705356;514779.46182999935;441512.83546877303;457901.90838035865;463725.85767764907;464841.74997644586;426935.70626005373;238140.2571943137;456807.87835961964;456249.6922589759;;171442.51209473662;472959.5831453042;202414.18248839708;206075.4834740611;274.13612168062724;3379330.2913545156;1252718.5868563852;223542.2694308658;0.0;0;189;196;0;0;0;0;0;91;78;1429953464954.962;526422552459.9917;1003508052274.6276;19429.819217157677;5005.089912152783;2548.738562387491;23349.59281992538;2598063.401477888;1161226.7691749202;77491.77923674964;889655.7363672996;5.244202444946588;0.1626326871824529
6526;2019-02-19 05:46:37.868;695;148;84;84;82;66;180;25;-75;32;602;586;-70;56;233;237;236;150;184;182;178;24;552;358;362;123;363;259;553;210.0;86.0;739.0;158.0;120.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26827.837890625;7757.7119140625;0.0;1192.5654296875;406.0;93679;;;Calculated values ==>;1550551597.868;342.66;287.96000000000004;281.56;281.56;281.36;279.76000000000005;274.1680685717883;291.16;275.66;265.66;276.36;333.36;331.76000000000005;266.16;278.76000000000005;296.46000000000004;296.86;296.76000000000005;288.16;291.36;290.96000000000004;;313.76000000000005;275.56;238.79729159403252;262.3656120759269;274.1680685717883;291.56;5520000.0;3579999.9999999995;3620000.0000000005;1230000.0;3629999.9999999995;2590000.0;5530000.0;0.035;0.014333333333333333;0.12316666666666666;0.026333333333333334;0.02;0.05500000000000001;;7757.7119140625;0.0;1192.5654296875;26827.837890625;501147.9337920073;237880.34181056917;219263.03350319737;219263.03350319737;218726.62565127114;430280.9020939914;456529.09967249434;440115.7588559284;474116.9027462501;516840.72573523433;515192.0571574921;440816.8722694729;457170.5059952601;463577.2511321169;464841.74997644586;427215.10596208;238524.6311786081;456807.87835961964;456249.6922589759;;170606.85888663295;473349.82385915006;202386.9391967388;208523.70076272372;274.12553505455236;3379782.2648830437;1252846.3769429983;223568.99839888344;0.0;0;189;196;0;0;0;0;0;91;78;1430170596174.7686;526497228804.92523;1003663403064.4893;29280.266288023515;7135.355962776831;2704.5634718964307;13624.92953229387;2598469.1903162333;1161327.9075198334;77535.54289078267;889963.7598149709;5.893126350081507;0.3128012667864759
6527;2019-02-19 05:47:37.858;694;148;84;84;82;66;180;26;-75;33;625;597;-75;26;233;237;236;150;184;182;178;25;552;358;362;126;362;260;554;437.0;82.0;558.0;116.0;120.0;0;90;50;1;0;0;0;0;0;0;1;0;0;0;0;27045.052734375;8054.84130859375;0.0;1118.69067382812;407.0;93680;;;Calculated values ==>;1550551657.858;342.56000000000006;287.96000000000004;281.56;281.56;281.36;279.76000000000005;274.1680685717883;291.16;275.76000000000005;265.66;276.46000000000004;335.66;332.86;265.66;275.76000000000005;296.46000000000004;296.86;296.76000000000005;288.16;291.36;290.96000000000004;;313.86;275.66;239.4893008659735;262.5002047102346;274.1680685717883;291.56;5520000.0;3579999.9999999995;3620000.0000000005;1260000.0;3620000.0000000005;2600000.0;5540000.0;0.07283333333333333;0.013666666666666666;0.093;0.01933333333333333;0.02;0.09283333333333334;;8054.84130859375;0.0;1118.69067382812;27045.052734375;501020.5468647591;237849.8853277914;219247.27658928465;219247.27658928465;218711.14724889427;430280.9020939914;456529.09967249434;439900.0775610709;473826.37876616616;519122.9620337737;516240.590752807;439900.0775610709;453289.01750892913;463725.85767764907;464841.74997644586;427215.10596208;238493.40521355058;456807.87835961964;456249.6922589759;;171024.68490186572;473055.95023356355;202415.98212132003;206042.1137840772;274.13682094421756;3380231.1308148643;1252978.1262579951;223588.2556563379;0.0;0;189;196;0;0;0;0;0;91;78;1430387759974.803;526571916354.93713;1003819077114.514;22086.020875896833;5232.372716836708;2579.196576896569;23227.60353508643;2598897.1713672685;1161430.9547481122;77579.56688597398;890270.8130731742;5.791138441171179;0.19227518476754263
6528;2019-02-19 05:48:37.858;691;148;84;83;81;65;180;26;-70;33;642;609;-73;4;233;237;236;150;185;182;178;26;548;358;362;128;363;259;549;403.0;86.0;370.0;188.0;120.0;0;83;53;1;0;0;0;0;0;0;1;0;0;0;0;27022.763671875;8142.779296875;0.0;1070.55029296875;406.0;93681;;;Calculated values ==>;1550551717.858;342.26;287.96000000000004;281.56;281.46000000000004;281.26000000000005;279.66;274.1680685717883;291.16;275.76000000000005;266.16;276.46000000000004;337.36;334.06;265.86;273.56;296.46000000000004;296.86;296.76000000000005;288.16;291.36;290.96000000000004;;313.76000000000005;275.76000000000005;239.943914813709;262.3656120759269;274.1680685717883;291.66;5480000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;2590000.0;5490000.0;0.06716666666666667;0.014333333333333333;0.06166666666666667;0.03133333333333333;0.02;0.08716666666666667;;8142.779296875;0.0;1070.55029296875;27022.763671875;501019.2186991206;238003.16795453895;219326.38038429353;219057.3530323689;218520.8646173667;430280.9020939914;456529.09967249434;440816.8722694729;473567.7884962697;520951.29172379576;517561.18586016935;440396.83479098015;450678.1562791073;463577.2511321169;464841.74997644586;428315.6484204614;238650.58332190322;456807.87835961964;456249.6922589759;;170606.85888663295;472891.67638883414;202364.15539515117;206256.06170241136;274.1166799276782;3380681.695951583;1253113.1064297075;223606.4993310612;0.0;0;189;196;0;0;0;0;0;91;78;1430604959974.803;526648116354.93713;1003974777114.514;14704.584207249842;8476.5289911354;2718.5325997460004;21791.111463513873;2599203.7597429613;1161545.1955956786;77623.71462911267;890645.9690314959;5.176278216966936;0.19983202771853453
6529;2019-02-19 05:49:37.879;685;149;85;84;81;65;180;27;-64;34;650;615;-64;-12;233;237;236;151;184;182;178;26;551;358;362;129;363;257;552;461.0;85.0;458.0;140.0;120.0;0;79;52;1;0;0;0;0;0;0;1;0;0;0;0;26999.189453125;8170.96484375;0.0;1033.23229980469;405.0;93682;;;Calculated values ==>;1550551777.879;341.66;288.06;281.66;281.56;281.26000000000005;279.66;274.1680685717883;291.16;275.86;266.76000000000005;276.56;338.16;334.66;266.76000000000005;271.96000000000004;296.46000000000004;296.86;296.76000000000005;288.26000000000005;291.36;290.96000000000004;;313.66;275.76000000000005;240.16925963744896;262.0952818180154;274.1680685717883;291.56;5510000.0;3579999.9999999995;3620000.0000000005;1290000.0;3629999.9999999995;2570000.0;5520000.0;0.07683333333333334;0.014166666666666666;0.07633333333333334;0.02333333333333333;0.02;0.09683333333333334;;8170.96484375;0.0;1033.23229980469;26999.189453125;499967.4692999792;238232.76967341272;219547.94989217026;219278.82222759404;218474.5642463112;430280.9020939914;456529.09967249434;442068.0103033528;473534.8580475586;521934.3842877313;518345.9615119074;442068.0103033528;448986.07814656757;463577.2511321169;464841.74997644586;427492.77075751877;238880.49788242896;456807.87835961964;456249.6922589759;;170189.03402730724;472761.04596960294;202394.12480135617;205937.08351202344;274.1283275316854;3381132.036457634;1253249.1018790924;223624.03698867347;0.0;0;189;196;0;0;0;0;0;91;78;1430822235994.4717;526725243339.81946;1004129631294.2778;18295.106593319077;6308.5614939257575;2672.007199063772;24238.604280329895;2599478.853414978;1161668.4478060468;77668.65151644195;891029.6842487801;5.596824879257587;0.17999006744091958
6530;2019-02-19 05:50:37.879;680;151;85;84;81;64;180;26;-65;34;651;618;-61;-21;232;238;236;154;184;182;178;26;546;358;362;130;362;254;547;251.0;82.0;403.0;157.0;120.0;0;80;44;1;0;0;0;0;0;0;1;0;0;0;0;26448.07421875;7670.2119140625;0.0;1023.1875;404.0;93683;;;Calculated values ==>;1550551837.879;341.16;288.26000000000005;281.66;281.56;281.26000000000005;279.56;274.1680685717883;291.16;275.76000000000005;266.66;276.56;338.26;334.96000000000004;267.06;271.06;296.36;296.96000000000004;296.76000000000005;288.56;291.36;290.96000000000004;;313.56;275.76000000000005;240.39332010688793;261.6868853414304;274.1680685717883;291.56;5460000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;2540000.0;5470000.0;0.04183333333333333;0.013666666666666666;0.06716666666666667;0.026166666666666668;0.02;0.061833333333333323;;7670.2119140625;0.0;1023.1875;26448.07421875;499809.91599829367;239040.77047553018;219628.09254906207;219358.24694045272;218551.8859927381;430280.9020939914;456529.09967249434;442550.71954746824;473405.19094569265;522280.2692936983;518904.35682591464;443093.60780727235;448378.6952515997;463593.40581284417;464972.5849072995;428856.0818009023;240029.09387081568;456807.87835961964;456249.6922589759;;169771.2103021376;472630.20280472847;202346.39437383044;207936.16197767897;274.1097760399259;3381577.4303215663;1253381.1116854076;223641.1738203385;0.0;0;189;196;0;0;0;0;0;91;78;1431039435994.4717;526802943339.81946;1004282931294.2778;16133.72384082934;7072.426320608498;2580.635501711184;15354.05328906019;2599765.7603352624;1161779.9560378345;77712.42353894841;891359.6230618584;4.732422495814413;0.21378384553001148
6531;2019-02-19 05:51:37.859;674;155;85;84;81;64;180;26;-68;35;647;617;-62;-20;232;238;236;158;184;182;178;26;544;357;362;132;362;253;546;0.0;82.0;568.0;158.0;120.0;0;79;37;1;0;0;0;0;0;0;1;0;0;0;0;26049.802734375;7235.0927734375;0.0;1009.40020751953;402.0;93684;;;Calculated values ==>;1550551897.859;340.56000000000006;288.66;281.66;281.56;281.26000000000005;279.56;274.0616903277293;291.16;275.76000000000005;266.36;276.66;337.86;334.86;266.96000000000004;271.16;296.36;296.96000000000004;296.76000000000005;288.96000000000004;291.36;290.96000000000004;;313.36;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;291.56;5440000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2530000.0;5460000.0;0.0;0.013666666666666666;0.09466666666666666;0.026333333333333334;0.02;0.02;;7235.0927734375;0.0;1009.40020751953;26049.802734375;499237.37790280976;240395.64165132088;219644.21948783458;219374.22889716466;218567.44334014412;430346.717906069;456529.09967249434;442348.2974705581;473242.3297776949;521952.8908468262;518885.3321437601;443161.78489484213;448692.95794333454;463593.40581284417;465118.4183262364;429390.24029455293;241403.63763377897;456807.87835961964;456249.6922589759;;168935.5661677829;472367.87413283327;202044.1743934504;219644.21948783458;273.98763675485543;3382014.766802212;1253505.2811542188;223658.10640516292;0.0;0;189;196;0;0;0;0;0;91;78;1431256563594.5408;526881517139.8444;1004434980594.3262;22748.79031796619;7118.524093137082;2569.1502363639106;4732.109455422826;2600089.673279705;1161898.17453868;77755.3241151523;891526.9519565525;4.508291072445724;0.3130782077635876
6532;2019-02-19 05:52:37.870;671;159;85;85;82;64;180;25;-71;35;642;615;-63;-14;232;238;236;163;184;182;178;25;551;356;362;132;360;254;553;258.0;84.0;543.0;148.0;120.0;0;80;37;1;0;0;0;0;0;0;1;0;0;0;0;26122.5859375;7345.4765625;0.0;1020.734375;403.0;93685;;;Calculated values ==>;1550551957.87;340.26;289.06;281.66;281.66;281.36;279.56;273.955091788801;291.16;275.66;266.06;276.66;337.36;334.66;266.86;271.76000000000005;296.36;296.96000000000004;296.76000000000005;289.46000000000004;291.36;290.96000000000004;;313.46000000000004;275.66;240.83765695389522;261.6868853414304;273.955091788801;291.56;5510000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2540000.0;5530000.0;0.043000000000000003;0.014;0.0905;0.024666666666666667;0.02;0.063;;7345.4765625;0.0;1020.734375;26122.5859375;498171.5664071835;241493.2926065989;219532.01895443661;219532.01895443661;218726.62565127114;430412.23801567365;456529.09967249434;441730.8989302716;473242.3297776949;521360.4691305088;518596.9872708009;442822.522637351;449279.56238638674;463890.26140234835;465263.9689877527;427492.77075751877;242853.05113924883;456807.87835961964;456249.6922589759;;169353.38768963216;472270.6324499597;201820.719081199;207443.3539615919;273.896051307466;3382449.616415033;1253626.8081743887;223675.02729492195;0.0;0;189;196;0;0;0;0;0;91;78;1431473803414.244;526960731659.73615;1004587108479.1183;21711.871276341073;6671.097863096098;2584.956074655779;15674.799312735191;2600460.246718495;1162013.1091223028;77798.28287534784;891697.0407066097;5.575131307980858;0.25839601680033797
6533;2019-02-19 05:53:37.860;669;163;86;85;82;63;180;25;-71;34;638;612;-65;-11;231;238;236;166;184;182;178;25;546;356;362;132;361;255;548;385.0;84.0;244.0;200.0;120.0;0;79;37;1;0;0;0;0;0;0;1;0;0;0;0;26080.015625;7252.29052734375;0.0;1023.4998779296901;402.0;93686;;;Calculated values ==>;1550552017.86;340.06000000000006;289.46000000000004;281.76000000000005;281.66;281.36;279.46000000000004;273.955091788801;291.16;275.66;266.06;276.56;336.96000000000004;334.36;266.66;272.06;296.26000000000005;296.96000000000004;296.76000000000005;289.76000000000005;291.36;290.96000000000004;;313.36;275.66;240.83765695389522;261.82340779136865;273.955091788801;291.56;5460000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2550000.0;5480000.0;0.06416666666666666;0.014;0.04066666666666666;0.03333333333333333;0.02;0.08416666666666667;;7252.29052734375;0.0;1023.4998779296901;26080.015625;498403.0933365706;243040.92586559296;219882.23693999278;219611.99856889888;218804.48378803176;430412.23801567365;456529.09967249434;441521.8546387133;473145.2311080622;520869.4503285254;518205.7005824727;442344.7885532121;449481.4010025935;463609.68473376584;465263.9689877527;428856.0818009023;244087.40426427484;456807.87835961964;456249.6922589759;;168935.5661677829;472270.6324499597;201761.2579294395;206067.233139868;273.87286928658995;3382884.5655911765;1253748.4359588136;223692.0597411515;0.0;0;189;196;0;0;0;0;0;91;78;1431690967214.2783;527039918459.7487;1004739783029.1426;9750.264266177133;9016.979150684007;2586.761485512785;21057.023642524913;2600722.3874839805;1162143.8213084426;77841.37333874837;892003.0882148647;5.124710325901197;0.19291299658276168
6534;2019-02-19 05:54:40.855;667;165;86;86;83;63;180;26;-79;34;636;610;-68;-12;231;238;236;167;184;182;178;25;552;356;362;133;361;256;554;428.0;83.0;502.0;155.0;120.0;0;79;40;1;0;0;0;0;0;0;1;0;0;0;0;26390.388671875;7488.365234375;0.0;1017.6239013671901;402.0;93687;;;Calculated values ==>;1550552080.855;339.86;289.66;281.76000000000005;281.76000000000005;281.46000000000004;279.46000000000004;273.955091788801;291.16;275.76000000000005;265.26000000000005;276.56;336.76000000000005;334.16;266.36;271.96000000000004;296.26000000000005;296.96000000000004;296.76000000000005;289.86;291.36;290.96000000000004;;313.36;275.66;241.05796691057077;261.9595390733887;273.955091788801;291.56;5520000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2560000.0;5540000.0;0.07133333333333333;0.013833333333333333;0.08366666666666665;0.025833333333333333;0.02;0.09133333333333334;;7488.365234375;0.0;1017.6239013671901;26390.388671875;497557.8578378285;243505.07266101878;219785.49084056015;219785.49084056015;218978.95410180883;430412.23801567365;456529.09967249434;440199.4332118166;473014.93639070686;520582.559512763;517916.5082478384;441725.8685012955;449169.8816865378;463609.68473376584;465263.9689877527;427215.10596208;244201.50848561595;456807.87835961964;456249.6922589759;;168935.5661677829;472138.9942397944;201847.1242189858;205775.23369816266;273.9063429963506;3383343.6451918967;1253877.406460416;223709.91815680842;0.0;0;189;196;0;0;0;0;0;91;78;1431919009114.727;527123386834.91296;1004900735254.4594;19942.14318573351;6982.539975537556;2531.6880984244194;22876.667215220943;2600982.1754299686;1162283.8059902955;77886.15621821707;892387.4775011189;6.152492983445376;0.22448123013544596
6535;2019-02-19 05:55:37.881;666;164;87;86;83;63;180;26;-75;34;634;608;-68;-11;231;239;236;164;184;182;178;25;550;356;362;133;361;257;552;323.0;83.0;150.0;127.0;120.0;0;80;41;1;0;0;0;0;0;0;1;0;0;0;0;26330.958984375;7558.0888671875;0.0;1034.36022949219;401.0;93688;;;Calculated values ==>;1550552137.881;339.76;289.56;281.86;281.76000000000005;281.46000000000004;279.46000000000004;273.955091788801;291.16;275.76000000000005;265.66;276.56;336.56;333.96000000000004;266.36;272.06;296.26000000000005;297.06;296.76000000000005;289.56;291.36;290.96000000000004;;313.26000000000005;275.66;241.05796691057077;262.0952818180154;273.955091788801;291.56;5500000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2570000.0;5520000.0;0.05383333333333333;0.013833333333333333;0.025;0.021166666666666667;0.02;0.07383333333333333;;7558.0888671875;0.0;1034.36022949219;26330.958984375;497625.4909975781;243235.09045504167;220087.80195916173;219817.60785860778;219010.21913519443;430412.23801567365;456529.09967249434;440544.3680794452;473014.93639070686;520295.3049014217;517626.932847547;441516.7223013903;449115.1361523079;463609.68473376584;465394.1846544878;427768.7303256634;243235.09045504167;456807.87835961964;456249.6922589759;;168517.74571465285;472138.9942397944;201786.85105669682;206744.21924698076;273.8828483215093;3383761.2129103206;1253996.5785565188;223726.17044112695;0.0;0;189;196;0;0;0;0;0;91;78;1432125443234.8098;527199231414.9434;1005047006944.5181;5968.93792556871;5722.453697375566;2552.7153515436007;18421.820757385638;2601187.398389975;1162384.4330693902;77926.42610589128;892714.5729977954;3.8017016294570016;0.10219694276373442
6536;2019-02-19 05:56:37.861;665;160;87;86;83;63;180;26;-67;34;634;607;-65;-13;231;239;236;161;184;182;178;25;548;357;362;133;362;256;550;314.0;86.0;32.0;134.0;120.0;0;79;42;1;0;0;0;0;0;0;1;0;0;0;0;26363.509765625;7561.533203125;0.0;1024.78063964844;399.0;93689;;;Calculated values ==>;1550552197.861;339.66;289.16;281.86;281.76000000000005;281.46000000000004;279.46000000000004;274.0616903277293;291.16;275.76000000000005;266.46000000000004;276.56;336.56;333.86;266.66;271.86;296.26000000000005;297.06;296.76000000000005;289.26000000000005;291.36;290.96000000000004;;313.06;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.56;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.052333333333333336;0.014333333333333333;0.005333333333333333;0.022333333333333334;0.02;0.07233333333333333;;7561.533203125;0.0;1024.78063964844;26363.509765625;497693.2442861135;241938.37835706593;220120.34314189074;219849.8562442622;219041.6100735466;430346.717906069;456529.09967249434;441863.45110395184;473014.93639070686;520377.69329658826;517608.48370927974;442138.0442800823;449041.0772008778;463460.83753301925;465248.88870971405;428315.6484204614;242278.97131185452;456807.87835961964;456249.6922589759;;167682.10792650707;472138.9942397944;201989.94907175886;207002.96125704882;273.96651972303096;3384200.1871098527;1254122.5334081945;223743.32422853948;0.0;0;189;196;0;0;0;0;0;91;78;1432342570834.879;527279004814.9688;1005200855644.567;1279.3253441716959;6033.3286754194605;2666.525705223365;18028.846875806055;2601247.780449844;1162482.3652675769;77969.90528348634;893018.2273096474;3.2619383723311226;0.07256196402119447
6537;2019-02-19 05:57:37.892;663;158;87;87;84;64;180;26;-61;34;632;606;-60;-12;231;239;236;158;184;182;178;25;549;357;362;133;361;255;550;417.0;83.0;513.0;130.0;120.0;0;80;39;1;0;0;0;0;0;0;1;0;0;0;0;26165.46875;7430.04296875;0.0;1027.14892578125;400.0;93690;;;Calculated values ==>;1550552257.892;339.46000000000004;288.96000000000004;281.86;281.86;281.56;279.56;274.0616903277293;291.16;275.76000000000005;267.06;276.56;336.36;333.76000000000005;267.16;271.96000000000004;296.26000000000005;297.06;296.76000000000005;288.96000000000004;291.36;290.96000000000004;;313.16;275.66;241.05796691057077;261.82340779136865;274.0616903277293;291.56;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5500000.0;0.06949999999999999;0.013833333333333333;0.08549999999999999;0.021666666666666667;0.02;0.0895;;7430.04296875;0.0;1027.14892578125;26165.46875;497337.07091711;241262.17857042755;220120.34314189074;220120.34314189074;219310.49555542733;430346.717906069;456529.09967249434;442889.68920215784;473014.93639070686;520255.26730516885;517590.11369567545;443025.4612223431;449353.11093226523;463609.68473376584;465248.88870971405;428043.0135241981;241262.17857042755;456807.87835961964;456249.6922589759;;168099.92630828856;472138.9942397944;202127.0560546572;206147.90233113396;274.01989918309926;3384638.1547631808;1254247.5277564805;223760.43247625267;0.0;0;189;196;0;0;0;0;0;91;78;1432559883054.513;527358846044.83435;1005354234849.3087;20585.205134111304;5850.258660677972;2583.8015501938257;22384.11019854185;2601430.07900914;1162581.446327323;78013.68061611678;893355.1759515981;6.078066595221089;0.21089134883615937
6538;2019-02-19 05:58:37.862;662;156;88;87;84;64;180;26;-59;34;630;605;-56;-7;230;239;236;157;184;182;178;25;546;357;362;133;362;256;548;401.0;82.0;737.0;129.0;120.0;0;80;40;1;0;0;0;0;0;0;1;0;0;0;0;26251.89453125;7431.59521484375;0.0;1024.38647460938;400.0;93691;;;Calculated values ==>;1550552317.862;339.36;288.76000000000005;281.96000000000004;281.86;281.56;279.56;274.0616903277293;291.16;275.76000000000005;267.26000000000005;276.56;336.16;333.66;267.56;272.46000000000004;296.16;297.06;296.76000000000005;288.86;291.36;290.96000000000004;;313.16;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.56;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5480000.0;0.06683333333333333;0.013666666666666666;0.12283333333333334;0.021500000000000002;0.02;0.08683333333333333;;7431.59521484375;0.0;1024.38647460938;26251.89453125;497503.8770199489;240660.97048476295;220424.34947530282;220153.0185514183;219342.2974745108;430346.717906069;456529.09967249434;442957.3455478199;473014.93639070686;519967.8563853425;517403.0857521122;443364.54244313197;449811.936920635;463328.15220803814;465248.88870971405;428856.0818009023;240996.01194299557;456807.87835961964;456249.6922589759;;168099.92630828856;472138.9942397944;202145.29859904302;206355.44467418923;274.0269979368294;3385074.747718386;1254371.3128179105;223777.52005653325;0.0;0;189;196;0;0;0;0;0;91;78;1432776974454.6165;527438606144.8724;1005507458199.3818;29579.74643354143;5804.864456276156;2567.4209547247256;21699.150498612307;2601847.9112517713;1162678.523790331;78056.5860069178;893722.35277733;7.054317823033556;0.28378739891318583
6539;2019-02-19 05:59:37.883;661;156;88;87;85;64;180;27;-61;34;629;604;-56;-6;231;239;236;158;184;182;178;26;550;357;362;133;362;255;552;384.0;82.0;522.0;135.0;120.0;0;80;39;1;0;0;0;0;0;0;1;0;0;0;0;26247.427734375;7449.95556640625;0.0;1018.54809570312;399.0;93692;;;Calculated values ==>;1550552377.883;339.26;288.76000000000005;281.96000000000004;281.86;281.66;279.56;274.0616903277293;291.16;275.86;267.06;276.56;336.06;333.56;267.56;272.56;296.26000000000005;297.06;296.76000000000005;288.96000000000004;291.36;290.96000000000004;;313.06;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.56;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5520000.0;0.064;0.013666666666666666;0.087;0.022500000000000003;0.02;0.084;;7449.95556640625;0.0;1018.54809570312;26247.427734375;496980.0541462856;240524.30605669215;220358.53813121296;220087.80195916173;219547.94989217026;430346.717906069;456529.09967249434;442889.68920215784;473014.93639070686;519948.0595883016;517384.84178739064;443566.774835954;450120.92465055885;463460.83753301925;465248.88870971405;427768.7303256634;241192.23214632942;456807.87835961964;456249.6922589759;;167682.10792650707;472236.3865531139;202133.51824587703;206472.8086947665;274.02241392284776;3385512.395192955;1254495.3691454213;223794.55046981905;0.0;0;189;196;0;0;0;0;0;91;78;1432994250474.2852;527518434074.7506;1005660811854.148;20945.78687319643;6077.314536912829;2549.8788084508974;20981.25821939359;2602269.104728157;1162777.576604812;78099.2450970035;894078.1473339627;5.969677815001557;0.22196116940338517
6540;2019-02-19 06:00:37.853;660;156;88;87;85;64;180;27;-64;34;628;603;-58;-5;231;239;236;158;184;182;178;26;549;357;362;133;361;255;551;475.0;83.0;787.0;84.0;120.0;0;80;37;1;0;0;0;0;0;0;1;0;0;0;0;25975.609375;7306.5751953125;0.0;1019.2432861328099;398.0;93693;;;Calculated values ==>;1550552437.853;339.16;288.76000000000005;281.96000000000004;281.86;281.66;279.56;274.0616903277293;291.16;275.86;266.76000000000005;276.56;335.96000000000004;333.46000000000004;267.36;272.66;296.26000000000005;297.06;296.76000000000005;288.96000000000004;291.36;290.96000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.56;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5510000.0;0.07916666666666666;0.013833333333333333;0.13116666666666668;0.014;0.02;0.09916666666666667;;7306.5751953125;0.0;1019.2432861328099;25975.609375;496949.7901704914;240558.2877051051;220374.93996044635;220104.05583267778;219563.91320725752;430346.717906069;456529.09967249434;442481.2881933831;473014.93639070686;519845.63956829824;517282.1913610144;443296.4704278191;450248.44947236415;463609.68473376584;465248.88870971405;428043.0135241981;241227.1409338394;456807.87835961964;456249.6922589759;;167264.2905471822;472236.3865531139;202185.89585954897;205854.27450174675;274.0427926142407;3385947.369573086;1254618.2787496161;223811.52357387837;0.0;0;189;196;0;0;0;0;0;91;78;1433211341874.3887;527598194174.78864;1005813735354.221;31518.74562778791;3780.7068697099085;2584.2862374999618;24830.87892759189;2602706.090563655;1162859.6857081505;78142.0084133858;894459.7242597982;7.532546836368549;0.25527716760177194
6541;2019-02-19 06:01:37.863;660;156;88;88;85;64;180;27;-65;34;627;602;-59;-4;231;239;236;158;184;182;178;26;550;357;362;133;362;257;552;409.0;83.0;369.0;56.0;120.0;0;79;42;1;0;0;0;0;0;0;1;0;0;0;0;26333.9609375;7606.30712890625;0.0;1021.55712890625;398.0;93694;;;Calculated values ==>;1550552497.863;339.16;288.76000000000005;281.96000000000004;281.96000000000004;281.66;279.56;274.0616903277293;291.16;275.86;266.66;276.56;335.86;333.36;267.26000000000005;272.76000000000005;296.26000000000005;297.06;296.76000000000005;288.96000000000004;291.36;290.96000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.56;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.06816666666666667;0.013833333333333333;0.0615;0.009333333333333334;0.02;0.08816666666666667;;7606.30712890625;0.0;1021.55712890625;26333.9609375;496850.7680164588;240524.30605669215;220358.53813121296;220358.53813121296;219547.94989217026;430346.717906069;456529.09967249434;441930.4771910829;473014.93639070686;519577.5081055952;517010.2429462768;442752.8492790889;450014.8536877044;463460.83753301925;465248.88870971405;427768.7303256634;241192.23214632942;456807.87835961964;456249.6922589759;;167264.2905471822;472236.3865531139;202182.20619451784;206305.38168110274;274.0413572930642;3386383.3553111353;1254742.5734813013;223828.53307844602;0.0;0;189;196;0;0;0;0;0;91;78;1433428578074.3542;527678007474.77594;1005967360954.1965;14744.51866628875;2520.5056833468966;2580.9748914807865;22036.75671594915;2603091.682020578;1162912.2045644352;78185.05943009426;894850.3529840374;4.8543596312541535;0.10001598024725222
6542;2019-02-19 06:02:37.844;658;156;89;88;86;65;180;27;-65;34;628;602;-60;-6;230;239;236;157;184;182;178;26;553;357;362;133;362;258;554;455.0;109.0;693.0;112.0;120.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;26513.986328125;7758.0888671875;0.0;1036.9033203125;400.0;93695;;;Calculated values ==>;1550552557.844;338.96000000000004;288.76000000000005;282.06;281.96000000000004;281.76000000000005;279.66;274.0616903277293;291.16;275.86;266.66;276.56;335.96000000000004;333.36;267.16;272.56;296.16;297.06;296.76000000000005;288.86;291.36;290.96000000000004;;313.16;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.56;5530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5540000.0;0.07583333333333334;0.018166666666666668;0.11549999999999999;0.018666666666666668;0.02;0.09583333333333334;;7758.0888671875;0.0;1036.9033203125;26513.986328125;496293.6817137468;240456.70624119596;220596.8219443924;220325.83574825333;219785.49084056015;430346.717906069;456529.09967249434;441722.0775605379;473014.93639070686;519597.2161363818;516925.5130048292;442410.4514727292;449576.36570749746;463328.15220803814;465248.88870971405;426935.70626005373;240788.98820522532;456807.87835961964;456249.6922589759;;168099.92630828856;472236.3865531139;202165.27849221366;206011.86147353792;274.03477178704986;3386823.615413179;1254870.569570063;223845.68148352733;0.0;0;189;196;0;0;0;0;0;91;78;1433645709295.024;527757782205.02203;1006121812029.673;27668.81029239145;5041.327350470138;3381.6653779960498;23981.125450271138;2603445.0145055945;1162975.199885074;78234.73236441462;895233.7139005271;6.8303560924713755;0.23846803956276502
6543;2019-02-19 06:03:37.854;657;154;89;88;86;64;180;27;-63;34;629;603;-59;-4;230;239;236;156;184;182;178;26;546;358;362;133;363;256;548;288.0;81.0;736.0;85.0;120.0;0;81;46;1;0;0;0;0;0;0;1;0;0;0;0;26462.447265625;7740.4853515625;0.0;1031.88317871094;399.0;93696;;;Calculated values ==>;1550552617.854;338.86;288.56;282.06;281.96000000000004;281.76000000000005;279.56;274.1680685717883;291.16;275.86;266.86;276.56;336.06;333.46000000000004;267.26000000000005;272.76000000000005;296.16;297.06;296.76000000000005;288.76000000000005;291.36;290.96000000000004;;313.06;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.56;5460000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2560000.0;5480000.0;0.048;0.013500000000000002;0.12266666666666667;0.014166666666666666;0.02;0.068;;7740.4853515625;0.0;1031.88317871094;26462.447265625;496859.63658963394;239995.52798232224;220696.23589501763;220424.34947530282;219882.23693999278;430280.9020939914;456529.09967249434;442411.8839170467;473014.93639070686;519865.3751866457;517197.64882790094;442957.3455478199;450195.62494697445;463178.7302339447;465103.311480244;428856.0818009023;240660.97048476295;456807.87835961964;456249.6922589759;;167682.10792650707;472236.3865531139;202436.75046398977;207807.18735546852;274.14489007860755;3387265.1592714367;1254999.745880996;223862.92424433102;0.0;0;189;196;0;0;0;0;0;91;78;1433862945494.9895;527837595505.00934;1006276037729.6484;29436.94970357499;3822.161511262592;2540.6340027678816;16894.0903334385;2603920.9751523742;1163049.0746026447;78284.09308466228;895574.3974698036;6.0067968381854415;0.2499595929998221
6544;2019-02-19 06:04:37.855;655;153;88;88;86;65;180;28;-60;34;628;602;-56;-4;231;239;236;155;184;182;178;27;548;359;362;133;363;254;550;93.0;81.0;443.0;80.0;120.0;0;81;40;1;0;0;0;0;0;0;1;0;0;0;0;26206.390625;7457.19091796875;0.0;1022.0166015625;398.0;93697;;;Calculated values ==>;1550552677.855;338.66;288.46000000000004;281.96000000000004;281.96000000000004;281.76000000000005;279.66;274.27422755570615;291.16;275.96000000000004;267.16;276.56;335.96000000000004;333.36;267.56;272.76000000000005;296.26000000000005;297.06;296.76000000000005;288.66;291.36;290.96000000000004;;312.96000000000004;275.86;241.05796691057077;261.6868853414304;274.27422755570615;291.56;5480000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2540000.0;5500000.0;0.015500000000000002;0.013500000000000002;0.07383333333333333;0.013333333333333334;0.02;0.035500000000000004;;7457.19091796875;0.0;1022.0166015625;26206.390625;496402.56720466964;239599.15917835472;220391.37571170475;220391.37571170475;219849.8562442622;430214.79039162316;456529.09967249434;443228.88432612095;473014.93639070686;519928.34075058065;517264.08977864665;443768.24539785326;450555.53195612336;463311.6885489323;464957.45143190527;428315.6484204614;240259.81939828157;456807.87835961964;456249.6922589759;;167264.2905471822;472333.7623376517;202669.6169967201;212653.70641361282;274.23990933433123;3387704.0735684447;1255126.3952938777;223880.04036107648;0.0;0;189;196;0;0;0;0;0;91;78;1434080149114.727;527917396834.91296;1006429040279.4636;17761.292571154096;3595.5219378790885;2538.753691799428;8647.65749751039;2604314.300392833;1163110.8896615466;78326.42202086972;895787.2489156027;3.838003212373563;0.1861679118132993
6545;2019-02-19 06:05:37.855;654;153;88;88;86;65;180;28;-59;35;626;601;-54;0;231;238;236;155;184;182;178;27;545;358;362;133;363;253;547;348.0;82.0;491.0;44.0;120.0;0;82;34;1;0;0;0;0;0;0;1;0;0;0;0;25770.150390625;7105.6279296875;0.0;1022.21453857422;398.0;93698;;;Calculated values ==>;1550552737.855;338.56000000000006;288.46000000000004;281.96000000000004;281.96000000000004;281.76000000000005;279.66;274.1680685717883;291.16;275.96000000000004;267.26000000000005;276.66;335.76000000000005;333.26000000000005;267.76000000000005;273.16;296.26000000000005;296.96000000000004;296.76000000000005;288.66;291.36;290.96000000000004;;312.96000000000004;275.86;241.05796691057077;261.54996906429363;274.1680685717883;291.56;5450000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2530000.0;5470000.0;0.058;0.013666666666666666;0.08183333333333334;0.007333333333333333;0.02;0.078;;7105.6279296875;0.0;1022.21453857422;25770.150390625;496571.76176246034;239698.18909231067;220440.88773701678;220440.88773701678;219898.47720172853;430280.9020939914;456529.09967249434;443566.1459717856;473112.1826642056;519806.4023236927;517246.06739612925;444236.66447358526;451240.1647536638;463311.6885489323;464972.5849072995;429123.93272879;240361.5026847731;456807.87835961964;456249.6922589759;;167264.2905471822;472333.7623376517;202457.6341223579;207068.72479278327;274.1530029170856;3388137.2114102417;1255247.7521176082;223897.0756205776;0.0;0;189;196;0;0;0;0;0;91;78;1434297349114.727;527997196834.91296;1006581140279.4636;19730.713219678168;1979.091606912154;2579.7532106015638;19436.115462363025;2604626.733774423;1163157.34477442;78369.07624505639;896021.280356935;5.379739293705381;0.1449151025595181
