;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6546;2019-02-19 06:06:37.865;654;154;89;88;85;65;180;28;-64;35;623;599;-56;7;231;239;236;156;184;182;178;27;545;358;362;133;363;253;547;397.0;85.0;494.0;3.0;120.0;0;83;30;1;0;0;0;0;0;0;1;0;0;0;0;25598.984375;6937.85546875;0.0;1023.50860595703;397.0;93699;;;Calculated values ==>;1550552797.865;338.56000000000006;288.56;282.06;281.96000000000004;281.66;279.66;274.1680685717883;291.16;275.96000000000004;266.76000000000005;276.66;335.46000000000004;333.06;267.56;273.86;296.26000000000005;297.06;296.76000000000005;288.76000000000005;291.36;290.96000000000004;;312.86;275.86;241.05796691057077;261.54996906429363;274.1680685717883;291.56;5450000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2530000.0;5470000.0;0.06616666666666667;0.014166666666666666;0.08233333333333334;0.0005;0.02;0.08616666666666667;;6937.85546875;0.0;1023.50860595703;25598.984375;496571.76176246034;240029.09387081568;220712.92594472665;220440.88773701678;219628.09254906207;430280.9020939914;456529.09967249434;442891.33667741943;473112.1826642056;519499.4578594672;517040.99077446567;443968.9625066863;452120.2602669936;463311.6885489323;465103.311480244;429123.93272879;240695.44710786565;456807.87835961964;456249.6922589759;;166846.47414792277;472333.7623376517;202493.81075545523;206722.61892317777;274.16705412659275;3388565.358879241;1255364.800650748;223914.12615472815;0.0;0;189;196;0;0;0;0;0;91;78;1434514585314.6926;528077010134.90027;1006732965579.4395;19792.72963424172;134.91997579109824;2669.403546296428;21500.916152434605;2604956.150691824;1163174.9644737334;78412.82650851908;896362.4791439924;5.5389966964155715;0.10471842246848448
6547;2019-02-19 06:07:37.866;654;156;89;89;86;65;180;27;-77;35;620;597;-61;13;231;239;235;159;184;182;178;26;549;357;362;133;361;253;551;258.0;84.0;303.0;0.0;120.0;0;83;27;1;0;0;0;0;0;0;1;0;0;0;0;25494.884765625;6762.29833984375;0.0;1024.46789550781;398.0;93700;;;Calculated values ==>;1550552857.866;338.56000000000006;288.76000000000005;282.06;282.06;281.76000000000005;279.66;274.0616903277293;291.16;275.86;265.46000000000004;276.66;335.16;332.86;267.06;274.46000000000004;296.26000000000005;297.06;296.66;289.06;291.36;290.96000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;291.56;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2530000.0;5510000.0;0.043000000000000003;0.014;0.050499999999999996;0.0;0.02;0.063;;6762.29833984375;0.0;1024.46789550781;25494.884765625;496173.4267985313;240558.2877051051;220646.3740344368;220646.3740344368;219833.71557184085;430346.717906069;456529.09967249434;441115.6322156951;473112.1826642056;519192.434784519;516835.8757032292;443296.7455319746;452870.2099539165;463609.68473376584;465248.88870971405;427790.1608217615;241563.93860106144;456807.87835961964;456249.6922589759;;167264.2905471822;472236.3865531139;202234.48292222194;208079.52771975048;274.0616903277293;3388991.148217936;1255478.970501814;223931.19290999425;0.0;0;189;196;0;0;0;0;0;91;78;1434731788934.4302;528156811464.8039;1006884768109.2561;12063.498039320393;0.0;2607.1671110898014;15634.7203659712;2605221.6236799257;1163176.0888256026;78456.79866346788;896671.9479389993;3.891908990255331;0.05642135559323207
6548;2019-02-19 06:08:37.876;655;158;89;89;86;64;180;27;-82;35;619;595;-67;18;230;239;236;160;184;182;178;26;545;357;362;133;361;254;548;383.0;82.0;641.0;57.0;120.0;0;83;25;1;0;0;0;0;0;0;1;0;0;0;0;25265.880859375;6606.1669921875;0.0;1031.29626464844;398.0;93701;;;Calculated values ==>;1550552917.876;338.66;288.96000000000004;282.06;282.06;281.76000000000005;279.56;274.0616903277293;291.16;275.86;264.96000000000004;276.66;335.06;332.66;266.46000000000004;274.96000000000004;296.16;297.06;296.76000000000005;289.16;291.36;290.96000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;291.56;5450000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2540000.0;5480000.0;0.06383333333333334;0.013666666666666666;0.10683333333333334;0.0095;0.02;0.08383333333333334;;6606.1669921875;0.0;1031.29626464844;25265.880859375;496700.81314914685;241332.6443706532;220696.23589501763;220696.23589501763;219882.23693999278;430346.717906069;456529.09967249434;440209.8964769685;473112.1826642056;519006.79524438415;516545.7077253305;442278.18826243404;453320.57175257156;463477.27075599786;465248.88870971405;429123.93272879;242010.82168294943;456807.87835961964;456249.6922589759;;167264.2905471822;472236.3865531139;202188.3031087786;206603.71450907417;274.0437290427658;3389414.2250991403;1255590.3929468761;223948.32713322082;0.0;0;189;196;0;0;0;0;0;91;78;1434949025134.3958;528236624764.7912;1007036893459.2319;25428.64022483495;2565.456792721185;2557.212517626487;20928.65446803343;2605534.1102378247;1163197.4711953397;78499.8423331165;896976.6935116992;6.740453246323472;0.21187139736624497
6549;2019-02-19 06:09:37.887;656;158;89;89;86;64;180;27;-82;34;618;594;-69;19;230;239;235;160;184;182;178;26;550;356;362;133;361;254;553;305.0;83.0;469.0;30.0;119.0;0;83;25;1;0;0;0;0;0;0;1;0;0;0;0;25315.400390625;6684.13232421875;0.0;1035.56457519531;398.0;93702;;;Calculated values ==>;1550552977.887;338.76;288.96000000000004;282.06;282.06;281.76000000000005;279.56;273.955091788801;291.16;275.86;264.96000000000004;276.56;334.96000000000004;332.56;266.26000000000005;275.06;296.16;297.06;296.66;289.16;291.36;290.96000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;291.56;5500000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2540000.0;5530000.0;0.05083333333333333;0.013833333333333333;0.07816666666666668;0.005;0.01983333333333333;0.07066666666666666;;6684.13232421875;0.0;1035.56457519531;25315.400390625;496332.9525533474;241157.45122844502;220613.3050981713;220613.3050981713;219801.5329871038;430412.23801567365;456529.09967249434;440209.8964769685;473014.93639070686;518904.35682591464;516443.0424808328;442004.9182930493;453444.9663142047;463477.27075599786;465394.1846544878;427514.21145739395;241830.73772607438;456807.87835961964;456249.6922589759;;167264.2905471822;472236.3865531139;201943.20844489892;207183.16481692583;273.94377811401824;3389835.81305428;1255701.165746092;223965.55413130182;0.0;0;189;196;0;0;0;0;0;91;78;1435166264954.962;528316439394.9992;1007189321399.6292;18624.51278117344;1351.465890541075;2568.621386616587;17600.701272571536;2605901.2871505935;1163230.1182019727;78542.56544689833;897297.8303413347;5.200372741830026;0.1358570808553518
6550;2019-02-19 06:10:37.907;658;158;90;89;86;64;180;27;-82;34;618;594;-72;19;230;239;235;158;184;181;178;25;548;356;362;133;361;254;550;337.0;83.0;201.0;69.0;119.0;0;85;22;1;0;0;0;0;0;0;1;0;0;0;0;25208.369140625;6464.26318359375;0.0;1044.34753417969;398.0;93703;;;Calculated values ==>;1550553037.907;338.96000000000004;288.96000000000004;282.16;282.06;281.76000000000005;279.56;273.955091788801;291.16;275.86;264.96000000000004;276.56;334.96000000000004;332.56;265.96000000000004;275.06;296.16;297.06;296.66;288.96000000000004;291.26000000000005;290.96000000000004;;312.96000000000004;275.66;241.05796691057077;261.6868853414304;273.955091788801;291.56;5480000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2540000.0;5500000.0;0.05616666666666667;0.013833333333333333;0.033499999999999995;0.0115;0.01983333333333333;0.076;;6464.26318359375;0.0;1044.34753417969;25208.369140625;496790.46642819984;241262.17857042755;220935.10243498746;220662.96006741715;219849.8562442622;430412.23801567365;456529.09967249434;440209.8964769685;473014.93639070686;518904.35682591464;516443.0424808328;441593.6048181933;453444.9663142047;463477.27075599786;465394.1846544878;428064.4326876962;241262.17857042755;456668.5671208292;456249.6922589759;;167264.2905471822;472138.9942397944;201872.68713419247;206847.30867102277;273.9163047555202;3390256.984810711;1255810.7722319432;223982.89250974142;0.0;0;189;196;0;0;0;0;0;91;78;1435383537354.8928;528396265994.9738;1007341772199.5807;7984.296512982995;3108.0625317144218;2584.097848622216;18954.581152684437;2606123.1011413336;1163267.2933263918;78585.51908695398;897602.5592372328;4.345815660514131;0.07725249649840059
6551;2019-02-19 06:11:37.877;659;155;90;89;86;64;180;27;-78;34;618;594;-74;19;229;239;235;156;184;181;178;25;551;356;362;133;361;259;553;480.0;85.0;1.0;8.0;119.0;0;85;31;1;0;0;0;0;0;0;1;0;0;0;0;25733.6875;7016.65478515625;0.0;1069.31909179688;398.0;93704;;;Calculated values ==>;1550553097.877;339.06000000000006;288.66;282.16;282.06;281.76000000000005;279.56;273.955091788801;291.16;275.86;265.36;276.56;334.96000000000004;332.56;265.76000000000005;275.06;296.06;297.06;296.66;288.76000000000005;291.26000000000005;290.96000000000004;;312.96000000000004;275.66;241.05796691057077;262.3656120759269;273.955091788801;291.56;5510000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2590000.0;5530000.0;0.08;0.014166666666666666;0.00016666666666666666;0.0013333333333333333;0.01983333333333333;0.09983333333333333;;7016.65478515625;0.0;1069.31909179688;25733.6875;496622.18569147977;240159.2177457252;220884.99251304023;220613.3050981713;219801.5329871038;430412.23801567365;456529.09967249434;439692.5360185355;473014.93639070686;518486.77745448006;516016.7287456271;440256.40298996953;452581.53297078336;463344.7402771259;465394.1846544878;427236.5556855819;240490.44586615753;456668.5671208292;456249.6922589759;;167264.2905471822;472138.9942397944;201957.92847003607;205718.06306288665;273.94951109737923;3390681.289691016;1255923.0570445783;224000.49759135535;0.0;0;189;196;0;0;0;0;0;91;78;1435600628754.9963;528476026095.01184;1007495595249.654;39.62243459141657;360.2414210263444;2645.5698891085112;25011.40764807624;2606189.9336995995;1163296.1814080786;78629.07786117362;897968.7592857939;3.469815982558503;-0.06810051450031585
6552;2019-02-19 06:12:37.858;659;153;91;90;87;64;180;26;-70;34;621;595;-73;12;229;239;235;153;184;181;178;25;557;357;362;133;361;261;558;434.0;84.0;247.0;89.0;119.0;0;86;44;1;0;0;0;0;0;0;1;0;0;0;0;26586.6640625;7763.54443359375;0.0;1084.32385253906;399.0;93705;;;Calculated values ==>;1550553157.858;339.06000000000006;288.46000000000004;282.26000000000005;282.16;281.86;279.56;274.0616903277293;291.16;275.76000000000005;266.16;276.56;335.26000000000005;332.66;265.86;274.36;296.06;297.06;296.66;288.46000000000004;291.26000000000005;290.96000000000004;;313.06;275.66;241.05796691057077;262.63441904999945;274.0616903277293;291.56;5570000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2610000.0;5580000.0;0.07233333333333333;0.014;0.04116666666666667;0.014833333333333334;0.01983333333333333;0.09216666666666666;;7763.54443359375;0.0;1084.32385253906;26586.6640625;496025.1119222854;239340.0506677959;221073.656181752;220802.16768137;219990.97419136486;430346.717906069;456529.09967249434;440390.2914939838;473014.93639070686;518628.1476514722;515948.9788002518;439966.84795968974;451342.99005638866;463344.7402771259;465248.88870971405;425533.0594437032;239340.0506677959;456668.5671208292;456249.6922589759;;167682.10792650707;472138.9942397944;202133.23766062298;206209.02392466343;274.0223047362321;3391117.154552721;1256046.1863679881;224018.43893265107;0.0;0;189;196;0;0;0;0;0;91;78;1435817759974.803;528555800824.9408;1007651545849.5151;9808.248716140022;4005.0853892577093;2606.7021228627023;23045.41493147913;2606271.9733050116;1163332.5476118529;78672.8329344055;898369.1059903186;4.460447407608162;0.08405741578619723
6553;2019-02-19 06:13:37.868;659;149;92;91;87;64;180;27;-56;34;625;598;-62;5;229;239;235;150;184;181;178;26;549;359;362;133;363;259;551;-3.0;87.0;419.0;151.0;119.0;0;86;46;1;0;0;0;0;0;0;1;0;0;0;0;26589.52734375;7789.61328125;0.0;1071.32507324219;398.0;93706;;;Calculated values ==>;1550553217.868;339.06000000000006;288.06;282.36;282.26000000000005;281.86;279.56;274.27422755570615;291.16;275.86;267.56;276.56;335.66;332.96000000000004;266.96000000000004;273.66;296.06;297.06;296.66;288.16;291.26000000000005;290.96000000000004;;312.96000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;291.56;5490000.0;3590000.0;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.0145;0.06983333333333334;0.025166666666666667;0.01983333333333333;0.01983333333333333;;7789.61328125;0.0;1071.32507324219;26589.52734375;496820.5639589535;238263.81101797207;221464.03841391922;221190.91689781568;220104.05583267778;430214.79039162316;456529.09967249434;442753.1881234231;473014.93639070686;519206.1428393404;516428.8102705356;441928.0204033562;450805.89764135756;463045.65304645407;464957.45143190527;427790.1608217615;238587.39616456104;456668.5671208292;456249.6922589759;;167264.2905471822;472236.3865531139;202551.8337463378;221464.03841391922;274.19418645056777;3391560.3633368574;1256175.8176171992;224036.40566765325;0.0;0;189;196;0;0;0;0;0;91;78;1436034996174.7686;528635614124.9281;1007807571849.4904;16774.061247333124;6787.061245637198;2743.4400875294073;4656.582134593623;2606493.529474547;1163422.497156222;78717.42488357141;898599.9944408285;3.494115800884353;0.24022283136901584
6554;2019-02-19 06:14:37.849;657;147;91;90;88;64;180;28;-47;34;626;600;-50;4;231;238;235;148;184;181;178;27;544;359;362;133;364;254;546;-2.0;83.0;529.0;101.0;119.0;0;88;34;1;0;0;0;0;0;0;1;0;0;0;0;25871.552734375;7094.21630859375;0.0;1058.49450683594;397.0;93707;;;Calculated values ==>;1550553277.849;338.86;287.86;282.26000000000005;282.16;281.96000000000004;279.56;274.27422755570615;291.16;275.96000000000004;268.46000000000004;276.56;335.76000000000005;333.16;268.16;273.56;296.26000000000005;296.96000000000004;296.66;287.96000000000004;291.26000000000005;290.96000000000004;;312.86;275.86;241.05796691057077;261.6868853414304;274.27422755570615;291.56;5440000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2540000.0;5460000.0;0.0;0.013833333333333333;0.08816666666666667;0.016833333333333332;0.01983333333333333;0.01983333333333333;;7094.21630859375;0.0;1058.49450683594;25871.552734375;497057.7175747306;237773.47839515514;221275.7352705237;221002.40704374787;220457.46041951823;430214.79039162316;456529.09967249434;444971.9229431153;473014.93639070686;519723.6144598504;517058.88642479555;444572.18326868996;451567.4616795063;463162.2360548347;464826.4671830437;429145.2962190569;238096.3566306435;456668.5671208292;456249.6922589759;;166846.47414792277;472333.7623376517;202648.87706523458;221275.7352705237;274.23186074427997;3391997.4005648247;1256299.810253565;224054.14854378087;0.0;0;189;196;0;0;0;0;0;91;78;1436252127394.5752;528715388854.85706;1007961423114.3534;21364.815211566485;4539.695568752354;2642.8436643063847;4660.316813604301;2606811.2528004977;1163516.8569062052;78762.29636765907;898677.6106790665;4.0732060795510145;0.2545693106811068
6555;2019-02-19 06:15:37.879;655;146;91;90;88;64;179;28;-38;34;624;599;-41;13;231;238;235;148;184;181;178;27;547;358;362;133;363;254;549;-1.0;83.0;184.0;83.0;119.0;0;89;34;1;0;0;0;0;0;0;1;0;0;0;0;25897.923828125;7129.81005859375;0.0;1064.66650390625;397.0;93708;;;Calculated values ==>;1550553337.879;338.66;287.76000000000005;282.26000000000005;282.16;281.96000000000004;279.56;274.1680685717883;291.06;275.96000000000004;269.36;276.56;335.56;333.06;269.06;274.46000000000004;296.26000000000005;296.96000000000004;296.66;287.96000000000004;291.26000000000005;290.96000000000004;;312.86;275.86;241.05796691057077;261.6868853414304;274.1680685717883;291.56;5470000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2540000.0;5490000.0;0.0;0.013833333333333333;0.03066666666666667;0.013833333333333333;0.01983333333333333;0.01983333333333333;;7129.81005859375;0.0;1064.66650390625;25897.923828125;496502.06374854426;237361.02760794485;221224.7369880645;220951.87567919772;220407.8455085532;430280.9020939914;456389.4750447876;446162.5786987619;473014.93639070686;519518.8532051027;516956.27022608893;445767.09223854326;452696.9722455791;463311.6885489323;464972.5849072995;428337.0551714686;238003.16795453895;456668.5671208292;456249.6922589759;;166846.47414792277;472333.7623376517;202284.67216860811;221224.7369880645;274.0857778086567;3392429.028575459;1256418.4030733448;224071.8503986995;0.0;0;189;196;0;0;0;0;0;91;78;1436469435994.4717;528795228754.81903;1008113899314.2808;7478.922466924716;3735.6790806717695;2632.95210650086;4661.328279539742;2607051.7374632773;1163585.8528423118;78806.28331487722;898755.3298949936;2.2587021626663035;0.12326079082856585
6556;2019-02-19 06:16:37.869;655;147;91;90;87;65;180;28;-27;35;622;598;-31;23;231;238;235;149;184;181;178;27;546;358;362;133;362;253;548;156.0;84.0;190.0;68.0;119.0;0;90;28;1;0;0;0;0;0;0;1;0;0;0;0;25561.58984375;6805.279296875;0.0;1068.69189453125;396.0;93709;;;Calculated values ==>;1550553397.869;338.66;287.86;282.26000000000005;282.16;281.86;279.66;274.1680685717883;291.16;275.96000000000004;270.46000000000004;276.66;335.36;332.96000000000004;270.06;275.46000000000004;296.26000000000005;296.96000000000004;296.66;288.06;291.26000000000005;290.96000000000004;;312.76000000000005;275.86;241.05796691057077;261.54996906429363;274.1680685717883;291.56;5460000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2530000.0;5480000.0;0.026000000000000002;0.014;0.03166666666666666;0.011333333333333334;0.01983333333333333;0.04583333333333334;;6805.279296875;0.0;1068.69189453125;25561.58984375;496601.4790129474;237712.02613505756;221241.70052868038;220968.6841080032;220153.0185514183;430280.9020939914;456529.09967249434;447789.1984596112;473112.1826642056;519397.12561598833;516938.4380640592;447269.7288090619;454111.45327785914;463460.83753301925;464972.5849072995;428608.055626493;238357.5562735323;456668.5671208292;456249.6922589759;;166428.6587063909;472333.7623376517;202368.56642544438;210535.48627375375;274.1183944161042;3392857.7863845793;1256534.5094637014;224089.6254223582;0.0;0;189;196;0;0;0;0;0;91;78;1436686599794.506;528875015454.8317;1008265973964.3049;7771.6533477486155;3059.605553671683;2663.5069909414497;11261.901107656015;2607178.804413731;1163642.4707763784;78850.41311783639;898888.0013576449;3.1441145005759603;0.09573406922179115
6557;2019-02-19 06:17:37.840;655;150;91;91;88;64;179;27;-15;35;619;596;-20;34;230;238;235;153;184;181;178;26;547;356;362;133;361;252;550;260.0;85.0;-1.0;80.0;119.0;0;89;23;1;0;0;0;0;0;0;1;0;0;0;0;25291.923828125;6524.5966796875;0.0;1057.16638183594;397.0;93710;;;Calculated values ==>;1550553457.84;338.66;288.16;282.26000000000005;282.26000000000005;281.96000000000004;279.56;273.955091788801;291.06;275.86;271.66;276.66;335.06;332.76000000000005;271.16;276.56;296.16;296.96000000000004;296.66;288.46000000000004;291.26000000000005;290.96000000000004;;312.86;275.76000000000005;241.05796691057077;261.41265627149306;273.955091788801;291.56;5470000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2520000.0;5500000.0;0.043333333333333335;0.014166666666666666;0.0;0.013333333333333334;0.01983333333333333;0.06316666666666666;;6524.5966796875;0.0;1057.16638183594;25291.923828125;496502.06374854426;238618.936610542;221207.8091554761;221207.8091554761;220391.37571170475;430412.23801567365;456389.4750447876;449517.16067389236;473112.1826642056;519173.30265610735;516818.1864703178;448877.53763013525;455631.0316612243;463477.27075599786;465263.9689877527;428337.0551714686;239599.15917835472;456668.5671208292;456249.6922589759;;166846.47414792277;472236.3865531139;201766.18913877525;207870.5500411167;273.874792145481;3393281.3608382163;1256645.5380736466;224107.33234549692;0.0;0;189;196;0;0;0;0;0;91;78;1436903694814.3474;528954776884.7734;1008417400739.1942;0.0;3606.2692988578483;2673.7868599024464;15689.282483428104;2607243.5368890893;1163697.9928847796;78894.86906912734;899112.4860006947;2.8976556592331697;0.02713409807797419
6558;2019-02-19 06:18:37.870;657;153;91;91;87;64;179;26;-4;34;617;594;-10;45;229;238;235;155;184;181;178;25;543;356;362;132;361;252;545;386.0;109.0;480.0;184.0;119.0;0;88;18;1;0;0;0;0;0;0;1;0;0;0;0;24983.490234375;6241.60302734375;0.0;1055.53308105469;397.0;93711;;;Calculated values ==>;1550553517.87;338.86;288.46000000000004;282.26000000000005;282.26000000000005;281.86;279.56;273.955091788801;291.06;275.76000000000005;272.76000000000005;276.56;334.86;332.56;272.16;277.66;296.06;296.96000000000004;296.66;288.66;291.26000000000005;290.96000000000004;;312.86;275.66;240.83765695389522;261.41265627149306;273.955091788801;291.56;5430000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2520000.0;5450000.0;0.06433333333333333;0.018166666666666668;0.08;0.03066666666666667;0.01983333333333333;0.08416666666666665;;6241.60302734375;0.0;1055.53308105469;24983.490234375;497156.63770684064;239764.7916584953;221292.80674210374;221292.80674210374;220202.28547764203;430412.23801567365;456389.4750447876;450913.2899106197;473145.2311080622;518968.7002690526;516613.16012874816;450153.6092054904;456969.4889565288;463344.7402771259;465263.9689877527;429411.58749858366;240429.90441424894;456668.5671208292;456249.6922589759;;166846.47414792277;472270.6324499597;201818.9958090296;206407.87402890253;273.8953795827374;3393700.5321027627;1256751.9762636533;224124.94697726038;0.0;0;189;196;0;0;0;0;0;91;78;1437121003414.244;529034316634.7355;1008568676339.1221;19927.543528127204;8293.850190321857;3433.1672426987475;21028.353034364503;2607409.6827831757;1163797.2101309733;78945.7857989335;899418.6192866784;7.219669910621284;0.2979625532057202
6559;2019-02-19 06:19:37.861;660;154;92;91;88;64;179;27;4;34;617;593;-2;54;229;238;235;156;184;181;178;25;551;356;362;132;360;255;554;291.0;82.0;270.0;122.0;119.0;0;86;19;1;0;0;0;0;0;0;1;0;0;0;0;25019.865234375;6356.97021484375;0.0;1053.2822265625;398.0;93712;;;Calculated values ==>;1550553577.861;339.16;288.56;282.36;282.26000000000005;281.96000000000004;279.56;273.955091788801;291.06;275.86;273.56;276.56;334.86;332.46000000000004;272.96000000000004;278.56;296.06;296.96000000000004;296.66;288.76000000000005;291.26000000000005;290.96000000000004;;312.96000000000004;275.66;240.83765695389522;261.82340779136865;273.955091788801;291.56;5510000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2550000.0;5540000.0;0.0485;0.013666666666666666;0.045000000000000005;0.02033333333333333;0.01983333333333333;0.06833333333333333;;6356.97021484375;0.0;1053.2822265625;25019.865234375;496751.66573775484;239796.59977156576;221413.10888055683;221140.45225562793;220325.83574825333;430412.23801567365;456389.4750447876;451390.64296425926;473145.2311080622;518718.431892532;516255.14731409715;450630.2777926138;457574.29927801486;463493.82801193424;465263.9689877527;427236.5556855819;240456.70624119596;456668.5671208292;456249.6922589759;;167264.2905471822;472270.6324499597;201816.03474712922;207503.96602000212;273.8942253550616;3394117.164228693;1256856.9486260952;224142.51780218945;0.0;0;189;196;0;0;0;0;0;91;78;1437338170834.8792;529113504754.9671;1008720753524.5669;11230.857369770853;5499.243486624218;2552.657942406607;16997.62462632987;2607669.29717675;1163912.1353372503;78995.66019334045;899735.4549023055;4.895971319736388;0.16638960454574467
6560;2019-02-19 06:20:37.841;664;154;91;91;89;64;179;27;10;34;617;593;4;60;229;238;235;155;184;181;178;25;550;357;362;132;362;255;552;174.0;84.0;375.0;164.0;119.0;0;85;20;1;0;0;0;0;0;0;1;0;0;0;0;25135.15234375;6408.25537109375;0.0;1056.5498046875;399.0;93713;;;Calculated values ==>;1550553637.841;339.56000000000006;288.56;282.26000000000005;282.26000000000005;282.06;279.56;274.0616903277293;291.06;275.86;274.16;276.56;334.86;332.46000000000004;273.56;279.16;296.06;296.96000000000004;296.66;288.66;291.26000000000005;290.96000000000004;;313.06;275.66;240.83765695389522;261.82340779136865;274.0616903277293;291.56;5500000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.029;0.014;0.0625;0.02733333333333333;0.01983333333333333;0.04883333333333333;;6408.25537109375;0.0;1056.5498046875;25135.15234375;497367.5140176938;239862.4448945064;221174.06008280138;221174.06008280138;220629.82241989634;430346.717906069;456389.4750447876;452146.74747471017;473145.2311080622;518718.431892532;516255.14731409715;451390.64296425926;458300.0027415247;463195.3492027865;465118.4183262364;427514.21145739395;240192.6329125075;456668.5671208292;456249.6922589759;;167682.10792650707;472270.6324499597;202033.3129643975;209807.20001931238;273.98340756690845;3394534.9833891504;1256963.2900470519;224160.09387514426;0.0;0;189;196;0;0;0;0;0;91;78;1437555298434.9482;529192678354.9923;1008873702524.6155;15632.08965689454;7386.4867326053645;2622.50209962841;12034.6083710369;2607893.0804494126;1164019.4806287496;79038.77215159322;899977.3095322688;5.047109197491167;0.2625413833675533
6561;2019-02-19 06:21:37.871;669;153;91;91;89;65;179;28;12;34;619;594;9;64;230;238;235;153;184;181;178;26;551;358;362;132;362;258;553;-2.0;82.0;449.0;156.0;119.0;0;84;28;1;0;0;0;0;0;0;1;0;0;0;0;25487.85546875;6791.1982421875;0.0;1057.19189453125;399.0;93714;;;Calculated values ==>;1550553697.871;340.06000000000006;288.46000000000004;282.26000000000005;282.26000000000005;282.06;279.66;274.1680685717883;291.06;275.96000000000004;274.36;276.56;335.06;332.56;274.06;279.56;296.16;296.96000000000004;296.66;288.46000000000004;291.26000000000005;290.96000000000004;;313.06;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;291.56;5510000.0;3579999.9999999995;3620000.0000000005;1320000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.013666666666666666;0.07483333333333334;0.026000000000000002;0.01983333333333333;0.01983333333333333;;6791.1982421875;0.0;1057.19189453125;25487.85546875;497913.9924345739;239501.15808817602;221157.2385789609;221157.2385789609;220613.3050981713;430280.9020939914;456389.4750447876;451872.7010204095;473145.2311080622;518673.12642440863;516102.1084251384;451492.7415474736;458304.8186297473;463328.15220803814;464972.5849072995;427236.5556855819;239501.15808817602;456668.5671208292;456249.6922589759;;167682.10792650707;472367.87413283327;202295.9804444736;221157.2385789609;274.09017530204767;3394957.052716586;1257073.3404915002;224177.7171965531;0.0;0;189;196;0;0;0;0;0;91;78;1437772607034.8447;529271917954.9545;1009027679474.5421;18676.657923099207;7021.869235897351;2565.71710049788;4662.666997986963;2608179.1296322243;1164139.6102965798;79082.02892915366;900116.5230655917;4.195371367107836;0.29214830669598807
6562;2019-02-19 06:22:37.862;672;150;91;91;89;65;179;28;12;34;622;596;11;63;230;238;235;151;184;181;178;26;553;357;362;133;362;259;555;144.0;80.0;432.0;152.0;119.0;0;85;33;1;0;0;0;0;0;0;1;0;0;0;0;25902.236328125;7091.04736328125;0.0;1071.71337890625;400.0;93715;;;Calculated values ==>;1550553757.862;340.36;288.16;282.26000000000005;282.26000000000005;282.06;279.66;274.0616903277293;291.06;275.96000000000004;274.36;276.56;335.36;332.76000000000005;274.26000000000005;279.46000000000004;296.16;296.96000000000004;296.66;288.26000000000005;291.26000000000005;290.96000000000004;;313.16;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;291.56;5530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.024;0.013333333333333334;0.07200000000000001;0.025333333333333333;0.01983333333333333;0.043833333333333335;;7091.04736328125;0.0;1071.71337890625;25902.236328125;498104.81688831135;238462.28266345724;221123.70098293078;221123.70098293078;220580.37283444172;430346.717906069;456389.4750447876;451696.64201551117;473014.93639070686;518897.9001837045;516222.79042612744;451569.75684122;458023.4894985337;463328.15220803814;465118.4183262364;426676.00512984867;238785.6286572915;456668.5671208292;456249.6922589759;;168099.92630828856;472236.3865531139;202071.9285605267;210692.3122801696;273.9984422359101;3395385.2392434957;1257189.0085186174;224195.45541268153;0.0;0;189;196;0;0;0;0;0;91;78;1437989774454.617;529351406029.87115;1009182756209.3794;17972.979368758886;6844.166269145542;2505.2050196340956;10763.59848907101;2608484.497463956;1164255.1432597896;79124.28027479112;900245.0559950172;4.665817160335274;0.2525554135498444
6563;2019-02-19 06:23:37.852;676;147;91;91;88;65;179;27;9;34;624;597;8;64;230;238;235;148;184;181;178;26;548;358;362;133;363;258;549;-2.0;83.0;589.0;223.0;119.0;0;85;35;1;0;0;0;0;0;0;1;0;0;0;0;25913.580078125;7159.3134765625;0.0;1064.68054199219;401.0;93716;;;Calculated values ==>;1550553817.852;340.76;287.86;282.26000000000005;282.26000000000005;281.96000000000004;279.66;274.1680685717883;291.06;275.86;274.06;276.56;335.56;332.86;273.96000000000004;279.56;296.16;296.96000000000004;296.66;287.96000000000004;291.26000000000005;290.96000000000004;;313.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.56;5480000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.013833333333333333;0.09816666666666667;0.03716666666666667;0.01983333333333333;0.01983333333333333;;7159.3134765625;0.0;1064.68054199219;25913.580078125;499105.50210268685;237681.45085644198;221224.7369880645;221224.7369880645;220407.8455085532;430280.9020939914;456389.4750447876;451492.7415474736;473014.93639070686;519186.60237076256;516410.9621629571;451365.84958602267;458304.8186297473;463178.7302339447;464972.5849072995;428064.4326876962;238003.16795453895;456668.5671208292;456249.6922589759;;168517.74571465285;472236.3865531139;202282.6093404296;221224.7369880645;274.08497559384125;3395816.9657472046;1257307.7417334672;224213.25572814475;0.0;0;189;196;0;0;0;0;0;91;78;1438206938254.6514;529431192729.88385;1009337830359.404;24464.127978324817;10033.282053071433;2629.180828808675;4661.328279539742;2608838.081084811;1164395.7652215967;79167.0596924435;900373.5756279333;5.081219544355725;0.38522541038034436
6564;2019-02-19 06:24:37.853;680;145;91;91;88;65;179;28;-7;34;625;599;-1;63;230;238;235;146;184;181;177;27;551;358;362;133;362;258;552;83.0;82.0;420.0;162.0;119.0;0;86;37;1;0;0;0;0;0;0;1;0;0;0;0;26085.033203125;7315.65478515625;0.0;1065.60473632812;401.0;93717;;;Calculated values ==>;1550553877.853;341.16;287.66;282.26000000000005;282.26000000000005;281.96000000000004;279.66;274.1680685717883;291.06;275.96000000000004;272.46000000000004;276.56;335.66;333.06;273.06;279.46000000000004;296.16;296.96000000000004;296.66;287.76000000000005;291.26000000000005;290.86;;313.26000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;291.56;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.013833333333333333;0.013666666666666666;0.07;0.027000000000000003;0.01983333333333333;0.033666666666666664;;7315.65478515625;0.0;1065.60473632812;26085.033203125;499327.485392011;236952.95555765813;221174.06008280138;221174.06008280138;220358.53813121296;430280.9020939914;456389.4750447876;449447.58674026653;473014.93639070686;519289.26961844857;516616.8131092016;450218.3082484786;458183.606619823;463328.15220803814;464972.5849072995;427236.5556855819;237271.01421511293;456668.5671208292;456109.75032730796;;168517.74571465285;472333.7623376517;202330.48275894648;213431.40207349468;274.103590358964;3396250.2947460543;1257428.3684792481;224231.0084013156;0.0;0;189;196;0;0;0;0;0;91;78;1438424141874.389;529510994059.7875;1009492632939.217;17298.197278692405;7290.088548625041;2596.195733429742;8170.1710578783795;2609186.1062618555;1164540.1290491268;79210.60522282295;900480.506571102;4.218298279393221;0.25705205987910057
6565;2019-02-19 06:25:37.873;683;144;91;90;88;65;179;28;-39;34;625;599;-24;58;230;238;235;145;184;181;178;27;549;358;362;133;362;257;551;187.0;80.0;384.0;193.0;119.0;0;86;37;1;0;0;0;0;0;0;1;0;0;0;0;26103.181640625;7253.83251953125;0.0;1061.78149414062;402.0;93718;;;Calculated values ==>;1550553937.873;341.46000000000004;287.56;282.26000000000005;282.16;281.96000000000004;279.66;274.1680685717883;291.06;275.96000000000004;269.26000000000005;276.56;335.66;333.06;270.76000000000005;278.96000000000004;296.16;296.96000000000004;296.66;287.66;291.26000000000005;290.96000000000004;;313.36;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.56;5490000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.03116666666666667;0.013333333333333334;0.064;0.03216666666666666;0.01983333333333333;0.051000000000000004;;7253.83251953125;0.0;1061.78149414062;26103.181640625;499904.13855798764;236665.3116728602;221190.91689781568;220918.36424528874;220374.93996044635;430280.9020939914;456389.4750447876;445447.8795747959;473014.93639070686;519372.3424587733;516701.7638244138;447426.6701571626;457737.34308384603;463328.15220803814;464972.5849072995;427790.1608217615;236982.50092614195;456668.5671208292;456249.6922589759;;168935.5661677829;472333.7623376517;202324.3462127889;209661.34592363265;274.1012045902683;3396685.3415035442;1257549.8213442133;224248.7425293034;0.0;0;189;196;0;0;0;0;0;91;78;1438641414274.3198;529590820659.7621;1009647184439.168;15559.906135168449;8685.302885349753;2544.1021319415945;12576.005663102505;2609460.0150627266;1164673.3016871216;79253.45531695928;900653.4490053238;4.7339038044383726;0.2584905864212315
6566;2019-02-19 06:26:37.873;685;143;91;90;87;65;179;28;-56;35;624;599;-42;51;230;238;235;145;184;181;177;27;548;358;362;133;362;257;550;126.0;83.0;178.0;211.0;119.0;0;86;37;1;0;0;0;0;0;0;1;0;0;0;0;26073.79296875;7257.2880859375;0.0;1059.74230957031;402.0;93719;;;Calculated values ==>;1550553997.873;341.66;287.46000000000004;282.26000000000005;282.16;281.86;279.66;274.1680685717883;291.06;275.96000000000004;267.56;276.66;335.56;333.06;268.96000000000004;278.26000000000005;296.16;296.96000000000004;296.66;287.66;291.26000000000005;290.86;;313.36;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.56;5480000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.021;0.013833333333333333;0.029666666666666668;0.035166666666666666;0.01983333333333333;0.04083333333333333;;7257.2880859375;0.0;1059.74230957031;26073.79296875;500255.3652110759;236378.2633185651;221207.8091554761;220935.10243498746;220120.34314189074;430280.9020939914;456389.4750447876;443161.5396847343;473112.1826642056;519269.74598137074;516701.7638244138;445047.9196857108;456885.1506218106;463328.15220803814;464972.5849072995;428064.4326876962;237012.14028239695;456668.5671208292;456109.75032730796;;168935.5661677829;472333.7623376517;202177.4972946819;211420.79162706767;274.0440843022781;3397120.1496252893;1257670.747349259;224266.42189433431;0.0;0;189;196;0;0;0;0;0;91;78;1438858614274.3198;529670620659.7621;1009801384439.168;7149.193257571555;9500.49532067777;2642.8900449399725;9991.465813593146;2609649.257557666;1164824.8500055051;79296.68025176664;900841.5112676296;3.520973598052416;0.2140480662669064
6567;2019-02-19 06:27:37.864;686;144;91;90;88;65;179;28;-64;35;624;598;-51;43;230;238;235;146;184;181;177;26;550;357;362;133;362;256;552;341.0;81.0;287.0;181.0;119.0;0;86;37;1;0;0;0;0;0;0;1;0;0;0;0;26038.306640625;7282.29443359375;0.0;1060.4736328125;404.0;93720;;;Calculated values ==>;1550554057.864;341.76;287.56;282.26000000000005;282.16;281.96000000000004;279.66;274.0616903277293;291.06;275.96000000000004;266.76000000000005;276.66;335.56;332.96000000000004;268.06;277.46000000000004;296.16;296.96000000000004;296.66;287.76000000000005;291.26000000000005;290.86;;313.56;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;291.56;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.05683333333333333;0.013500000000000002;0.04783333333333333;0.030166666666666668;0.01983333333333333;0.07666666666666666;;7282.29443359375;0.0;1060.4736328125;26038.306640625;500191.20121141674;236636.12192516867;221174.06008280138;220901.660980808;220358.53813121296;430346.717906069;456389.4750447876;442275.05761069094;473112.1826642056;519352.83559888694;516683.8840191351;444039.68688190577;456070.70380752016;463328.15220803814;465118.4183262364;427514.21145739395;237271.01421511293;456668.5671208292;456109.75032730796;;169771.2103021376;472236.3865531139;202038.53842765137;206988.81468191845;273.9854422777964;3397554.35198318;1257791.8923627979;224284.08771030259;0.0;0;189;196;0;0;0;0;0;91;78;1439075781694.955;529750408689.9955;1009955261354.618;11491.313500922059;8150.9684184514535;2568.283162770794;19099.271732813195;2609804.5718138074;1164971.9234727651;79340.10018132473;901083.8977178034;4.951574403859967;0.19466206031950709
6568;2019-02-19 06:28:37.854;687;146;90;90;87;64;179;27;-68;34;623;598;-56;37;230;238;235;148;184;181;177;26;545;357;362;133;362;255;547;372.0;83.0;298.0;249.0;119.0;0;86;35;1;0;0;0;0;0;0;1;0;0;0;0;25901.85546875;7135.09765625;0.0;1053.66174316406;404.0;93721;;;Calculated values ==>;1550554117.854;341.86;287.76000000000005;282.16;282.16;281.86;279.56;274.0616903277293;291.06;275.86;266.36;276.56;335.46000000000004;332.96000000000004;267.56;276.86;296.16;296.96000000000004;296.66;287.96000000000004;291.26000000000005;290.86;;313.56;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.56;5450000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5470000.0;0.062000000000000006;0.013833333333333333;0.049666666666666665;0.0415;0.01983333333333333;0.08183333333333334;;7135.09765625;0.0;1053.66174316406;25901.85546875;500796.76381311676;237421.52251439085;220985.52785228935;220985.52785228935;220169.4068955551;430346.717906069;456389.4750447876;441934.17319150985;473014.93639070686;519333.4070250643;516768.7929799094;443566.774835954;455500.2712931425;463328.15220803814;465118.4183262364;428877.4606717822;238065.19055062212;456668.5671208292;456109.75032730796;;169771.2103021376;472236.3865531139;202023.53742759663;206619.21331464028;273.9796009468138;3397987.1145283794;1257912.0172727434;224301.70256880607;0.0;0;189;196;0;0;0;0;0;91;78;1439292945494.9895;529830195390.0082;1010108535804.6425;11915.561576274356;11213.833238708967;2639.569736676048;20416.642278869975;2609999.5965965996;1165133.269924376;79383.49172236466;901413.1421180725;5.640122584848948;0.257991740011275
6569;2019-02-19 06:29:37.865;687;147;90;90;87;64;179;27;-70;34;622;597;-59;32;229;238;235;150;184;181;177;26;550;357;362;133;361;255;552;267.0;83.0;364.0;164.0;119.0;0;85;35;1;0;0;0;0;0;0;1;0;0;0;0;25926.189453125;7185.6005859375;0.0;1053.25219726562;405.0;93722;;;Calculated values ==>;1550554177.865;341.86;287.86;282.16;282.16;281.86;279.56;274.0616903277293;291.06;275.86;266.16;276.56;335.36;332.86;267.26000000000005;276.36;296.06;296.96000000000004;296.66;288.16;291.26000000000005;290.86;;313.66;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.56;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5520000.0;0.0445;0.013833333333333333;0.06066666666666667;0.02733333333333333;0.01983333333333333;0.06433333333333333;;7185.6005859375;0.0;1053.25219726562;25926.189453125;500318.83450862335;237590.3204905783;220901.660980808;220901.660980808;220087.80195916173;430346.717906069;456389.4750447876;441659.48569987115;473014.93639070686;519230.93377921934;516666.0837846948;443161.0545452525;454884.978498866;463344.7402771259;465118.4183262364;427514.21145739395;238555.96125941677;456668.5671208292;456109.75032730796;;170189.03402730724;472236.3865531139;202073.87641484427;207878.2970452839;273.99920051790895;3398419.094083873;1258031.378303443;224319.2634038486;0.0;0;189;196;0;0;0;0;0;91;78;1439510185314.6926;529910010019.8991;1010261563854.4333;14534.860296624964;7384.4419437793695;2613.9224610720175;15969.556827810213;2610220.0571889393;1165288.2839647164;79427.27885012135;901716.4160335734;4.916070549514031;0.2167324375013194
6570;2019-02-19 06:30:37.865;686;149;89;89;87;64;179;27;-72;34;621;596;-61;27;229;238;235;151;184;181;177;26;550;356;362;133;360;257;551;251.0;84.0;310.0;193.0;119.0;0;85;35;1;0;0;0;0;0;0;1;0;0;0;0;25925.197265625;7182.1865234375;0.0;1063.52648925781;405.0;93723;;;Calculated values ==>;1550554237.865;341.76;288.06;282.06;282.06;281.86;279.56;273.955091788801;291.06;275.86;265.96000000000004;276.56;335.26000000000005;332.76000000000005;267.06;275.86;296.06;296.96000000000004;296.66;288.26000000000005;291.26000000000005;290.86;;313.66;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;291.56;5500000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2570000.0;5510000.0;0.04183333333333333;0.014;0.051666666666666666;0.03216666666666666;0.01983333333333333;0.06166666666666666;;7182.1865234375;0.0;1063.52648925781;25925.197265625;500191.20121141674;238263.81101797207;220646.3740344368;220646.3740344368;220104.05583267778;430412.23801567365;456389.4750447876;440962.29932333896;473014.93639070686;518961.9014984002;516393.1938511789;442479.4735701921;453927.4872014058;463493.82801193424;465263.9689877527;427514.21145739395;238912.33468982912;456668.5671208292;456109.75032730796;;170189.03402730724;472236.3865531139;201772.9748349767;207843.06809101926;273.8774380371793;3398851.188973196;1258151.1098626878;224336.9032262363;0.0;0;189;196;0;0;0;0;0;91;78;1439727385314.6926;529989810019.8991;1010415163854.4333;12358.115098565384;8699.906410266745;2640.4262747459074;15309.77873790447;2610444.1653172327;1165422.320201;79471.0650895865;901977.0771632878;4.730728132476165;0.2264871113629573
6571;2019-02-19 06:31:37.885;685;149;88;88;86;63;179;27;-67;34;621;596;-60;23;229;238;235;151;184;181;177;25;550;357;362;133;361;257;551;306.0;83.0;287.0;190.0;119.0;0;84;39;1;0;0;0;0;0;0;1;0;0;0;0;26207.2578125;7429.81298828125;0.0;1060.71960449219;405.0;93724;;;Calculated values ==>;1550554297.885;341.66;288.06;281.96000000000004;281.96000000000004;281.76000000000005;279.46000000000004;274.0616903277293;291.06;275.86;266.46000000000004;276.56;335.26000000000005;332.76000000000005;267.16;275.46000000000004;296.06;296.96000000000004;296.66;288.26000000000005;291.26000000000005;290.86;;313.66;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.56;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2570000.0;5510000.0;0.051000000000000004;0.013833333333333333;0.04783333333333333;0.03166666666666666;0.01983333333333333;0.07083333333333333;;7429.81298828125;0.0;1060.71960449219;26207.2578125;500063.50723976386;238263.81101797207;220374.93996044635;220374.93996044635;219833.71557184085;430346.717906069;456389.4750447876;441654.8346040292;473014.93639070686;518961.9014984002;516393.1938511789;442616.25384410017;453428.7892370219;463344.7402771259;465118.4183262364;427514.21145739395;238912.33468982912;456668.5671208292;456109.75032730796;;170189.03402730724;472138.9942397944;202021.9299098677;207160.77272402972;273.978974952149;3399285.770911084;1258272.9171141342;224354.6111776955;0.0;0;189;196;0;0;0;0;0;91;78;1439944657714.6235;530069636619.8737;1010569415254.3843;11462.440607870725;8553.707037114344;2608.9926286179802;17633.88591356554;2610642.736116267;1165566.1482397197;79514.8248288198;902251.6992121424;4.741637317479273;0.20309833814192366
6572;2019-02-19 06:32:37.856;683;150;87;87;86;64;179;27;-57;34;622;597;-54;18;229;238;235;151;184;181;177;26;551;356;362;133;361;258;553;398.0;82.0;415.0;150.0;119.0;0;84;41;1;0;0;0;0;0;0;1;0;0;0;0;26369.640625;7546.91015625;0.0;1054.05505371094;405.0;93725;;;Calculated values ==>;1550554357.856;341.46000000000004;288.16;281.86;281.86;281.76000000000005;279.56;273.955091788801;291.06;275.86;267.46000000000004;276.56;335.36;332.86;267.76000000000005;274.96000000000004;296.06;296.96000000000004;296.66;288.26000000000005;291.26000000000005;290.86;;313.66;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;291.56;5510000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2580000.0;5530000.0;0.06633333333333333;0.013666666666666666;0.06916666666666667;0.025;0.01983333333333333;0.08616666666666666;;7546.91015625;0.0;1054.05505371094;26369.640625;499711.6609689719;238524.6311786081;220071.58140123766;220071.58140123766;219801.5329871038;430412.23801567365;456389.4750447876;442821.2085807282;473014.93639070686;518981.24004400085;516410.9621629571;443230.30969639187;452629.4584523774;463344.7402771259;465263.9689877527;427236.5556855819;238848.7684301769;456668.5671208292;456109.75032730796;;170189.03402730724;472236.3865531139;201850.98936686537;206044.89739798784;273.9078493331043;3399723.699963013;1258397.6628173348;224372.22578199193;0.0;0;189;196;0;0;0;0;0;91;78;1440161752734.4648;530149398049.81537;1010723840579.2714;16667.106828958847;6759.634929656213;2574.6330924905346;21547.25482740975;2610877.035711836;1165693.6977439444;79558.00083130496;902578.0509051505;5.528289967206051;0.19613422122386917
6573;2019-02-19 06:33:37.856;681;149;87;87;85;63;179;27;-50;34;623;597;-47;16;229;239;235;151;184;181;177;25;544;358;362;133;362;255;546;295.0;82.0;708.0;222.0;119.0;0;84;39;1;0;0;0;0;0;0;1;0;0;0;0;26070.9921875;7345.7509765625;0.0;1046.30017089844;404.0;93726;;;Calculated values ==>;1550554417.856;341.26;288.06;281.86;281.86;281.66;279.46000000000004;274.1680685717883;291.06;275.86;268.16;276.56;335.46000000000004;332.86;268.46000000000004;274.76000000000005;296.06;297.06;296.66;288.26000000000005;291.26000000000005;290.86;;313.56;275.66;241.05796691057077;261.82340779136865;274.1680685717883;291.56;5440000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2550000.0;5460000.0;0.04916666666666667;0.013666666666666666;0.11800000000000001;0.037000000000000005;0.01983333333333333;0.069;;7345.7509765625;0.0;1046.30017089844;26070.9921875;500129.6596998661;238420.57787436055;220185.82916304475;220185.82916304475;219644.21948783458;430280.9020939914;456389.4750447876;444373.5563295554;473014.93639070686;519333.4070250643;516666.0837846948;444774.68110066984;452898.7382829558;463195.3492027865;465103.311480244;429145.2962190569;239073.1553876595;456668.5671208292;456109.75032730796;;169771.2103021376;472138.9942397944;202337.6807348122;207467.94562118824;274.1063886696155;3400160.705236451;1258521.768326775;224389.728742197;0.0;0;189;196;0;0;0;0;0;91;78;1440378952734.4648;530229198049.81537;1010877740579.2714;28560.2333201797;9982.648599684342;2597.6525913624305;17156.28452472226;2611253.930213079;1165833.2167733556;79601.10321200374;902900.5803997515;6.946671083336611;0.3716277613778949
6574;2019-02-19 06:34:37.867;678;149;86;86;85;64;179;27;-48;34;622;597;-44;19;229;238;235;151;184;181;177;26;547;357;362;133;361;255;549;348.0;82.0;552.0;111.0;119.0;0;84;37;1;0;0;0;0;0;0;1;0;0;0;0;26020.927734375;7309.1064453125;0.0;1040.89184570312;403.0;93727;;;Calculated values ==>;1550554477.867;340.96000000000004;288.06;281.76000000000005;281.76000000000005;281.66;279.56;274.0616903277293;291.06;275.86;268.36;276.56;335.36;332.86;268.76000000000005;275.06;296.06;296.96000000000004;296.66;288.26000000000005;291.26000000000005;290.86;;313.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.56;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2550000.0;5490000.0;0.058;0.013666666666666666;0.092;0.018500000000000003;0.01983333333333333;0.07783333333333334;;7309.1064453125;0.0;1040.89184570312;26020.927734375;499458.1085687318;238326.2036160404;219866.0299940269;219866.0299940269;219595.93742971757;430346.717906069;456389.4750447876;444641.13763992005;473014.93639070686;519230.93377921934;516666.0837846948;445174.33604402246;453273.23502095015;463344.7402771259;465118.4183262364;428337.0551714686;238976.33335390146;456668.5671208292;456109.75032730796;;169353.38768963216;472236.3865531139;202149.00415667018;206663.621018866;274.0284397847096;3400594.884155142;1258643.9145283077;224407.12519781294;0.0;0;189;196;0;0;0;0;0;91;78;1440596192555.031;530309012680.0234;1011030768629.6702;22309.276280458987;4996.616574334209;2587.929864840084;19415.223731173734;2611677.9205114953;1165958.066868453;79644.32432166905;903205.3988424827;5.905276232674474;0.22009115328791104
