;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6575;2019-02-19 06:35:37.877;675;150;86;86;85;64;179;27;-74;34;620;596;-53;21;229;238;235;152;184;181;177;25;549;356;362;133;360;256;551;249.0;83.0;616.0;118.0;119.0;0;84;36;1;0;0;0;0;0;0;1;0;0;0;0;26060.720703125;7266.8671875;0.0;1045.7333984375;404.0;93728;;;Calculated values ==>;1550554537.877;340.66;288.16;281.76000000000005;281.76000000000005;281.66;279.56;273.955091788801;291.06;275.86;265.76000000000005;276.56;335.16;332.76000000000005;267.86;275.26000000000005;296.06;296.96000000000004;296.66;288.36;291.26000000000005;290.86;;313.56;275.66;241.05796691057077;261.9595390733887;273.955091788801;291.56;5490000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2560000.0;5510000.0;0.0415;0.013833333333333333;0.10266666666666667;0.019666666666666666;0.01983333333333333;0.06133333333333334;;7266.8671875;0.0;1045.7333984375;26060.720703125;498880.34374119923;238587.39616456104;219833.71557184085;219833.71557184085;219563.91320725752;430412.23801567365;456389.4750447876;440896.27948939276;473014.93639070686;518942.64146931836;516478.3082821728;443770.1493023779;453350.8084663683;463493.82801193424;465263.9689877527;427790.1608217615;239238.65314294572;456668.5671208292;456109.75032730796;;169771.2103021376;472138.9942397944;201867.1101102361;207676.9635067876;273.9141315527248;3401028.970227675;1258765.4012196364;224424.51663960196;0.0;0;189;196;0;0;0;0;0;91;78;1440813428754.9966;530388825980.0107;1011184094179.6458;24540.328056260085;5315.3470545479795;2608.2958562236186;15237.210924991916;2612068.398949801;1166044.0142208517;79687.63341965119;903494.2172596196;5.738418609059614;0.2581139525702818
6576;2019-02-19 06:36:37.867;673;151;84;85;84;64;179;27;-72;34;620;595;-65;19;229;238;235;153;184;181;177;25;551;357;362;133;361;257;553;329.0;82.0;311.0;138.0;119.0;0;85;40;1;0;0;0;0;0;0;1;0;0;0;0;26291.40234375;7523.75732421875;0.0;1055.77233886719;403.0;93729;;;Calculated values ==>;1550554597.867;340.46000000000004;288.26000000000005;281.56;281.66;281.56;279.56;274.0616903277293;291.06;275.86;265.96000000000004;276.56;335.16;332.66;266.66;275.06;296.06;296.96000000000004;296.66;288.46000000000004;291.26000000000005;290.86;;313.46000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.56;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2570000.0;5530000.0;0.05483333333333333;0.013666666666666666;0.05183333333333333;0.023;0.01983333333333333;0.07466666666666666;;7523.75732421875;0.0;1055.77233886719;26291.40234375;498428.88248877204;238848.7684301769;219263.03350319737;219532.01895443661;219263.03350319737;430346.717906069;456389.4750447876;440962.29932333896;473014.93639070686;518859.26819904154;516290.316820333;441930.4771910829;452928.34709337814;463344.7402771259;465118.4183262364;427236.5556855819;239501.15808817602;456668.5671208292;456109.75032730796;;169353.38768963216;472138.9942397944;202079.11014995212;206643.5897906579;274.00123791622326;3401465.16520852;1258888.6358813862;224442.02626865765;0.0;0;189;196;0;0;0;0;0;91;78;1441030592555.031;530468612680.0234;1011337968529.6702;12382.111972153883;6211.377334066372;2565.71710049788;18626.806653403204;2612376.03466892;1166140.0542480992;79730.74300816828;903776.3703727934;4.637318666931545;0.16130768026729264
6577;2019-02-19 06:37:37.868;672;152;83;83;84;64;179;27;-62;34;620;595;-62;17;229;238;235;154;183;181;177;25;551;357;362;133;361;256;553;337.0;84.0;708.0;161.0;119.0;0;85;41;1;0;0;0;0;0;0;1;0;0;0;0;26387.55078125;7567.212890625;0.0;1052.19384765625;404.0;93730;;;Calculated values ==>;1550554657.868;340.36;288.36;281.46000000000004;281.46000000000004;281.56;279.56;274.0616903277293;291.06;275.86;266.96000000000004;276.56;335.16;332.66;266.96000000000004;274.86;296.06;296.96000000000004;296.66;288.56;291.26000000000005;290.86;;313.56;275.66;241.05796691057077;261.9595390733887;274.0616903277293;291.46000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2560000.0;5530000.0;0.05616666666666667;0.014;0.11800000000000001;0.026833333333333334;0.01983333333333333;0.076;;7567.212890625;0.0;1052.19384765625;26387.55078125;498300.2565640481;239174.26846037296;218994.5709351203;218994.5709351203;219263.03350319737;430346.717906069;456389.4750447876;442548.524541954;473014.93639070686;518942.64146931836;516375.50529732916;442548.524541954;452850.8113075221;463344.7402771259;465118.4183262364;427236.5556855819;239829.46499139623;456668.5671208292;456109.75032730796;;169771.2103021376;472138.9942397944;202117.5453713953;206521.85686719196;274.0161979419184;3401904.1638005525;1259014.3960623262;224459.5929462972;0.0;0;189;196;0;0;0;0;0;91;78;1441247796174.7686;530548414009.927;1011491871094.4843;28370.855542125926;7245.575544635375;2623.6992697185988;18968.679902968815;2612715.648391263;1166252.1973909743;79773.98886528678;904089.6713153134;6.637209728758712;0.3017708508467781
6578;2019-02-19 06:38:37.858;671;152;81;82;82;64;179;27;-63;34;620;595;-59;16;229;238;235;154;184;181;177;26;542;358;362;133;362;254;545;214.0;85.0;654.0;181.0;119.0;0;85;34;1;0;0;0;0;0;0;1;0;0;0;0;25913.359375;7048.3466796875;0.0;1045.73986816406;403.0;93731;;;Calculated values ==>;1550554717.858;340.26;288.36;281.26000000000005;281.36;281.36;279.56;274.1680685717883;291.06;275.86;266.86;276.56;335.16;332.66;267.26000000000005;274.76000000000005;296.06;296.96000000000004;296.66;288.56;291.26000000000005;290.86;;313.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.56;5420000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5450000.0;0.035666666666666666;0.014166666666666666;0.109;0.030166666666666668;0.01983333333333333;0.055499999999999994;;7048.3466796875;0.0;1045.73986816406;25913.359375;499048.3657053326;239434.49052010267;218583.03193827995;218851.5754768715;218851.5754768715;430280.9020939914;456389.4750447876;442822.522637351;473014.93639070686;519109.22467300465;516545.7077253305;443363.98512406467;453071.4591419296;463195.3492027865;464972.5849072995;429676.35908381856;240096.5858779646;456668.5671208292;456109.75032730796;;169353.38768963216;472236.3865531139;202362.08780353062;208158.761533366;274.1158762749586;3402339.9320784374;1259136.17209271;224477.07281346832;0.0;0;189;196;0;0;0;0;0;91;78;1441464959974.803;530628200709.9397;1011644845594.5085;26210.18739688642;8141.208012279095;2685.7134537495976;13761.279878063779;2613170.414608823;1166380.3992167695;79818.22659713837;904362.3755219212;6.275987838857798;0.33987210983793914
6579;2019-02-19 06:39:37.869;670;152;80;81;81;64;179;27;-74;34;618;594;-64;19;229;237;235;153;184;181;177;26;547;357;362;133;361;252;549;244.0;84.0;347.0;111.0;119.0;0;86;27;1;0;0;0;0;0;0;1;0;0;0;0;25538.736328125;6774.32177734375;0.0;1036.55029296875;402.0;93732;;;Calculated values ==>;1550554777.869;340.16;288.36;281.16;281.26000000000005;281.26000000000005;279.56;274.0616903277293;291.06;275.86;265.76000000000005;276.56;334.96000000000004;332.56;266.76000000000005;275.06;296.06;296.86;296.66;288.46000000000004;291.26000000000005;290.86;;313.36;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;291.56;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2520000.0;5490000.0;0.04066666666666666;0.014;0.057833333333333334;0.018500000000000003;0.01983333333333333;0.0605;;6774.32177734375;0.0;1036.55029296875;25538.736328125;498433.7541979822;239303.48083026664;218253.39240604895;218520.8646173667;218520.8646173667;430346.717906069;456389.4750447876;441737.1630555428;473014.93639070686;519071.0058617585;516613.16012874816;443095.1728791116;453787.02242122946;463344.7402771259;464987.84065055486;428337.0551714686;239632.05374343944;456668.5671208292;456109.75032730796;;168935.5661677829;472236.3865531139;202111.37888807262;207403.11334713374;274.0137980303751;3402768.7781494125;1259251.3821143268;224494.42841273066;0.0;0;189;196;0;0;0;0;0;91;78;1441682199794.506;530708015339.8306;1011796673424.301;13858.357851018693;4997.312641803263;2641.8700199924083;15046.75153730054;2613504.3803679324;1166489.9069614771;79862.63126538918;904602.4864623246;4.678644294919661;0.17662583065169113
6580;2019-02-19 06:40:37.889;670;151;79;80;80;64;179;27;-82;34;616;592;-72;23;229;238;235;152;184;181;177;26;547;358;362;133;362;252;550;183.0;80.0;262.0;181.0;119.0;0;86;21;1;0;0;0;0;0;0;1;0;0;0;0;25235.396484375;6414.31103515625;0.0;1038.12719726562;403.0;93733;;;Calculated values ==>;1550554837.889;340.16;288.26000000000005;281.06;281.16;281.16;279.56;274.1680685717883;291.06;275.86;264.96000000000004;276.56;334.76000000000005;332.36;265.96000000000004;275.46000000000004;296.06;296.96000000000004;296.66;288.36;291.26000000000005;290.86;;313.46000000000004;275.76000000000005;241.05796691057077;261.41265627149306;274.1680685717883;291.56;5470000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2520000.0;5500000.0;0.030500000000000003;0.013333333333333334;0.043666666666666666;0.030166666666666668;0.01983333333333333;0.050333333333333334;;6414.31103515625;0.0;1038.12719726562;25235.396484375;498433.7541979822;238944.2795962181;217971.23556164323;218238.06506964797;218238.06506964797;430280.9020939914;456389.4750447876;440637.30509569816;473014.93639070686;518866.3858424605;516408.09505500714;442010.22371112986;454280.97009589704;463195.3492027865;464972.5849072995;428337.0551714686;239271.01122138754;456668.5671208292;456109.75032730796;;169353.38768963216;472236.3865531139;202271.31504381174;208457.70756573873;274.08058315614886;3403192.036961973;1259361.3240228205;224511.72315480348;0.0;0;189;196;0;0;0;0;0;91;78;1441899472194.437;530787841939.80524;1011947923824.2529;10408.648232265707;8143.946323863948;2520.8805860010807;12465.152818998984;2613706.6728269123;1166599.45395632;79905.66852806602;904831.8287538441;4.500356382052219;0.23050481425158353
6581;2019-02-19 06:41:37.859;670;150;78;79;80;65;179;28;-83;34;613;590;-75;26;230;237;235;151;183;181;177;27;548;358;362;133;362;254;550;-3.0;83.0;515.0;119.0;119.0;0;86;21;1;0;0;0;0;0;0;1;0;0;0;0;24961.046875;6412.3701171875;0.0;1047.189453125;402.0;93734;;;Calculated values ==>;1550554897.859;340.16;288.16;280.96000000000004;281.06;281.16;279.66;274.1680685717883;291.06;275.96000000000004;264.86;276.56;334.46000000000004;332.16;265.66;275.76000000000005;296.16;296.86;296.66;288.26000000000005;291.26000000000005;290.86;;313.36;275.86;241.05796691057077;261.6868853414304;274.1680685717883;291.46000000000004;5480000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013833333333333333;0.08583333333333334;0.01983333333333333;0.01983333333333333;0.01983333333333333;;6412.3701171875;0.0;1047.189453125;24961.046875;498336.13386360777;238618.936610542;217704.90654191343;217971.23556164323;218238.06506964797;430280.9020939914;456389.4750447876;440070.416525045;473014.93639070686;518392.0286216921;516032.281859263;441180.5680528117;454312.7651868588;463328.15220803814;464841.74997644586;428064.4326876962;238944.2795962181;456668.5671208292;456109.75032730796;;168935.5661677829;472333.7623376517;202368.56846837624;217704.90654191343;274.11839521014394;3403610.131504987;1259468.1595879695;224529.09210474565;0.0;0;189;196;0;0;0;0;0;91;78;1442116563594.5405;530867602039.84326;1012099647924.3253;20402.741958197406;5354.309678407296;2616.1621177654465;4728.362735076991;2613963.306031163;1166711.8831803259;79948.45581293988;904975.0364105483;4.43747062778137;0.2854598413753021
6582;2019-02-19 06:42:37.840;670;149;78;78;80;66;179;28;-79;34;613;590;-75;25;230;237;234;151;184;181;177;26;554;357;362;133;361;257;556;346.0;109.0;321.0;54.0;119.0;0;86;27;1;0;0;0;0;0;0;1;0;0;0;0;25535.013671875;6856.52099609375;0.0;1063.54931640625;403.0;93735;;;Calculated values ==>;1550554957.84;340.16;288.06;280.96000000000004;280.96000000000004;281.16;279.76000000000005;274.0616903277293;291.06;275.96000000000004;265.26000000000005;276.56;334.46000000000004;332.16;265.66;275.66;296.16;296.86;296.56;288.26000000000005;291.26000000000005;290.86;;313.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.56;5540000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2570000.0;5560000.0;0.057666666666666665;0.018166666666666668;0.0535;0.009000000000000001;0.01983333333333333;0.0775;;6856.52099609375;0.0;1063.54931640625;25535.013671875;497748.7952065232;238109.62130095647;217615.1743802111;217615.1743802111;218146.73576216333;430346.717906069;456389.4750447876;439984.22902465134;473014.93639070686;518140.57272336615;515775.777077086;440544.3680794452;453678.3537726365;463477.27075599786;464987.84065055486;426130.0735319395;238754.21689012248;456668.5671208292;456109.75032730796;;169353.38768963216;472236.3865531139;202176.1726708627;206127.2290222873;274.0390101106487;3404030.7987556765;1259578.6986653525;224546.676024471;0.0;0;189;196;0;0;0;0;0;91;78;1442333694814.3472;530947376769.7722;1012252899379.1888;12722.731014927693;2430.5419249402607;3403.9947289930087;19373.6454011391;2614239.2642245837;1166776.7364002708;79998.6079000932;905175.8228756498;4.789214182875988;0.09936753030166964
6583;2019-02-19 06:43:37.880;670;149;77;78;78;65;179;27;-77;34;616;591;-75;21;229;237;234;150;184;181;177;25;550;357;362;133;362;258;552;332.0;83.0;270.0;176.0;119.0;0;86;33;1;0;0;0;0;0;0;1;0;0;0;0;25738.638671875;7072.30419921875;0.0;1065.71728515625;402.0;93736;;;Calculated values ==>;1550555017.88;340.16;288.06;280.86;280.96000000000004;280.96000000000004;279.66;274.0616903277293;291.06;275.86;265.46000000000004;276.56;334.76000000000005;332.26000000000005;265.66;275.26000000000005;296.06;296.86;296.56;288.16;291.26000000000005;290.86;;313.36;275.66;241.05796691057077;262.23063862743834;274.0616903277293;291.56;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.05533333333333333;0.013833333333333333;0.045000000000000005;0.029333333333333333;0.01983333333333333;0.07516666666666666;;7072.30419921875;0.0;1065.71728515625;25738.638671875;498140.6627895146;238232.76967341272;217409.3080506653;217674.87859170372;217674.87859170372;430346.717906069;456389.4750447876;440049.7346756595;473014.93639070686;518364.9277615962;515793.16094295244;440330.518514982;453006.29281710915;463195.3492027865;464987.84065055486;427258.33247018873;238555.96125941677;456668.5671208292;456109.75032730796;;168935.5661677829;472138.9942397944;202036.32634309522;206092.61198212148;273.9845809362142;3404458.3640469247;1259694.8495913965;224564.4317421355;0.0;0;189;196;0;0;0;0;0;91;78;1442551039615.0723;531027229970.0386;1012407502379.7046;10710.603374965394;7923.0115916365085;2610.382801749012;18792.954898946515;2614434.672197009;1166863.0735329387;80048.76112622517;905494.0899158805;4.91974035017828;0.1895873278484919
6584;2019-02-19 06:44:37.891;670;147;77;77;77;66;179;28;-76;34;619;593;-76;15;229;237;234;148;183;181;177;26;552;358;362;133;362;258;553;214.0;83.0;365.0;123.0;119.0;0;85;37;1;0;0;0;0;0;0;1;0;0;0;0;25734.068359375;7308.18603515625;0.0;1062.63598632812;401.0;93737;;;Calculated values ==>;1550555077.891;340.16;287.86;280.86;280.86;280.86;279.76000000000005;274.1680685717883;291.06;275.96000000000004;265.56;276.56;335.06;332.46000000000004;265.56;274.66;296.06;296.86;296.56;287.96000000000004;291.26000000000005;290.86;;313.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.46000000000004;5520000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5530000.0;0.035666666666666666;0.013833333333333333;0.06083333333333333;0.0205;0.01983333333333333;0.055499999999999994;;7308.18603515625;0.0;1062.63598632812;25734.068359375;497944.88360136986;237560.14002881784;217394.469192072;217394.469192072;217394.469192072;430280.9020939914;456389.4750447876;440190.2324752635;473014.93639070686;518673.12642440863;515999.13640083576;440190.2324752635;452251.6005123059;463195.3492027865;464841.74997644586;426697.80246544315;237880.34181056917;456668.5671208292;456109.75032730796;;168517.74571465285;472236.3865531139;202360.01032582036;207732.68481556195;274.1150687687429;3404887.381910457;1259814.708980046;224582.17127102445;0.0;0;189;196;0;0;0;0;0;91;78;1442768279434.7754;531107044599.9295;1012562330759.493;14468.00518075779;5532.4657126595175;2611.9748723924235;13784.927135901902;2614644.532402005;1166975.2230673004;80092.2887520522;905765.6220375639;4.348124092030021;0.18245870694690938
6585;2019-02-19 06:45:37.891;668;144;77;77;76;65;179;27;-77;34;621;594;-77;9;229;237;234;144;183;181;177;26;548;357;362;133;362;257;550;282.0;82.0;590.0;120.0;119.0;0;85;37;1;0;0;0;0;0;0;1;0;0;0;0;25464.8046875;7270.9873046875;0.0;1064.28881835938;400.0;93738;;;Calculated values ==>;1550555137.891;339.96000000000004;287.56;280.86;280.86;280.76000000000005;279.66;274.0616903277293;291.06;275.86;265.46000000000004;276.56;335.26000000000005;332.56;265.46000000000004;274.06;296.06;296.86;296.56;287.56;291.26000000000005;290.86;;313.16;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.46000000000004;5480000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.047;0.013666666666666666;0.09833333333333334;0.02;0.01983333333333333;0.06683333333333333;;7270.9873046875;0.0;1064.28881835938;25464.8046875;498079.17077525763;236694.59332038925;217439.07279194423;217439.07279194423;217173.7291812418;430346.717906069;456389.4750447876;440264.71770410275;473014.93639070686;518961.9014984002;516187.4295368279;440264.71770410275;451669.34311051725;463195.3492027865;464987.84065055486;427811.91235697555;236694.59332038925;456668.5671208292;456109.75032730796;;168099.92630828856;472236.3865531139;202140.30350638408;206680.3372843932;274.0250542708097;3405314.0391858476;1259936.2020912115;224599.89564439683;0.0;0;189;196;0;0;0;0;0;91;78;1442985479434.7754;531186844599.9295;1012716830759.493;23415.567396109003;5401.921660934596;2611.9366935000126;16670.1991050348;2614960.2288401457;1167066.3429620804;80135.82134843465;906019.4147562385;5.770609652940454;0.24378160969069518
6586;2019-02-19 06:46:37.852;666;141;78;78;76;65;179;27;-73;34;621;595;-73;6;230;237;234;142;183;181;177;26;547;358;362;133;362;257;549;152.0;84.0;364.0;127.0;119.0;0;85;37;1;0;0;0;0;0;0;1;0;0;0;0;25358.751953125;7293.9912109375;0.0;1054.95861816406;399.0;93739;;;Calculated values ==>;1550555197.852;339.76;287.26000000000005;280.96000000000004;280.96000000000004;280.76000000000005;279.66;274.1680685717883;291.06;275.86;265.86;276.56;335.26000000000005;332.66;265.86;273.76000000000005;296.16;296.86;296.56;287.36;291.26000000000005;290.86;;313.06;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;291.46000000000004;5470000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5490000.0;0.025333333333333333;0.014;0.06066666666666667;0.021166666666666667;0.01983333333333333;0.04516666666666666;;7293.9912109375;0.0;1054.95861816406;25358.751953125;497920.06400699966;235777.50395612247;217719.96482326186;217719.96482326186;217188.52456525038;430280.9020939914;456389.4750447876;440823.19275692035;473014.93639070686;518961.9014984002;516290.316820333;440823.19275692035;451289.36801950133;463328.15220803814;464841.74997644586;428086.1699651741;236091.80394872042;456668.5671208292;456109.75032730796;;167682.10792650707;472236.3865531139;202342.650230214;209095.0503651686;274.1083205520033;3405737.293530012;1260057.498018472;224617.54456043415;0.0;0;189;196;0;0;0;0;0;91;78;1443202538254.6511;531266592729.88385;1012870930529.4048;14467.819579953519;5712.750752168047;2687.921124230352;11156.830614956627;2615275.718529753;1167158.905027661;80179.95812266062;906251.1559406947;4.075401429855047;0.19457606349186146
6587;2019-02-19 06:47:37.872;663;140;79;79;76;65;179;27;-76;34;621;596;-70;4;230;237;234;142;183;181;177;26;553;357;362;131;361;258;554;353.0;84.0;18.0;94.0;119.0;0;80;42;1;0;0;0;0;0;0;1;0;0;0;0;25593.669921875;7616.33935546875;0.0;1042.38464355469;400.0;93740;;;Calculated values ==>;1550555257.872;339.46000000000004;287.16;281.06;281.06;280.76000000000005;279.66;274.0616903277293;291.06;275.86;265.56;276.56;335.26000000000005;332.76000000000005;266.16;273.56;296.16;296.86;296.56;287.36;291.26000000000005;290.86;;313.16;275.76000000000005;240.61611355647437;262.23063862743834;274.0616903277293;291.46000000000004;5530000.0;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;2580000.0;5540000.0;0.05883333333333333;0.014;0.003;0.015666666666666666;0.01983333333333333;0.07866666666666666;;7616.33935546875;0.0;1042.38464355469;25593.669921875;496942.0191865179;235325.1898844697;217910.76624181273;217910.76624181273;217114.83446021247;430346.717906069;456389.4750447876;440190.2324752635;473275.31562819314;518878.54489157855;516308.0212660742;441028.82802275475;450857.06869968405;463477.27075599786;464987.84065055486;426414.85398391896;235949.30615539083;456668.5671208292;456109.75032730796;;168099.92630828856;472499.14586990676;202077.57978828877;206069.42128822385;274.00064218126005;3406162.0385800074;1260181.7921907376;224635.02824689643;0.0;0;189;196;0;0;0;0;0;91;78;1443419810654.582;531345819129.85864;1013025482029.3557;714.3379580609242;4236.604535278681;2666.5176695993937;19669.839217741282;2615402.278681856;1167241.8439587948;80224.59331936945;906508.130485524;3.151422701977548;0.028481720099551987
6588;2019-02-19 06:48:37.872;661;141;78;78;77;65;179;27;-74;34;623;596;-74;-10;229;237;234;143;183;181;177;25;549;357;362;132;362;260;551;340.0;84.0;196.0;180.0;119.0;0;79;49;1;0;0;0;0;0;0;1;0;0;0;0;25792.9296875;7975.60546875;0.0;1040.29431152344;399.0;93741;;;Calculated values ==>;1550555317.872;339.26;287.26000000000005;280.96000000000004;280.96000000000004;280.86;279.66;274.0616903277293;291.06;275.86;265.76000000000005;276.56;335.46000000000004;332.76000000000005;265.76000000000005;272.16;296.06;296.86;296.56;287.46000000000004;291.26000000000005;290.86;;313.06;275.66;240.83765695389522;262.5002047102346;274.0616903277293;291.46000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2600000.0;5510000.0;0.056666666666666664;0.014;0.03266666666666666;0.030000000000000002;0.01983333333333333;0.0765;;7975.60546875;0.0;1040.29431152344;25792.9296875;497078.949900269;235720.9183327416;217689.87783115855;217689.87783115855;217424.17588506427;430346.717906069;456389.4750447876;440041.2972234491;473145.2311080622;518917.3341088942;516137.50123033935;440041.2972234491;448691.5032779444;463195.3492027865;464987.84065055486;427535.9761782077;236349.3324064729;456668.5671208292;456109.75032730796;;167682.10792650707;472270.6324499597;202014.6117511906;206078.56962377488;273.97612505504424;3406590.2602434186;1260311.7250642728;224652.3839048554;0.0;0;189;196;0;0;0;0;0;91;78;1443637010654.582;531424719129.85864;1013180882029.3557;7775.5383920937775;8107.680620963075;2676.6130128042873;19127.38532382028;2615473.027651441;1167344.7130017634;80269.11940838948;906831.440690037;4.180083881604374;0.15032311548031113
6589;2019-02-19 06:49:37.853;658;143;77;77;77;65;179;28;-72;34;626;598;-75;-15;229;237;234;145;183;181;177;26;554;358;362;133;362;260;555;270.0;83.0;539.0;131.0;119.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;25783.115234375;8477.41796875;0.0;1057.41784667969;398.0;93742;;;Calculated values ==>;1550555377.853;338.96000000000004;287.46000000000004;280.86;280.86;280.86;279.66;274.1680685717883;291.06;275.96000000000004;265.96000000000004;276.56;335.76000000000005;332.96000000000004;265.66;271.66;296.06;296.86;296.56;287.66;291.26000000000005;290.86;;312.96000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.1680685717883;291.46000000000004;5540000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2600000.0;5550000.0;0.045000000000000005;0.013833333333333333;0.08983333333333333;0.021833333333333333;0.01983333333333333;0.06483333333333334;;8477.41796875;0.0;1057.41784667969;25783.115234375;496194.0817311662;236234.50199747342;217364.87801825046;217364.87801825046;217364.87801825046;430280.9020939914;456389.4750447876;440323.0896244642;473014.93639070686;519225.76179177786;516343.6697330757;439900.0775610709;448039.61182336765;463195.3492027865;464841.74997644586;426130.0735319395;236864.87743105832;456668.5671208292;456109.75032730796;;167264.2905471822;472236.3865531139;202387.92287364387;206969.5621081122;274.1259173397983;3407019.9245139332;1260448.790175096;224669.85930386223;0.0;0;189;196;0;0;0;0;0;91;78;1443854141874.3887;531504193954.7879;1013336832629.2168;21374.509146448694;5891.691457001762;2618.1685460621893;16152.588869544526;2615715.8677903092;1167461.3374928553;80313.2286156672;907125.3473747881;4.828290587296547;0.2084085070663416
6590;2019-02-19 06:50:37.863;655;144;76;76;76;65;179;27;-67;34;627;600;-72;-16;230;237;234;146;183;181;177;26;550;357;362;133;362;258;552;270.0;82.0;544.0;131.0;119.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;25081.400390625;8458.1611328125;0.0;1052.24047851562;396.0;93743;;;Calculated values ==>;1550555437.863;338.66;287.56;280.76000000000005;280.76000000000005;280.76000000000005;279.66;274.0616903277293;291.06;275.86;266.46000000000004;276.56;335.86;333.16;265.96000000000004;271.56;296.16;296.86;296.56;287.76000000000005;291.26000000000005;290.86;;312.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;291.46000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.045000000000000005;0.013666666666666666;0.09066666666666667;0.021833333333333333;0.01983333333333333;0.06483333333333334;;8458.1611328125;0.0;1052.24047851562;25081.400390625;496203.32967156125;236636.12192516867;217144.22464731627;217144.22464731627;217144.22464731627;430346.717906069;456389.4750447876;441445.3729206897;473014.93639070686;519494.57646493084;516719.72323803365;440750.12207876815;448282.53510602214;463328.15220803814;464987.84065055486;427258.33247018873;237271.01421511293;456668.5671208292;456109.75032730796;;166428.6587063909;472236.3865531139;202126.55696589954;206720.65067820952;274.0197049600345;3407443.866122568;1260589.9435225574;224687.44271998375;0.0;0;189;196;0;0;0;0;0;91;78;1444071378074.3542;531584007254.7752;1013492258529.1921;21698.23931323431;5897.397945987513;2596.4933494860356;16168.726627249884;2616074.8671840113;1167559.5962782665;80356.6913740425;907394.7365612679;4.874752837013314;0.21125756300284673
6591;2019-02-19 06:51:37.883;652;145;74;75;75;65;179;28;-57;34;626;600;-61;-16;230;237;234;147;183;181;177;26;549;358;362;133;362;258;551;163.0;82.0;230.0;109.0;119.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;24419.982421875;8464.6943359375;0.0;1045.06176757812;395.0;93744;;;Calculated values ==>;1550555497.883;338.36;287.66;280.56;280.66;280.66;279.66;274.1680685717883;291.06;275.96000000000004;267.46000000000004;276.56;335.76000000000005;333.16;267.06;271.56;296.16;296.86;296.56;287.86;291.26000000000005;290.86;;312.66;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;291.46000000000004;5490000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2580000.0;5510000.0;0.027166666666666665;0.013666666666666666;0.03833333333333333;0.018166666666666668;0.01983333333333333;0.047;;8464.6943359375;0.0;1045.06176757812;24419.982421875;495914.0976294405;236982.50092614195;216629.98186508712;216894.23287864344;216894.23287864344;430280.9020939914;456389.4750447876;442821.2085807282;473014.93639070686;519391.92763770977;516719.72323803365;442273.1582208633;448282.53510602214;463328.15220803814;464841.74997644586;427535.9761782077;237620.59868662496;456668.5671208292;456109.75032730796;;166010.84420003442;472236.3865531139;202327.37523030236;208362.87235632853;274.1023822246953;3407856.5151497154;1260731.0143260173;224704.92606453522;0.0;0;189;196;0;0;0;0;0;91;78;1444288650474.2852;531663833854.7498;1013647110129.143;9218.93027843299;4903.347039031076;2595.510159051631;11644.103264636033;2616332.5961448867;1167649.6324885157;80399.9724921652;907626.5874014874;2.982399383583218;0.11875978062509662
6592;2019-02-19 06:52:37.874;649;146;74;74;74;65;179;28;-48;34;625;599;-50;-12;230;237;234;148;183;180;177;26;549;358;362;133;362;257;551;245.0;81.0;617.0;122.0;119.0;0;85;57;1;0;0;0;0;0;0;1;0;0;0;0;23539.7734375;8477.8603515625;0.0;1054.61694335938;394.0;93745;;;Calculated values ==>;1550555557.874;338.06000000000006;287.76000000000005;280.56;280.56;280.56;279.66;274.1680685717883;291.06;275.96000000000004;268.36;276.56;335.66;333.06;268.16;271.96000000000004;296.16;296.86;296.56;287.96000000000004;291.16;290.86;;312.56;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;291.46000000000004;5490000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5510000.0;0.04083333333333334;0.013500000000000002;0.10283333333333333;0.02033333333333333;0.01983333333333333;0.060666666666666674;;8477.8603515625;0.0;1054.61694335938;23539.7734375;495524.5891826356;237300.92232519292;216629.98186508712;216629.98186508712;216629.98186508712;430280.9020939914;456389.4750447876;444243.5677364133;473014.93639070686;519372.3424587733;516701.7638244138;443974.10385219305;448986.07814656757;463328.15220803814;464841.74997644586;427535.9761782077;237941.55351223252;456529.09967249434;456109.75032730796;;165593.03060630985;472236.3865531139;202399.89538368746;207052.0390410681;274.130570006956;3408256.1198333506;1260872.181103966;224722.42076257916;0.0;0;189;196;0;0;0;0;0;91;78;1444505817894.9204;531743621884.9832;1013801586954.5948;24869.590973605304;5486.675320445003;2559.5247059906656;15109.501151365219;2616616.6245454997;1167736.2030209033;80442.9246723726;907849.5006636006;5.038070447541493;0.228974855795598
6593;2019-02-19 06:53:37.844;647;148;73;73;73;65;179;27;-43;34;623;598;-44;-8;230;237;234;151;183;181;177;26;543;358;362;133;362;254;545;232.0;84.0;484.0;145.0;119.0;0;84;51;1;0;0;0;0;0;0;1;0;0;0;0;22346.05078125;8039.0791015625;0.0;1040.70349121094;393.0;93746;;;Calculated values ==>;1550555617.844;337.86;287.96000000000004;280.46000000000004;280.46000000000004;280.46000000000004;279.66;274.1680685717883;291.06;275.86;268.86;276.56;335.46000000000004;332.96000000000004;268.76000000000005;272.36;296.16;296.86;296.56;288.26000000000005;291.26000000000005;290.86;;312.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;291.46000000000004;5430000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2540000.0;5450000.0;0.03866666666666666;0.014;0.08066666666666666;0.024166666666666666;0.01983333333333333;0.058499999999999996;;8039.0791015625;0.0;1040.70349121094;22346.05078125;495866.9986077648;238127.62683361306;216452.9279611583;216452.9279611583;216452.9279611583;430280.9020939914;456389.4750447876;445502.6643908067;473014.93639070686;519416.45937810675;516853.6442952299;445370.2163226268;450046.6540387441;463328.15220803814;464841.74997644586;429166.9666586046;239105.65224773987;456668.5671208292;456109.75032730796;;165175.21790254305;472236.3865531139;202365.30823933447;207141.4528173887;274.11712802229414;3408638.3105110885;1261009.7534455599;224739.8730357071;0.0;0;189;196;0;0;0;0;0;91;78;1444722909295.024;531823381985.02124;1013954810304.668;19613.080062885427;6521.884392583003;2660.8584017521066;14564.645404330277;2616987.128126518;1167836.2243162275;80486.40611336158;908096.661576072;4.775496309356705;0.221527859858862
6594;2019-02-19 06:54:37.895;646;151;73;73;72;65;179;27;-44;34;620;596;-42;-1;230;237;234;154;183;181;177;26;547;358;362;133;362;252;548;271.0;83.0;400.0;127.0;119.0;0;84;42;1;0;0;0;0;0;0;1;0;0;0;0;21065.76171875;7571.21240234375;0.0;1024.84289550781;392.0;93747;;;Calculated values ==>;1550555677.895;337.76;288.26000000000005;280.46000000000004;280.46000000000004;280.36;279.66;274.1680685717883;291.06;275.86;268.76000000000005;276.56;335.16;332.76000000000005;268.96000000000004;273.06;296.16;296.86;296.56;288.56;291.26000000000005;290.86;;312.36;275.76000000000005;241.05796691057077;261.41265627149306;274.1680685717883;291.46000000000004;5470000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2520000.0;5480000.0;0.04516666666666667;0.013833333333333333;0.06666666666666667;0.021166666666666667;0.01983333333333333;0.065;;7571.21240234375;0.0;1024.84289550781;21065.76171875;495335.8634363341;239008.4967237887;216409.4411250869;216409.4411250869;216145.7582866611;430280.9020939914;456389.4750447876;445759.9042184289;473014.93639070686;519275.59068751533;516818.1864703178;446022.8817863718;451291.51601006434;463328.15220803814;464841.74997644586;428086.1699651741;239995.52798232224;456668.5671208292;456109.75032730796;;164757.40606591295;472236.3865531139;202372.51835611393;206655.57940613385;274.1199304190112;3409000.3831148692;1261139.94978073;224757.1005531822;0.0;0;189;196;0;0;0;0;0;91;78;1444940293914.5889;531903249814.86145;1014106739334.364;16225.82572415433;5712.118543503166;2601.920547429451;16214.521109876317;2617286.039533061;1167938.2609980116;80530.29988253448;908353.3726489395;4.7410567420557586;0.18746366400167572
6595;2019-02-19 06:55:37.855;647;153;73;73;72;65;179;27;-48;34;617;593;-43;7;229;237;234;155;183;181;177;26;547;357;362;133;361;251;548;228.0;83.0;301.0;69.0;119.0;0;84;36;1;0;0;0;0;0;0;1;0;0;0;0;20269.546875;7246.97802734375;0.0;1023.50366210938;392.0;93748;;;Calculated values ==>;1550555737.855;337.86;288.46000000000004;280.46000000000004;280.46000000000004;280.36;279.66;274.0616903277293;291.06;275.86;268.36;276.56;334.86;332.46000000000004;268.86;273.86;296.06;296.86;296.56;288.66;291.26000000000005;290.86;;312.36;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;291.46000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2510000.0;5480000.0;0.038;0.013833333333333333;0.050166666666666665;0.0115;0.01983333333333333;0.057833333333333334;;7246.97802734375;0.0;1023.50366210938;20269.546875;495465.71523551363;239665.06343761642;216409.4411250869;216409.4411250869;216145.7582866611;430346.717906069;456389.4750447876;445427.6960218224;473014.93639070686;519052.0138472603;516595.6777991304;446084.8556458245;452469.30486379995;463344.7402771259;464987.84065055486;428086.1699651741;240327.48659251104;456668.5671208292;456109.75032730796;;164757.40606591295;472236.3865531139;202144.65024865352;207036.6102322142;274.02674565744405;3409344.614379433;1261263.3523777758;224774.15872813674;0.0;0;189;196;0;0;0;0;0;91;78;1445157349114.727;531982996614.9122;1014257538734.46;12204.699462953971;3106.0549675012935;2597.328453321839;14404.729935499588;2617522.8026290755;1168011.6967874637;80573.59807285162;908608.3629675296;3.907004940290644;0.11729715748879123
6596;2019-02-19 06:56:37.856;650;153;73;73;72;65;179;27;-54;34;614;591;-47;15;229;237;234;155;183;180;177;26;546;357;362;133;361;252;548;375.0;83.0;465.0;83.0;119.0;0;83;31;1;0;0;0;0;0;0;1;0;0;0;0;19249.642578125;6963.4052734375;0.0;1021.32958984375;392.0;93749;;;Calculated values ==>;1550555797.856;338.16;288.46000000000004;280.46000000000004;280.46000000000004;280.36;279.66;274.0616903277293;291.06;275.86;267.76000000000005;276.56;334.56;332.26000000000005;268.46000000000004;274.66;296.06;296.86;296.56;288.66;291.16;290.86;;312.36;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;291.46000000000004;5460000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2520000.0;5480000.0;0.0625;0.013833333333333333;0.0775;0.013833333333333333;0.01983333333333333;0.08233333333333333;;6963.4052734375;0.0;1021.32958984375;19249.642578125;495954.91393692244;239665.06343761642;216409.4411250869;216409.4411250869;216145.7582866611;430346.717906069;456389.4750447876;444435.6982848902;473014.93639070686;518661.7303449441;516305.54789759975;445364.29117280437;453291.40869393514;463344.7402771259;464987.84065055486;428358.77716641215;240327.48659251104;456529.09967249434;456109.75032730796;;164757.40606591295;472236.3865531139;202164.47248178834;205595.95278250193;274.03445820100967;3409673.9464465873;1261381.7742121369;224791.19928922039;0.0;0;189;196;0;0;0;0;0;91;78;1445374552734.4646;532062797944.8158;1014408441249.2777;18776.019999740394;3735.9948113200035;2601.099519605632;20625.635997855694;2617780.9795938306;1168068.7148191698;80616.9190279109;908900.2875486169;5.728274152076958;0.16930092879327036
6597;2019-02-19 06:57:37.846;652;154;74;74;72;65;179;26;-64;34;612;589;-54;20;229;237;234;155;183;180;177;25;551;356;362;132;360;254;553;233.0;79.0;469.0;91.0;119.0;0;83;32;1;0;0;0;0;0;0;1;0;0;0;0;19007.287109375;7094.29443359375;0.0;1034.96496582031;393.0;93750;;;Calculated values ==>;1550555857.846;338.36;288.56;280.56;280.56;280.36;279.66;273.955091788801;291.06;275.76000000000005;266.76000000000005;276.56;334.36;332.06;267.76000000000005;275.16;296.06;296.86;296.56;288.66;291.16;290.86;;312.46000000000004;275.66;240.83765695389522;261.6868853414304;273.955091788801;291.46000000000004;5510000.0;3560000.0;3620000.0000000005;1320000.0;3600000.0;2540000.0;5530000.0;0.03883333333333334;0.013166666666666667;0.07816666666666668;0.015166666666666667;0.01983333333333333;0.05866666666666667;;7094.29443359375;0.0;1034.96496582031;19007.287109375;495713.9221331576;239829.46499139623;216601.04469962313;216601.04469962313;216074.45814426092;430412.23801567365;456389.4750447876;442686.7114696555;473145.2311080622;518289.53550403833;515929.566597004;444036.8958057975;453569.25385851675;463493.82801193424;465133.64708331646;426978.9514476233;240159.2177457252;456529.09967249434;456109.75032730796;;165175.21790254305;472270.6324499597;201871.8950315353;206851.35187955364;273.9159961010788;3409992.7010594094;1261498.902185131;224808.3322212223;0.0;0;189;196;0;0;0;0;0;91;78;1445591716534.499;532142284694.8284;1014560215949.3019;18823.691484913066;4101.04751751277;2459.793160408325;14623.159375601588;2618094.258301098;1168134.0126204728;80659.08610456678;909193.9785534488;4.921443587015986;0.1927135675766937
6598;2019-02-19 06:58:37.866;655;152;74;74;72;65;179;26;-74;34;612;588;-66;19;228;238;234;153;183;180;177;25;546;358;362;132;363;253;548;-1.0;80.0;558.0;153.0;119.0;0;81;29;1;0;0;0;0;0;0;1;0;0;0;0;18322.0;6857.1962890625;0.0;1016.1532592773401;394.0;93751;;;Calculated values ==>;1550555917.866;338.66;288.36;280.56;280.56;280.36;279.66;274.1680685717883;291.06;275.76000000000005;265.76000000000005;276.56;334.36;331.96000000000004;266.56;275.06;295.96000000000004;296.96000000000004;296.56;288.46000000000004;291.16;290.86;;312.56;275.66;240.83765695389522;261.54996906429363;274.1680685717883;291.46000000000004;5460000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2530000.0;5480000.0;0.0;0.013333333333333334;0.093;0.025500000000000002;0.01983333333333333;0.01983333333333333;;6857.1962890625;0.0;1016.1532592773401;18322.0;496601.4790129474;239336.0627601253;216673.59724833627;216673.59724833627;216145.7582866611;430280.9020939914;456389.4750447876;441528.22663893824;473145.2311080622;518373.31497338327;515912.3738455088;442620.1775785447;453616.22754005145;462912.4563373884;464972.5849072995;428358.77716641215;239665.06343761642;456529.09967249434;456109.75032730796;;165593.03060630985;472270.6324499597;202308.21812967365;216673.59724833627;274.0949338552224;3410303.882144353;1261615.2033619238;224825.4305706433;0.0;0;189;196;0;0;0;0;0;91;78;1445808988934.43;532221511094.8032;1014712366649.2535;22247.460791361606;6884.041565167294;2515.91618305061;4748.817036066272;2618436.6319898255;1168225.5855436025;80700.56417049727;909355.4655012069;4.622713033656714;0.3171640339723962
6599;2019-02-19 06:59:37.877;657;149;74;74;73;66;179;27;-79;34;613;588;-69;14;229;237;234;149;183;180;177;26;552;357;362;132;361;256;554;180.0;80.0;709.0;66.0;119.0;0;80;33;1;0;0;0;0;0;0;1;0;0;0;0;18112.115234375;7092.38818359375;0.0;1030.73400878906;394.0;93752;;;Calculated values ==>;1550555977.877;338.86;288.06;280.56;280.56;280.46000000000004;279.76000000000005;274.0616903277293;291.06;275.86;265.26000000000005;276.56;334.46000000000004;331.96000000000004;266.26000000000005;274.56;296.06;296.86;296.56;288.06;291.16;290.86;;312.56;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;291.46000000000004;5520000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2560000.0;5540000.0;0.030000000000000002;0.013333333333333334;0.11816666666666667;0.011000000000000001;0.01983333333333333;0.049833333333333334;;7092.38818359375;0.0;1030.73400878906;18112.115234375;496263.45714531967;238170.9934408115;216586.61777150852;216586.61777150852;216323.2161970131;430346.717906069;456389.4750447876;440199.4332118166;473145.2311080622;518224.4468158646;515655.59853882535;441588.09335971734;452474.6473264268;463344.7402771259;464987.84065055486;426697.80246544315;238170.9934408115;456529.09967249434;456109.75032730796;;165593.03060630985;472367.87413283327;202180.75982236318;207914.19492586917;274.0407946286776;3410607.555435329;1261731.471211364;224842.4910917772;0.0;0;189;196;0;0;0;0;0;91;78;1446026228754.996;532300725615.00964;1014865094644.6516;28125.873238853746;2972.058257415171;2513.6907869950887;12368.4118441717;2618856.4867337653;1168307.734766935;80742.48524614533;909498.1352269027;5.6603893230304925;0.25451035054330307
6600;2019-02-19 07:00:37.867;658;146;75;74;73;66;179;27;-75;34;615;590;-70;6;228;237;234;146;183;180;177;25;556;357;362;132;361;261;557;241.0;81.0;771.0;168.0;119.0;0;81;48;1;0;0;0;0;0;0;1;0;0;0;0;18839.4453125;7949.05810546875;0.0;1057.15405273438;394.0;93753;;;Calculated values ==>;1550556037.867;338.96000000000004;287.76000000000005;280.66;280.56;280.46000000000004;279.76000000000005;274.0616903277293;291.06;275.86;265.66;276.56;334.66;332.16;266.16;273.76000000000005;295.96000000000004;296.86;296.56;287.76000000000005;291.16;290.86;;312.56;275.66;240.83765695389522;262.63441904999945;274.0616903277293;291.46000000000004;5560000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;2610000.0;5570000.0;0.04016666666666667;0.013500000000000002;0.1285;0.028;0.01983333333333333;0.06;;7949.05810546875;0.0;1057.15405273438;18839.4453125;495994.6375250668;237122.89439350186;216806.9971768193;216543.50252920695;216280.4732890533;430346.717906069;456389.4750447876;439683.4628414657;473145.2311080622;518010.4860133819;515432.9428656705;440390.2914939838;450575.5472585713;463212.09266578907;464987.84065055486;425554.88194109267;237122.89439350186;456529.09967249434;456109.75032730796;;165593.03060630985;472270.6324499597;202109.96379123785;206968.1498270273;274.01324728041544;3410915.43378499;1261856.7957062286;224859.8872591148;0.0;0;189;196;0;0;0;0;0;91;78;1446243392555.0305;532379912415.0222;1015020168794.6763;30528.194627954283;7564.498722444212;2543.831831892476;14948.49603001684;2619345.18916875;1168395.524774341;80784.62424363912;909725.7381857405;6.17185340916928;0.3219443315940107
6601;2019-02-19 07:01:37.868;657;142;77;76;74;67;179;28;-70;34;619;592;-71;-4;229;236;234;142;183;180;177;26;556;358;362;132;363;264;557;128.0;84.0;941.0;110.0;119.0;0;81;65;1;0;0;0;0;0;0;1;0;0;0;0;19641.275390625;9020.103515625;0.0;1067.32568359375;394.0;93754;;;Calculated values ==>;1550556097.868;338.86;287.36;280.86;280.76000000000005;280.56;279.86;274.1680685717883;291.06;275.96000000000004;266.16;276.56;335.06;332.36;266.06;272.76000000000005;296.06;296.76000000000005;296.56;287.36;291.16;290.86;;312.56;275.76000000000005;240.83765695389522;263.0348170998261;274.1680685717883;291.46000000000004;5560000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;2640000.0;5570000.0;0.021333333333333333;0.014;0.15683333333333332;0.018333333333333333;0.01983333333333333;0.041166666666666664;;9020.103515625;0.0;1067.32568359375;19641.275390625;495864.3784330973;235864.8476338713;217335.40160076172;217070.96193898376;216543.50252920695;430280.9020939914;456389.4750447876;439743.57826769515;473145.2311080622;518170.9774110971;515382.09297308995;439600.8997000098;448733.7273057856;463045.65304645407;464710.80611794995;425554.88194109267;235864.8476338713;456529.09967249434;456109.75032730796;;165593.03060630985;472367.87413283327;202423.89595994828;209607.98167353857;274.1398958403986;3411236.111801673;1261998.2077430615;224877.59155196277;0.0;0;189;196;0;0;0;0;0;91;78;1446460596174.768;532459113734.9265;1015177671419.486;37219.636841931635;4948.972933169559;2655.660480301099;10147.656142913505;2619909.763839738;1168499.8054426606;80827.9540683401;909934.8762725057;5.44954768084749;0.30262243469297423
6602;2019-02-19 07:02:37.868;654;139;79;77;75;68;179;28;-60;35;623;596;-66;-9;229;236;234;140;183;180;177;26;556;358;362;158;362;265;557;-1.0;83.0;805.0;416.0;119.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;21797.517578125;9711.931640625;0.0;2335.837890625;392.0;93755;;;Calculated values ==>;1550556157.868;338.56000000000006;287.06;281.06;280.86;280.66;279.96000000000004;274.1680685717883;291.06;275.96000000000004;267.16;276.66;335.46000000000004;332.76000000000005;266.56;272.26000000000005;296.06;296.76000000000005;296.56;287.16;291.16;290.86;;312.36;275.76000000000005;246.20719268323901;263.1675429290057;274.1680685717883;291.46000000000004;5560000.0;3579999.9999999995;3620000.0000000005;1580000.0;3620000.0000000005;2650000.0;5570000.0;0.0;0.013833333333333333;0.13416666666666668;0.06933333333333333;0.01983333333333333;0.01983333333333333;;9711.931640625;0.0;2335.837890625;21797.517578125;495473.1811529096;234933.24537239756;217865.72516418612;217335.40160076172;216806.9971768193;430280.9020939914;456389.4750447876;440946.568373792;469787.35797631904;518499.90115898574;515710.1763598931;440096.9632083616;447890.7096379312;463195.3492027865;464710.80611794995;425554.88194109267;235242.68176386558;456529.09967249434;456109.75032730796;;164757.40606591295;468875.82808194513;202185.8607125071;217865.72516418612;274.04733890554957;3411581.4350764127;1262154.3080360303;224905.9512484146;0.0;0;189;196;0;0;0;0;0;92;78;1446677796174.768;532546113734.9265;1015336371419.486;32033.72827788906;18490.504404281037;2632.6521024516414;4725.173165735249;2620486.8752157367;1168695.1344204727;80872.02333986304;910058.8165167444;4.804379582479572;0.41648175098027634
6603;2019-02-19 07:03:37.888;651;140;80;79;76;67;178;27;-50;33;578;555;-52;36;229;236;234;143;183;180;177;25;556;360;362;156;364;266;556;134.0;83.0;1000.0;429.0;119.0;0;99;97;1;0;0;0;0;0;0;1;1;0;0;0;23430.021484375;10911.091796875;0.0;2411.74975585938;390.0;93756;;;Calculated values ==>;1550556217.888;338.26;287.16;281.16;281.06;280.76000000000005;279.86;274.38016830617;290.96000000000004;275.86;268.16;276.46000000000004;330.96000000000004;328.66;267.96000000000004;276.76000000000005;296.06;296.76000000000005;296.56;287.46000000000004;291.16;290.86;;312.16;275.66;245.81826849250206;263.299902668528;274.38016830617;291.46000000000004;5560000.0;3600000.0;3620000.0000000005;1560000.0;3640000.0;2660000.0;5560000.0;0.022333333333333334;0.013833333333333333;0.16666666666666666;0.0715;0.01983333333333333;0.042166666666666665;;10911.091796875;0.0;2411.74975585938;23430.021484375;495081.34817526606;235270.102589971;218146.73576216333;217880.7094446953;217085.5578687999;430148.3826014536;456249.6922589759;442138.6432436903;469856.8649892854;513758.8491549059;511369.16038609366;441859.3647986262;453518.175689324;462895.65004918195;464417.2445854314;425554.88194109267;236206.01495887802;456529.09967249434;456109.75032730796;;163921.7849024954;469049.0080192403;202797.72582318037;210017.22061661503;274.29423065453346;3411958.4568672;1262326.2238507976;224945.52766653287;0.0;0;189;196;0;0;0;0;0;92;78;1446895068574.699;532640345134.89655;1015495724519.4353;39890.15290341832;19036.966677018285;2619.325993253969;10376.901669467552;2621086.440680616;1169007.967589026;80915.80441280805;910184.709090539;5.398499033293432;0.41182025422413704
