;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6604;2019-02-19 07:04:37.869;652;150;81;80;77;67;178;27;-46;32;557;544;-44;65;230;235;234;158;183;180;177;25;557;360;362;149;365;266;556;126.0;82.0;758.0;391.0;119.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;24668.73828125;11062.251953125;0.0;3561.82006835938;388.0;93757;;;Calculated values ==>;1550556277.869;338.36;288.16;281.26000000000005;281.16;280.86;279.86;274.38016830617;290.96000000000004;275.86;268.56;276.36;328.86;327.56;268.76000000000005;279.66;296.16;296.66;296.56;288.96000000000004;291.16;290.86;;311.96000000000004;275.66;244.42749628697553;263.299902668528;274.38016830617;291.46000000000004;5570000.0;3600000.0;3620000.0000000005;1490000.0;3650000.0;2660000.0;5560000.0;0.021;0.013666666666666666;0.12633333333333333;0.06516666666666666;0.01983333333333333;0.04083333333333333;;11062.251953125;0.0;3561.82006835938;24668.73828125;495111.4015126825;238431.2628352162;218413.2584751772;218146.73576216333;217350.12551231607;430148.3826014536;456249.6922589759;442694.8095171826;470701.3130333229;511577.228476468;510223.8305213125;442971.7206992675;457138.6516267367;462878.96902001434;464285.6678292783;425264.4008444121;241053.86607886202;456529.09967249434;456109.75032730796;;163086.1669317865;470002.44352694025;202805.1400959571;210386.226165864;274.29710622857164;3412359.1529376074;1262509.2770633386;224995.29165143668;0.0;0;189;196;0;0;0;0;0;92;79;1447112199794.5056;532731816159.8151;1015655273979.2932;30306.06157021482;17412.357606919068;2517.543975129184;10033.710569925628;2621671.2238940317;1169311.6157720718;80958.5981068774;910354.7436643781;4.121264831959654;0.3139554198702824
6605;2019-02-19 07:05:37.859;658;178;81;81;78;66;178;6;-45;30;545;534;-39;92;231;235;234;184;183;180;177;12;555;360;361;142;365;267;555;132.0;83.0;565.0;421.0;119.0;0;12;99;1;0;0;0;0;0;0;1;1;1;0;0;24853.091796875;10953.34765625;0.0;3405.04858398438;387.0;93758;;;Calculated values ==>;1550556337.859;338.96000000000004;290.96000000000004;281.26000000000005;281.26000000000005;280.96000000000004;279.76000000000005;274.38016830617;290.96000000000004;273.76000000000005;268.66;276.16;327.66;326.56;269.26000000000005;282.36;296.26000000000005;296.66;296.56;291.56;291.16;290.86;;311.86;274.36;242.98782864720522;263.43189868330234;274.38016830617;291.46000000000004;5550000.0;3600000.0;3610000.0;1420000.0;3650000.0;2670000.0;5550000.0;0.022000000000000002;0.013833333333333333;0.09416666666666668;0.07016666666666667;0.01983333333333333;0.041833333333333333;;10953.34765625;0.0;3405.04858398438;24853.091796875;496094.4003852046;248132.62356515185;218428.53936790212;218428.53936790212;217630.05671644036;430148.3826014536;456414.7828251579;442628.04022893263;471438.0385572268;510238.2910803394;509090.5328542945;443458.3937565911;460280.2632872368;463012.4783077877;464285.6678292783;425843.42766833055;250421.68149151542;456693.4984895324;456275.1894504466;;162668.35908569003;469658.33171380573;202349.2842451056;209972.5167535231;274.12004687508954;3412771.766074671;1262692.7098162242;225053.33921400897;0.0;0;189;196;0;0;0;0;0;92;79;1447329063644.54;532819101609.829;1015815147329.3186;22626.24952181038;18756.184830720456;2426.667488779276;10303.6618078213;2622112.252969437;1169612.9700583466;80999.79300212282;910524.1935212024;3.7687192039943382;0.2983915211561436
6606;2019-02-19 07:06:37.870;667;184;80;80;77;65;178;-36;-47;27;556;555;-37;106;231;235;233;186;183;180;177;-34;547;360;362;141;364;268;546;-2.0;86.0;353.0;402.0;119.0;0;33;98;1;0;0;0;0;0;0;1;1;1;0;0;24590.994140625;10778.2880859375;0.0;3553.27026367188;385.0;93759;;;Calculated values ==>;1550556397.87;339.86;291.56;281.16;281.16;280.86;279.66;274.38016830617;290.96000000000004;269.56;268.46000000000004;275.86;328.76000000000005;328.66;269.46000000000004;283.76000000000005;296.26000000000005;296.66;296.46000000000004;291.76000000000005;291.16;290.86;;311.66;269.76000000000005;242.77792619122317;263.56353331371673;274.38016830617;291.46000000000004;5470000.0;3600000.0;3620000.0000000005;1410000.0;3640000.0;2680000.0;5460000.0;0.0;0.014333333333333333;0.05883333333333333;0.06699999999999999;0.01983333333333333;0.01983333333333333;;10778.2880859375;0.0;3553.27026367188;24590.994140625;498048.58241281053;413534.6774420643;218299.55783686985;218299.55783686985;217498.9530966608;430148.3826014536;456249.6922589759;442142.5223178121;471275.1926151781;511295.4771763565;511191.2743080982;443531.6154215365;461816.57155735104;463162.2360548347;464285.6678292783;427833.9840771398;414260.4934188599;456529.09967249434;456109.75032730796;;161832.74555500393;465221.47937860386;199796.15846055967;218299.55783686985;273.1188439480366;3413183.8756631627;1262873.839981605;225111.33583509174;0.0;0;189;196;0;0;0;0;0;92;79;1447546003409.2437;532904017174.71295;1015975676754.0992;14258.044406935016;17783.49650150896;194.55336610201212;4716.568817727022;2622419.678436094;1169917.5232268788;81021.64051385995;910649.3850571521;2.578412074307341;0.2575136371111388
6607;2019-02-19 07:07:37.850;675;182;81;81;76;62;179;-89;-56;23;578;580;-40;121;230;235;233;184;183;180;177;-86;546;357;362;138;361;267;546;-1.0;86.0;292.0;424.0;119.0;0;41;98;1;0;0;0;0;0;0;1;1;1;0;0;24613.931640625;10738.03515625;0.0;3615.35766601562;384.0;93760;;;Calculated values ==>;1550556457.85;340.66;291.36;281.26000000000005;281.26000000000005;280.76000000000005;279.36;274.0616903277293;291.06;264.26000000000005;267.56;275.46000000000004;330.96000000000004;331.16;269.16;285.26000000000005;296.16;296.66;296.46000000000004;291.56;291.16;290.86;;311.56;264.56;242.14157278889297;263.43189868330234;274.0616903277293;291.46000000000004;5460000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2670000.0;5460000.0;0.0;0.014333333333333333;0.048666666666666664;0.07066666666666667;0.01983333333333333;0.01983333333333333;;10738.03515625;0.0;3615.35766601562;24613.931640625;499171.38021609647;412790.9170278053;218567.44334014412;218567.44334014412;217233.08433559662;430346.717906069;456389.4750447876;441087.1434438311;471281.1494085178;513671.7675013422;513879.41077496804;443320.47903008654;463759.9953356652;463477.27075599786;464726.3611697759;428108.2245077574;413534.6774420643;456529.09967249434;456109.75032730796;;161414.93982334915;460446.3247853222;195818.32979340217;218567.44334014412;271.51671861010954;3413593.780031121;1263053.0829077824;225171.05448833609;0.0;0;189;196;0;0;0;0;0;92;79;1447763131009.3127;532987689274.73956;1016136123254.1503;11936.415597654208;18700.37831276235;208.8875079416015;4711.2557552454155;2622637.8928404795;1170221.4541729977;81025.00140047562;910727.9240735503;2.4772496380400093;0.25655085927267823
6608;2019-02-19 07:08:37.840;683;181;82;82;77;60;179;-107;-67;19;598;598;-49;129;229;236;233;183;183;180;177;-108;545;355;362;142;360;266;545;291.0;82.0;527.0;546.0;119.0;0;66;98;1;0;0;0;0;0;0;1;1;1;0;0;24783.037109375;10694.9609375;0.0;3705.56884765625;384.0;93761;;;Calculated values ==>;1550556517.84;341.46000000000004;291.26000000000005;281.36;281.36;280.86;279.16;273.8482719121499;291.06;262.46000000000004;266.46000000000004;275.06;332.96000000000004;332.96000000000004;268.26000000000005;286.06;296.06;296.76000000000005;296.46000000000004;291.46000000000004;291.16;290.86;;311.56;262.36;242.98782864720522;263.299902668528;273.8482719121499;291.46000000000004;5450000.0;3550000.0;3620000.0000000005;1420000.0;3600000.0;2660000.0;5450000.0;0.0485;0.013666666666666666;0.08783333333333333;0.091;0.01983333333333333;0.06833333333333333;;10694.9609375;0.0;3705.56884765625;24783.037109375;500288.2173510106;412839.4487628918;218851.5754768715;218851.5754768715;217513.99683501196;430477.46260093397;456389.4750447876;439737.98654950334;470351.2200979448;515831.6019514709;515831.6019514709;442277.9814196623;464854.67226423114;463493.82801193424;465148.9974776233;428380.8135617276;413581.5929919801;456529.09967249434;456109.75032730796;;161414.93982334915;457588.575138376;196600.94746514934;203059.05657099068;271.8245241992825;3414005.3528305353;1263231.661440542;225232.05204133954;0.0;0;189;196;0;0;0;0;0;92;79;1447980294809.3472;533071675274.7529;1016295996604.1757;21355.53659957576;23749.874118263622;202.2560144532158;17291.79740668168;2622915.279536678;1170575.147317962;81028.42702546346;910911.2522901327;4.347025079834245;0.33337380864495997
6609;2019-02-19 07:09:37.871;691;180;82;82;78;60;179;-117;-67;14;609;606;-55;146;228;236;233;182;182;180;176;-116;547;354;362;143;358;265;547;88.0;85.0;426.0;520.0;119.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;25259.490234375;10820.3447265625;0.0;3840.306640625;386.0;93762;;;Calculated values ==>;1550556577.871;342.26;291.16;281.36;281.36;280.96000000000004;279.16;273.7412296467126;291.06;261.46000000000004;266.46000000000004;274.56;334.06;333.76000000000005;267.66;287.76000000000005;295.96000000000004;296.76000000000005;296.46000000000004;291.36;291.16;290.76000000000005;;311.76000000000005;261.56;243.1966462407574;263.1675429290057;273.7412296467126;291.36;5470000.0;3540000.0;3620000.0000000005;1430000.0;3579999.9999999995;2650000.0;5470000.0;0.014666666666666666;0.014166666666666666;0.071;0.08666666666666667;0.01983333333333333;0.034499999999999996;;10820.3447265625;0.0;3840.306640625;25259.490234375;501114.3391168294;249277.62808279565;218820.14939783528;218820.14939783528;217750.170497701;430542.39183029096;456389.4750447876;439954.5942541375;469720.77526323247;517054.3471539258;516744.3172350439;441648.72074125253;466993.76890082256;463659.26402989647;465294.49394155305;427833.9840771398;412362.9831879786;456529.09967249434;455969.6482529023;;162250.55196795813;456607.32574021886;194852.1770210034;208630.86645502754;271.1141791760238;3414422.5893535693;1263411.0482901633;225294.9668264053;0.0;0;189;196;0;0;0;0;0;92;79;1448197607029.8442;533157219449.9486;1016455378909.5403;17402.27162355252;22685.446222332008;219.17251259645025;8533.187972026679;2623238.4281465067;1170962.3082515374;81031.94074434752;911126.5716930238;3.3313716496811523;0.31185804850591287
6610;2019-02-19 07:10:37.861;702;181;82;82;79;60;179;-120;-61;11;613;609;-58;158;227;236;233;184;182;180;176;-123;550;353;361;143;358;265;550;247.0;81.0;503.0;497.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;25472.671875;10906.7802734375;0.0;3835.17944335938;390.0;93763;;;Calculated values ==>;1550556637.861;343.36;291.26000000000005;281.36;281.36;281.06;279.16;273.6339639331285;291.06;261.16;267.06;274.26000000000005;334.46000000000004;334.06;267.36;288.96000000000004;295.86;296.76000000000005;296.46000000000004;291.56;291.16;290.76000000000005;;312.16;260.86;243.1966462407574;263.1675429290057;273.6339639331285;291.36;5500000.0;3529999.9999999995;3610000.0;1430000.0;3579999.9999999995;2650000.0;5500000.0;0.04116666666666667;0.013500000000000002;0.08383333333333334;0.08283333333333333;0.01983333333333333;0.061;;10906.7802734375;0.0;3835.17944335938;25472.671875;502226.2009663028;249512.77325641108;218773.24687737654;218773.24687737654;217971.23556164323;430607.02586249536;456554.21884749416;440805.5076869217;469423.14637040184;517467.5711798638;517054.3471539258;441228.0547369575;468389.5463043769;463527.3134515757;465439.7093122847;427001.06841355044;411831.94049012626;456693.4984895324;456135.4377423473;;163921.7849024954;455885.8236156804;195788.469058358;203261.66184650882;271.4894624460208;3414845.2869098783;1263592.0774886296;225358.9185500513;0.0;0;189;196;0;0;0;0;0;92;79;1448414470879.8787;533243005149.9622;1016614352409.5656;20540.59507169459;21544.730869164872;204.78322696622647;15425.300329646147;2623554.5660039247;1171330.8316298903;81035.47312001702;911326.1924865579;3.9150432239827193;0.2997580410506861
6611;2019-02-19 07:11:37.872;715;183;82;82;80;61;178;-117;-53;7;613;607;-58;162;227;235;233;185;182;180;176;-118;549;356;361;145;361;264;549;-2.0;80.0;879.0;529.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;25626.9296875;10888.3837890625;0.0;3805.52392578125;394.0;93764;;;Calculated values ==>;1550556697.872;344.66;291.46000000000004;281.36;281.36;281.16;279.26000000000005;273.955091788801;290.96000000000004;261.46000000000004;267.86;273.86;334.46000000000004;333.86;267.36;289.36;295.86;296.66;296.46000000000004;291.66;291.16;290.76000000000005;;312.56;261.36;243.61107973660833;263.0348170998261;273.955091788801;291.36;5490000.0;3560000.0;3610000.0;1450000.0;3610000.0;2640000.0;5490000.0;0.0;0.013333333333333334;0.1465;0.08816666666666667;0.01983333333333333;0.01983333333333333;;10888.3837890625;0.0;3805.52392578125;25626.9296875;503961.36080141563;411880.1009978568;218788.84965103268;218788.84965103268;218253.39240604895;430412.23801567365;456414.7828251579;442136.0242581872;468751.72169904737;517551.8925450761;516932.4336832987;441438.6385443063;468991.27822987054;463079.3272856336;464872.6823385499;427280.435451236;412648.34060041176;456693.4984895324;456135.4377423473;;165593.03060630985;456077.6576674664;197210.4833341989;218788.84965103268;272.07316467672496;3415271.1949911527;1263773.7371537362;225422.60275133725;0.0;0;189;196;0;0;0;0;0;92;79;1448631110589.5825;533329420989.8441;1016773081504.3486;35881.59174536428;22823.455870383084;195.09459801098953;4707.3739971444065;2624024.8370939875;1171700.6343036108;81038.80604614507;911493.9955306376;4.3288359669393195;0.40326169713296317
6612;2019-02-19 07:12:37.862;727;184;83;82;81;62;178;-125;-47;-9;609;602;-50;164;228;233;233;186;183;180;176;-125;551;356;361;144;362;266;551;88.0;81.0;616.0;493.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;25720.45703125;10893.7158203125;0.0;3837.98901367188;397.0;93765;;;Calculated values ==>;1550556757.862;345.86;291.56;281.46000000000004;281.36;281.26000000000005;279.36;273.955091788801;290.96000000000004;260.66;268.46000000000004;272.26000000000005;334.06;333.36;268.16;289.56;295.96000000000004;296.46000000000004;296.46000000000004;291.76000000000005;291.16;290.76000000000005;;312.86;260.66;243.40439225979637;263.299902668528;273.955091788801;291.46000000000004;5510000.0;3560000.0;3610000.0;1440000.0;3620000.0000000005;2660000.0;5510000.0;0.014666666666666666;0.013500000000000002;0.10266666666666667;0.08216666666666667;0.01983333333333333;0.034499999999999996;;10893.7158203125;0.0;3837.98901367188;25720.45703125;505285.50764929235;411390.545434666;219025.89881135168;218757.67535823176;218489.9669528524;430412.23801567365;456414.7828251579;442556.0630969806;467294.1400229014;516969.67531211465;516245.6013891214;442138.6432436903;468945.8423368437;463062.42787711835;464611.2859323508;426719.9322494439;412172.66196668637;456693.4984895324;456135.4377423473;;166846.47414792277;455516.00666807056;197121.2815822894;209713.79100382765;272.0373995586908;3415699.0185647286;1263955.2243975936;225486.2880765193;0.0;0;189;196;0;0;0;0;0;92;79;1448847674489.617;533416106539.8579;1016932055004.3739;25197.970902174966;21231.433244548352;196.38814881722664;8501.546812478928;2624533.7486167387;1172067.6971922808;81042.06785864312;911604.0515250119;3.742088219202364;0.33125999233185593
6613;2019-02-19 07:13:37.862;737;186;82;82;81;64;178;-129;-43;-31;605;598;-46;155;229;233;233;188;182;180;176;-130;576;359;361;144;363;255;573;-1.0;79.0;979.0;522.0;119.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;34547.11328125;19852.486328125;0.0;3646.64916992188;398.0;93766;;;Calculated values ==>;1550556817.862;346.86;291.76000000000005;281.36;281.36;281.26000000000005;279.56;274.27422755570615;290.96000000000004;260.26000000000005;268.86;270.06;333.66;332.96000000000004;268.56;288.66;296.06;296.46000000000004;296.46000000000004;291.96000000000004;291.16;290.76000000000005;;312.96000000000004;260.16;243.40439225979637;261.82340779136865;274.27422755570615;291.36;5760000.0;3590000.0;3610000.0;1440000.0;3629999.9999999995;2550000.0;5730000.0;0.0;0.013166666666666667;0.16316666666666665;0.087;0.01983333333333333;0.01983333333333333;;19852.486328125;0.0;3646.64916992188;34547.11328125;504260.7298648864;250287.76441786534;218422.7966926232;218422.7966926232;218158.0212836026;430214.79039162316;456414.7828251579;445307.2328542702;465091.10280923644;517487.4825529583;516768.7929799094;444908.06125449535;469428.8214997918;463045.65304645407;464169.8927984072;419003.8365392482;251052.3274306723;456693.4984895324;456135.4377423473;;167264.2905471822;454997.8527138514;199247.97020023334;218422.7966926232;272.89762791796375;3416201.248317333;1264211.4427488307;225548.66006138257;0.0;0;189;197;0;0;0;0;0;92;79;1449064274489.617;533502506539.8579;1017088355004.3739;40148.66968971701;22250.23977868477;2211.361536596249;4714.6340474861945;2625078.3039550046;1172430.0444674743;81062.1324393549;911714.1863655116;2.950104486109548;0.2611637887465944
6614;2019-02-19 07:14:40.857;736;201;79;79;79;66;178;-109;-46;-12;593;583;-44;95;232;229;233;204;182;180;176;-112;572;365;361;143;369;244;566;189.0;80.0;931.0;490.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;33937.74609375;19601.314453125;0.0;3472.05615234375;386.0;93767;;;Calculated values ==>;1550556880.857;346.76;293.26000000000005;281.06;281.06;281.06;279.76000000000005;274.9066339382667;290.96000000000004;262.26000000000005;268.56;271.96000000000004;332.46000000000004;331.46000000000004;268.76000000000005;282.66;296.36;296.06;296.46000000000004;293.56;291.16;290.76000000000005;;311.76000000000005;261.96000000000004;243.1966462407574;260.2995467637923;274.9066339382667;291.36;5720000.0;3650000.0;3610000.0;1430000.0;3690000.0;2440000.0;5660000.0;0.0315;0.013333333333333334;0.15516666666666667;0.08166666666666668;0.01983333333333333;0.05133333333333333;;19601.314453125;0.0;3472.05615234375;33937.74609375;504500.38860827737;411535.0361195408;217732.17269310894;217732.17269310894;217732.17269310894;429811.8947417682;456414.7828251579;447035.21427122917;467134.6902681946;517189.3763978842;516169.4497448392;447292.02994130616;464111.32963642495;462544.86540630495;462745.3384353217;420341.61640903587;412702.44267607504;456693.4984895324;456135.4377423473;;162250.55196795813;457018.76464280364;201243.48750548152;207614.1158734285;273.7104501901131;3416800.443279113;1264556.6361078732;225610.9437895296;0.0;0;189;197;0;0;0;0;0;92;79;1449291686440.0645;533592904365.0358;1017245527529.6832;38138.68293648518;20888.314299547976;101.85564977281106;12757.42785593783;2625763.2639256148;1172807.4768590725;81082.37148337463;911867.0547740911;3.1155517748544996;0.2407809696890866
6615;2019-02-19 07:15:37.873;753;194;76;76;74;65;178;-110;-34;-4;574;564;-34;86;233;225;233;195;182;180;176;-110;551;360;361;142;365;241;547;-2.0;82.0;713.0;444.0;119.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;32242.31640625;19043.083984375;0.0;3436.49047851562;374.0;93768;;;Calculated values ==>;1550556937.873;348.46000000000004;292.56;280.76000000000005;280.76000000000005;280.56;279.66;274.38016830617;290.96000000000004;262.16;269.76000000000005;272.76000000000005;330.56;329.56;269.76000000000005;281.76000000000005;296.46000000000004;295.66;296.46000000000004;292.66;291.16;290.76000000000005;;310.56;262.16;242.98782864720522;259.87524604437704;274.38016830617;291.36;5510000.0;3600000.0;3610000.0;1420000.0;3650000.0;2410000.0;5470000.0;0.0;0.013666666666666666;0.11883333333333333;0.07400000000000001;0.01983333333333333;0.01983333333333333;;19043.083984375;0.0;3436.49047851562;32242.31640625;508530.0947481137;416637.01881419803;217218.2020459194;217218.2020459194;216688.19197875512;430148.3826014536;456414.7828251579;449120.5372263579;468070.66303951683;515508.496009149;514489.05405045714;449120.5372263579;463517.01319829357;463279.1356354856;462963.62376627576;426719.9322494439;416968.8736341143;456693.4984895324;456135.4377423473;;157236.91470761524;457383.68455926515;198918.3205401169;217218.2020459194;272.77095292142945;3417324.5158388168;1264862.656804172;225665.65180248543;0.0;0;189;197;0;0;0;0;0;92;79;1449497514199.3208;533674152164.7423;1017383791329.1837;29732.363416214972;19126.436937416973;133.2644677428381;4738.52517464582;2626300.7271985128;1173124.3492268897;81084.23337345406;912005.603281645;2.390196045958045;0.21896491902203666
6616;2019-02-19 07:16:37.874;773;185;76;76;73;62;178;-125;-28;-16;558;549;-28;99;231;226;233;187;182;180;176;-122;524;356;361;142;361;252;525;-2.0;82.0;276.0;462.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;23763.521484375;10437.7294921875;0.0;3629.390625;367.0;93769;;;Calculated values ==>;1550556997.874;350.46000000000004;291.66;280.76000000000005;280.76000000000005;280.46000000000004;279.36;273.955091788801;290.96000000000004;260.66;270.36;271.56;328.96000000000004;328.06;270.36;283.06;296.26000000000005;295.76000000000005;296.46000000000004;291.86;291.16;290.76000000000005;;309.86;260.96000000000004;242.98782864720522;261.41265627149306;273.955091788801;291.36;5240000.0;3560000.0;3610000.0;1420000.0;3610000.0;2520000.0;5250000.0;0.0;0.013666666666666666;0.046;0.077;0.01983333333333333;0.01983333333333333;;10437.7294921875;0.0;3629.390625;23763.521484375;513326.4777488117;421538.41169564106;217552.50376088516;217552.50376088516;216749.42556224225;430412.23801567365;456414.7828251579;447847.2896686323;466876.1356519683;512915.7570175352;511989.2252579772;447847.2896686323;463392.40246337623;463609.68473376584;463692.9327583057;433766.5824548799;422107.1310264075;456693.4984895324;456135.4377423473;;154312.32322604544;456151.2159540562;195258.28469214213;217552.50376088516;271.2863188144291;3417791.2389344512;1265108.334345047;225724.53512654995;0.0;0;189;197;0;0;0;0;0;92;79;1449714117809.92;533759353584.97797;1017531693794.5928;11619.09422891855;20088.755707167384;159.34583618912296;4731.894857298998;2626645.3284231;1173451.1479463861;81086.67183330056;912084.5247641322;2.601747217958033;0.27505115145536196
6617;2019-02-19 07:17:37.864;780;171;77;77;72;60;178;-150;-43;-75;554;549;-35;151;228;227;233;172;182;180;176;-144;527;350;361;141;355;261;527;394.0;81.0;142.0;430.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;23515.24609375;10383.3525390625;0.0;3811.37084960938;377.0;93770;;;Calculated values ==>;1550557057.864;351.16;290.26000000000005;280.86;280.86;280.36;279.16;273.3108153835814;290.96000000000004;258.16;268.86;265.66;328.56;328.06;269.66;288.26000000000005;295.96000000000004;295.86;296.46000000000004;290.36;291.16;290.76000000000005;;310.86;258.76000000000005;242.77792619122317;262.63441904999945;273.3108153835814;291.36;5270000.0;3500000.0;3610000.0;1410000.0;3550000.0;2610000.0;5270000.0;0.06566666666666666;0.013500000000000002;0.023666666666666666;0.07166666666666667;0.01983333333333333;0.08549999999999999;;10383.3525390625;0.0;3811.37084960938;23515.24609375;513916.15447164304;416546.3789939138;217789.95631759948;217789.95631759948;216452.84672866575;430799.1582183253;456414.7828251579;444119.7716391208;461100.81699958944;511709.070170472;511190.62722686684;445199.1079925243;468137.71481340553;464103.7369688208;464708.80337326357;433033.1166714546;416874.23007821816;456693.4984895324;456135.4377423473;;158490.31677215957;454044.101771914;197251.62352021717;202015.87615742674;272.0658159517962;3418185.1629993767;1265281.814443832;225786.53113779062;0.0;0;189;197;0;0;0;0;0;92;79;1449930681709.9543;533844239434.99146;1017685568144.6172;5842.546172147387;18403.460941371606;218.14496900869239;21727.222515510708;2626790.8178408537;1173771.8629570962;81089.81706571825;912304.9806601666;3.2541229112573964;0.19530105925710123
6618;2019-02-19 07:18:37.864;776;173;78;79;74;61;178;-156;-69;-96;556;552;-58;165;226;227;233;176;182;180;176;-154;544;351;361;141;357;262;544;301.0;82.0;151.0;468.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;24061.3359375;10752.6171875;0.0;3851.30395507812;389.0;93771;;;Calculated values ==>;1550557117.864;350.76;290.46000000000004;280.96000000000004;281.06;280.56;279.26000000000005;273.4187578820637;290.96000000000004;257.56;266.26000000000005;263.56;328.76000000000005;328.36;267.36;289.66;295.76000000000005;295.86;296.46000000000004;290.76000000000005;291.16;290.76000000000005;;312.06;257.76000000000005;242.77792619122317;262.7682575881327;273.4187578820637;291.36;5440000.0;3510000.0;3610000.0;1410000.0;3570000.0000000005;2620000.0;5440000.0;0.050166666666666665;0.013666666666666666;0.025166666666666667;0.078;0.01983333333333333;0.06999999999999999;;10752.6171875;0.0;3851.30395507812;24061.3359375;511976.9313078706;246778.57070381675;217795.7033033896;218062.84099423102;216732.14627712668;430735.4089219946;456414.7828251579;440316.9337598517;458970.87117628375;511827.858606401;511412.90915389505;441857.24256837595;469612.4515493186;463544.24104893836;464562.14285730536;428651.77868118696;247898.52580026214;456693.4984895324;456135.4377423473;;163503.975529645;453006.15772820986;197622.56764777156;203338.28941686335;272.218080248227;3418581.634516304;1265457.9475248868;225850.386761163;0.0;0;189;197;0;0;0;0;0;92;79;1450147281709.9543;533928839434.99146;1017842468144.6172;6107.808213820683;19919.920026274187;2470.2944560393057;17695.800382783877;2626890.4041274036;1174091.22446516;81112.22072759365;912633.5058509858;3.163110963687604;0.216315922315318
6619;2019-02-19 07:19:37.845;773;180;80;80;76;60;178;-157;-56;-104;558;553;-61;161;227;227;233;184;182;180;176;-153;554;353;361;138;358;264;555;83.0;84.0;2.0;425.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;24229.958984375;10961.337890625;0.0;3891.51123046875;400.0;93772;;;Calculated values ==>;1550557177.845;350.46000000000004;291.16;281.16;281.16;280.76000000000005;279.16;273.6339639331285;290.96000000000004;257.46000000000004;267.56;262.76000000000005;328.96000000000004;328.46000000000004;267.06;289.26000000000005;295.86;295.86;296.46000000000004;291.56;291.16;290.76000000000005;;313.16;257.86;242.14157278889297;263.0348170998261;273.6339639331285;291.36;5540000.0;3529999.9999999995;3610000.0;1380000.0;3579999.9999999995;2640000.0;5550000.0;0.013833333333333333;0.014;0.0003333333333333333;0.07083333333333333;0.01983333333333333;0.033666666666666664;;10961.337890625;0.0;3891.51123046875;24229.958984375;510743.1461499392;248884.74618468428;218161.88226493204;218161.88226493204;217100.18201167096;430607.02586249536;456414.7828251579;441718.19830359065;458626.5587268162;511858.3808030716;511338.9849566405;441017.7545691512;468875.7482148737;463527.3134515757;464267.95083290053;425865.58833461854;250421.68149151542;456693.4984895324;456135.4377423473;;168099.92630828856;453615.7035341334;197008.14485736922;209470.00006281462;271.9801969750214;3418983.934538266;1265638.839849662;225914.88978855617;0.0;0;189;197;0;0;0;0;0;92;79;1450363813119.7615;534012512929.91693;1018000218174.4767;81.57001781540714;18176.368739604128;2456.2146958034436;8304.403068544267;2626941.9659462064;1174408.5930060532;81153.26196997888;912850.1056012394;1.953736706350542;0.18330391550456238
6620;2019-02-19 07:20:37.865;775;186;80;80;78;62;178;-151;-36;-109;558;553;-45;157;227;226;233;190;182;180;176;-149;559;354;361;140;359;267;559;-2.0;86.0;289.0;427.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;24502.890625;11043.8486328125;0.0;3925.9833984375;407.0;93773;;;Calculated values ==>;1550557237.865;350.66;291.76000000000005;281.16;281.16;280.96000000000004;279.36;273.7412296467126;290.96000000000004;258.06;269.56;262.26000000000005;328.96000000000004;328.46000000000004;268.66;288.86;295.86;295.76000000000005;296.46000000000004;292.16;291.16;290.76000000000005;;313.86;258.26000000000005;242.56692532238324;263.43189868330234;273.7412296467126;291.36;5590000.0;3540000.0;3610000.0;1400000.0;3590000.0;2670000.0;5590000.0;0.0;0.014333333333333333;0.04816666666666667;0.07116666666666666;0.01983333333333333;0.01983333333333333;;11043.8486328125;0.0;3925.9833984375;24502.890625;510555.87142866687;250995.64159748814;218101.47455148218;218101.47455148218;217570.70088597565;430542.39183029096;456414.7828251579;443871.01655553974;457803.4199825874;511592.57555917243;511071.9670341492;442628.04022893263;467993.88356178487;463378.2884684054;463989.4189834076;424403.15649778204;410203.92175614706;456693.4984895324;456135.4377423473;;171024.68490186572;453693.61759634543;198995.99097294957;218101.47455148218;272.7768348645672;3419390.176987242;1265822.277529484;225980.05729237254;0.0;0;189;197;0;0;0;0;0;92;79;1450580485319.6926;534095940729.89044;1018159571274.426;11794.813732228095;18125.981094698334;203.52236463010138;4721.0069366188245;2627040.9688007133;1174711.2134277702;81175.43383363394;912958.6868662757;2.3277030801304006;0.23830244847947504
6621;2019-02-19 07:21:37.876;778;190;79;80;79;63;178;-149;-18;-133;556;550;-27;160;229;225;233;192;182;180;176;-152;558;358;361;142;363;268;558;-1.0;81.0;601.0;449.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;24491.052734375;10963.578125;0.0;3917.19018554688;411.0;93774;;;Calculated values ==>;1550557297.876;350.96000000000004;292.16;281.06;281.16;281.06;279.46000000000004;274.1680685717883;290.96000000000004;258.26000000000005;271.36;259.86;328.76000000000005;328.16;270.46000000000004;289.16;296.06;295.66;296.46000000000004;292.36;291.16;290.76000000000005;;314.26000000000005;257.96000000000004;242.98782864720522;263.56353331371673;274.1680685717883;291.36;5580000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;2680000.0;5580000.0;0.0;0.013500000000000002;0.10016666666666667;0.07483333333333334;0.01983333333333333;0.01983333333333333;;10963.578125;0.0;3917.19018554688;24491.052734375;511013.9802040877;410661.08281804813;217850.77016473713;218116.53200535208;217850.77016473713;430280.9020939914;456414.7828251579;446120.089342826;455016.560431407;511295.4771763565;510670.05646412435;444901.87958719605;468203.2580913103;463045.65304645407;463263.0670591279;424699.6667561291;411465.9254258662;456693.4984895324;456135.4377423473;;172696.00095264515;453044.93292723235;201653.31742860735;217850.77016473713;273.8397510842573;3419798.53469987;1266005.7063746725;226045.42905477603;0.0;0;189;197;0;0;0;0;0;92;79;1450797125029.3965;534180556239.7748;1018320100699.2067;24487.421653407568;18812.47255981377;178.65550795854935;4725.979240289268;2627343.37619304;1175019.090308219;81178.61923311735;913037.4261838712;3.2393844158774896;0.30395378477361
6622;2019-02-19 07:22:37.846;781;190;78;78;79;65;178;-138;-4;-119;550;543;-12;163;231;223;233;193;182;180;176;-139;576;360;361;142;365;259;573;0.0;86.0;329.0;444.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;32409.03515625;19733.671875;0.0;3789.07934570312;413.0;93775;;;Calculated values ==>;1550557357.846;351.26;292.16;280.96000000000004;280.96000000000004;281.06;279.66;274.38016830617;290.96000000000004;259.36;272.76000000000005;261.26000000000005;328.16;327.46000000000004;271.96000000000004;289.46000000000004;296.26000000000005;295.46000000000004;296.46000000000004;292.46000000000004;291.16;290.76000000000005;;314.46000000000004;259.26000000000005;242.98782864720522;262.3656120759269;274.38016830617;291.36;5760000.0;3600000.0;3610000.0;1420000.0;3650000.0;2590000.0;5730000.0;0.0;0.014333333333333333;0.05483333333333333;0.07400000000000001;0.01983333333333333;0.01983333333333333;;19733.671875;0.0;3789.07934570312;32409.03515625;509822.09348377545;251828.174817228;217366.53226868657;217366.53226868657;217629.89381970908;430148.3826014536;456414.7828251579;449651.65132730565;456459.84395623865;511472.108826347;510746.9761898735;448616.7269537818;469794.2536342403;463012.4783077877;462697.81320866785;419003.8365392482;253014.70776115457;456693.4984895324;456135.4377423473;;173531.66647045466;454395.59433346;201833.78500351118;217366.53226868657;273.9191913146175;3420272.465015485;1266261.388886253;226109.6158581107;0.0;0;190;197;0;0;0;0;0;92;79;1451013616729.4998;534265713639.8154;1018478121649.2821;13588.679670088062;18689.573890416214;2379.1775124860083;4735.583291894271;2627660.518387132;1175331.451103593;81199.9238506603;913116.2331151664;1.6746771665983318;0.16143640111642246
6623;2019-02-19 07:23:37.866;776;202;77;77;76;68;178;-137;5;-118;536;525;-1;111;234;218;233;205;182;180;176;-137;572;368;361;141;373;242;567;-1.0;83.0;460.0;468.0;119.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;31596.4296875;19562.349609375;0.0;3482.68994140625;401.0;93776;;;Calculated values ==>;1550557417.866;350.76;293.36;280.86;280.86;280.76000000000005;279.96000000000004;275.2199585193972;290.96000000000004;259.46000000000004;273.66;261.36;326.76000000000005;325.66;273.06;284.26000000000005;296.56;294.96000000000004;296.46000000000004;293.66;291.16;290.76000000000005;;313.26000000000005;259.46000000000004;242.77792619122317;260.01710675043796;275.2199585193972;291.36;5720000.0;3679999.9999999995;3610000.0;1410000.0;3729999.9999999995;2420000.0;5670000.0;0.0;0.013833333333333333;0.07666666666666666;0.078;0.01983333333333333;0.01983333333333333;;19562.349609375;0.0;3482.68994140625;31596.4296875;509545.91050651803;411496.94470127276;217189.71473416692;217189.71473416692;216926.53433652027;429606.4342157736;456414.7828251579;453772.4877576649;456723.5183248849;511540.66984938044;510414.1462100574;453039.13847711484;466235.4981709128;462209.7771915661;460804.8696675609;420341.61640903587;412666.3294128141;456693.4984895324;456135.4377423473;;168517.74571465285;454768.14464406035;204114.60324331;217189.71473416692;274.8410254575633;3420806.0216819714;1266588.9648874672;226170.23413484314;0.0;0;190;197;0;0;0;0;0;92;79;1451230288929.431;534350641939.78845;1018628471749.2344;19140.437812767206;19550.976229258526;106.17480344773423;4739.090172995577;2627933.351946951;1175650.2285782392;81220.6420237096;913195.2150458861;1.8891995790475054;0.18588852487857488
6624;2019-02-19 07:24:37.867;785;193;76;75;72;68;178;-146;11;-137;509;496;1;105;235;214;233;194;182;180;176;-146;529;362;361;142;366;245;530;-1.0;83.0;505.0;442.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;22297.849609375;10564.7578125;0.0;3554.37939453125;384.0;93777;;;Calculated values ==>;1550557477.867;351.66;292.46000000000004;280.76000000000005;280.66;280.36;279.96000000000004;274.5913991737795;290.96000000000004;258.56;274.26000000000005;259.46000000000004;324.06;322.76000000000005;273.26000000000005;283.66;296.66;294.56;296.46000000000004;292.56;291.16;290.76000000000005;;311.56;258.56;242.98782864720522;260.44013211722256;274.5913991737795;291.36;5290000.0;3620000.0000000005;3610000.0;1420000.0;3660000.0;2450000.0;5300000.0;0.0;0.013833333333333333;0.08416666666666667;0.07366666666666667;0.01983333333333333;0.01983333333333333;;10564.7578125;0.0;3554.37939453125;22297.849609375;514350.2772135048;422196.5093436146;217475.23493541224;217207.71624170223;216408.20329498575;430014.67791919125;456414.7828251579;453994.699906057;454602.7486414227;508499.80619125953;507160.9445298402;452766.85206295527;465116.44968563144;463396.35081280995;461188.73474552366;432537.9971926797;422478.5055336687;456693.4984895324;456135.4377423473;;161414.93982334915;453669.2233870292;203105.6785705648;217475.23493541224;274.4228764144798;3421255.148162671;1266840.0283009976;226228.87735684222;0.0;0;190;197;0;0;0;0;0;92;79;1451446892540.03;534435543355.02325;1018774574184.6384;21116.49262907059;18458.18113481288;139.1563012829854;4733.427355670879;2628268.831959468;1175966.9768361987;81222.68648366178;913274.1540078041;3.14801512083209;0.3003756729894222
6625;2019-02-19 07:25:37.877;795;173;76;76;71;64;178;-159;13;-163;490;482;6;156;231;215;233;173;182;179;176;-155;521;352;361;140;357;257;521;779.0;83.0;530.0;428.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;21863.50390625;10283.056640625;0.0;3792.46118164062;388.0;93778;;;Calculated values ==>;1550557537.877;352.66;290.46000000000004;280.76000000000005;280.76000000000005;280.26000000000005;279.56;273.5264737036516;290.96000000000004;257.26000000000005;274.46000000000004;256.86;322.16;321.36;273.76000000000005;288.76000000000005;296.26000000000005;294.66;296.46000000000004;290.46000000000004;291.06;290.76000000000005;;311.96000000000004;257.66;242.56692532238324;262.0952818180154;273.5264737036516;291.36;5210000.0;3520000.0000000005;3610000.0;1400000.0;3570000.0000000005;2570000.0;5210000.0;0.12983333333333333;0.013833333333333333;0.08833333333333333;0.07133333333333333;0.01983333333333333;0.14966666666666667;;10283.056640625;0.0;3792.46118164062;21863.50390625;516222.8106134586;419361.4149129293;217614.88226900378;217614.88226900378;216276.2290738129;430671.36484660726;456414.7828251579;452174.32499774254;452239.8059663957;505422.778512959;504588.6375008731;451289.36801950133;469267.81251989387;464202.0896790568;462842.2204873615;434489.3906822875;419361.4149129293;456554.21884749416;456135.4377423473;;163086.1669317865;453071.6030691713;201125.42897863008;203310.55697590674;273.5264737036516;3421623.2207771223;1267013.7890433772;226290.11123224584;0.0;0;190;197;0;0;0;0;0;92;79;1451663528639.9956;534520157455.0098;1018925199284.6145;22175.985815021602;17972.160418458607;209.27033147612207;37839.4571547106;2628629.6627415535;1176270.6136134577;81225.59052286019;913628.9871743405;5.555523761688523;0.23959571620099562
6626;2019-02-19 07:26:37.868;796;169;77;78;71;63;178;-160;15;-165;486;481;12;174;228;216;233;172;182;179;176;-156;541;351;361;140;356;260;542;-2.0;84.0;496.0;447.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;22211.646484375;10684.302734375;0.0;3848.40234375;399.0;93779;;;Calculated values ==>;1550557597.868;352.76;290.06;280.86;280.96000000000004;280.26000000000005;279.46000000000004;273.4187578820637;290.96000000000004;257.16;274.66;256.66;321.76000000000005;321.26000000000005;274.36;290.56;295.96000000000004;294.76000000000005;296.46000000000004;290.36;291.06;290.76000000000005;;313.06;257.56;242.56692532238324;262.5002047102346;273.4187578820637;291.36;5410000.0;3510000.0;3610000.0;1400000.0;3560000.0;2600000.0;5420000.0;0.0;0.014;0.08266666666666667;0.0745;0.01983333333333333;0.01983333333333333;;10684.302734375;0.0;3848.40234375;22211.646484375;514669.53632779495;245403.86218323646;217559.30643642982;217826.2092279692;215968.26018202904;430735.4089219946;456414.7828251579;451901.06599294435;452031.4091765612;504723.13643367693;504200.2449201419;451520.07313474844;470914.9891083659;463955.8763240681;463123.7929140055;429455.1939388211;246499.29002563978;456554.21884749416;456135.4377423473;;167682.10792650707;452967.78287443117;201100.65045157738;217559.30643642982;273.4187578820637;3421990.458602721;1267188.4908287863;226353.7755438112;0.0;0;190;197;0;0;0;0;0;92;79;1451880096149.7683;534604144854.9217;1019080276019.4518;20732.834351419668;18764.101365502607;2561.3826547845383;4731.759937567363;2628987.18260654;1176576.7032076756;81248.67583440524;913983.6941023826;3.2196399815271692;0.2950218241030091
6627;2019-02-19 07:27:37.878;795;177;79;79;74;64;178;-164;14;-171;486;482;14;180;228;217;233;182;182;179;176;-163;553;352;361;139;357;261;553;337.0;84.0;669.0;434.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;22562.689453125;10900.490234375;0.0;3880.21630859375;407.0;93780;;;Calculated values ==>;1550557657.878;352.66;290.86;281.06;281.06;280.56;279.56;273.5264737036516;290.96000000000004;256.76000000000005;274.56;256.06;321.76000000000005;321.36;274.56;291.16;295.96000000000004;294.86;296.46000000000004;291.36;291.06;290.76000000000005;;313.86;256.86;242.35481222062532;262.63441904999945;273.5264737036516;291.36;5530000.0;3520000.0000000005;3610000.0;1390000.0;3570000.0000000005;2610000.0;5530000.0;0.05616666666666667;0.014;0.1115;0.07233333333333333;0.01983333333333333;0.076;;10900.490234375;0.0;3880.21630859375;22562.689453125;513534.16664778575;247852.2556631345;217925.83895624537;217925.83895624537;216601.04469962313;430671.36484660726;456414.7828251579;451597.8137027085;451578.34004346986;504628.74597579596;504210.1011112547;451597.8137027085;471464.30405931384;463807.71923720936;463105.5069138693;426152.22522616445;249747.7444593594;456554.21884749416;456135.4377423473;;171024.68490186572;452410.90341275337;201171.3979889203;205543.71920627047;273.5264737036516;3422363.640255385;1267368.3940823765;226418.19143342975;0.0;0;190;197;0;0;0;0;0;92;79;1452096732249.734;534687858804.9084;1019236602069.4269;27922.545352087385;18172.990892323924;2469.6627307352705;19044.970608741838;2629392.7116809213;1176884.5636112923;81290.60820017428;914181.8665468072;4.574217706531146;0.2908215496348519
6628;2019-02-19 07:28:37.858;798;184;80;80;77;66;178;-151;5;-161;485;480;6;180;228;217;232;187;182;180;176;-152;556;353;361;140;359;265;557;143.0;83.0;1084.0;446.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;22814.98046875;10918.18359375;0.0;3937.22631835938;415.0;93781;;;Calculated values ==>;1550557717.858;352.96000000000004;291.56;281.16;281.16;280.86;279.76000000000005;273.6339639331285;290.96000000000004;258.06;273.66;257.06;321.66;321.16;273.76000000000005;291.16;295.96000000000004;294.86;296.36;291.86;291.16;290.76000000000005;;314.66;257.96000000000004;242.56692532238324;263.1675429290057;273.6339639331285;291.36;5560000.0;3529999.9999999995;3610000.0;1400000.0;3590000.0;2650000.0;5570000.0;0.02383333333333333;0.013833333333333333;0.18066666666666667;0.07433333333333333;0.01983333333333333;0.04366666666666666;;10918.18359375;0.0;3937.22631835938;22814.98046875;513647.5033764973;250318.87170249692;218131.61904236724;218131.61904236724;217335.40160076172;430607.02586249536;456414.7828251579;449723.27138322534;452448.02207427175;504145.384156322;503620.1185101536;449853.1226543457;470926.092001477;463510.5090081324;462955.59896260384;425016.6573782275;251497.0071206313;456693.4984895324;456135.4377423473;;174367.33720873808;453382.80340383516;201433.05803974654;209017.5189531506;273.6339639331285;3422741.661455771;1267550.155756908;226483.31507355665;0.0;0;190;197;0;0;0;0;0;92;79;1452313260049.8027;534771530904.935;1019394349469.477;44857.76521072184;18728.264405397254;2400.3551618967476;10790.815787128255;2629999.0121016083;1177191.9715687174;81331.1781547983;914430.4152230008;5.168299025027859;0.38576844586468034
6629;2019-02-19 07:29:37.859;803;188;80;80;79;63;178;-138;-5;-132;485;482;-4;177;229;217;233;191;182;180;176;-139;560;355;361;140;360;270;560;-1.0;82.0;1032.0;447.0;119.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;22978.234375;10971.337890625;0.0;4029.02612304688;418.0;93782;;;Calculated values ==>;1550557777.859;353.46000000000004;291.96000000000004;281.16;281.16;281.06;279.46000000000004;273.8482719121499;290.96000000000004;259.36;272.66;259.96000000000004;321.66;321.36;272.76000000000005;290.86;296.06;294.86;296.46000000000004;292.26000000000005;291.16;290.76000000000005;;314.96000000000004;259.26000000000005;242.56692532238324;263.82572766246335;273.8482719121499;291.36;5600000.0;3550000.0;3610000.0;1400000.0;3600000.0;2700000.0;5600000.0;0.0;0.013666666666666666;0.17200000000000001;0.0745;0.01983333333333333;0.01983333333333333;;10971.337890625;0.0;4029.02612304688;22978.234375;513922.6339555475;251732.10483551773;218086.44658167678;218086.44658167678;217820.9476193593;430477.46260093397;456414.7828251579;447479.4430553034;455447.85934750416;503670.16395939264;503353.66469836904;447612.75393220776;469900.92611581116;463493.82801193424;462654.8538357037;424104.55557492725;410158.77762629226;456693.4984895324;456135.4377423473;;175620.85347054448;454726.9445351932;201491.86518437983;218086.44658167678;273.7632507940951;3423123.2779391767;1267732.5714759354;226549.70161691212;0.0;0;190;197;0;0;0;0;0;92;79;1452529863659.541;534855532304.8335;1019554852144.2832;42309.86339379886;18866.013411635595;190.59229863134485;4721.304991353299;2630725.4211123837;1177505.2624382416;81352.76974346377;914559.6850504599;4.405744689607817;0.38132645610005445
6630;2019-02-19 07:30:37.869;805;192;81;80;80;65;178;-138;-20;-124;489;486;-18;153;230;217;232;195;182;180;176;-140;590;360;361;141;365;256;585;-1.0;84.0;1057.0;451.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;31929.044921875;20247.888671875;0.0;3764.19921875;420.0;93783;;;Calculated values ==>;1550557837.869;353.66;292.36;281.26000000000005;281.16;281.16;279.66;274.38016830617;290.96000000000004;259.36;271.16;260.76000000000005;322.06;321.76000000000005;271.36;288.46000000000004;296.16;294.86;296.36;292.66;291.16;290.76000000000005;;315.16;259.16;242.77792619122317;261.9595390733887;274.38016830617;291.36;5900000.0;3600000.0;3610000.0;1410000.0;3650000.0;2560000.0;5850000.0;0.0;0.014;0.17616666666666667;0.07516666666666666;0.01983333333333333;0.01983333333333333;;20247.888671875;0.0;3764.19921875;31929.044921875;511619.38513123343;251985.2122723268;217982.84682543227;217720.0506679342;217720.0506679342;430148.3826014536;456414.7828251579;448135.673683243;456107.5448352806;505412.3702052383;505099.9056940367;448395.0424431923;469062.49033139524;462878.96902001434;461897.48510764097;413527.6397759462;253154.84274108894;456693.4984895324;456135.4377423473;;176456.53798984195;454458.0889648252;202526.1546418565;217982.84682543227;274.18880762268884;3423580.9148600213;1267992.775057285;226614.65598534085;0.0;0;191;197;0;0;0;0;0;92;79;1452746499759.5066;534939846354.82007;1019712678444.2582;43268.210271124255;18936.883729943147;2245.219158488002;4723.3597198521475;2631438.6905845804;1177820.3390850618;81373.07155534133;914638.4037072973;2.880785427510238;0.24215747486025027
6631;2019-02-19 07:31:37.869;806;203;78;78;77;70;178;-149;-18;-137;481;473;-18;99;234;208;232;206;182;179;176;-152;564;369;361;140;374;245;558;-2.0;81.0;715.0;451.0;119.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;30526.76171875;19380.73828125;0.0;3586.02490234375;406.0;93784;;;Calculated values ==>;1550557897.869;353.76;293.46000000000004;280.96000000000004;280.96000000000004;280.86;280.16;275.3239800832674;290.96000000000004;258.26000000000005;271.36;259.46000000000004;321.26000000000005;320.46000000000004;271.36;283.06;296.56;293.96000000000004;296.36;293.76000000000005;291.06;290.76000000000005;;313.76000000000005;257.96000000000004;242.56692532238324;260.44013211722256;275.3239800832674;291.36;5640000.0;3690000.0;3610000.0;1400000.0;3740000.0;2450000.0;5580000.0;0.0;0.013500000000000002;0.11916666666666667;0.07516666666666666;0.01983333333333333;0.01983333333333333;;19380.73828125;0.0;3586.02490234375;30526.76171875;513953.69620603207;415537.9873604725;217585.4965607621;217585.4965607621;217320.706189533;429537.3511455088;456414.7828251579;450404.62455785606;454933.1192878579;505613.3618072767;504786.72664716176;450404.62455785606;464425.7407824483;462058.0594595953;459280.5708841072;422601.2185073633;416563.51841770095;456554.21884749416;456135.4377423473;;170606.85888663295;453382.80340383516;204760.03855130132;217585.4965607621;275.09417915932045;3424101.37991536;1268323.0136152278;226675.90785301663;0.0;0;191;197;0;0;0;0;0;92;79;1452963099759.5066;535024146354.82007;1019862978444.2582;29272.646499114442;18688.14449141546;81.50895121044154;4731.2405001014395;2632043.1977243326;1178133.8809869064;81392.46095625548;914717.1920424636;2.2978222930230077;0.20991713116931046
