;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6632;2019-02-19 07:32:37.860;814;191;77;77;73;69;178;-154;-30;-161;462;452;-27;87;234;205;232;193;182;179;176;-156;548;363;361;139;367;237;544;86.0;85.0;573.0;141.0;118.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;29442.779296875;18855.595703125;0.0;3457.86499023438;391.0;93785;;;Calculated values ==>;1550557957.86;354.56000000000006;292.26000000000005;280.86;280.86;280.46000000000004;280.06;274.69669130483857;290.96000000000004;257.76000000000005;270.16;257.06;319.36;318.36;270.46000000000004;281.86;296.56;293.66;296.36;292.46000000000004;291.06;290.76000000000005;;312.26000000000005;257.56;242.35481222062532;259.30345971252746;274.69669130483857;291.36;5480000.0;3629999.9999999995;3610000.0;1390000.0;3670000.0000000005;2370000.0;5440000.0;0.014333333333333333;0.014166666666666666;0.0955;0.0235;0.019666666666666666;0.034;;18855.595703125;0.0;3457.86499023438;29442.779296875;516267.97686841735;416758.7287176369;217529.0702373147;217529.0702373147;216467.47964077283;429947.3805835815;456414.7828251579;450345.5835299959;452618.5968704887;504408.5370392716;503379.61507271335;450716.8261731302;464222.1098645486;463113.5052063933;459814.3699412001;427302.86375262105;417415.52837809635;456554.21884749416;456135.4377423473;;164339.59507360373;453137.0657112821;203893.32467513726;211780.66769639673;274.6966913048386;3424601.0511280396;1268641.6019360125;226734.59813053082;0.0;0;191;197;0;0;0;0;0;92;79;1453179667269.2793;535107833799.73224;1020007556754.1064;23536.190720639002;5857.227914349403;140.07058447243324;8308.06218156232;2632483.205356322;1178338.3950750243;81394.30717540982;914825.8365989018;1.6959068752739477;0.10271042866629863
6633;2019-02-19 07:33:37.860;819;175;77;77;72;64;178;-164;-32;-152;448;444;-28;112;231;207;232;174;182;179;176;-156;517;355;361;116;360;254;518;93.0;83.0;380.0;106.0;118.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20700.751953125;10208.7509765625;0.0;3449.0400390625;392.0;93786;;;Calculated values ==>;1550558017.86;355.06000000000006;290.66;280.86;280.86;280.36;279.56;273.8482719121499;290.96000000000004;256.76000000000005;269.96000000000004;257.96000000000004;317.96000000000004;317.56;270.36;284.36;296.26000000000005;293.86;296.36;290.56;291.06;290.76000000000005;;312.36;257.56;237.13273582259043;261.6868853414304;273.8482719121499;291.36;5170000.0;3550000.0;3610000.0;1160000.0;3600000.0;2540000.0;5180000.0;0.015500000000000002;0.013833333333333333;0.06333333333333332;0.017666666666666667;0.019666666666666666;0.035166666666666666;;10208.7509765625;0.0;3449.0400390625;20700.751953125;519408.152824722;420976.41548109415;217931.73212380672;217931.73212380672;216588.3770628976;430477.46260093397;456414.7828251579;446949.4913500303;457305.4885472573;501324.5069593251;500905.9251208058;447471.1757124934;464614.4971324869;463758.2318617846;461325.3556324736;435223.5171086897;420686.58851165604;456554.21884749416;456135.4377423473;;164757.40606591295;456912.9478643846;201637.88406272614;210750.0834523352;273.8202425956899;3425018.9138884563;1268883.80482501;226792.15567244164;0.0;0;191;197;0;0;0;0;0;92;79;1453396267269.2793;535184333799.73224;1020154856754.1064;15536.401794862595;4509.859460495967;201.09417892563235;8629.384959198758;2632808.8102939515;1178424.7874698148;81397.1502151048;914966.9819917415;2.1143053338894213;0.11238997793636754
6634;2019-02-19 07:34:37.851;812;168;78;79;72;62;178;-55;-28;-106;467;466;-27;96;228;208;232;170;182;179;176;-122;538;351;361;108;356;249;538;-2.0;86.0;467.0;121.0;118.0;0;8;100;1;0;0;0;0;0;0;1;1;0;0;0;19830.865234375;10714.619140625;0.0;2109.5771484375;401.0;93787;;;Calculated values ==>;1550558077.851;354.36;289.96000000000004;280.96000000000004;281.06;280.36;279.36;273.4187578820637;290.96000000000004;267.66;270.36;262.56;319.86;319.76000000000005;270.46000000000004;282.76000000000005;295.96000000000004;293.96000000000004;296.36;290.16;291.06;290.76000000000005;;313.26000000000005;260.96000000000004;235.13683537558313;260.9983114674233;273.4187578820637;291.36;5380000.0;3510000.0;3610000.0;1080000.0;3560000.0;2490000.0;5380000.0;0.0;0.014333333333333333;0.07783333333333334;0.020166666666666666;0.019666666666666666;0.019666666666666666;;10714.619140625;0.0;2109.5771484375;19830.865234375;516853.6583827372;245212.5699286963;217887.5865412058;218155.54809341984;216290.42883492072;430735.4089219946;456414.7828251579;448406.88659802644;462977.07786101126;503786.04622623516;503682.20364293247;448534.9535026433;463488.135519819;463955.8763240681;462069.13822976255;430005.36245434347;245941.57605794186;456554.21884749416;456135.4377423473;;168517.74571465285;461446.5172454039;200341.82914171816;217887.5865412058;273.2951564514573;3425356.6267014854;1269058.1400889505;226838.47053420148;0.0;0;191;197;0;0;0;0;0;92;79;1453612834779.9128;535251523719.9288;1020305734119.5477;19307.730305349327;5265.611210090996;2638.24760501509;4685.541073622449;2633099.1345071374;1178506.237506303;81420.8078475296;915077.9230653486;2.4872615386651784;0.1585467782910266
6635;2019-02-19 07:35:37.871;802;176;80;80;74;63;178;-16;-18;-75;496;487;-21;62;227;210;232;179;182;180;176;-63;544;353;361;113;358;239;545;145.0;81.0;369.0;116.0;118.0;0;74;70;1;0;0;0;0;0;0;1;0;0;0;0;17691.90625;9093.236328125;0.0;1025.86767578125;410.0;93788;;;Calculated values ==>;1550558137.871;353.36;290.76000000000005;281.16;281.16;280.56;279.46000000000004;273.6339639331285;290.96000000000004;271.56;271.36;265.66;322.76000000000005;321.86;271.06;279.36;295.86;294.16;296.36;291.06;291.16;290.76000000000005;;314.16;266.86;236.39657136262193;259.59022785621676;273.6339639331285;291.36;5440000.0;3529999.9999999995;3610000.0;1130000.0;3579999.9999999995;2390000.0;5450000.0;0.024166666666666666;0.013500000000000002;0.0615;0.01933333333333333;0.019666666666666666;0.043833333333333335;;9093.236328125;0.0;1025.86767578125;17691.90625;515145.7597392065;247851.21251987995;218315.0078057234;218315.0078057234;216717.46639959404;430607.02586249536;456414.7828251579;451472.806092662;465218.5610125795;507713.4935676516;506789.9336246956;451102.4249789883;461039.7701635375;463527.3134515757;462030.1321161972;428403.1635035491;412077.96003992134;456693.4984895324;456135.4377423473;;172278.17009871884;466367.68357082765;201395.44198898078;208986.7300740592;273.6339639331285;3425669.4206936765;1269223.2605729583;226864.60795063063;0.0;0;191;197;0;0;0;0;0;92;79;1453829506979.844;535317845819.9077;1020452182919.5012;15379.757892376394;5122.796670582372;220.39024675897508;10833.351686126629;2633388.293262827;1178592.8364286362;81444.63777028085;915207.2902796742;3.1184872182025978;0.1547054020028095
6636;2019-02-19 07:36:37.842;796;178;80;81;75;63;178;1;-5;-59;510;492;-11;37;228;210;232;178;182;180;176;-29;538;354;361;123;359;240;539;124.0;83.0;390.0;110.0;118.0;0;26;16;1;0;0;0;0;0;0;1;0;0;0;0;14294.9921875;6066.65576171875;0.0;733.807983398438;416.0;93789;;;Calculated values ==>;1550558197.842;352.76;290.96000000000004;281.16;281.26000000000005;280.66;279.46000000000004;273.7412296467126;290.96000000000004;273.26000000000005;272.66;267.26000000000005;324.16;322.36;272.06;276.86;295.96000000000004;294.16;296.36;290.96000000000004;291.16;290.76000000000005;;314.76000000000005;270.26000000000005;238.79729159403252;259.7329541166123;273.7412296467126;291.36;5380000.0;3540000.0;3610000.0;1230000.0;3590000.0;2400000.0;5390000.0;0.020666666666666667;0.013833333333333333;0.065;0.018333333333333333;0.019666666666666666;0.04033333333333333;;6066.65576171875;0.0;733.807983398438;14294.9921875;514921.68611833395;414232.6788787524;218408.36078013005;218677.22593913836;217071.7809751599;430542.39183029096;456414.7828251579;452894.47673642874;465334.1124442136;509057.46658579784;507210.90039581066;452158.9489623152;457947.90315330983;463510.5090081324;461877.967187257;430005.36245434347;414232.6788787524;456693.4984895324;456135.4377423473;;174785.17458790913;468244.6190939315;201960.01862376335;209980.28463389256;273.7412296467126;3425935.849344342;1269349.5319462714;226879.2648268639;0.0;0;191;197;0;0;0;0;0;92;79;1454046002289.6855;535388611599.85596;1020595813464.3961;16310.739777323251;4881.884341953083;218.18878946234315;9928.257842041008;2633652.2531009326;1178676.1684737145;81448.29082908113;915380.220069133;4.608372594189845;0.23711953006816466
6637;2019-02-19 07:37:37.872;789;177;81;81;76;63;178;4;3;-47;507;489;-2;38;228;210;232;180;182;180;176;-12;552;352;361;129;358;245;554;337.0;81.0;304.0;99.0;118.0;0;29;1;1;0;0;0;0;0;0;1;0;0;0;0;13797.7919921875;5445.8818359375;0.0;762.0016479492191;423.0;93790;;;Calculated values ==>;1550558257.872;352.06000000000006;290.86;281.26000000000005;281.26000000000005;280.76000000000005;279.46000000000004;273.5264737036516;290.96000000000004;273.56;273.46000000000004;268.46000000000004;323.86;322.06;272.96000000000004;276.96000000000004;295.96000000000004;294.16;296.36;291.16;291.16;290.76000000000005;;315.46000000000004;271.96000000000004;240.16925963744896;260.44013211722256;273.5264737036516;291.36;5520000.0;3520000.0000000005;3610000.0;1290000.0;3579999.9999999995;2450000.0;5540000.0;0.05616666666666667;0.013500000000000002;0.050666666666666665;0.0165;0.019666666666666666;0.07583333333333334;;5445.8818359375;0.0;762.0016479492191;13797.7919921875;512884.08492775715;247806.20482788974;218443.85055822856;218443.85055822856;217114.83446021247;430671.36484660726;456414.7828251579;453013.23942059476;465650.16055475565;508293.9663975155;506439.11429521086;452396.48552033125;457261.95784992387;463659.26402989647;462181.9758583779;426174.7149780019;248932.97972240965;456693.4984895324;456135.4377423473;;177710.07569661198;469071.51707283757;201378.19466078465;205804.01311330855;273.52647370365156;3426170.0729323286;1269445.517728446;226891.7361396593;0.0;0;191;197;0;0;0;0;0;92;79;1454262710589.5823;535464249399.8199;1020741386214.3268;12749.508934497046;4416.939819798873;2392.7634259504957;18983.466367702105;2633894.542924452;1178753.697420126;81470.05964316677;915621.2715696169;6.2086665524555205;0.17485704820793382
6638;2019-02-19 07:38:37.862;782;180;83;83;78;63;178;8;9;-37;500;483;3;48;228;211;232;186;182;180;176;0;550;355;361;132;360;249;552;133.0;83.0;200.0;83.0;118.0;0;36;1;1;0;0;0;0;0;0;1;0;0;0;0;14433.97265625;5393.3154296875;0.0;795.34619140625;425.0;93791;;;Calculated values ==>;1550558317.862;351.36;291.16;281.46000000000004;281.46000000000004;280.96000000000004;279.46000000000004;273.8482719121499;290.96000000000004;273.96000000000004;274.06;269.46000000000004;323.16;321.46000000000004;273.46000000000004;277.96000000000004;295.96000000000004;294.26000000000005;296.36;291.76000000000005;291.16;290.76000000000005;;315.66;273.16;240.83765695389522;260.9983114674233;273.8482719121499;291.36;5500000.0;3550000.0;3610000.0;1320000.0;3600000.0;2490000.0;5520000.0;0.022166666666666668;0.013833333333333333;0.03333333333333333;0.013833333333333333;0.019666666666666666;0.041833333333333333;;5393.3154296875;0.0;795.34619140625;14433.97265625;512196.58048648393;249030.1840699206;219010.21913519443;219010.21913519443;217674.87859170372;430477.46260093397;456414.7828251579;453064.13623641577;466206.6772732337;507204.64478689525;505445.49577381037;452319.59498778416;457816.2617035853;463361.4524620667;461858.60828959;426742.39359477005;411737.20685016055;456693.4984895324;456135.4377423473;;178545.77502346144;469834.1033386381;202433.48941835042;210226.5336677034;273.8482719121499;3426405.2984269853;1269535.8293179;226904.71187533956;0.0;0;191;197;0;0;0;0;0;92;79;1454479274489.6167;535542536349.83234;1020889561514.3503;8354.354893935511;3699.041825897313;207.57174996709804;10287.18915378927;2634070.3791454616;1178821.319328321;81491.72549139289;915865.1530453132;3.643462674826961;0.14272430348741563
6639;2019-02-19 07:39:37.873;776;183;83;84;79;63;178;11;12;-28;496;479;7;58;230;210;232;186;182;180;176;5;551;357;361;134;362;254;553;-2.0;84.0;280.0;102.0;118.0;0;42;1;1;0;0;0;0;0;0;1;0;0;0;0;14884.3779296875;5366.28173828125;0.0;851.743530273438;425.0;93792;;;Calculated values ==>;1550558377.873;350.76;291.46000000000004;281.46000000000004;281.56;281.06;279.46000000000004;274.0616903277293;290.96000000000004;274.26000000000005;274.36;270.36;322.76000000000005;321.06;273.86;278.96000000000004;296.16;294.16;296.36;291.76000000000005;291.16;290.76000000000005;;315.66;273.66;241.2770596917726;261.6868853414304;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2540000.0;5530000.0;0.0;0.014;0.04666666666666666;0.017;0.019666666666666666;0.019666666666666666;;5366.28173828125;0.0;851.743530273438;14884.3779296875;511373.03612484696;250135.18551670175;218994.5709351203;219263.03350319737;217925.83895624537;430346.717906069;456414.7828251579;452571.9226471214;466811.01349632477;506327.0664146832;504559.454294304;451944.99109075684;458218.4318360977;463328.15220803814;461419.5259271944;426459.47151972604;411295.1934201282;456693.4984895324;456135.4377423473;;178545.77502346144;470052.5991512875;203100.03720705493;218994.5709351203;274.0616903277293;3426649.662806792;1269625.5090657838;226918.44013938855;0.0;0;191;197;0;0;0;0;0;92;79;1454695914199.3206;535622350979.72327;1021040489179.144;11642.021320536434;4538.193553051954;212.29989339436975;4663.770380542131;2634237.046163707;1178889.97554105;81495.22506322002;915989.7672163394;3.3863299420813058;0.22246331591681284
6640;2019-02-19 07:40:37.873;770;184;82;83;81;64;178;11;13;-20;496;478;10;65;231;209;232;185;182;180;176;9;548;358;361;134;363;257;551;-1.0;81.0;250.0;76.0;118.0;0;47;9;1;0;0;0;0;0;0;1;0;0;0;0;15313.662109375;5756.57373046875;0.0;891.641357421875;424.0;93793;;;Calculated values ==>;1550558437.873;350.16;291.56;281.36;281.46000000000004;281.26000000000005;279.56;274.1680685717883;290.96000000000004;274.26000000000005;274.46000000000004;271.16;322.76000000000005;320.96000000000004;274.16;279.66;296.26000000000005;294.06;296.36;291.66;291.16;290.76000000000005;;315.56;274.06;241.2770596917726;262.0952818180154;274.1680685717883;291.36;5480000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.013500000000000002;0.041666666666666664;0.012666666666666666;0.019666666666666666;0.019666666666666666;;5756.57373046875;0.0;891.641357421875;15313.662109375;510894.5809932138;411390.545434666;218757.67535823176;219025.89881135168;218489.9669528524;430280.9020939914;456414.7828251579;452174.32499774254;467598.8835416802;506047.7417505686;504171.1915647464;451795.7641514069;458585.12406732683;463311.6885489323;461131.9395044041;427302.86375262105;411784.30806472205;456693.4984895324;456135.4377423473;;178127.92459426197;470444.08031532593;203159.72031155505;218757.67535823176;274.1680685717883;3426901.313140451;1269718.1995280234;226932.96834678602;0.0;0;191;197;0;0;0;0;0;92;79;1454912514199.3206;535702750979.72327;1021193789179.144;10375.608528591145;3385.6018933810983;209.50050178663656;4668.429326887605;2634420.52641245;1178956.0071697703;81498.74006651319;916067.5355472346;2.8036307496423665;0.16758981563350328
6641;2019-02-19 07:41:37.864;763;183;81;82;82;64;178;12;14;-14;501;480;12;68;232;209;232;184;182;179;176;9;553;360;361;134;365;259;555;-1.0;81.0;377.0;58.0;118.0;0;47;17;1;0;0;0;0;0;0;1;0;0;0;0;15798.712890625;6227.17626953125;0.0;896.68896484375;423.0;93794;;;Calculated values ==>;1550558497.864;349.46000000000004;291.46000000000004;281.26000000000005;281.36;281.36;279.56;274.38016830617;290.96000000000004;274.36;274.56;271.76000000000005;323.26000000000005;321.16;274.36;279.96000000000004;296.36;294.06;296.36;291.56;291.06;290.76000000000005;;315.46000000000004;274.06;241.2770596917726;262.3656120759269;274.38016830617;291.36;5530000.0;3600000.0;3610000.0;1340000.0;3650000.0;2590000.0;5550000.0;0.0;0.013500000000000002;0.06283333333333334;0.009666666666666665;0.019666666666666666;0.019666666666666666;;6227.17626953125;0.0;896.68896484375;15798.712890625;509593.66714884463;250033.15051479047;218428.53936790212;218695.69967189783;218695.69967189783;430148.3826014536;456414.7828251579;451950.05476434156;468188.9083317238;506382.4141648918;504190.4746413444;451696.64201551117;458630.05528713466;463145.86696068436;460823.4196012535;425888.0904073275;250421.68149151542;456554.21884749416;456135.4377423473;;177710.07569661198;470444.08031532593;203320.14967572805;218428.53936790212;274.38016830617;3427160.544042407;1269818.0491319613;226947.86886410223;0.0;0;191;197;0;0;0;0;0;92;79;1455129081709.954;535783138919.9584;1021348565959.5968;15622.245703067883;2582.197996182779;2368.7965203634635;4674.902334697422;2634637.1427010293;1179005.7313759122;81520.22265222267;916145.3849654776;3.544163417421336;0.19029464792673248
6642;2019-02-19 07:42:37.864;757;180;82;82;82;64;178;13;16;-8;508;483;16;67;232;209;232;176;182;179;176;10;558;359;361;133;364;263;559;-2.0;83.0;463.0;47.0;118.0;0;46;33;1;0;0;0;0;0;0;1;0;0;0;0;16792.4765625;7153.740234375;0.0;914.4292602539059;422.0;93795;;;Calculated values ==>;1550558557.864;348.86;291.16;281.36;281.36;281.36;279.56;274.27422755570615;290.96000000000004;274.46000000000004;274.76000000000005;272.36;323.96000000000004;321.46000000000004;274.76000000000005;279.86;296.36;294.06;296.36;290.76000000000005;291.06;290.76000000000005;;315.36;274.16;241.05796691057077;262.9017227912062;274.27422755570615;291.36;5580000.0;3590000.0;3610000.0;1330000.0;3640000.0;2630000.0;5590000.0;0.0;0.013833333333333333;0.07716666666666666;0.007833333333333333;0.019666666666666666;0.019666666666666666;;7153.740234375;0.0;914.4292602539059;16792.4765625;508406.91000332485;248694.20702596652;218634.2155114912;218634.2155114912;218634.2155114912;430214.79039162316;456414.7828251579;451499.28253493103;468915.25611016277;506741.6720757946;504125.219281246;451499.28253493103;457869.095680248;463295.34959360014;460977.8470136248;424425.69873817154;247212.35156638254;456554.21884749416;456135.4377423473;;177292.22831007556;470676.0732030181;202920.35253860004;218634.2155114912;274.27422755570615;3427432.1372878496;1269929.556769494;226962.96151597804;0.0;0;191;197;0;0;0;0;0;92;79;1455345681709.954;535863238919.9584;1021505165959.5968;19182.00743138354;2097.4198118712748;2451.451302543081;4670.8573705401695;2634927.1781438165;1179044.7281909792;81560.39138408023;916223.2662963546;3.520220532705157;0.18792682656907367
6643;2019-02-19 07:43:37.854;751;165;82;82;81;66;178;15;21;-4;517;489;21;61;232;210;232;159;182;179;176;11;554;360;361;133;365;265;556;85.0;81.0;478.0;63.0;118.0;0;46;50;1;0;0;0;0;0;0;1;0;0;0;0;17688.365234375;7974.02783203125;0.0;914.5213012695309;421.0;93796;;;Calculated values ==>;1550558617.854;348.26;289.66;281.36;281.36;281.26000000000005;279.76000000000005;274.38016830617;290.96000000000004;274.66;275.26000000000005;272.76000000000005;324.86;322.06;275.26000000000005;279.26000000000005;296.36;294.16;296.36;289.06;291.06;290.76000000000005;;315.26000000000005;274.26000000000005;241.05796691057077;263.1675429290057;274.38016830617;291.36;5540000.0;3600000.0;3610000.0;1330000.0;3650000.0;2650000.0;5560000.0;0.014166666666666666;0.013500000000000002;0.07966666666666668;0.0105;0.019666666666666666;0.03383333333333333;;7974.02783203125;0.0;914.5213012695309;17688.365234375;508014.79470955883;243429.09896526177;218680.2828145224;218680.2828145224;218413.2584751772;430148.3826014536;456414.7828251579;451785.1617156287;469307.07216708397;507497.3878525447;504565.29170453805;451785.1617156287;456807.9033684444;463145.86696068436;460958.12350355304;425599.563228236;241388.29807833457;456554.21884749416;456135.4377423473;;176874.38241465177;470773.7228275629;203167.06230093387;212184.59934824146;274.38016830617;3427719.4297461445;1270055.6004926118;226978.20023045072;0.0;0;191;197;0;0;0;0;0;92;79;1455562245609.9885;535943025619.97107;1021663539559.622;19806.57525337069;2809.869935529605;2486.8520795236695;8253.670032333914;2635252.028848765;1179085.6154565339;81601.53705351596;916330.9527406632;3.7528022628334963;0.1776405602355607
6644;2019-02-19 07:44:37.875;744;150;82;82;80;67;178;16;26;0;526;496;24;54;233;210;232;147;182;179;176;11;558;360;361;134;365;265;559;-1.0;83.0;493.0;47.0;118.0;0;48;64;1;0;0;0;0;0;0;1;0;0;0;0;18673.828125;8915.7822265625;0.0;925.613525390625;420.0;93797;;;Calculated values ==>;1550558677.875;347.56000000000006;288.16;281.36;281.36;281.16;279.86;274.38016830617;290.96000000000004;274.76000000000005;275.76000000000005;273.16;325.76000000000005;322.76000000000005;275.56;278.56;296.46000000000004;294.16;296.36;287.86;291.06;290.76000000000005;;315.16;274.26000000000005;241.2770596917726;263.1675429290057;274.38016830617;291.36;5580000.0;3600000.0;3610000.0;1340000.0;3650000.0;2650000.0;5590000.0;0.0;0.013833333333333333;0.08216666666666667;0.007833333333333333;0.019666666666666666;0.019666666666666666;;8915.7822265625;0.0;925.613525390625;18673.828125;506782.2255908766;238338.81286316787;218634.2155114912;218634.2155114912;218101.47455148218;430148.3826014536;456414.7828251579;452422.89199155435;469562.8289471395;508437.2823263027;505299.4902483525;452168.16345269367;455941.3015012075;463279.1356354856;460958.12350355304;424425.69873817154;237381.07457337916;456554.21884749416;456135.4377423473;;176456.53798984195;470639.7110939334;203113.18870920947;218634.2155114912;274.38016830617;3428022.554080074;1270196.398171498;226993.54005437606;0.0;0;191;197;0;0;0;0;0;92;79;1455778921419.658;536023153654.8489;1021822595209.3794;20484.947286366005;2095.6244253470036;2587.450634279628;4670.8573705401695;2635587.9090530244;1179126.5088838374;81643.83770944938;916438.6948320611;3.03197640544137;0.16299422224586357
6645;2019-02-19 07:45:37.835;737;142;83;82;80;67;178;18;30;3;534;503;27;48;233;211;232;142;182;179;176;12;554;359;361;133;364;264;554;-1.0;85.0;357.0;70.0;118.0;0;49;72;1;0;0;0;0;0;0;1;0;0;0;0;18946.291015625;9333.1708984375;0.0;927.0598754882809;417.0;93798;;;Calculated values ==>;1550558737.835;346.86;287.36;281.46000000000004;281.36;281.16;279.86;274.27422755570615;290.96000000000004;274.96000000000004;276.16;273.46000000000004;326.56;323.46000000000004;275.86;277.96000000000004;296.46000000000004;294.26000000000005;296.36;287.36;291.06;290.76000000000005;;314.86;274.36;241.05796691057077;263.0348170998261;274.27422755570615;291.36;5540000.0;3590000.0;3610000.0;1330000.0;3640000.0;2640000.0;5540000.0;0.0;0.014166666666666666;0.0595;0.011666666666666665;0.019666666666666666;0.019666666666666666;;9333.1708984375;0.0;927.0598754882809;18946.291015625;506266.26667141466;235949.30615539083;218978.95410180883;218711.14724889427;218177.05865142695;430214.79039162316;456414.7828251579;453103.7516302043;469992.0229553163;509362.25829860545;506126.0701206702;452723.9292718575;455361.52084696415;463428.3443550566;461246.53888341883;425599.563228236;235949.30615539083;456554.21884749416;456135.4377423473;;175203.01333496982;470871.3547390081;202902.23391087944;218978.95410180883;274.27422755570615;3428335.8460724503;1270348.3713978967;227008.9687067632;0.0;0;191;197;0;0;0;0;0;92;79;1455995377019.7957;536103200254.8998;1021981189409.4803;14886.99030429983;3126.3064096615008;2686.7119751986397;4664.0775115972565;2635882.4786890363;1179169.99596343;81687.75976365292;916516.434095379;2.4720775545531315;0.13615944930712257
6646;2019-02-19 07:46:37.856;731;141;83;83;79;66;178;19;30;6;540;509;27;46;232;212;232;144;182;179;176;13;552;359;361;132;364;263;553;-2.0;86.0;615.0;45.0;118.0;0;48;79;1;0;0;0;0;0;0;1;0;0;0;0;19838.19140625;9607.708984375;0.0;921.3361206054691;413.0;93799;;;Calculated values ==>;1550558797.856;346.26;287.26000000000005;281.46000000000004;281.46000000000004;281.06;279.76000000000005;274.27422755570615;290.96000000000004;275.06;276.16;273.76000000000005;327.16;324.06;275.86;277.76000000000005;296.36;294.36;296.36;287.56;291.06;290.76000000000005;;314.46000000000004;274.46000000000004;240.83765695389522;262.9017227912062;274.27422755570615;291.36;5520000.0;3590000.0;3610000.0;1320000.0;3640000.0;2630000.0;5530000.0;0.0;0.014333333333333333;0.10250000000000001;0.007500000000000001;0.019666666666666666;0.019666666666666666;;9607.708984375;0.0;921.3361206054691;19838.19140625;505695.9464936091;235664.67681815047;218994.5709351203;218994.5709351203;217925.83895624537;430214.79039162316;456414.7828251579;453276.104731721;470419.8627123917;510076.9527256999;506846.1262741779;452897.2952357793;455279.5654911035;463295.34959360014;461380.6943720889;426174.7149780019;236607.02350003482;456554.21884749416;456135.4377423473;;173531.66647045466;471102.4418883194;202804.62064872234;218994.5709351203;274.27422755570615;3428659.1632135464;1270506.2673075788;227024.37739786215;0.0;0;191;197;0;0;0;0;0;92;79;1456212052829.465;536182728079.77844;1022139344744.2391;25673.327118507365;2012.233659296978;2717.1369111841946;4663.770380542131;2636220.5996346367;1179212.8321180146;81732.80759886332;916594.1933672512;3.330450930725281;0.18406665348114543
6647;2019-02-19 07:47:37.866;725;150;83;83;80;65;178;20;31;9;545;513;27;44;232;212;232;157;182;179;176;15;554;358;361;131;363;261;554;92.0;83.0;754.0;110.0;118.0;0;41;82;1;0;0;0;0;0;0;1;0;0;0;0;20024.04296875;9859.7734375;0.0;869.1920776367191;410.0;93800;;;Calculated values ==>;1550558857.866;345.66;288.16;281.46000000000004;281.46000000000004;281.16;279.66;274.1680685717883;290.96000000000004;275.16;276.26000000000005;274.06;327.66;324.46000000000004;275.86;277.56;296.36;294.36;296.36;288.86;291.06;290.76000000000005;;314.16;274.66;240.61611355647437;262.63441904999945;274.1680685717883;291.36;5540000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2610000.0;5540000.0;0.015333333333333334;0.013833333333333333;0.12566666666666668;0.018333333333333333;0.019666666666666666;0.035;;9859.7734375;0.0;869.1920776367191;20024.04296875;504759.48443605273;238493.40521355058;218978.95410180883;218978.95410180883;218177.05865142695;430280.9020939914;456414.7828251579;453744.7720462681;470846.3688081762;510775.64289360447;507448.0197733951;453242.58276183764;455364.9365216554;463444.52863536426;461533.9137599592;425599.563228236;240788.98820522532;456554.21884749416;456135.4377423473;;172278.17009871884;471430.24820624595;202563.60568013057;211787.46812659738;274.1680685717883;3428991.4038641662;1270668.5233659053;227039.3009530232;0.0;0;191;197;0;0;0;0;0;92;79;1456428688929.4307;536261641229.7659;1022296570944.2141;31565.09990667795;4929.221779645449;2556.546287818314;8552.178936551249;2636697.666024253;1179270.6872209068;81776.76228340802;916704.3446336946;4.436872021215213;0.2511958796804301
6648;2019-02-19 07:48:37.866;721;169;84;83;79;63;178;21;32;11;549;517;28;41;231;214;232;176;182;179;176;18;550;358;361;130;363;258;550;-2.0;85.0;911.0;129.0;118.0;0;35;80;1;0;0;0;0;0;0;1;0;0;0;0;20207.53125;9635.3173828125;0.0;832.5968627929691;407.0;93801;;;Calculated values ==>;1550558917.866;345.26;290.06;281.56;281.46000000000004;281.06;279.46000000000004;274.1680685717883;290.96000000000004;275.26000000000005;276.36;274.26000000000005;328.06;324.86;275.96000000000004;277.26000000000005;296.26000000000005;294.56;296.36;290.76000000000005;291.06;290.76000000000005;;313.86;274.96000000000004;240.39332010688793;262.23063862743834;274.1680685717883;291.36;5500000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.014166666666666666;0.15183333333333332;0.021500000000000002;0.019666666666666666;0.019666666666666666;;9635.3173828125;0.0;832.5968627929691;20207.53125;504623.7836516462;245068.79782500555;219310.49555542733;219041.6100735466;217971.23556164323;430280.9020939914;456414.7828251579;454379.5404932804;471174.39379848284;511457.42116561864;508139.51769530034;453881.6901609956;455493.6157926646;463311.6885489323;461801.27186994074;426742.39359477005;247618.11338313355;456554.21884749416;456135.4377423473;;171024.68490186572;471854.2216366664;202580.74770336135;219310.49555542733;274.1680685717883;3429326.666982656;1270830.9824560746;227053.48252752676;0.0;0;191;197;0;0;0;0;0;92;79;1456645288929.4307;536339941229.7659;1022452270944.2141;38231.45003860271;5789.379689566058;2537.59396966485;4657.557196342759;2637279.3039404633;1179360.008899817;81819.21345222039;916814.4257681353;4.892663399079462;0.3227431404796249
6649;2019-02-19 07:49:37.897;718;179;84;83;80;62;177;22;35;14;550;519;29;41;231;215;232;182;182;179;176;20;549;357;361;131;362;255;550;92.0;79.0;748.0;122.0;118.0;0;33;74;1;0;0;0;0;0;0;1;0;0;0;0;20342.1484375;9481.5380859375;0.0;794.0576782226559;405.0;93802;;;Calculated values ==>;1550558977.897;344.96000000000004;291.06;281.56;281.46000000000004;281.16;279.36;274.0616903277293;290.86;275.36;276.66;274.56;328.16;325.06;276.06;277.26000000000005;296.26000000000005;294.66;296.36;291.36;291.06;290.76000000000005;;313.66;275.16;240.61611355647437;261.82340779136865;274.0616903277293;291.36;5490000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2550000.0;5500000.0;0.015333333333333334;0.013166666666666667;0.12466666666666668;0.02033333333333333;0.019666666666666666;0.035;;9481.5380859375;0.0;794.0576782226559;20342.1484375;504338.7684793043;248746.81474579297;219310.49555542733;219041.6100735466;218238.06506964797;430346.717906069;456275.1894504466;455254.45241603226;471332.97713222547;511826.85142919066;508620.8899549978;454514.59662898886;455990.735480413;463460.83753301925;462086.8017432054;427023.5137893433;249900.0529853814;456554.21884749416;456135.4377423473;;170189.03402730724;471916.3548916846;202308.46638028225;211861.98753583996;274.0616903277293;3429664.755569724;1270990.3718940287;227067.04498571774;0.0;0;191;197;0;0;0;0;0;92;79;1456862000839.9265;536418281684.9451;1022606250459.5664;31533.93292579017;5482.027066398514;2332.125567252165;8549.570757227759;2637860.982511896;1179453.985819333;81859.81541530225;916924.5420320234;4.661302119700831;0.2704893776898377
6650;2019-02-19 07:50:37.897;717;181;84;84;80;61;177;22;38;16;550;519;31;43;231;215;232;182;182;179;176;22;543;356;361;132;361;252;544;-2.0;84.0;836.0;139.0;118.0;0;35;64;1;0;0;0;0;0;0;1;0;0;0;0;19778.025390625;8759.861328125;0.0;801.61376953125;403.0;93803;;;Calculated values ==>;1550559037.897;344.86;291.26000000000005;281.56;281.56;281.16;279.26000000000005;273.955091788801;290.86;275.36;276.96000000000004;274.76000000000005;328.16;325.06;276.26000000000005;277.46000000000004;296.26000000000005;294.66;296.36;291.36;291.06;290.76000000000005;;313.46000000000004;275.36;240.83765695389522;261.41265627149306;273.955091788801;291.36;5430000.0;3560000.0;3610000.0;1320000.0;3610000.0;2520000.0;5440000.0;0.0;0.014;0.13933333333333334;0.023166666666666665;0.019666666666666666;0.019666666666666666;;8759.861328125;0.0;801.61376953125;19778.025390625;504765.71499446256;413261.04569832893;219406.2907464774;219406.2907464774;218330.48869773294;430412.23801567365;456275.1894504466;456119.0499301343;471394.71633190295;512092.218802167;508893.84824801504;455264.01316655613;456726.9655403573;463609.68473376584;462238.51792549907;428674.10674406955;413628.9936938134;456554.21884749416;456135.4377423473;;169353.38768963216;471978.8095216074;202055.52953337732;219406.2907464774;273.955091788801;3429999.090351625;1271142.3835558125;227080.34224778236;0.0;0;191;197;0;0;0;0;0;92;79;1457078600839.9265;536497181684.9451;1022758350459.5664;35399.51717528148;6253.222653060663;210.63158270358622;4655.6732242521075;2638418.7612627386;1179551.779566995;81881.00505821855;917034.5857318691;4.86525814899636;0.33905781018159464
6651;2019-02-19 07:51:37.858;716;178;85;84;80;60;177;23;40;17;548;519;33;47;230;217;232;178;182;179;176;23;539;355;361;133;360;251;540;0.0;108.0;874.0;162.0;118.0;0;38;57;1;0;0;0;0;0;0;1;0;0;0;0;19992.033203125;8256.984375;0.0;814.0442504882809;402.0;93804;;;Calculated values ==>;1550559097.858;344.76;290.96000000000004;281.66;281.56;281.16;279.16;273.8482719121499;290.86;275.46000000000004;277.16;274.86;327.96000000000004;325.06;276.46000000000004;277.86;296.16;294.86;296.36;290.96000000000004;291.06;290.76000000000005;;313.36;275.46000000000004;241.05796691057077;261.27494424493943;273.8482719121499;291.36;5390000.0;3550000.0;3610000.0;1330000.0;3600000.0;2510000.0;5400000.0;0.0;0.018000000000000002;0.14566666666666667;0.027000000000000003;0.019666666666666666;0.019666666666666666;;8256.984375;0.0;814.0442504882809;19992.033203125;505008.1742527878;413823.3896241266;219741.6799271811;219470.80947237933;218392.72365135676;430477.46260093397;456275.1894504466;456526.4074851547;471359.25143505377;511974.7037148292;508984.69196941477;455674.77800923755;457373.54784065706;463626.08760426834;462654.8538357037;429742.1559696234;413823.3896241266;456554.21884749416;456135.4377423473;;168935.5661677829;471944.1597200548;201801.21065255094;219741.6799271811;273.8482719121499;3430330.292085232;1271284.0984286766;227093.7973131272;0.0;0;191;197;0;0;0;0;0;92;79;1457295060049.8025;536576630009.89966;1022909152374.4801;37104.970338615945;7293.859624822607;286.5377942189427;4649.077237031602;2639022.572592368;1179664.5985392171;81885.1454433564;917112.0749182705;5.438682538832083;0.3883893665738316
6652;2019-02-19 07:52:37.868;715;175;86;85;81;60;177;22;42;19;545;518;36;52;229;218;232;177;182;179;176;23;540;353;361;134;358;251;542;-1.0;81.0;329.0;147.0;118.0;0;42;49;1;0;0;0;0;0;0;1;0;0;0;0;20109.98046875;7801.767578125;0.0;826.9926147460941;401.0;93805;;;Calculated values ==>;1550559157.868;344.66;290.66;281.76000000000005;281.66;281.26000000000005;279.16;273.6339639331285;290.86;275.36;277.36;275.06;327.66;324.96000000000004;276.76000000000005;278.36;296.06;294.96000000000004;296.36;290.86;291.06;290.76000000000005;;313.26000000000005;275.46000000000004;241.2770596917726;261.27494424493943;273.6339639331285;291.36;5400000.0;3529999.9999999995;3610000.0;1340000.0;3579999.9999999995;2510000.0;5420000.0;0.0;0.013500000000000002;0.05483333333333333;0.0245;0.019666666666666666;0.019666666666666666;;7801.767578125;0.0;826.9926147460941;20109.98046875;504791.4805096368;247616.36746104417;219980.182482121;219709.05920613615;218629.98632990866;430607.02586249536;456275.1894504466;456768.89836207737;471421.5176682964;511665.8574499256;508881.4028726688;456040.32258175086;457975.9904348966;463791.1003516643;463087.3425671512;429477.4515212816;412612.3614601752;456554.21884749416;456135.4377423473;;168517.74571465285;471812.00014122744;201304.44769340224;219980.182482121;273.6339639331285;3430664.531229686;1271417.9436654202;227107.47489955317;0.0;0;191;197;0;0;0;0;0;92;79;1457511696149.768;536656743359.8869;1023059777474.4562;14007.967378332352;6627.435034971718;227.6787158249368;4644.386686784451;2639448.5847301325;1179780.6286631618;81889.43129512902;917189.5333585454;2.9560988190385924;0.21743075085928035
6653;2019-02-19 07:53:37.858;714;175;87;86;82;61;177;22;44;20;543;518;40;61;229;219;232;177;182;179;176;23;542;355;361;134;361;249;544;140.0;82.0;705.0;177.0;118.0;0;45;39;1;0;0;0;0;0;0;1;0;0;0;0;20358.8359375;7284.63037109375;0.0;837.3233032226559;401.0;93806;;;Calculated values ==>;1550559217.858;344.56000000000006;290.66;281.86;281.76000000000005;281.36;279.26000000000005;273.8482719121499;290.86;275.36;277.56;275.16;327.46000000000004;324.96000000000004;277.16;279.26000000000005;296.06;295.06;296.36;290.86;291.06;290.76000000000005;;313.26000000000005;275.46000000000004;241.2770596917726;260.9983114674233;273.8482719121499;291.36;5420000.0;3550000.0;3610000.0;1340000.0;3610000.0;2490000.0;5440000.0;0.02333333333333333;0.013666666666666666;0.1175;0.029500000000000002;0.019666666666666666;0.043;;7284.63037109375;0.0;837.3233032226559;20358.8359375;504482.3070391719;247522.6632799365;220218.77596385102;219947.39908796537;218867.33616821995;430477.46260093397;456275.1894504466;457335.3335641186;471519.16422574193;511637.4670848926;509063.04412907717;456853.0075971153;459369.9683089139;463344.7402771259;462919.32119116804;428943.4519212549;248277.03352909957;456554.21884749416;456135.4377423473;;168517.74571465285;471812.00014122744;201760.46436073582;210202.6378846412;273.8482719121499;3431001.7151597687;1271543.6426950197;227121.3418873219;0.0;0;191;197;0;0;0;0;0;92;79;1457728260049.8025;536737129959.89966;1023209752474.48;30030.047131397474;7966.520305524505;2469.1077180261227;10575.110393881361;2639815.5070205294;1179902.2246883027;81911.90076987798;917316.3413627141;6.28429902404305;0.37251011329677414
6654;2019-02-19 07:54:37.859;715;176;87;87;83;62;177;23;47;21;542;517;44;70;230;218;232;178;182;179;176;23;549;357;361;135;362;250;551;-3.0;83.0;690.0;170.0;118.0;0;49;34;1;0;0;0;0;0;0;1;0;0;0;0;20990.787109375;7156.15234375;0.0;868.4677734375;402.0;93807;;;Calculated values ==>;1550559277.859;344.66;290.76000000000005;281.86;281.86;281.46000000000004;279.36;274.0616903277293;290.86;275.46000000000004;277.86;275.26000000000005;327.36;324.86;277.56;280.16;296.16;294.96000000000004;296.36;290.96000000000004;291.06;290.76000000000005;;313.36;275.46000000000004;241.49495122638035;261.13683023647616;274.0616903277293;291.36;5490000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.013833333333333333;0.115;0.028333333333333332;0.019666666666666666;0.019666666666666666;;7156.15234375;0.0;868.4677734375;20990.787109375;503961.36080141563;247572.16985469096;220104.05583267778;220104.05583267778;219025.89881135168;430346.717906069;456275.1894504466;457535.0496650144;471484.10707214737;511445.8025015658;508869.0405623907;457173.3793882559;460282.676706852;463328.15220803814;462485.70515263407;427023.5137893433;248320.42873906752;456554.21884749416;456135.4377423473;;168935.5661677829;471679.62040862173;202273.13090733896;220104.05583267778;274.0616903277293;3431346.301094413;1271663.9845564957;227135.557049859;0.0;0;191;197;0;0;0;0;0;92;79;1457944863659.5408;536817831304.8022;1023359454969.2992;29355.120657132673;7633.183869203012;2472.0593431954817;4641.950510890167;2640310.391666109;1180032.2243895608;81953.07784827828;917443.1523169146;5.495875659703937;0.38402772207594077
6655;2019-02-19 07:55:37.859;717;178;88;87;85;63;177;24;49;23;542;517;46;78;230;219;232;179;182;179;176;24;551;358;361;135;363;251;553;-2.0;84.0;673.0;189.0;118.0;0;52;31;1;0;0;0;0;0;0;1;0;0;0;0;21683.14453125;6985.76806640625;0.0;891.8103637695309;402.0;93808;;;Calculated values ==>;1550559337.859;344.86;290.96000000000004;281.96000000000004;281.86;281.66;279.46000000000004;274.1680685717883;290.86;275.56;278.06;275.46000000000004;327.36;324.86;277.76000000000005;280.96000000000004;296.16;295.06;296.36;291.06;291.06;290.76000000000005;;313.36;275.56;241.49495122638035;261.27494424493943;274.1680685717883;291.36;5510000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2510000.0;5530000.0;0.0;0.014;0.11216666666666668;0.0315;0.019666666666666666;0.019666666666666666;;6985.76806640625;0.0;891.8103637695309;21683.14453125;504028.27472200285;248226.0648476083;220342.17010117933;220071.58140123766;219532.01895443661;430280.9020939914;456275.1894504466;457614.78646836826;471679.62040862173;511356.90695649176;508778.1009338782;457252.7963549346;461075.24224989885;463178.7302339447;462467.52072328096;426459.47151972604;248602.44030294742;456554.21884749416;456135.4377423473;;168935.5661677829;471777.35084692197;202517.85103974584;220342.17010117933;274.1680685717883;3431701.917191418;1271781.833893247;227150.22603433573;0.0;0;191;197;0;0;0;0;0;92;79;1458161463659.5408;536898831304.8022;1023509754969.2992;28613.372923910483;8481.674243926049;2489.9984370349007;4637.26759694297;2640793.462445951;1180166.514873837;81994.4283297802;917520.4791344799;5.61369380118347;0.40220039177394284
6656;2019-02-19 07:56:37.850;721;177;88;87;85;65;177;24;51;24;543;519;47;84;231;219;232;178;182;179;176;24;552;358;361;135;363;255;553;-2.0;85.0;656.0;189.0;118.0;0;55;33;1;0;0;0;0;0;0;1;0;0;0;0;22714.9921875;7089.658203125;0.0;914.771362304688;402.0;93809;;;Calculated values ==>;1550559397.85;345.26;290.86;281.96000000000004;281.86;281.66;279.66;274.1680685717883;290.86;275.56;278.26000000000005;275.56;327.46000000000004;325.06;277.86;281.56;296.26000000000005;295.06;296.36;290.96000000000004;291.06;290.76000000000005;;313.36;275.56;241.49495122638035;261.82340779136865;274.1680685717883;291.36;5520000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2550000.0;5530000.0;0.0;0.014166666666666666;0.10933333333333332;0.0315;0.019666666666666666;0.019666666666666666;;7089.658203125;0.0;914.771362304688;22714.9921875;504439.77697549236;247852.2556631345;220342.17010117933;220071.58140123766;219532.01895443661;430280.9020939914;456275.1894504466;457210.2442064382;471777.35084692197;511103.97442306974;508620.8899549978;456723.56068594067;461172.49124362104;463311.6885489323;462467.52072328096;426174.7149780019;248226.0648476083;456554.21884749416;456135.4377423473;;168935.5661677829;471777.35084692197;202496.42290420205;220342.17010117933;274.1680685717883;3432071.846166015;1271899.111517754;227165.27862381007;0.0;0;191;197;0;0;0;0;0;92;79;1458378031169.3135;536979819154.7172;1023661532199.1399;27848.711129044485;8482.349230195676;2520.9392101805756;4637.26759694297;2641263.9092349606;1180307.8605309436;82036.17987979113;917597.7553345122;5.433150084072125;0.3895079832913312
6657;2019-02-19 07:57:37.860;724;174;88;88;86;65;177;25;53;25;548;521;47;88;231;219;232;172;182;179;176;24;553;357;361;135;362;256;555;87.0;83.0;559.0;185.0;118.0;0;57;37;1;0;0;0;0;0;0;1;0;0;0;0;23580.859375;7311.89990234375;0.0;934.090942382812;402.0;93810;;;Calculated values ==>;1550559457.86;345.56000000000006;290.56;281.96000000000004;281.96000000000004;281.76000000000005;279.66;274.0616903277293;290.86;275.66;278.46000000000004;275.66;327.96000000000004;325.26000000000005;277.86;281.96000000000004;296.26000000000005;295.06;296.36;290.36;291.06;290.76000000000005;;313.36;275.56;241.49495122638035;261.9595390733887;274.0616903277293;291.36;5530000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2560000.0;5550000.0;0.0145;0.013833333333333333;0.09316666666666666;0.030833333333333334;0.019666666666666666;0.034166666666666665;;7311.89990234375;0.0;934.090942382812;23580.859375;504725.41186885996;246658.04357691287;220309.5349510722;220309.5349510722;219769.4813028958;430346.717906069;456275.1894504466;457291.26428059244;471875.0639052514;511531.6286001811;508737.13811458304;456560.0545998089;461494.33205660456;463460.83753301925;462618.4332792204;425888.0904073275;245934.5367171681;456554.21884749416;456135.4377423473;;168935.5661677829;471777.35084692197;202212.7297142906;212629.4273627795;274.0532302536096;3432457.7092287685;1272019.144504111;227180.6883775443;0.0;0;191;197;0;0;0;0;0;92;79;1458594667269.279;537060832654.70435;1023814857749.1155;23764.816803760456;8311.575818256135;2489.3574927138716;8319.788687968567;2641694.093653121;1180447.833231221;82077.93931105404;917705.7487994474;5.2007744866858525;0.3300990956711117
6658;2019-02-19 07:58:37.850;727;165;87;87;85;65;177;25;54;26;553;525;48;91;230;220;232;163;182;179;176;24;547;358;361;135;363;256;549;-1.0;82.0;354.0;181.0;118.0;0;59;39;1;0;0;0;0;0;0;1;0;0;0;0;24114.19140625;7379.3251953125;0.0;950.5361328125;401.0;93811;;;Calculated values ==>;1550559517.85;345.86;289.66;281.86;281.86;281.66;279.66;274.1680685717883;290.86;275.66;278.56;275.76000000000005;328.46000000000004;325.66;277.96000000000004;282.26000000000005;296.16;295.16;296.36;289.46000000000004;291.06;290.76000000000005;;313.26000000000005;275.56;241.49495122638035;261.9595390733887;274.1680685717883;291.36;5470000.0;3579999.9999999995;3610000.0;1350000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.013666666666666666;0.059000000000000004;0.030166666666666668;0.019666666666666666;0.019666666666666666;;7379.3251953125;0.0;950.5361328125;24114.19140625;505650.45445702755;243697.69219783097;220136.66400762298;220136.66400762298;219595.93742971757;430280.9020939914;456275.1894504466;457412.81034958904;471972.7596631712;512048.1282345554;509151.7314751211;456682.15549395315;461850.00355180993;463178.7302339447;462600.4079176935;427580.4742337905;243003.05349750287;456554.21884749416;456135.4377423473;;168517.74571465285;471777.35084692197;202430.31263178875;220136.66400762298;274.1423889010992;3432855.101742216;1272141.550975465;227196.39098563584;0.0;0;191;197;0;0;0;0;0;92;79;1458811231169.3135;537141819154.7172;1023968432149.1399;15043.967365350218;8125.302319489853;2522.55808339593;4641.309216782912;2642017.446286826;1180584.7843867266;82119.69831320106;917813.739947146;3.6414936323852;0.26493661623382814
6659;2019-02-19 07:59:37.881;729;157;87;86;85;65;177;25;55;26;558;530;49;92;231;220;232;155;182;179;176;25;551;357;361;134;362;257;553;87.0;86.0;623.0;157.0;118.0;0;62;41;1;0;0;0;0;0;0;1;0;0;0;0;24809.4375;7521.05419921875;0.0;975.051147460938;401.0;93812;;;Calculated values ==>;1550559577.881;346.06000000000006;288.86;281.86;281.76000000000005;281.66;279.66;274.0616903277293;290.86;275.66;278.66;275.76000000000005;328.96000000000004;326.16;278.06;282.36;296.26000000000005;295.16;296.36;288.66;291.06;290.76000000000005;;313.26000000000005;275.66;241.2770596917726;262.0952818180154;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2570000.0;5530000.0;0.0145;0.014333333333333333;0.10383333333333335;0.026166666666666668;0.019666666666666666;0.034166666666666665;;7521.05419921875;0.0;975.051147460938;24809.4375;505536.31599192275;240823.17985096716;220071.58140123766;219801.5329871038;219532.01895443661;430346.717906069;456275.1894504466;457372.66746323043;472104.6820821746;512476.31293670466;509579.39518072957;456640.8336411775;461816.6160027022;463460.83753301925;462751.0426575283;426459.47151972604;240159.2177457252;456554.21884749416;456135.4377423473;;168517.74571465285;472007.13841251616;202216.81930499428;212494.19456039293;274.0548208337738;3433263.0092941034;1272265.7849584483;227212.44583706453;0.0;0;191;197;0;0;0;0;0;92;79;1459027943079.8093;537222560849.9019;1024122411664.4922;26493.682233763524;7059.513349980157;2670.303637427345;8324.409142050106;2642363.772210269;1180711.3898966627;82162.99451912827;917921.8434250043;5.2433328619954835;0.3183876266650184
6660;2019-02-19 08:00:37.931;730;150;87;86;84;65;177;25;56;27;563;534;50;91;230;221;232;150;182;179;176;26;554;357;361;134;362;259;556;166.0;82.0;628.0;160.0;118.0;0;63;50;1;0;0;0;0;0;0;1;0;0;0;0;25710.328125;8074.89404296875;0.0;990.439697265625;402.0;93813;;;Calculated values ==>;1550559637.931;346.16;288.16;281.86;281.76000000000005;281.56;279.66;274.0616903277293;290.86;275.66;278.76000000000005;275.86;329.46000000000004;326.56;278.16;282.26000000000005;296.16;295.26000000000005;296.36;288.16;291.06;290.76000000000005;;313.36;275.76000000000005;241.2770596917726;262.3656120759269;274.0616903277293;291.36;5540000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2590000.0;5560000.0;0.027666666666666666;0.013666666666666666;0.10466666666666667;0.02666666666666667;0.019666666666666666;0.04733333333333333;;8074.89404296875;0.0;990.439697265625;25710.328125;505388.2347160811;238431.2628352162;220023.11843062317;219753.50425870653;219215.8577491928;430346.717906069;456275.1894504466;457170.5059952601;472202.2088784924;512817.17560554843;509813.73915939225;456435.7429073308;461392.88822046766;463328.15220803814;462883.5339337955;425599.563228236;238431.2628352162;456554.21884749416;456135.4377423473;;168935.5661677829;472104.6820821746;202218.12622682273;209615.97510023275;274.05532913099415;3433684.3581723496;1272395.8594988927;227228.83857666622;0.0;0;191;197;0;0;0;0;0;92;79;1459244723579.6372;537303027849.838;1024277340664.3691;26685.015749096445;7196.974822809383;2557.9667720379366;11668.587898393422;2642807.297322954;1180830.292968065;82206.59974660592;918088.5905737994;5.306869732640797;0.292506498270349
