;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6661;2019-02-19 08:01:37.862;732;146;86;86;84;65;177;26;57;27;568;539;51;90;230;221;232;147;182;179;176;26;551;358;361;134;363;259;553;0.0;83.0;433.0;143.0;118.0;0;65;53;1;0;0;0;0;0;0;1;0;0;0;0;26466.53515625;8204.2646484375;0.0;1003.18438720703;401.0;93814;;;Calculated values ==>;1550559697.862;346.36;287.76000000000005;281.76000000000005;281.76000000000005;281.56;279.66;274.1680685717883;290.86;275.76000000000005;278.86;275.86;329.96000000000004;327.06;278.26000000000005;282.16;296.16;295.26000000000005;296.36;287.86;291.06;290.76000000000005;;313.26000000000005;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;291.36;5510000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2590000.0;5530000.0;0.0;0.013833333333333333;0.07216666666666667;0.02383333333333333;0.019666666666666666;0.019666666666666666;;8204.2646484375;0.0;1003.18438720703;26466.53515625;505912.1365067593;237241.20163114887;219801.5329871038;219801.5329871038;219263.03350319737;430280.9020939914;456275.1894504466;457292.63687564747;472202.2088784924;513333.96959755867;510332.33423343074;456558.4414111819;461273.6579067559;463178.7302339447;462733.1757949236;426459.47151972604;237560.14002881784;456554.21884749416;456135.4377423473;;168517.74571465285;472104.6820821746;202472.2105224773;219801.5329871038;274.1586648718801;3434118.6653380455;1272531.3631460373;227245.43300513778;0.0;0;191;197;0;0;0;0;0;92;79;1459461074489.6165;537383335389.8303;1024432561954.3544;18389.540768487113;6426.240572172785;2613.1074189575634;4647.900126853122;2643182.4866627315;1180943.689207198;82249.64247539912;918224.4049409867;3.4837867429178964;0.23443897933933253
6662;2019-02-19 08:02:37.862;732;146;86;86;84;65;177;26;58;28;573;543;52;90;231;222;232;147;182;179;176;26;551;358;361;134;363;257;552;129.0;82.0;326.0;160.0;118.0;0;67;53;1;0;0;0;0;0;0;1;0;0;0;0;26683.35546875;8178.20068359375;0.0;1001.73699951172;401.0;93815;;;Calculated values ==>;1550559757.862;346.36;287.76000000000005;281.76000000000005;281.76000000000005;281.56;279.66;274.1680685717883;290.86;275.76000000000005;278.96000000000004;275.96000000000004;330.46000000000004;327.46000000000004;278.36;282.16;296.26000000000005;295.36;296.36;287.86;291.06;290.76000000000005;;313.26000000000005;275.76000000000005;241.2770596917726;262.0952818180154;274.1680685717883;291.36;5510000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2570000.0;5520000.0;0.021500000000000002;0.013666666666666666;0.05433333333333333;0.02666666666666667;0.019666666666666666;0.04116666666666667;;8178.20068359375;0.0;1001.73699951172;26683.35546875;505912.1365067593;237271.01421511293;219817.60785860778;219817.60785860778;219278.82222759404;430280.9020939914;456275.1894504466;457737.34308384603;472299.7188790419;514024.35645943106;510925.60964529717;457007.1687273485;461579.23301613086;463311.6885489323;462865.82500516507;426459.47151972604;237590.3204905783;456554.21884749416;456135.4377423473;;168517.74571465285;472104.6820821746;202445.68162371623;210744.82047277372;274.1483597712089;3434561.5810932536;1272667.8836904708;227262.14068336043;0.0;0;191;197;0;0;0;0;0;92;79;1459677674489.6165;537463735389.8303;1024587361954.3544;13870.846939333718;7190.906678892223;2581.2117307316853;10101.913744264113;2643451.323226963;1181057.1654342904;82292.9284683132;918347.3200565793;3.6759377087412015;0.20015788927231692
6663;2019-02-19 08:03:37.862;734;146;85;85;83;64;177;26;58;29;575;547;51;90;231;222;232;148;182;179;176;26;544;359;361;134;364;255;546;87.0;84.0;422.0;149.0;118.0;0;68;49;1;0;0;0;0;0;0;1;0;0;0;0;26663.849609375;7868.77880859375;0.0;999.9296875;401.0;93816;;;Calculated values ==>;1550559817.862;346.56000000000006;287.76000000000005;281.66;281.66;281.46000000000004;279.56;274.27422755570615;290.86;275.76000000000005;278.96000000000004;276.06;330.66;327.86;278.26000000000005;282.16;296.26000000000005;295.36;296.36;287.96000000000004;291.06;290.76000000000005;;313.26000000000005;275.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;291.36;5440000.0;3590000.0;3610000.0;1340000.0;3640000.0;2550000.0;5460000.0;0.0145;0.014;0.07033333333333333;0.024833333333333332;0.019666666666666666;0.034166666666666665;;7868.77880859375;0.0;999.9296875;26663.849609375;506795.3076803757;237451.91767955592;219644.21948783458;219644.21948783458;219104.77320419723;430214.79039162316;456275.1894504466;458058.45378164854;472397.21216106473;514403.8990935423;511517.1193488909;457210.2442064382;461883.48142082256;463162.2360548347;462715.43254397233;428403.1635035491;238096.3566306435;456554.21884749416;456135.4377423473;;168517.74571465285;472104.6820821746;202691.83954584567;212449.7948295271;274.24853207616053;3435006.141135571;1272801.6085195723;227278.82123908552;0.0;0;191;197;0;0;0;0;0;92;79;1459894274489.6165;537544135389.8303;1024740961954.3544;17960.785201251467;6690.418922985502;2664.2952962206787;8325.92613285469;2643716.5868281345;1181172.8431476394;82336.64102687113;918500.8853888887;4.018784197159114;0.23419477657016113
6664;2019-02-19 08:04:37.863;734;147;85;85;83;64;177;26;58;29;577;549;50;92;231;222;232;150;182;179;176;27;548;357;361;134;362;253;549;157.0;83.0;60.0;118.0;118.0;0;69;43;1;0;0;0;0;0;0;1;0;0;0;0;26432.853515625;7609.44970703125;0.0;997.8908081054691;402.0;93817;;;Calculated values ==>;1550559877.863;346.56000000000006;287.86;281.66;281.66;281.46000000000004;279.56;274.0616903277293;290.86;275.76000000000005;278.96000000000004;276.06;330.86;328.06;278.16;282.36;296.26000000000005;295.36;296.36;288.16;291.06;290.76000000000005;;313.36;275.86;241.2770596917726;261.54996906429363;274.0616903277293;291.36;5480000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2530000.0;5490000.0;0.026166666666666668;0.013833333333333333;0.01;0.019666666666666666;0.019666666666666666;0.04583333333333334;;7609.44970703125;0.0;997.8908081054691;26432.853515625;506434.0220733961;237681.45085644198;219595.93742971757;219595.93742971757;219057.3530323689;430346.717906069;456275.1894504466;458378.0285708209;472397.21216106473;514782.5421793841;511900.7555646289;457412.7820365576;462421.8411580793;463460.83753301925;463015.90774916107;427302.86375262105;238650.58332190322;456554.21884749416;456135.4377423473;;168935.5661677829;472202.2088784924;202165.7951988084;209644.91077425305;274.03497281581696;3435448.62103562;1272930.5959068006;227295.47002067053;0.0;0;191;197;0;0;0;0;0;92;79;1460110878099.3547;537624536729.7332;1024893364494.1703;2562.1223337201254;5310.7161357004525;2609.6898792915968;11297.482486037654;2643887.61390779;1181272.8542731653;82380.59163577859;918664.416519322;2.5303995812002418;0.08732474477343684
6665;2019-02-19 08:05:37.863;735;150;85;85;82;62;177;26;58;30;577;551;49;96;230;223;232;153;182;179;176;26;546;357;361;134;361;252;548;137.0;84.0;142.0;122.0;118.0;0;70;35;1;0;0;0;0;0;0;1;0;0;0;0;25999.525390625;7146.38427734375;0.0;991.174438476562;402.0;93818;;;Calculated values ==>;1550559937.863;346.66;288.16;281.66;281.66;281.36;279.36;274.0616903277293;290.86;275.76000000000005;278.96000000000004;276.16;330.86;328.26000000000005;278.06;282.76000000000005;296.16;295.46000000000004;296.36;288.46000000000004;291.06;290.76000000000005;;313.36;275.76000000000005;241.2770596917726;261.41265627149306;274.0616903277293;291.36;5460000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;2520000.0;5480000.0;0.022833333333333334;0.014;0.023666666666666666;0.02033333333333333;0.019666666666666666;0.042499999999999996;;7146.38427734375;0.0;991.174438476562;25999.525390625;506739.33314584434;238682.33703136048;219611.99856889888;219611.99856889888;218804.48378803176;430346.717906069;456275.1894504466;458537.2466056057;472494.68880147435;514868.8410594977;512195.20085104334;457453.4550644065;463041.36742822063;463477.27075599786;463148.1647397199;427856.37511723954;239665.06343761642;456554.21884749416;456135.4377423473;;168935.5661677829;472104.6820821746;202115.82751136267;210212.09490269318;274.01552938374147;3435885.5575265056;1273053.5611900038;227312.04556439206;0.0;0;191;197;0;0;0;0;0;92;79;1460327478099.3547;537704936729.7332;1025044864494.1703;6068.640251897084;5489.773376273175;2634.6783635147235;10451.742070685299;2643959.536929337;1181362.8583524318;82424.29470446864;918845.6600572946;3.0285291846138085;0.1273514428815447
6666;2019-02-19 08:06:37.884;737;152;85;85;82;62;177;25;58;30;577;551;49;100;230;224;232;155;182;179;176;26;543;357;361;134;361;251;545;354.0;81.0;454.0;99.0;118.0;0;71;27;1;0;0;0;0;0;0;1;0;0;0;0;25439.19921875;6679.90576171875;0.0;985.099487304688;402.0;93819;;;Calculated values ==>;1550559997.884;346.86;288.36;281.66;281.66;281.36;279.36;274.0616903277293;290.86;275.66;278.96000000000004;276.16;330.86;328.26000000000005;278.06;283.16;296.16;295.56;296.36;288.66;291.06;290.76000000000005;;313.36;275.76000000000005;241.2770596917726;261.27494424493943;274.0616903277293;291.36;5430000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;2510000.0;5450000.0;0.059000000000000004;0.013500000000000002;0.07566666666666667;0.0165;0.019666666666666666;0.07866666666666666;;6679.90576171875;0.0;985.099487304688;25439.19921875;507258.0488970107;239434.49052010267;219660.37950354043;219660.37950354043;218851.5754768715;430346.717906069;456275.1894504466;458696.0885306946;472494.68880147435;514955.07928497775;512283.4469499323;457614.78646836826;463657.57338082;463477.27075599786;463280.3055365746;428674.10674406955;240429.90441424894;456554.21884749416;456135.4377423473;;168935.5661677829;472104.6820821746;202191.9132803138;206559.0298361205;274.04513338499197;3436314.3635955798;1273168.820600624;227328.52027794617;0.0;0;191;197;0;0;0;0;0;92;79;1460544153909.885;537785364869.93;1025195817309.5397;19408.815927278814;4453.560685230703;2541.2967314525786;19633.344088623177;2644171.92337393;1181445.748471205;82467.44292695964;919096.4568574039;6.006129929063079;0.1982770769702619
6667;2019-02-19 08:07:37.854;738;155;86;85;82;62;177;25;58;30;577;552;49;105;229;225;232;157;182;179;176;25;547;355;361;133;360;251;550;154.0;82.0;149.0;80.0;118.0;0;71;22;1;0;0;0;0;0;0;1;0;0;0;0;25175.353515625;6440.8173828125;0.0;1003.37963867188;403.0;93820;;;Calculated values ==>;1550560057.854;346.96000000000004;288.66;281.76000000000005;281.66;281.36;279.36;273.8482719121499;290.86;275.66;278.96000000000004;276.16;330.86;328.36;278.06;283.66;296.06;295.66;296.36;288.86;291.06;290.76000000000005;;313.46000000000004;275.66;241.05796691057077;261.27494424493943;273.8482719121499;291.36;5470000.0;3550000.0;3610000.0;1330000.0;3600000.0;2510000.0;5500000.0;0.025666666666666667;0.013666666666666666;0.024833333333333332;0.013333333333333334;0.019666666666666666;0.04533333333333334;;6440.8173828125;0.0;1003.37963867188;25175.353515625;507022.73790549877;240259.81939828157;219849.8562442622;219579.9090145862;218773.24687737654;430477.46260093397;456275.1894504466;458696.0885306946;472625.7912797831;514955.07928497775;512386.3386715843;457614.78646836826;464239.7692896075;463493.82801193424;463709.95100614504;427580.4742337905;240926.500560384;456554.21884749416;456135.4377423473;;169353.38768963216;472138.9942397944;201608.0673162468;209521.78457178286;273.80860931389765;3436735.9406412644;1273278.1052905342;227345.08265200752;0.0;0;191;197;0;0;0;0;0;92;79;1460760645609.9883;537865424819.9682;1025346342009.6115;6384.352526825453;3607.0790256473015;2550.9376402032217;11179.818943732256;2644386.7589729484;1181512.8868828288;82509.85699576713;919353.10482795;3.186668497346945;0.09889550237198622
6668;2019-02-19 08:08:37.864;740;156;86;86;82;62;177;25;58;30;577;552;51;110;229;225;232;158;182;179;176;24;544;356;361;133;360;254;547;276.0;85.0;141.0;121.0;118.0;0;71;22;1;0;0;0;0;0;0;1;0;0;0;0;25146.380859375;6425.3310546875;0.0;1015.9252319335901;403.0;93821;;;Calculated values ==>;1550560117.864;347.16;288.76000000000005;281.76000000000005;281.76000000000005;281.36;279.36;273.955091788801;290.86;275.66;278.96000000000004;276.16;330.86;328.36;278.26000000000005;284.16;296.06;295.66;296.36;288.96000000000004;291.06;290.76000000000005;;313.46000000000004;275.56;241.05796691057077;261.6868853414304;273.955091788801;291.36;5440000.0;3560000.0;3610000.0;1330000.0;3600000.0;2540000.0;5470000.0;0.046;0.014166666666666666;0.0235;0.020166666666666666;0.019666666666666666;0.06566666666666666;;6425.3310546875;0.0;1015.9252319335901;25146.380859375;507540.620223235;240695.44710786565;219898.47720172853;219898.47720172853;218820.14939783528;430412.23801567365;456275.1894504466;458218.4318360977;472625.7912797831;514696.18253558455;512121.6421745792;457372.1923269806;464381.38502533594;463493.82801193424;463561.2915065947;428403.1635035491;241368.0745558693;456554.21884749416;456135.4377423473;;169353.38768963216;472041.5853210863;201840.8667655006;207248.98359665516;273.90390424389176;3437155.358318954;1273385.3410638135;227361.91299718333;0.0;0;191;197;0;0;0;0;0;92;79;1460977281709.9539;537945238119.9555;1025497867259.5874;6024.872779159031;5449.047824204312;2649.663760092131;16343.543822233783;2644490.1864188504;1181588.3671845195;82553.2025638202;919582.5044111894;4.0943527560618005;0.1174006986872526
6669;2019-02-19 08:09:37.865;742;157;87;86;83;63;177;26;59;30;580;554;54;111;229;226;232;158;182;179;176;24;555;357;361;133;361;257;557;242.0;86.0;254.0;137.0;118.0;0;71;31;1;0;0;0;0;0;0;1;0;0;0;0;25674.25;7007.4501953125;0.0;1021.15802001953;404.0;93822;;;Calculated values ==>;1550560177.865;347.36;288.86;281.86;281.76000000000005;281.46000000000004;279.46000000000004;274.0616903277293;290.86;275.76000000000005;279.06;276.16;331.16;328.56;278.56;284.26000000000005;296.06;295.76000000000005;296.36;288.96000000000004;291.06;290.76000000000005;;313.56;275.56;241.05796691057077;262.0952818180154;274.0616903277293;291.36;5550000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2570000.0;5570000.0;0.04033333333333333;0.014333333333333333;0.042333333333333334;0.022833333333333334;0.019666666666666666;0.06;;7007.4501953125;0.0;1021.15802001953;25674.25;506801.8758195295;240687.14619344787;220007.0299481775;219737.55959326253;218932.29071861415;430346.717906069;456275.1894504466;457858.72095545434;472625.7912797831;514745.9084786295;512063.05841340875;457250.92665609595;464057.06631217676;463344.7402771259;463544.24104893836;425309.0978006779;241019.58708462483;456554.21884749416;456135.4377423473;;169771.2103021376;472041.5853210863;202108.04340193525;207974.93343653687;274.0124998646174;3437578.8706340245;1273497.2827730924;227378.88897385733;0.0;0;191;197;0;0;0;0;0;92;79;1461193885319.6921;538025039449.85913;1025651169814.4022;10826.778683098975;6163.482540487282;2641.482986930094;14889.630258348625;2644630.61918804;1181685.1398836265;82597.29618820695;919842.7851994873;4.299795623722226;0.16763829957881823
6670;2019-02-19 08:10:37.855;745;155;87;86;84;64;177;27;60;30;585;558;57;109;229;226;232;156;182;179;176;25;553;358;361;133;362;259;555;85.0;79.0;443.0;101.0;118.0;0;71;38;1;0;0;0;0;0;0;1;0;0;0;0;26118.134765625;7322.6474609375;0.0;1022.9501953125;405.0;93823;;;Calculated values ==>;1550560237.855;347.66;288.66;281.86;281.76000000000005;281.56;279.56;274.1680685717883;290.86;275.86;279.16;276.16;331.66;328.96000000000004;278.86;284.06;296.06;295.76000000000005;296.36;288.76000000000005;291.06;290.76000000000005;;313.66;275.66;241.05796691057077;262.3656120759269;274.1680685717883;291.36;5530000.0;3579999.9999999995;3610000.0;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.014166666666666666;0.013166666666666667;0.07383333333333333;0.016833333333333332;0.019666666666666666;0.03383333333333333;;7322.6474609375;0.0;1022.9501953125;26118.134765625;507356.2708181605;240092.7392758862;220039.23975530488;219769.4813028958;219231.55137476508;430280.9020939914;456275.1894504466;457658.47440630756;472625.7912797831;515088.92473351007;512300.0849871114;457292.63687564747;463526.0732469722;463195.3492027865;463395.24800137134;425888.0904073275;240423.08630018408;456554.21884749416;456135.4377423473;;170189.03402730724;472138.9942397944;202418.25676582547;212660.99564640954;274.1377047661288;3438010.4019066053;1273616.6803506666;227395.9203699486;0.0;0;191;197;0;0;0;0;0;92;79;1461410449219.7266;538104826149.8718;1025805944014.4269;18845.23606912226;4540.299080811809;2441.955887410722;8237.551957579228;2644877.8447665498;1181774.3231974547;82639.65111850142;920035.4795968976;4.081797900886437;0.2147143116477574
6671;2019-02-19 08:11:37.866;747;152;87;86;84;65;177;28;61;31;591;562;56;105;230;226;232;152;182;179;176;26;555;358;361;133;363;262;556;-1.0;81.0;314.0;107.0;118.0;0;71;53;1;0;0;0;0;0;0;1;0;0;0;0;26979.873046875;8187.59912109375;0.0;1039.67102050781;405.0;93824;;;Calculated values ==>;1550560297.866;347.86;288.36;281.86;281.76000000000005;281.56;279.66;274.1680685717883;290.86;275.96000000000004;279.26000000000005;276.26000000000005;332.26000000000005;329.36;278.76000000000005;283.66;296.16;295.76000000000005;296.36;288.36;291.06;290.76000000000005;;313.66;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;291.36;5550000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.013500000000000002;0.052333333333333336;0.017833333333333333;0.019666666666666666;0.019666666666666666;;8187.59912109375;0.0;1039.67102050781;26979.873046875;507426.7305204716;239078.50866465352;220023.11843062317;219753.50425870653;219215.8577491928;430280.9020939914;456275.1894504466;457295.856861425;472723.10170879104;515450.3901820298;512449.9057182957;456681.78964787815;462604.37162378425;463178.7302339447;463395.24800137134;425309.0978006779;239078.50866465352;456554.21884749416;456135.4377423473;;170189.03402730724;472236.3865531139;202372.72095252163;220023.11843062317;274.1200091614027;3438452.9664263944;1273745.9561015503;227413.11203128382;0.0;0;191;197;0;0;0;0;0;92;79;1461627088929.4304;538184640779.76276;1025962272669.2133;13340.977445899276;4812.5687032105625;2514.112953336329;4643.5422797972415;2645146.1123855235;1181852.2780513186;82680.9592638897;920142.8417281786;2.7430866327546566;0.16937122374125904
6672;2019-02-19 08:12:37.866;748;149;87;86;84;65;177;28;62;31;597;567;57;98;230;227;232;148;182;179;176;26;555;358;361;133;363;263;556;-1.0;80.0;810.0;102.0;118.0;0;71;62;1;0;0;0;0;0;0;1;0;0;0;0;27454.87890625;8743.1083984375;0.0;1044.08410644531;406.0;93825;;;Calculated values ==>;1550560357.866;347.96000000000004;288.06;281.86;281.76000000000005;281.56;279.66;274.1680685717883;290.86;275.96000000000004;279.36;276.26000000000005;332.86;329.86;278.86;282.96000000000004;296.16;295.86;296.36;287.96000000000004;291.06;290.76000000000005;;313.76000000000005;275.76000000000005;241.05796691057077;262.9017227912062;274.1680685717883;291.36;5550000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2630000.0;5560000.0;0.0;0.013333333333333334;0.13499999999999998;0.017;0.019666666666666666;0.019666666666666666;;8743.1083984375;0.0;1044.08410644531;27454.87890625;507551.5502438919;238109.62130095647;220023.11843062317;219753.50425870653;219215.8577491928;430280.9020939914;456275.1894504466;457256.42423688935;472723.10170879104;515984.596131298;512880.24724860885;456641.3738539494;461618.2050258951;463178.7302339447;463527.3134515757;425309.0978006779;237789.26784107496;456554.21884749416;456135.4377423473;;170606.85888663295;472236.3865531139;202441.98765652764;220023.11843062317;274.1469247154512;3438906.589359337;1273887.0453308797;227430.47665734176;0.0;0;191;197;0;0;0;0;0;92;79;1461843688929.4304;538264440779.76276;1026119772669.2133;34399.948938348825;4586.504781241967;2500.2643994613722;4643.5422797972415;2645543.953438726;1181930.603663689;82722.74574182968;920220.2340995085;4.713329218346846;0.2994158420404931
6673;2019-02-19 08:13:37.856;748;145;86;86;84;65;177;28;61;32;602;572;57;92;230;227;232;146;182;179;176;27;549;359;361;133;364;261;550;-1.0;85.0;779.0;161.0;118.0;0;71;66;1;0;0;0;0;0;0;1;0;0;0;0;27512.724609375;8832.4931640625;0.0;1039.11303710938;405.0;93826;;;Calculated values ==>;1550560417.856;347.96000000000004;287.66;281.76000000000005;281.76000000000005;281.56;279.66;274.27422755570615;290.86;275.96000000000004;279.26000000000005;276.36;333.36;330.36;278.86;282.36;296.16;295.86;296.36;287.76000000000005;291.06;290.76000000000005;;313.66;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.36;5490000.0;3590000.0;3610000.0;1330000.0;3640000.0;2610000.0;5500000.0;0.0;0.014166666666666666;0.12983333333333333;0.026833333333333334;0.019666666666666666;0.019666666666666666;;8832.4931640625;0.0;1039.11303710938;27512.724609375;508087.0143445095;237012.14028239695;219849.8562442622;219849.8562442622;219310.49555542733;430214.79039162316;456275.1894504466;457457.7101697933;472820.39598721155;516670.97881904617;513572.9075823968;456967.8106930169;461206.1347027541;463029.0030910028;463378.2884684054;427023.5137893433;237330.92658080193;456554.21884749416;456135.4377423473;;170189.03402730724;472333.7623376517;202674.73220458312;219849.8562442622;274.2418942363913;3439364.576378146;1274033.4842666995;227447.83374021144;0.0;0;191;197;0;0;0;0;0;92;79;1462060252829.4648;538344227479.77545;1026276946469.2383;33079.32330581645;7235.850641904007;2687.3116521210027;4646.949769462341;2646106.1869863053;1182029.1068722927;82765.96833729967;920297.6419631367;4.826918173016994;0.33107619167355007
6674;2019-02-19 08:14:37.877;747;144;86;85;84;65;177;29;55;32;605;575;52;88;230;227;232;146;182;179;176;28;551;359;361;133;364;259;553;1.0;83.0;619.0;83.0;118.0;0;71;67;1;0;0;0;0;0;0;1;0;0;0;0;27614.29296875;8960.9912109375;0.0;1025.54821777344;406.0;93827;;;Calculated values ==>;1550560477.877;347.86;287.56;281.76000000000005;281.66;281.56;279.66;274.27422755570615;290.86;276.06;278.66;276.36;333.66;330.66;278.36;281.96000000000004;296.16;295.86;296.36;287.76000000000005;291.06;290.76000000000005;;313.76000000000005;275.96000000000004;241.05796691057077;262.3656120759269;274.27422755570615;291.36;5510000.0;3590000.0;3610000.0;1330000.0;3640000.0;2590000.0;5530000.0;0.00016666666666666666;0.013833333333333333;0.10316666666666667;0.013833333333333333;0.019666666666666666;0.01983333333333333;;8960.9912109375;0.0;1025.54821777344;27614.29296875;507784.34315500304;236607.02350003482;219801.5329871038;219532.01895443661;219263.03350319737;430214.79039162316;456275.1894504466;457048.2817727584;472820.39598721155;517149.55489050655;514056.993452423;456681.044036732;461034.96192032035;463029.0030910028;463378.2884684054;426459.47151972604;237241.20163114887;456554.21884749416;456135.4377423473;;170606.85888663295;472431.1216696904;202712.12131826783;219657.924485685;274.2564006685551;3439824.1289795563;1274181.8152011835;227465.04527263957;0.0;0;191;197;0;0;0;0;0;92;79;1462276928639.995;538424055409.97076;1026433001069.6201;26239.01388688828;3731.112838194679;2617.5194001253176;4690.137346257135;2646600.679475938;1182120.5302218273;82810.19073526717;920375.4782557957;3.7328029131185456;0.22523574880441874
6675;2019-02-19 08:15:37.857;747;148;86;85;83;64;177;29;28;33;606;577;33;85;230;227;232;152;182;179;176;27;549;358;361;133;363;257;550;132.0;79.0;570.0;108.0;118.0;0;71;64;1;0;0;0;0;0;0;1;0;0;0;0;27289.5390625;8827.103515625;0.0;1019.6851806640599;406.0;93828;;;Calculated values ==>;1550560537.857;347.86;287.96000000000004;281.76000000000005;281.66;281.46000000000004;279.56;274.1680685717883;290.86;276.06;275.96000000000004;276.46000000000004;333.76000000000005;330.86;276.46000000000004;281.66;296.16;295.86;296.36;288.36;291.06;290.76000000000005;;313.76000000000005;275.86;241.05796691057077;262.0952818180154;274.1680685717883;291.36;5490000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.022000000000000002;0.013166666666666667;0.095;0.018000000000000002;0.019666666666666666;0.04166666666666667;;8827.103515625;0.0;1019.6851806640599;27289.5390625;507962.8020729904;237972.31005525356;219849.8562442622;219579.9090145862;219041.6100735466;430280.9020939914;456275.1894504466;454051.8937662515;472917.67418972735;517421.4089405205;514436.73792697507;454672.34886789246;460984.43124263274;463178.7302339447;463527.3134515757;427023.5137893433;239271.01122138754;456554.21884749416;456135.4377423473;;170606.85888663295;472333.7623376517;202418.56799059195;210646.13604632427;274.1378256926972;3440281.5084026507;1274329.9999125777;227482.08320309475;0.0;0;191;197;0;0;0;0;0;92;79;1462493456440.064;538503828809.99615;1026587749469.6693;23905.16594868766;4858.473498247075;2472.074617144751;10228.72090400096;2647018.4083519788;1182192.086248025;82852.58988099675;920499.7606333144;4.210960166506575;0.21617438632226033
6676;2019-02-19 08:16:37.868;746;156;87;86;82;63;177;28;-4;33;606;578;5;78;230;228;232;161;182;179;176;27;546;358;361;133;363;255;548;-2.0;83.0;489.0;129.0;118.0;0;71;59;1;0;0;0;0;0;0;1;0;0;0;0;27089.0859375;8453.19140625;0.0;1011.7255249023401;407.0;93829;;;Calculated values ==>;1550560597.868;347.76;288.76000000000005;281.86;281.76000000000005;281.36;279.46000000000004;274.1680685717883;290.86;275.96000000000004;272.76000000000005;276.46000000000004;333.76000000000005;330.96000000000004;273.66;280.96000000000004;296.16;295.96000000000004;296.36;289.26000000000005;291.06;290.76000000000005;;313.86;275.86;241.05796691057077;261.82340779136865;274.1680685717883;291.36;5460000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.0;0.013833333333333333;0.08149999999999999;0.021500000000000002;0.019666666666666666;0.019666666666666666;;8453.19140625;0.0;1011.7255249023401;27089.0859375;508106.09864545765;240660.97048476295;220153.0185514183;219882.23693999278;218804.48378803176;430280.9020939914;456275.1894504466;450375.84943796345;472917.67418972735;517590.11369567545;514712.67736020085;451516.9522019146;460458.73447070795;463178.7302339447;463659.26402989647;427856.37511723954;242352.43949132445;456554.21884749416;456135.4377423473;;171024.68490186572;472333.7623376517;202374.53839139015;220153.0185514183;274.1207155339655;3440734.7466888195;1274474.0287705136;227499.01472916213;0.0;0;191;197;0;0;0;0;0;92;79;1462710096149.7678;538583643439.8871;1026741377629.4594;20212.10685029572;5804.1233148446245;2566.137776158492;4640.987577421603;2647386.119692857;1182280.9575114246;82894.58268148582;920623.6975881003;3.51015817258478;0.23034757846229412
6677;2019-02-19 08:17:37.868;746;165;87;87;82;62;177;28;-10;33;604;577;-4;70;229;228;232;170;182;179;176;27;546;356;361;133;361;253;548;131.0;83.0;176.0;53.0;118.0;0;71;52;1;0;0;0;0;0;0;1;0;0;0;0;26734.986328125;8051.638671875;0.0;997.105102539062;408.0;93830;;;Calculated values ==>;1550560657.868;347.76;289.66;281.86;281.86;281.36;279.36;273.955091788801;290.86;275.96000000000004;272.16;276.46000000000004;333.56;330.86;272.76000000000005;280.16;296.06;295.96000000000004;296.36;290.16;291.06;290.76000000000005;;313.96000000000004;275.86;241.05796691057077;261.54996906429363;273.955091788801;291.36;5460000.0;3560000.0;3610000.0;1330000.0;3610000.0;2530000.0;5480000.0;0.021833333333333333;0.013833333333333333;0.029333333333333333;0.008833333333333334;0.019666666666666666;0.041499999999999995;;8051.638671875;0.0;997.105102539062;26734.986328125;508106.09864545765;243736.68700240715;220153.0185514183;220153.0185514183;218804.48378803176;430412.23801567365;456275.1894504466;449972.81379445735;472917.67418972735;517553.6108980002;514782.5421793841;450734.67722759733;459815.7032248908;463344.7402771259;463955.8763240681;427856.37511723954;245510.29261241516;456554.21884749416;456135.4377423473;;171442.51209473662;472333.7623376517;201886.29401152884;210542.81407460902;273.9216066296443;3441183.2806243664;1274611.5690211647;227515.7549843908;0.0;0;191;197;0;0;0;0;0;92;79;1462926696149.7678;538663443439.8871;1026893777629.4594;7277.204580299236;2388.952636880752;2522.454141316737;10192.093882211138;2647615.197288112;1182349.2331443557;82936.98761413145;920747.3066002639;2.4733494282367494;0.06919694059866367
6678;2019-02-19 08:18:37.868;745;172;88;87;82;61;177;27;1;33;601;576;0;65;229;229;232;176;182;179;176;25;543;356;361;132;361;252;545;253.0;83.0;578.0;162.0;118.0;0;71;47;1;0;0;0;0;0;0;1;0;0;0;0;26344.57421875;7751.97314453125;0.0;1004.9383544921901;408.0;93831;;;Calculated values ==>;1550560717.868;347.66;290.36;281.96000000000004;281.86;281.36;279.26000000000005;273.955091788801;290.86;275.86;273.26000000000005;276.46000000000004;333.26000000000005;330.76000000000005;273.16;279.66;296.06;296.06;296.36;290.76000000000005;291.06;290.76000000000005;;313.96000000000004;275.66;240.83765695389522;261.41265627149306;273.955091788801;291.36;5430000.0;3560000.0;3610000.0;1320000.0;3610000.0;2520000.0;5450000.0;0.042166666666666665;0.013833333333333333;0.09633333333333334;0.027000000000000003;0.019666666666666666;0.06183333333333333;;7751.97314453125;0.0;1004.9383544921901;26344.57421875;508249.430303255;246365.96298317943;220474.0676493951;220202.28547764203;218851.5754768715;430412.23801567365;456275.1894504466;451543.0817118079;473048.1168422736;517330.58487024275;514766.1428004322;451417.3569068676;459375.44999954134;463344.7402771259;464087.17984003224;428674.10674406955;247851.21251987995;456554.21884749416;456135.4377423473;;171442.51209473662;472270.6324499597;201845.41845794022;207770.4335646563;273.90567821025326;3441625.6102955905;1274743.2657863013;227532.43867986606;0.0;0;191;197;0;0;0;0;0;92;79;1463143296149.7678;538742943439.8871;1027045277629.4594;24054.20822678926;7301.480777784526;2501.3833701012895;15357.236091653893;2647876.2923948374;1182429.9867561446;82978.8529267266;920960.2176833794;5.620053197045246;0.2736607409387611
6679;2019-02-19 08:19:37.889;744;176;88;88;83;61;177;26;14;33;599;574;10;66;228;230;232;178;182;179;176;25;548;355;361;132;360;252;549;160.0;79.0;414.0;118.0;118.0;0;69;42;1;0;0;0;0;0;0;1;0;0;0;0;26148.001953125;7546.52685546875;0.0;986.577270507812;409.0;93832;;;Calculated values ==>;1550560777.889;347.56000000000006;290.76000000000005;281.96000000000004;281.96000000000004;281.46000000000004;279.26000000000005;273.8482719121499;290.86;275.76000000000005;274.56;276.46000000000004;333.06;330.56;274.16;279.76000000000005;295.96000000000004;296.16;296.36;290.96000000000004;291.06;290.76000000000005;;314.06;275.66;240.83765695389522;261.41265627149306;273.8482719121499;291.36;5480000.0;3550000.0;3610000.0;1320000.0;3600000.0;2520000.0;5490000.0;0.02666666666666667;0.013166666666666667;0.06899999999999999;0.019666666666666666;0.019666666666666666;0.04633333333333334;;7546.52685546875;0.0;986.577270507812;26148.001953125;507679.31831083493;247664.27914948677;220407.8455085532;220407.8455085532;219057.3530323689;430477.46260093397;456275.1894504466;453167.240523488;473048.1168422736;517125.65402733884;514560.7150629909;452669.49075455044;459494.864156644;463361.4524620667;464365.70566323627;427302.86375262105;248415.73546700552;456554.21884749416;456135.4377423473;;171860.34048652687;472270.6324499597;201577.17134176614;209570.0474269491;273.7965526191528;3442063.201533036;1274870.7979067317;227549.04045196963;0.0;0;191;197;0;0;0;0;0;92;79;1463359971959.4373;538822171159.76624;1027196530549.2286;17359.71477353881;5323.6380684611395;2355.3471890939377;11424.196417946783;2648221.529209922;1182535.232902966;83019.33984678893;921183.474399797;4.273110454382004;0.2032667925693479
6680;2019-02-19 08:20:37.849;743;177;89;88;84;61;177;26;23;32;598;573;18;71;228;230;232;178;182;179;176;24;548;355;361;132;360;252;549;169.0;86.0;0.0;125.0;118.0;0;68;37;1;0;0;0;0;0;0;1;0;0;0;0;25865.869140625;7260.3486328125;0.0;982.7915649414059;410.0;93833;;;Calculated values ==>;1550560837.849;347.46000000000004;290.86;282.06;281.96000000000004;281.56;279.26000000000005;273.8482719121499;290.86;275.76000000000005;275.46000000000004;276.36;332.96000000000004;330.46000000000004;274.96000000000004;280.26000000000005;295.96000000000004;296.16;296.36;290.96000000000004;291.06;290.76000000000005;;314.16;275.56;240.83765695389522;261.41265627149306;273.8482719121499;291.36;5480000.0;3550000.0;3610000.0;1320000.0;3600000.0;2520000.0;5490000.0;0.028166666666666666;0.014333333333333333;0.0;0.020833333333333332;0.019666666666666666;0.04783333333333333;;7260.3486328125;0.0;982.7915649414059;25865.869140625;507555.01174917707;248038.71108239493;220679.58064522548;220407.8455085532;219326.38038429353;430477.46260093397;456275.1894504466;454280.97009589704;472950.9869074988;517023.17438509874;514457.9855031346;453663.2766428551;460090.72749732016;463361.4524620667;464365.70566323627;427302.86375262105;248415.73546700552;456554.21884749416;456135.4377423473;;172278.17009871884;472173.3745042847;201379.13064173536;209314.5072982226;273.7192136650858;3442496.3614931423;1274994.1062754598;227565.44091800417;0.0;0;191;197;0;0;0;0;0;92;79;1463576427559.575;538901318359.8166;1027347629749.3247;0.0;5641.546747136444;2564.048838760489;11806.267839577298;2648366.0970569337;1182626.5485254605;83060.30748373586;921376.9325439314;2.4276990255396926;0.0752275089435236
6681;2019-02-19 08:21:37.870;743;175;89;88;84;61;177;26;31;32;596;572;26;79;228;229;232;175;182;179;176;25;544;357;361;132;362;251;547;-1.0;86.0;272.0;145.0;118.0;0;68;30;1;0;0;0;0;0;0;1;0;0;0;0;25461.59375;6854.3525390625;0.0;980.439819335938;409.0;93834;;;Calculated values ==>;1550560897.87;347.46000000000004;290.66;282.06;281.96000000000004;281.56;279.26000000000005;274.0616903277293;290.86;275.76000000000005;276.26000000000005;276.36;332.76000000000005;330.36;275.76000000000005;281.06;295.96000000000004;296.06;296.36;290.66;291.06;290.76000000000005;;314.06;275.66;240.83765695389522;261.27494424493943;274.0616903277293;291.36;5440000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;2510000.0;5470000.0;0.0;0.014333333333333333;0.04533333333333334;0.024166666666666666;0.019666666666666666;0.019666666666666666;;6854.3525390625;0.0;980.439819335938;25461.59375;507912.6176823815;247383.81741644762;220712.92594472665;220440.88773701678;219358.24694045272;430346.717906069;456275.1894504466;455430.60693359666;472950.9869074988;516903.0116323937;514441.86297830765;454818.4874683433;461193.3830436821;463062.42787711835;463939.2883609972;428403.1635035491;247383.81741644762;456554.21884749416;456135.4377423473;;171860.34048652687;472270.6324499597;201997.9088302719;220712.92594472665;273.96961996356066;3442924.2400550116;1275111.7699529242;227581.80690560638;0.0;0;191;197;0;0;0;0;0;92;79;1463793103369.2444;538980546079.69574;1027498582564.0945;11488.948980684057;6531.590820809122;2594.610627248455;4629.976065353206;2648461.871807728;1182728.0268433564;83103.31135864378;921513.9491819749;3.2221819467919333;0.2189852236782829
6682;2019-02-19 08:22:37.860;742;173;89;89;86;62;177;27;37;32;595;571;31;87;229;229;232;172;182;179;176;25;550;356;361;133;361;253;552;258.0;82.0;353.0;128.0;118.0;0;68;30;1;0;0;0;0;0;0;1;0;0;0;0;25514.439453125;6934.3759765625;0.0;981.2523803710941;411.0;93835;;;Calculated values ==>;1550560957.86;347.36;290.46000000000004;282.06;282.06;281.76000000000005;279.36;273.955091788801;290.86;275.86;276.86;276.36;332.66;330.26000000000005;276.26000000000005;281.86;296.06;296.06;296.36;290.36;291.06;290.76000000000005;;314.26000000000005;275.66;241.05796691057077;261.54996906429363;273.955091788801;291.36;5500000.0;3560000.0;3610000.0;1330000.0;3610000.0;2530000.0;5520000.0;0.043000000000000003;0.013666666666666666;0.05883333333333333;0.021333333333333333;0.019666666666666666;0.06266666666666668;;6934.3759765625;0.0;981.2523803710941;25514.439453125;507251.29904928006;246424.61683559936;220629.82241989634;220629.82241989634;219817.60785860778;430412.23801567365;456275.1894504466;455831.97230811114;472820.39598721155;516630.72187744256;514165.73935758974;455096.98620464467;461832.7404233345;463344.7402771259;464087.17984003224;426742.39359477005;246061.9331134192;456554.21884749416;456135.4377423473;;172696.00095264515;472138.9942397944;201854.2352346128;207746.5737661645;273.90911429327235;3443348.9695317256;1275226.6568728941;227598.15161603404;0.0;0;191;197;0;0;0;0;0;92;79;1464009667269.2788;539060032829.7084;1027649757364.1185;14942.356864490817;5766.074858777208;2469.299626578462;15565.702142507458;2648682.095979659;1182830.4903106114;83145.50357755703;921682.2184508474;4.894549332702959;0.19422455198802224
6683;2019-02-19 08:23:37.840;743;168;89;89;86;63;177;27;42;32;595;570;37;93;229;229;232;167;182;179;176;26;544;358;361;133;364;252;546;-1.0;81.0;381.0;172.0;118.0;0;68;24;1;0;0;0;0;0;0;1;0;0;0;0;25066.26171875;6492.04296875;0.0;981.644897460938;411.0;93836;;;Calculated values ==>;1550561017.84;347.46000000000004;289.96000000000004;282.06;282.06;281.76000000000005;279.46000000000004;274.1680685717883;290.86;275.86;277.36;276.36;332.66;330.16;276.86;282.46000000000004;296.06;296.06;296.36;289.86;291.06;290.76000000000005;;314.26000000000005;275.76000000000005;241.05796691057077;261.41265627149306;274.1680685717883;291.36;5440000.0;3579999.9999999995;3610000.0;1330000.0;3640000.0;2520000.0;5460000.0;0.0;0.013500000000000002;0.0635;0.028666666666666667;0.019666666666666666;0.019666666666666666;;6492.04296875;0.0;981.644897460938;25066.26171875;507912.6176823815;244876.85562859414;220729.6509230664;220729.6509230664;219914.75089951328;430280.9020939914;456275.1894504466;456605.5670625354;472820.39598721155;516715.6781219219;514149.7335673189;455997.1873575369;462689.7038113987;462895.65004918195;463791.1003516643;428403.1635035491;244520.93913434743;456554.21884749416;456135.4377423473;;172696.00095264515;472236.3865531139;202314.77801692393;220729.6509230664;274.0974844739912;3443770.334873011;1275338.5064018657;227614.50364086207;0.0;0;191;197;0;0;0;0;0;92;79;1464226195069.3477;539139806229.73376;1027801206864.1667;16147.465104396328;7737.752778037445;2482.410028984223;4629.647140779191;2648941.0914688655;1182942.9846969882;83186.7540699508;921850.4569300693;4.147520689529733;0.29681820615405385
6684;2019-02-19 08:24:37.871;743;164;90;89;87;64;177;28;46;33;596;571;40;98;229;229;232;163;182;179;176;26;551;357;361;133;362;255;553;0.0;86.0;421.0;121.0;118.0;0;71;27;1;0;0;0;0;0;0;1;0;0;0;0;25391.1328125;6774.22021484375;0.0;997.445434570312;411.0;93837;;;Calculated values ==>;1550561077.871;347.46000000000004;289.56;282.16;282.06;281.86;279.56;274.0616903277293;290.86;275.96000000000004;277.76000000000005;276.46000000000004;332.76000000000005;330.26000000000005;277.16;282.96000000000004;296.06;296.06;296.36;289.46000000000004;291.06;290.76000000000005;;314.26000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2550000.0;5530000.0;0.0;0.014333333333333333;0.07016666666666667;0.020166666666666666;0.019666666666666666;0.019666666666666666;;6774.22021484375;0.0;997.445434570312;25391.1328125;507286.19390083087;243197.27333804927;220884.99251304023;220613.3050981713;220071.58140123766;430346.717906069;456275.1894504466;456601.6585608984;472917.67418972735;516563.3646595191;513992.04310497415;455868.2648029557;462827.3043805997;463195.3492027865;463939.2883609972;426459.47151972604;242853.05113924883;456554.21884749416;456135.4377423473;;172696.00095264515;472236.3865531139;202082.38734283036;220884.99251304023;274.00251363301584;3444191.030408849;1275449.1157139486;227631.00458141678;0.0;0;191;197;0;0;0;0;0;92;79;1464442906979.8435;539219647459.9164;1027953385449.5149;17858.768863801106;5448.1056507407175;2631.6920254535066;4626.592089509706;2649224.623168312;1183052.923623259;83229.39360621916;921927.6321104171;3.932896757056123;0.2531411600418312
6685;2019-02-19 08:25:37.861;743;160;90;90;87;64;177;27;49;33;598;572;43;97;229;229;232;159;182;179;176;26;557;357;361;133;361;261;559;282.0;85.0;418.0;103.0;118.0;0;72;43;1;0;0;0;0;0;0;1;0;0;0;0;26380.408203125;7694.275390625;0.0;1030.80053710938;412.0;93838;;;Calculated values ==>;1550561137.861;347.46000000000004;289.16;282.16;282.16;281.86;279.56;274.0616903277293;290.86;275.86;278.06;276.46000000000004;332.96000000000004;330.36;277.46000000000004;282.86;296.06;296.06;296.36;289.06;291.06;290.76000000000005;;314.36;275.76000000000005;241.05796691057077;262.63441904999945;274.0616903277293;291.36;5570000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2610000.0;5590000.0;0.047;0.014166666666666666;0.06966666666666667;0.017166666666666667;0.019666666666666666;0.06666666666666667;;7694.275390625;0.0;1030.80053710938;26380.408203125;506746.97156401345;241619.04007892645;220785.7053384399;220785.7053384399;219974.95104426384;430346.717906069;456275.1894504466;455983.40564438805;472917.67418972735;516258.4710514075;513572.9075823968;455240.9381887029;461803.2397496185;463344.7402771259;463939.2883609972;424722.2040597257;241284.4493855481;456554.21884749416;456135.4377423473;;173113.83306960555;472236.3865531139;202147.09484430015;207645.48494007136;274.0276968676437;3444622.388012463;1275569.6664155473;227647.90381417517;0.0;0;191;197;0;0;0;0;0;92;79;1464659470879.878;539299434159.9291;1028108159649.5396;17683.929652406125;4636.532841001303;2598.701524550849;16565.996853485063;2649520.7629578016;1183136.9482709279;83272.97295470731;922104.2075841521;4.754704854725051;0.17358204040900965
6686;2019-02-19 08:26:37.872;744;155;90;89;87;64;177;28;51;33;603;576;46;89;229;229;233;155;182;179;176;26;553;358;361;134;363;261;555;84.0;84.0;360.0;137.0;118.0;0;74;51;1;0;0;0;0;0;0;1;0;0;0;0;26775.86328125;8047.3955078125;0.0;1053.90454101562;411.0;93839;;;Calculated values ==>;1550561197.872;347.56000000000006;288.66;282.16;282.06;281.86;279.56;274.1680685717883;290.86;275.96000000000004;278.26000000000005;276.46000000000004;333.46000000000004;330.76000000000005;277.76000000000005;282.06;296.06;296.06;296.46000000000004;288.66;291.06;290.76000000000005;;314.26000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.1680685717883;291.36;5530000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2610000.0;5550000.0;0.014;0.014;0.060000000000000005;0.022833333333333334;0.019666666666666666;0.033666666666666664;;8047.3955078125;0.0;1053.90454101562;26775.86328125;507231.5048610039;240092.7392758862;220851.75945750813;220580.37283444172;220039.23975530488;430280.9020939914;456275.1894504466;456230.09309013357;472787.01963726926;516774.079501297;513986.5682505566;455612.62700522714;460846.92137476575;463045.65304645407;463791.1003516643;426152.22522616445;240092.7392758862;456554.21884749416;456135.4377423473;;172696.00095264515;472104.6820821746;202335.5274738269;213151.9402167694;274.1055515739346;3445065.4381518643;1275700.8710559632;227665.27954143521;0.0;0;191;197;0;0;0;0;0;92;79;1464876110589.5818;539379548844.8196;1028264788359.3254;15233.6739369784;6159.729030223939;2604.832803303895;8180.444416694455;2649795.126611455;1183226.9336140207;83316.3436905576;922310.4657348514;3.535613595262581;0.19925250957307822
6687;2019-02-19 08:27:37.882;745;152;89;89;87;64;177;28;52;33;608;579;47;83;229;229;233;152;182;179;176;27;553;358;361;134;363;261;554;-1.0;82.0;715.0;103.0;118.0;0;76;56;1;0;0;0;0;0;0;1;0;0;0;0;27069.724609375;8314.0947265625;0.0;1049.59545898438;411.0;93840;;;Calculated values ==>;1550561257.882;347.66;288.36;282.06;282.06;281.86;279.56;274.1680685717883;290.86;275.96000000000004;278.36;276.46000000000004;333.96000000000004;331.06;277.86;281.46000000000004;296.06;296.06;296.46000000000004;288.36;291.06;290.76000000000005;;314.26000000000005;275.86;241.2770596917726;262.63441904999945;274.1680685717883;291.36;5530000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.013666666666666666;0.11916666666666667;0.017166666666666667;0.019666666666666666;0.019666666666666666;;8314.0947265625;0.0;1049.59545898438;27069.724609375;507356.2708181605;239142.2403198925;220596.8219443924;220596.8219443924;220055.39403951418;430280.9020939914;456275.1894504466;456353.2889422472;472787.01963726926;517289.4273598201;514296.6922733423;455736.3202760886;460126.30571894493;463045.65304645407;463791.1003516643;426152.22522616445;239142.2403198925;456554.21884749416;456135.4377423473;;172696.00095264515;472202.2088784924;202422.78536367146;220596.8219443924;274.1394643313866;3445514.226169754;1275837.2395321866;227682.81162962687;0.0;0;191;197;0;0;0;0;0;92;79;1465092746689.5474;539459962244.8068;1028421414459.3005;30260.051676446947;4631.213437004427;2555.803127052383;4632.2594440264465;2650174.3041772367;1183316.8731219866;83359.35615752029;922417.2560624292;4.493882951134034;0.2843351165367248
6688;2019-02-19 08:28:37.872;744;149;89;89;86;64;177;28;51;33;611;582;46;80;230;230;233;151;182;179;176;27;544;360;361;134;364;257;546;-1.0;81.0;528.0;131.0;118.0;0;77;52;1;0;0;0;0;0;0;1;0;0;0;0;26751.119140625;8032.36328125;0.0;1034.09936523438;412.0;93841;;;Calculated values ==>;1550561317.872;347.56000000000006;288.06;282.06;282.06;281.76000000000005;279.56;274.38016830617;290.86;275.96000000000004;278.26000000000005;276.46000000000004;334.26000000000005;331.36;277.76000000000005;281.16;296.16;296.16;296.46000000000004;288.26000000000005;291.06;290.76000000000005;;314.36;275.86;241.2770596917726;262.0952818180154;274.38016830617;291.36;5440000.0;3600000.0;3610000.0;1340000.0;3640000.0;2570000.0;5460000.0;0.0;0.013500000000000002;0.08800000000000001;0.021833333333333333;0.019666666666666666;0.019666666666666666;;8032.36328125;0.0;1034.09936523438;26751.119140625;508036.52033700893;238420.57787436055;220729.6509230664;220729.6509230664;219914.75089951328;430148.3826014536;456275.1894504466;456885.1506218106;472787.01963726926;517935.14570746716;514951.96778752335;456273.6486729509;460387.67024430877;463029.0030910028;463626.08760426834;428651.77868118696;239073.1553876595;456554.21884749416;456135.4377423473;;173113.83306960555;472202.2088784924;202903.20786334726;220729.6509230664;274.3351279838071;3445962.658449903;1275973.4373121927;227700.1728591442;0.0;0;191;197;0;0;0;0;0;92;79;1465309310589.5818;539540348844.8196;1028576788559.3252;22350.410962744776;5879.694855497336;2559.311414462621;4629.647140779191;2650612.651629213;1183404.4494259544;83401.97500771393;922494.4257535557;3.9066023602069384;0.2575540457448106
6689;2019-02-19 08:29:37.853;743;149;89;89;86;64;177;29;48;34;611;583;43;82;230;229;233;152;182;179;176;28;548;358;361;134;363;256;550;-1.0;84.0;435.0;63.0;118.0;0;78;49;1;0;0;0;0;0;0;1;0;0;0;0;26635.46875;7909.02734375;0.0;1037.61352539062;412.0;93842;;;Calculated values ==>;1550561377.853;347.46000000000004;288.06;282.06;282.06;281.76000000000005;279.56;274.1680685717883;290.86;276.06;277.96000000000004;276.56;334.26000000000005;331.46000000000004;277.46000000000004;281.36;296.16;296.06;296.46000000000004;288.36;291.06;290.76000000000005;;314.36;275.96000000000004;241.2770596917726;261.9595390733887;274.1680685717883;291.36;5480000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.014;0.0725;0.0105;0.019666666666666666;0.019666666666666666;;7909.02734375;0.0;1037.61352539062;26635.46875;507555.01174917707;238294.95543281117;220662.96006741715;220662.96006741715;219849.8562442622;430280.9020939914;456275.1894504466;456682.15549395315;472884.4304738556;518019.16393936455;515141.06793572387;456070.70380752016;460780.9196943357;463178.7302339447;463791.1003516643;427558.0640605297;239271.01122138754;456554.21884749416;456135.4377423473;;173113.83306960555;472299.7188790419;202422.45336509912;220662.96006741715;274.13933533667347;3446407.4058006555;1276106.240166391;227717.43166619723;0.0;0;191;197;0;0;0;0;0;92;79;1465525841999.389;539620723384.74805;1028730639824.1882;18433.828404341915;2833.7112878964;2636.0187397479904;4630.95872760696;2650952.4126652265;1183477.0381500407;83445.25571572813;922571.573031347;3.1894112636192338;0.17738717394398384
