;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6690;2019-02-19 08:30:37.853;742;153;89;89;86;63;177;28;47;34;610;584;42;85;230;230;233;156;182;179;176;27;550;357;361;133;362;257;552;153.0;83.0;397.0;41.0;118.0;0;78;51;1;0;0;0;0;0;0;1;0;0;0;0;26840.568359375;8070.60400390625;0.0;1042.91369628906;413.0;93843;;;Calculated values ==>;1550561437.853;347.36;288.46000000000004;282.06;282.06;281.76000000000005;279.46000000000004;274.0616903277293;290.86;275.96000000000004;277.86;276.56;334.16;331.56;277.36;281.66;296.16;296.16;296.46000000000004;288.76000000000005;291.06;290.76000000000005;;314.46000000000004;275.86;241.05796691057077;262.0952818180154;274.0616903277293;291.36;5500000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.025500000000000002;0.013833333333333333;0.06616666666666667;0.006833333333333333;0.019666666666666666;0.04516666666666667;;8070.60400390625;0.0;1042.91369628906;26840.568359375;507251.29904928006;239533.71215817897;220629.82241989634;220629.82241989634;219817.60785860778;430346.717906069;456275.1894504466;456396.1389414811;473014.93639070686;517832.4177701559;515157.98397180176;455782.72271421895;460984.43124263274;463328.15220803814;464070.7449757509;427001.06841355044;240524.30605669215;456554.21884749416;456135.4377423473;;173531.66647045466;472333.7623376517;202187.22719265296;210217.58231005043;274.0433105093638;3446853.0394432335;1276239.4037609547;227734.76939304455;0.0;0;191;197;0;0;0;0;0;92;79;1465742441999.389;539700823384.74805;1028884539824.1882;16820.156327380795;1846.0013234908242;2579.595212603206;11107.289803692076;2651246.1958713243;1183516.0357551356;83488.71916533106;922702.7251024412;3.5500060164993754;0.1264192002265227
6691;2019-02-19 08:31:37.874;742;158;90;89;85;62;177;27;48;34;611;584;42;84;229;230;233;163;182;179;176;27;548;358;361;131;362;255;550;260.0;80.0;545.0;72.0;118.0;0;70;50;1;0;0;0;0;0;0;1;0;0;0;0;26692.0625;7990.4208984375;0.0;1016.68878173828;413.0;93844;;;Calculated values ==>;1550561497.874;347.36;288.96000000000004;282.16;282.06;281.66;279.36;274.1680685717883;290.86;275.86;277.96000000000004;276.56;334.26000000000005;331.56;277.36;281.56;296.06;296.16;296.46000000000004;289.46000000000004;291.06;290.76000000000005;;314.46000000000004;275.86;240.61611355647437;261.82340779136865;274.1680685717883;291.36;5480000.0;3579999.9999999995;3610000.0;1310000.0;3620000.0000000005;2550000.0;5500000.0;0.043333333333333335;0.013333333333333334;0.09083333333333334;0.012;0.019666666666666666;0.063;;7990.4208984375;0.0;1016.68878173828;26692.0625;507430.6560692838;241262.17857042755;220935.10243498746;220662.96006741715;219579.9090145862;430280.9020939914;456275.1894504466;456845.36981976614;473275.31562819314;518103.12638652744;515329.9463152959;456113.1101176497;461172.49124362104;463195.3492027865;463922.8230274349;427558.0640605297;242965.33107713328;456554.21884749416;456135.4377423473;;173531.66647045466;472596.2217928923;202440.67061669732;208214.06467637522;274.14641305513675;3447299.300838327;1276373.2924801246;227751.938754244;0.0;0;191;197;0;0;0;0;0;92;79;1465959117809.9192;539780051104.9419;1029038193584.5642;23108.42684427875;3241.8666141143403;2461.236439778619;15619.046503156242;2651579.0505236033;1183558.4494943342;83530.74079829604;922925.5225240242;4.93283394773326;0.1860989675258888
6692;2019-02-19 08:32:37.864;743;164;90;89;86;62;177;28;49;34;612;585;42;88;229;231;233;167;182;179;176;27;546;357;361;130;362;252;548;136.0;83.0;326.0;1.0;118.0;0;65;39;1;0;0;0;0;0;0;1;0;0;0;0;25962.353515625;7341.341796875;0.0;971.8445434570309;414.0;93845;;;Calculated values ==>;1550561557.864;347.46000000000004;289.56;282.16;282.06;281.76000000000005;279.36;274.0616903277293;290.86;275.96000000000004;278.06;276.56;334.36;331.66;277.36;281.96000000000004;296.06;296.26000000000005;296.46000000000004;289.86;291.06;290.76000000000005;;314.56;275.86;240.39332010688793;261.41265627149306;274.0616903277293;291.36;5460000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;2520000.0;5480000.0;0.02266666666666667;0.013833333333333333;0.05433333333333333;0.00016666666666666666;0.019666666666666666;0.042333333333333334;;7341.341796875;0.0;971.8445434570309;25962.353515625;507733.9312887799;243387.87577464394;220968.6841080032;220696.23589501763;219882.23693999278;430346.717906069;456275.1894504466;457453.4550644065;473405.19094569265;518457.0390827272;515690.0578254911;456605.5670625354;462102.17584958114;463195.3492027865;464202.0896790568;428108.2245077574;244440.0740592637;456554.21884749416;456135.4377423473;;173949.5011765382;472727.1298661593;202233.01842744974;210936.98909794306;274.0611208062318;3447738.014507394;1276501.0358751577;227768.5071034381;0.0;0;191;197;0;0;0;0;0;92;79;1466175681709.9536;539858338054.95435;1029190268234.5884;13866.97705727465;45.08235190645159;2540.7427478708296;10380.067659279779;2651887.127534771;1183585.836170515;83572.41701100643;923142.1456988648;3.2277479077005746;0.08245697568568922
6693;2019-02-19 08:33:37.864;744;166;90;90;85;61;177;27;51;34;611;584;43;93;229;231;233;167;182;179;176;26;542;357;361;130;361;252;544;239.0;84.0;489.0;71.0;118.0;0;60;33;1;0;0;0;0;0;0;1;0;0;0;0;25500.578125;6971.73291015625;0.0;939.78857421875;414.0;93846;;;Calculated values ==>;1550561617.864;347.56000000000006;289.76000000000005;282.16;282.16;281.66;279.26000000000005;274.0616903277293;290.86;275.86;278.26000000000005;276.56;334.26000000000005;331.56;277.46000000000004;282.46000000000004;296.06;296.26000000000005;296.46000000000004;289.86;291.06;290.76000000000005;;314.56;275.76000000000005;240.39332010688793;261.41265627149306;274.0616903277293;291.36;5420000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;2520000.0;5440000.0;0.03983333333333334;0.014;0.08149999999999999;0.011833333333333333;0.019666666666666666;0.059500000000000004;;6971.73291015625;0.0;939.78857421875;25500.578125;508214.77350613754;244247.38055117914;221036.2722990238;221036.2722990238;219676.57271521265;430346.717906069;456275.1894504466;457694.9053075404;473405.19094569265;518354.6799498337;515587.44126108254;456726.9655403573;462689.7038113987;463344.7402771259;464202.0896790568;429188.94321986963;244602.49620452157;456554.21884749416;456135.4377423473;;173949.5011765382;472630.20280472847;202165.61664186092;208402.97621481674;274.03490334690713;3448166.8722710656;1276620.3114977162;227784.43737941876;0.0;0;191;197;0;0;0;0;0;92;79;1466392281709.9536;539936338054.95435;1029341468234.5884;20825.637026252873;3200.4976029272657;2584.210258214873;14740.08146088807;2652176.232652134;1183612.8826701387;83615.12495272381;923351.4802748662;5.226608615036796;0.19483730750658232
6694;2019-02-19 08:34:37.865;745;165;91;90;86;61;177;27;53;34;609;582;45;95;229;231;233;166;182;179;176;25;548;356;361;130;360;252;550;87.0;82.0;217.0;43.0;118.0;0;56;29;1;0;0;0;0;0;0;1;0;0;0;0;25329.3828125;6850.3046875;0.0;920.2968139648441;415.0;93847;;;Calculated values ==>;1550561677.865;347.66;289.66;282.26000000000005;282.16;281.76000000000005;279.26000000000005;273.955091788801;290.86;275.86;278.46000000000004;276.56;334.06;331.36;277.66;282.66;296.06;296.26000000000005;296.46000000000004;289.76000000000005;291.06;290.76000000000005;;314.66;275.66;240.39332010688793;261.41265627149306;273.955091788801;291.36;5480000.0;3560000.0;3610000.0;1300000.0;3600000.0;2520000.0;5500000.0;0.0145;0.013666666666666666;0.036166666666666666;0.007166666666666667;0.019666666666666666;0.034166666666666665;;6850.3046875;0.0;920.2968139648441;25329.3828125;507803.57592134783;243658.85615628987;221207.8091554761;220935.10243498746;219849.8562442622;430412.23801567365;456275.1894504466;457936.00528730644;473405.19094569265;518149.93449942843;515382.1778759195;456969.4889565288;462924.2165159742;463493.82801193424;464349.45330830896;427558.0640605297;244008.41153105663;456554.21884749416;456135.4377423473;;174367.33720873808;472533.2602288536;201864.20976060707;212998.57429033658;273.91300134065546;3448590.4623380834;1276735.4970639516;227799.93834931342;0.0;0;191;197;0;0;0;0;0;92;79;1466608885319.692;540014339354.8601;1029492670754.4058;9261.26327154896;1939.7948616891003;2508.5119179027984;8307.176167943699;2652426.9609997156;1183655.719154555;83657.56501146272;923543.5439558824;2.8333387338076927;0.09464596561791022
6695;2019-02-19 08:35:37.885;746;164;91;91;87;61;177;26;54;34;608;581;47;97;228;232;233;165;182;179;176;24;550;355;361;130;360;254;552;84.0;86.0;223.0;60.0;118.0;0;52;30;1;0;0;0;0;0;0;1;0;0;0;0;25457.58203125;6904.5673828125;0.0;901.790649414062;415.0;93848;;;Calculated values ==>;1550561737.885;347.76;289.56;282.26000000000005;282.26000000000005;281.86;279.26000000000005;273.8482719121499;290.86;275.76000000000005;278.56;276.56;333.96000000000004;331.26000000000005;277.86;282.86;295.96000000000004;296.36;296.46000000000004;289.66;291.06;290.76000000000005;;314.66;275.56;240.39332010688793;261.6868853414304;273.8482719121499;291.36;5500000.0;3550000.0;3610000.0;1300000.0;3600000.0;2540000.0;5520000.0;0.014;0.014333333333333333;0.03716666666666667;0.01;0.019666666666666666;0.033666666666666664;;6904.5673828125;0.0;901.790649414062;25457.58203125;507749.2395615669;243235.09045504167;221174.06008280138;221174.06008280138;220087.80195916173;430477.46260093397;456275.1894504466;457735.39621690055;473405.19094569265;517879.4702218342;515107.47677565104;456886.66015253164;462859.51793342736;463361.4524620667;464627.23559176613;427001.06841355044;243581.65493261942;456554.21884749416;456135.4377423473;;174367.33720873808;472436.3020657052;201551.3467083396;213014.11986767867;273.7864731119664;3449013.8281198824;1276850.1592058123;227815.12747285748;0.0;0;191;197;0;0;0;0;0;92;79;1466825557519.623;540092365354.8353;1029644521354.3575;9521.507173401515;2708.8495535736556;2629.011593226678;8185.0843684471765;2652583.5362610696;1183694.4707709043;83700.39197827384;923681.0252721435;2.9520107319592395;0.11276145647752381
6696;2019-02-19 08:36:37.866;747;163;92;91;88;62;177;27;55;34;608;580;51;98;229;231;233;164;182;179;176;25;551;357;361;131;362;257;553;-1.0;84.0;112.0;105.0;118.0;0;49;36;1;0;0;0;0;0;0;1;0;0;0;0;25754.896484375;7201.10400390625;0.0;893.6046752929691;415.0;93849;;;Calculated values ==>;1550561797.866;347.86;289.46000000000004;282.36;282.26000000000005;281.96000000000004;279.36;274.0616903277293;290.86;275.86;278.66;276.56;333.96000000000004;331.16;278.26000000000005;282.96000000000004;296.06;296.26000000000005;296.46000000000004;289.56;291.06;290.76000000000005;;314.66;275.66;240.61611355647437;262.0952818180154;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2570000.0;5530000.0;0.0;0.014;0.018666666666666668;0.0175;0.019666666666666666;0.019666666666666666;;7201.10400390625;0.0;893.6046752929691;25754.896484375;507784.34315500304;242853.05113924883;221430.0496443144;221157.2385789609;220342.17010117933;430346.717906069;456275.1894504466;457372.66746323043;473275.31562819314;517626.932847547;514745.9084786295;456885.1506218106;462526.96047892;463195.3492027865;464202.0896790568;426719.9322494439;243197.27333804927;456554.21884749416;456135.4377423473;;174367.33720873808;472402.05409754877;201811.93702029725;221430.0496443144;273.8971444464333;3449440.463629759;1276967.6692439641;227830.08436270128;0.0;0;191;197;0;0;0;0;0;92;79;1467042088929.4302;540170640559.7656;1029797772809.2211;4770.466968268087;4735.327048851903;2569.317224759525;4615.872632594647;2652702.5983305457;1183756.4859315143;83743.69766723967;923787.6661334208;2.061962268928169;0.12110925648266307
6697;2019-02-19 08:37:37.866;748;162;92;92;89;63;177;27;56;34;610;580;52;95;229;231;233;162;182;179;176;26;555;357;361;131;362;260;557;7.0;83.0;801.0;75.0;118.0;0;49;46;1;0;0;0;0;0;0;1;0;0;0;0;26254.623046875;7810.68408203125;0.0;902.86181640625;416.0;93850;;;Calculated values ==>;1550561857.866;347.96000000000004;289.36;282.36;282.36;282.06;279.46000000000004;274.0616903277293;290.86;275.86;278.76000000000005;276.56;334.16;331.16;278.36;282.66;296.06;296.26000000000005;296.46000000000004;289.36;291.06;290.76000000000005;;314.76000000000005;275.76000000000005;240.61611355647437;262.5002047102346;274.0616903277293;291.36;5550000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;2600000.0;5570000.0;0.0011666666666666668;0.013833333333333333;0.1335;0.0125;0.019666666666666666;0.020833333333333332;;7810.68408203125;0.0;902.86181640625;26254.623046875;507551.5502438919;242364.95668988617;221362.49948140376;221362.49948140376;220547.57625325603;430346.717906069;456275.1894504466;457008.00341949763;473275.31562819314;517579.8098020772;514486.6015962716;456517.3717664219;461716.9984112727;463195.3492027865;464202.0896790568;425577.05017209897;242364.95668988617;456554.21884749416;456135.4377423473;;174785.17458790913;472499.14586990676;202168.55683856228;220287.63869340465;274.0360472420997;3449873.8762925193;1277092.7674780136;227845.05491679878;0.0;0;191;197;0;0;0;0;0;92;79;1467258688929.4302;540249240559.7656;1029952872809.2211;34021.066118554874;3379.1323628918067;2534.433959837277;4913.495813519638;2653025.861106269;1183824.1064266122;83786.22892711131;923867.0775371384;5.146943480592176;0.3104558659692997
6698;2019-02-19 08:38:37.857;749;158;92;92;89;63;177;28;56;34;613;582;52;91;229;231;233;158;182;179;176;26;552;358;361;131;363;263;554;-2.0;77.0;464.0;161.0;118.0;0;48;60;1;0;0;0;0;0;0;1;0;0;0;0;27118.642578125;8511.3896484375;0.0;896.4248657226559;416.0;93851;;;Calculated values ==>;1550561917.857;348.06000000000006;288.96000000000004;282.36;282.36;282.06;279.46000000000004;274.1680685717883;290.86;275.96000000000004;278.76000000000005;276.56;334.46000000000004;331.36;278.36;282.26000000000005;296.06;296.26000000000005;296.46000000000004;288.96000000000004;291.06;290.76000000000005;;314.76000000000005;275.76000000000005;240.61611355647437;262.9017227912062;274.1680685717883;291.36;5520000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2630000.0;5540000.0;0.0;0.012833333333333334;0.07733333333333332;0.026833333333333334;0.019666666666666666;0.019666666666666666;;8511.3896484375;0.0;896.4248657226559;27118.642578125;507944.0078285895;241122.7972128732;221413.10888055683;221413.10888055683;220596.8219443924;430280.9020939914;456275.1894504466;456518.07263439486;473275.31562819314;517636.15767339076;514433.72186907724;456023.87960659934;460778.7115854953;463045.65304645407;464054.43266303884;426436.99536352715;241122.7972128732;456554.21884749416;456135.4377423473;;174785.17458790913;472499.14586990676;202296.48157446747;221413.10888055683;274.090370170965;3450318.5867907796;1277228.7643569065;227860.0467234187;0.0;0;191;197;0;0;0;0;0;92;79;1467475256440.0637;540327828769.9955;1030109749274.6799;19659.803041967716;7250.438158594287;2378.1988762667256;4616.205800948545;2653473.1345828287;1183912.6728942539;83827.16139340753;923946.4798053642;3.6038812018185253;0.25232462621493273
6699;2019-02-19 08:39:37.877;749;154;92;91;90;64;177;29;54;35;616;584;50;86;230;231;233;155;182;179;176;27;554;359;361;132;364;261;555;-1.0;77.0;465.0;137.0;118.0;0;49;63;1;0;0;0;0;0;0;1;0;0;0;0;27298.8984375;8808.4384765625;0.0;903.31494140625;415.0;93852;;;Calculated values ==>;1550561977.877;348.06000000000006;288.56;282.36;282.26000000000005;282.16;279.56;274.27422755570615;290.86;276.06;278.56;276.66;334.76000000000005;331.56;278.16;281.76000000000005;296.16;296.26000000000005;296.46000000000004;288.66;291.06;290.76000000000005;;314.66;275.86;240.83765695389522;262.63441904999945;274.27422755570615;291.36;5540000.0;3590000.0;3610000.0;1320000.0;3640000.0;2610000.0;5550000.0;0.0;0.012833333333333334;0.0775;0.022833333333333334;0.019666666666666666;0.019666666666666666;;8808.4384765625;0.0;903.31494140625;27298.8984375;507765.60689139564;239763.8484198369;221396.20368672445;221123.70098293078;220851.75945750813;430214.79039162316;456275.1894504466;456599.3875696608;473242.3297776949;518113.4542753212;514813.33774062205;456106.798836512;460486.98207928805;463029.0030910028;463906.4806118374;425865.58833461854;240092.7392758862;456554.21884749416;456135.4377423473;;174367.33720873808;472465.0996282349;202581.20320185318;221396.20368672445;274.20559081886887;3450772.217458935;1277373.144368536;227875.04955441723;0.0;0;191;197;0;0;0;0;0;92;79;1467691928639.9949;540406755069.9704;1030267001674.63;19686.40928850509;6162.348968402384;2384.0848962537316;4616.538269760583;2653801.1289805127;1184024.4833780187;83866.86032006529;924023.4449857735;3.3824356950974113;0.22667763412736947
6700;2019-02-19 08:40:37.857;747;152;92;91;89;63;177;29;51;35;618;585;47;83;230;231;233;154;182;179;176;28;550;359;361;133;364;257;551;-3.0;82.0;368.0;109.0;118.0;0;51;60;1;0;0;0;0;0;0;1;0;0;0;0;27119.5859375;8501.6728515625;0.0;901.362426757812;414.0;93853;;;Calculated values ==>;1550562037.857;347.86;288.36;282.36;282.26000000000005;282.06;279.46000000000004;274.27422755570615;290.86;276.06;278.26000000000005;276.66;334.96000000000004;331.66;277.86;281.46000000000004;296.16;296.26000000000005;296.46000000000004;288.56;291.06;290.76000000000005;;314.56;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;291.36;5500000.0;3590000.0;3610000.0;1330000.0;3640000.0;2570000.0;5510000.0;0.0;0.013666666666666666;0.06133333333333334;0.018166666666666668;0.019666666666666666;0.019666666666666666;;8501.6728515625;0.0;901.362426757812;27119.5859375;507873.60149927007;239238.65314294572;221464.03841391922;221190.91689781568;220646.3740344368;430214.79039162316;456275.1894504466;456885.1506218106;473112.1826642056;518653.9736729532;515260.97599576256;456396.1389414811;460745.96470681834;463029.0030910028;463906.4806118374;427001.06841355044;239895.54030566243;456554.21884749416;456135.4377423473;;173949.5011765382;472431.1216696904;202602.45086930325;221464.03841391922;274.2138400775683;3451225.553666414;1277517.3472126736;227890.08351949736;0.0;0;191;197;0;0;0;0;0;92;79;1467908456440.0637;540486228569.99567;1030422349874.6794;15596.00558482045;4901.887519540367;2557.108884141136;4615.204186792419;2654095.0510978424;1184116.6546147906;83908.02320937673;924100.3505292069;2.942688754884388;0.1838358787541577
6701;2019-02-19 08:41:37.848;746;155;92;91;88;63;177;29;46;35;617;586;43;83;230;231;233;159;182;179;176;28;550;358;361;133;363;260;551;-2.0;81.0;634.0;55.0;118.0;0;53;68;1;0;0;0;0;0;0;1;0;0;0;0;27507.189453125;9083.53125;0.0;919.9689331054691;414.0;93854;;;Calculated values ==>;1550562097.848;347.76;288.66;282.36;282.26000000000005;281.96000000000004;279.46000000000004;274.1680685717883;290.86;276.06;277.76000000000005;276.66;334.86;331.76000000000005;277.46000000000004;281.46000000000004;296.16;296.26000000000005;296.46000000000004;289.06;291.06;290.76000000000005;;314.56;275.96000000000004;241.05796691057077;262.5002047102346;274.1680685717883;291.36;5500000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2600000.0;5510000.0;0.0;0.013500000000000002;0.10566666666666666;0.009166666666666667;0.019666666666666666;0.019666666666666666;;9083.53125;0.0;919.9689331054691;27507.189453125;507749.2395615669;240226.1665073755;221464.03841391922;221190.91689781568;220374.93996044635;430280.9020939914;456275.1894504466;455778.51535834384;473112.1826642056;518300.2203774425;515106.0171879491;455407.7469629331;460281.7430646665;463178.7302339447;464054.43266303884;427001.06841355044;241563.93860106144;456554.21884749416;456135.4377423473;;173949.5011765382;472431.1216696904;202442.05664194032;221464.03841391922;274.14695151565695;3451680.7085107225;1277663.8685985277;227905.25900414944;0.0;0;191;197;0;0;0;0;0;92;79;1468125023949.8364;540566016599.9119;1030577426609.5167;26769.21913769997;2474.899762754376;2503.401252468602;4615.204186792419;2654448.0416802955;1184178.1186210944;83950.1878014999;924177.2590608957;3.635000117371616;0.2083688121259318
6702;2019-02-19 08:42:37.868;745;165;93;92;89;62;177;28;40;35;617;587;38;79;230;232;233;171;182;179;176;27;557;357;361;134;362;263;558;257.0;82.0;832.0;32.0;118.0;0;54;83;1;0;0;0;0;0;0;1;0;0;0;0;28491.234375;9989.2607421875;0.0;942.3666381835941;415.0;93855;;;Calculated values ==>;1550562157.868;347.66;289.66;282.46000000000004;282.36;282.06;279.36;274.0616903277293;290.86;275.96000000000004;277.16;276.66;334.86;331.86;276.96000000000004;281.06;296.16;296.36;296.46000000000004;290.26000000000005;291.06;290.76000000000005;;314.66;275.86;241.2770596917726;262.9017227912062;274.0616903277293;291.36;5570000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;2630000.0;5580000.0;0.04283333333333333;0.013666666666666666;0.13866666666666666;0.005333333333333333;0.019666666666666666;0.06249999999999999;;9989.2607421875;0.0;942.3666381835941;28491.234375;506997.3756118314;243353.72375192167;221618.30604379458;221345.70020821234;220531.22853747514;430346.717906069;456275.1894504466;454531.51343594707;472981.82504853373;518048.63093514694;514950.96163958503;454281.31025820156;459330.17067076813;463328.15220803814;464333.32306390855;424994.12663518573;245452.21678045142;456554.21884749416;456135.4377423473;;174367.33720873808;472202.2088784924;202212.22804493262;208318.67392190787;274.05303513452554;3452147.5175936525;1277822.8615117231;227920.78364039294;0.0;0;191;197;0;0;0;0;0;92;79;1468341696149.7676;540646143299.8865;1030734378909.4668;34988.27424088734;1439.946564445652;2453.739434681369;15488.547738777463;2654962.8590068794;1184210.7532150506;83991.51107704826;924344.8461706442;4.973688371085524;0.19969918021573665
6703;2019-02-19 08:43:37.878;743;178;93;92;89;61;177;28;44;35;620;588;40;73;229;232;233;183;182;179;176;27;558;359;361;133;364;264;558;124.0;85.0;727.0;157.0;118.0;0;55;95;1;0;0;0;0;0;0;1;0;0;0;0;29347.9609375;10689.6494140625;0.0;949.8068237304691;414.0;93856;;;Calculated values ==>;1550562217.878;347.46000000000004;290.96000000000004;282.46000000000004;282.36;282.06;279.26000000000005;274.27422755570615;290.86;275.96000000000004;277.56;276.66;335.16;331.96000000000004;277.16;280.46000000000004;296.06;296.36;296.46000000000004;291.46000000000004;291.06;290.76000000000005;;314.56;275.86;241.05796691057077;263.0348170998261;274.27422755570615;291.36;5580000.0;3590000.0;3610000.0;1330000.0;3640000.0;2640000.0;5580000.0;0.020666666666666667;0.014166666666666666;0.12116666666666666;0.026166666666666668;0.019666666666666666;0.04033333333333333;;10689.6494140625;0.0;949.8068237304691;29347.9609375;506656.8945641603;247994.1490276594;221618.30604379458;221345.70020821234;220531.22853747514;430214.79039162316;456275.1894504466;454862.83014053997;473112.1826642056;518274.1224609488;514968.24704574054;454362.43735848455;458442.02134100883;462895.65004918195;464038.2431886511;424699.6667561291;249882.11744694493;456554.21884749416;456135.4377423473;;173949.5011765382;472333.7623376517;202636.8391046242;211892.2651328147;274.2271886466289;3452629.591220062;1277995.2144837063;227936.55438059176;0.0;0;191;197;0;0;0;0;0;92;79;1468558332249.7332;540726256649.8737;1030892505259.4417;30561.382580518457;7057.069491264218;2476.581948546776;9851.141295251147;2655509.197188161;1184281.5734835814;84032.60393623721;924556.0454399068;4.2911089912780325;0.25209505315663594
6704;2019-02-19 08:44:37.869;742;186;93;93;89;61;177;29;54;36;623;591;47;70;230;232;233;189;182;179;176;28;558;360;361;133;364;265;558;-2.0;81.0;929.0;96.0;118.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29510.3046875;10954.7412109375;0.0;962.5881958007809;412.0;93857;;;Calculated values ==>;1550562277.869;347.36;291.76000000000005;282.46000000000004;282.46000000000004;282.06;279.26000000000005;274.38016830617;290.86;276.06;278.56;276.76000000000005;335.46000000000004;332.26000000000005;277.86;280.16;296.16;296.36;296.46000000000004;292.06;291.06;290.76000000000005;;314.36;275.96000000000004;241.05796691057077;263.1675429290057;274.38016830617;291.36;5580000.0;3600000.0;3610000.0;1330000.0;3640000.0;2650000.0;5580000.0;0.0;0.013500000000000002;0.15483333333333332;0.016;0.019666666666666666;0.019666666666666666;;10954.7412109375;0.0;962.5881958007809;29510.3046875;506531.51190473966;251048.26350210488;221618.30604379458;221618.30604379458;220531.22853747514;430148.3826014536;456275.1894504466;455941.3015012075;473209.4130839679;518499.90115898574;515192.68817672896;455069.7027408463;457915.0635832555;463029.0030910028;463890.26140234835;424699.6667561291;410249.6488763151;456554.21884749416;456135.4377423473;;173113.83306960555;472431.1216696904;202946.56644301626;221618.30604379458;274.3519306952082;3453120.003193591;1278175.5573499037;227952.48861524402;0.0;0;191;197;0;0;0;0;0;92;79;1468774899759.5059;540806044679.79;1031051181454.2751;39172.01814484328;4311.7528836267875;195.07524137748936;4612.1702567382035;2656090.2216935116;1184376.2994589114;84054.86440655841;924676.5549569075;4.052167635752446;0.26713552162725274
6705;2019-02-19 08:45:37.869;740;188;93;92;88;59;177;29;61;36;627;593;52;70;230;232;233;189;182;179;176;28;551;359;361;133;364;267;551;-3.0;84.0;658.0;89.0;118.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29395.2734375;10847.560546875;0.0;966.2601928710941;407.0;93858;;;Calculated values ==>;1550562337.869;347.16;291.96000000000004;282.46000000000004;282.36;281.96000000000004;279.06;274.27422755570615;290.86;276.06;279.26000000000005;276.76000000000005;335.86;332.46000000000004;278.36;280.16;296.16;296.36;296.46000000000004;292.06;291.06;290.76000000000005;;313.86;275.96000000000004;241.05796691057077;263.43189868330234;274.27422755570615;291.36;5510000.0;3590000.0;3610000.0;1330000.0;3640000.0;2670000.0;5510000.0;0.0;0.014;0.10966666666666666;0.014833333333333334;0.019666666666666666;0.019666666666666666;;10847.560546875;0.0;966.2601928710941;29395.2734375;506912.0589959161;412934.04071806197;221737.73533559474;221464.03841391922;220374.93996044635;430214.79039162316;456275.1894504466;456480.5776664727;473209.4130839679;518745.7667256876;515227.92137451854;455359.9999389805;457592.9974695591;463029.0030910028;464038.2431886511;426719.9322494439;413307.47646805906;456554.21884749416;456135.4377423473;;171024.68490186572;472431.1216696904;202665.35299898506;221737.73533559474;274.2382546845955;3453610.883011299;1278357.2431978856;227968.56235181628;0.0;0;191;197;0;0;0;0;0;92;79;1468991499759.5059;540885844679.79;1031210781454.2751;27835.069638534478;4001.5255686154633;187.77438093938773;4609.8214806661335;2656648.6140917065;1184445.5767793467;84058.05482007771;924753.4048880526;3.1009604662024706;0.20129549290617604
6706;2019-02-19 08:46:37.870;736;185;92;92;88;58;177;29;63;36;631;597;53;73;230;232;233;186;182;179;176;28;545;358;361;133;363;268;545;-2.0;79.0;431.0;0.0;118.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29257.630859375;10669.1962890625;0.0;960.508178710938;405.0;93859;;;Calculated values ==>;1550562397.87;346.76;291.66;282.36;282.36;281.96000000000004;278.96000000000004;274.1680685717883;290.86;276.06;279.46000000000004;276.76000000000005;336.26000000000005;332.86;278.46000000000004;280.46000000000004;296.16;296.36;296.46000000000004;291.76000000000005;291.06;290.76000000000005;;313.66;275.96000000000004;241.05796691057077;263.56353331371673;274.1680685717883;291.36;5450000.0;3579999.9999999995;3610000.0;1330000.0;3629999.9999999995;2680000.0;5450000.0;0.0;0.013166666666666667;0.07183333333333333;0.0;0.019666666666666666;0.019666666666666666;;10669.1962890625;0.0;960.508178710938;29257.630859375;506953.91634094535;414305.8763482112;221566.87239086215;221566.87239086215;220474.0676493951;430280.9020939914;456275.1894504466;456564.7940334029;473209.4130839679;519075.640259213;515556.76497777255;455318.1939291041;457801.30300618423;463178.7302339447;464185.92985963024;428380.8135617276;414661.7335165383;456554.21884749416;456135.4377423473;;170189.03402730724;472431.1216696904;202496.42290420205;221566.87239086215;274.1680685717883;3454099.6653594193;1278536.5524930735;227984.61902250012;0.0;0;191;197;0;0;0;0;0;92;79;1469208103369.2441;540965646009.6936;1031371284129.0813;18250.57799278093;0.0;180.6345539283258;4613.181785245874;2657032.6675556214;1184478.923381479;84061.12494569914;924830.2645294818;1.9815116021058348;0.09443827170151724
6707;2019-02-19 08:47:40.850;729;183;93;92;87;56;177;29;61;36;634;600;52;73;229;233;233;184;182;179;176;27;547;356;361;132;361;267;547;-1.0;83.0;0.0;27.0;118.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29322.171875;10722.1416015625;0.0;948.7129516601559;401.0;93860;;;Calculated values ==>;1550562460.85;346.06000000000006;291.46000000000004;282.46000000000004;282.36;281.86;278.76000000000005;273.955091788801;290.86;276.06;279.26000000000005;276.76000000000005;336.56;333.16;278.36;280.46000000000004;296.06;296.46000000000004;296.46000000000004;291.56;291.06;290.76000000000005;;313.26000000000005;275.86;240.83765695389522;263.43189868330234;273.955091788801;291.36;5470000.0;3560000.0;3610000.0;1320000.0;3610000.0;2670000.0;5470000.0;0.0;0.013833333333333333;0.0;0.0045000000000000005;0.019666666666666666;0.019666666666666666;;10722.1416015625;0.0;948.7129516601559;29322.171875;505900.4183532259;412742.8863985274;221806.78089753096;221532.44869411777;220169.4068955551;430412.23801567365;456275.1894504466;456480.5776664727;473339.41292369686;519468.5143130215;515953.2246988179;455359.9999389805;457962.05894119164;463344.7402771259;464611.2859323508;427833.9840771398;413117.91072696255;456554.21884749416;456135.4377423473;;168517.74571465285;472465.0996282349;201097.94551651136;221806.78089753096;273.6136674670651;3454612.075911826;1278723.66727929;228001.3194040039;0.0;0;191;197;0;0;0;0;0;92;79;1469435461169.313;541049094509.7189;1031539755629.1323;0.0;1221.152193502756;203.57234801078548;4608.463584614721;2657192.3094170564;1184489.605071086;84064.48568885072;924910.9283108109;0.5169448474072815;0.006634920156785241
6708;2019-02-19 08:48:37.860;722;183;94;93;87;54;177;27;56;36;637;602;49;71;228;233;233;184;182;179;176;25;545;356;361;132;361;262;545;240.0;80.0;588.0;50.0;118.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29338.958984375;10735.7919921875;0.0;915.125122070312;399.0;93861;;;Calculated values ==>;1550562517.86;345.36;291.46000000000004;282.56;282.46000000000004;281.86;278.56;273.955091788801;290.86;275.86;278.76000000000005;276.76000000000005;336.86;333.36;278.06;280.26000000000005;295.96000000000004;296.46000000000004;296.46000000000004;291.56;291.06;290.76000000000005;;313.06;275.66;240.83765695389522;262.7682575881327;273.955091788801;291.36;5450000.0;3560000.0;3610000.0;1320000.0;3610000.0;2620000.0;5450000.0;0.04;0.013333333333333334;0.098;0.008333333333333333;0.019666666666666666;0.059666666666666666;;10735.7919921875;0.0;915.125122070312;29338.958984375;505207.7980269202;413581.5929919801;222116.7730858837;221841.52553700792;220202.28547764203;430412.23801567365;456275.1894504466;456681.78964787815;473339.41292369686;520191.1140570925;516586.0189755299;455818.0055600663;458516.9691769036;463212.09266578907;464611.2859323508;428380.8135617276;413945.88199973485;456554.21884749416;456135.4377423473;;167682.10792650707;472270.6324499597;201911.3943203026;208571.2677681757;273.9313856625587;3455076.5580048445;1278893.5723895642;228016.0773774158;0.0;0;191;197;0;0;0;0;0;92;79;1469641267269.2786;541124347709.7063;1031690547079.107;24967.4987421024;2252.993651080476;192.46575415990316;14771.328808458906;2657390.0034591467;1184517.113550887;84067.6215405453;925064.3785836088;3.6206838090178035;0.1409662117759174
6709;2019-02-19 08:49:37.851;719;182;95;94;88;54;177;27;51;36;636;602;45;68;228;234;233;184;182;179;176;25;546;355;361;132;360;254;547;151.0;83.0;296.0;47.0;118.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.208984375;10923.0625;0.0;865.0687866210941;397.0;93862;;;Calculated values ==>;1550562577.851;345.06000000000006;291.36;282.66;282.56;281.96000000000004;278.56;273.8482719121499;290.86;275.86;278.26000000000005;276.76000000000005;336.76000000000005;333.36;277.66;279.96000000000004;295.96000000000004;296.56;296.46000000000004;291.56;291.06;290.76000000000005;;312.86;275.66;240.83765695389522;261.6868853414304;273.8482719121499;291.36;5460000.0;3550000.0;3610000.0;1320000.0;3600000.0;2540000.0;5470000.0;0.025166666666666667;0.013833333333333333;0.04933333333333333;0.007833333333333333;0.019666666666666666;0.044833333333333336;;10923.0625;0.0;865.0687866210941;29384.208984375;504740.4514670569;412362.9831879786;222357.22299259726;222081.7033454664;220440.88773701678;430477.46260093397;456275.1894504466;457372.1923269806;473339.41292369686;520746.90185573144;517264.08977864665;456643.3452794333;459420.01896887616;463361.4524620667;464888.3313533835;428108.2245077574;413117.91072696255;456554.21884749416;456135.4377423473;;166846.47414792277;472270.6324499597;201608.06256847782;210709.92476195772;273.8086074613344;3455565.8443353884;1279074.0357706256;228030.91010145587;0.0;0;191;197;0;0;0;0;0;92;79;1469857834779.912;541203535829.9379;1031845323859.5598;12617.697068086136;2120.1901307382745;207.36600730099545;11003.243831954134;2657703.166443653;1184553.5512826957;84070.95297211084;925279.1344713579;2.2012392301339325;0.07601435318701022
6710;2019-02-19 08:50:37.881;721;182;95;95;89;54;177;26;48;35;631;599;42;64;227;234;233;184;182;179;176;24;547;355;361;132;359;247;548;-1.0;86.0;514.0;20.0;118.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29477.04296875;10943.3056640625;0.0;837.8438110351559;398.0;93863;;;Calculated values ==>;1550562637.881;345.26;291.36;282.66;282.66;282.06;278.56;273.8482719121499;290.86;275.76000000000005;277.96000000000004;276.66;336.26000000000005;333.06;277.36;279.56;295.86;296.56;296.46000000000004;291.56;291.06;290.76000000000005;;312.96000000000004;275.56;240.83765695389522;260.72004837742526;273.8482719121499;291.36;5470000.0;3550000.0;3610000.0;1320000.0;3590000.0;2470000.0;5480000.0;0.0;0.014333333333333333;0.08566666666666665;0.0033333333333333335;0.019666666666666666;0.019666666666666666;;10943.3056640625;0.0;837.8438110351559;29477.04296875;504899.31778164883;411928.78642337635;222339.58084218064;222339.58084218064;220696.23589501763;430477.46260093397;456275.1894504466;458136.76180554513;473242.3297776949;520811.3354999843;517548.1142789483;457418.19673302904;460038.5081685933;463378.2884684054;464888.3313533835;427833.9840771398;412695.35991861223;456554.21884749416;456135.4377423473;;167264.2905471822;472173.3745042847;201669.71238207835;222339.58084218064;273.83265826012996;3456056.600023314;1279256.3466151066;228045.10813523206;0.0;0;191;197;0;0;0;0;0;92;79;1470074543079.8088;541282775429.90015;1031995699009.4882;21970.67723394365;901.6788737406879;216.98694627222872;4597.985185703277;2657991.547014259;1184578.7461155085;84074.49101485957;925409.2097182306;2.3501380996976393;0.12659191717278076
6711;2019-02-19 08:51:37.862;728;183;95;95;90;55;177;26;45;35;621;594;41;63;227;234;233;185;182;179;176;24;548;355;361;132;360;243;548;250.0;82.0;389.0;25.0;118.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29517.705078125;10959.89453125;0.0;817.7669067382809;399.0;93864;;;Calculated values ==>;1550562697.862;345.96000000000004;291.46000000000004;282.66;282.66;282.16;278.66;273.8482719121499;290.86;275.76000000000005;277.66;276.66;335.26000000000005;332.56;277.26000000000005;279.46000000000004;295.86;296.56;296.46000000000004;291.66;291.06;290.76000000000005;;313.06;275.56;240.83765695389522;260.1585393101385;273.8482719121499;291.36;5480000.0;3550000.0;3610000.0;1320000.0;3600000.0;2430000.0;5480000.0;0.041666666666666664;0.013666666666666666;0.06483333333333334;0.004166666666666667;0.019666666666666666;0.06133333333333333;;10959.89453125;0.0;817.7669067382809;29517.705078125;505684.4237530603;412314.6283600508;222339.58084218064;222339.58084218064;220968.6841080032;430477.46260093397;456275.1894504466;458417.55353033816;473242.3297776949;520123.2199497129;517375.8319536092;457942.23701191135;460540.9343754539;463228.9603270487;464888.3313533835;427558.0640605297;413071.18990964803;456554.21884749416;456135.4377423473;;167682.10792650707;472173.3745042847;201669.50135011584;208297.40727420183;273.83257594863085;3456548.067242682;1279438.8154831268;228058.9005222285;0.0;0;191;197;0;0;0;0;0;92;79;1470291074489.616;541361950349.82965;1032142652459.3573;16645.832049684417;1127.0994714757035;197.98728006204934;15200.732535379588;2658313.2493533255;1184595.647247983;84077.94803833839;925574.1467858099;2.816488783554959;0.07609479649299468
6712;2019-02-19 08:52:37.862;739;183;95;95;91;55;177;26;44;35;611;587;39;66;227;235;233;185;182;179;176;24;545;355;361;132;360;242;546;330.0;79.0;662.0;19.0;118.0;0;46;70;1;0;0;0;0;0;0;1;0;0;0;0;27416.458984375;9059.7529296875;0.0;801.43994140625;402.0;93865;;;Calculated values ==>;1550562757.862;347.06000000000006;291.46000000000004;282.66;282.66;282.26000000000005;278.66;273.8482719121499;290.86;275.76000000000005;277.56;276.66;334.26000000000005;331.86;277.06;279.76000000000005;295.86;296.66;296.46000000000004;291.66;291.06;290.76000000000005;;313.36;275.56;240.83765695389522;260.01710675043796;273.8482719121499;291.36;5450000.0;3550000.0;3610000.0;1320000.0;3600000.0;2420000.0;5460000.0;0.055;0.013166666666666667;0.11033333333333334;0.0031666666666666666;0.019666666666666666;0.07466666666666666;;9059.7529296875;0.0;801.43994140625;27416.458984375;507326.8048263777;413165.12892956054;222374.9033541475;222374.9033541475;221275.7352705237;430477.46260093397;456275.1894504466;458458.0879098977;473242.3297776949;519189.60384652554;516747.510372988;457864.6908976039;461046.01535873365;463228.9603270487;465018.71783975384;428380.8135617276;413899.7426769738;456554.21884749416;456135.4377423473;;168935.5661677829;472173.3745042847;201689.65899077654;207138.00460434303;273.8404377884726;3457022.5186098693;1279605.6458786346;228072.39391262972;0.0;0;191;197;0;0;0;0;0;92;79;1470507674489.616;541441150349.82965;1032288152459.3573;28330.1166574097;856.5317657927759;190.6674333159247;18591.808340970983;2658688.0489258845;1184612.1775082934;84081.18682761655;925855.7512931128;4.864434234736645;0.15652037975024588
6713;2019-02-19 08:53:37.853;748;181;95;95;91;56;177;25;44;35;603;580;39;74;227;235;233;182;182;179;176;24;535;356;361;138;361;242;536;260.0;82.0;458.0;195.0;118.0;0;63;38;1;0;0;0;0;0;0;1;0;0;0;0;25729.162109375;7183.0751953125;0.0;870.9369506835941;405.0;93866;;;Calculated values ==>;1550562817.853;347.96000000000004;291.26000000000005;282.66;282.66;282.26000000000005;278.76000000000005;273.955091788801;290.86;275.66;277.56;276.66;333.46000000000004;331.16;277.06;280.56;295.86;296.66;296.46000000000004;291.36;291.06;290.76000000000005;;313.66;275.56;242.14157278889297;260.01710675043796;273.955091788801;291.36;5350000.0;3560000.0;3610000.0;1380000.0;3610000.0;2420000.0;5360000.0;0.043333333333333335;0.013666666666666666;0.07633333333333334;0.0325;0.019666666666666666;0.063;;7183.0751953125;0.0;870.9369506835941;25729.162109375;509328.4108190399;416443.2343384366;222553.84182518785;222553.84182518785;221448.0978384876;430412.23801567365;456275.1894504466;458458.0879098977;472458.26935960614;518376.1027365107;516034.3053456727;457864.6908976039;461978.3055166013;463079.3272856336;464872.6823385499;431021.57145164267;416774.35461536207;456554.21884749416;456135.4377423473;;170189.03402730724;471379.3427040597;201741.81993154442;208238.69449093577;273.8652891078081;3457465.33235316;1279740.9824759993;228086.32829624473;0.0;0;191;197;0;0;0;0;0;92;79;1470724241999.3887;541522138199.7447;1032433330679.205;19596.008455680967;8763.219490106745;194.71196342916815;15617.494824838926;2659087.3733937517;1184692.3300773194;84084.39784086181;926140.7860575665;5.484401306250181;0.2861410084454801
6714;2019-02-19 08:54:37.863;752;178;96;95;91;57;177;25;44;34;594;574;41;96;227;234;233;178;182;179;176;24;538;355;361;142;360;245;539;-2.0;83.0;285.0;88.0;118.0;0;99;18;1;0;0;0;0;0;0;1;0;0;0;0;24826.19140625;6132.68896484375;0.0;1055.67687988281;408.0;93867;;;Calculated values ==>;1550562877.863;348.36;290.96000000000004;282.76000000000005;282.66;282.26000000000005;278.86;273.8482719121499;290.86;275.66;277.56;276.56;332.56;330.56;277.26000000000005;282.76000000000005;295.86;296.56;296.46000000000004;290.96000000000004;291.06;290.76000000000005;;313.96000000000004;275.56;242.98782864720522;260.44013211722256;273.8482719121499;291.36;5380000.0;3550000.0;3610000.0;1420000.0;3600000.0;2450000.0;5390000.0;0.0;0.013833333333333333;0.0475;0.014666666666666666;0.019666666666666666;0.019666666666666666;;6132.68896484375;0.0;1055.67687988281;24826.19140625;509555.34863658156;414232.6788787524;222777.22147967387;222499.74842751125;221396.0016309863;430477.46260093397;456275.1894504466;457979.2212488642;471832.65708311246;517206.75134401524;515164.69523820176;457620.9684912569;464079.5365757898;463228.9603270487;464888.3313533835;430244.9138181983;414232.6788787524;456554.21884749416;456135.4377423473;;171442.51209473662;470845.5270076962;201476.85956322766;222777.22147967387;273.75739102235684;3457886.6971814916;1279851.9656714331;228102.38608734944;0.0;0;191;197;0;0;0;0;0;92;79;1470940878099.3542;541606152199.7313;1032579455029.1818;12183.862180067736;3950.7404558522057;221.50258332900182;4589.378253165911;2659352.2497877167;1184798.2974017966;84087.86687349335;926309.2047316246;2.913803209916009;0.18465621433990953
6715;2019-02-19 08:55:37.853;752;177;97;97;92;57;177;25;44;33;584;568;42;122;227;235;233;182;182;179;176;22;551;353;361;144;359;250;552;7.0;83.0;79.0;70.0;118.0;0;99;17;1;0;0;0;0;0;0;1;0;0;0;0;24972.541015625;6220.255859375;0.0;1079.06323242188;411.0;93868;;;Calculated values ==>;1550562937.853;348.36;290.86;282.86;282.86;282.36;278.86;273.6339639331285;290.86;275.66;277.56;276.46000000000004;331.56;329.96000000000004;277.36;285.36;295.86;296.66;296.46000000000004;291.36;291.06;290.76000000000005;;314.26000000000005;275.36;243.40439225979637;261.13683023647616;273.6339639331285;291.36;5510000.0;3529999.9999999995;3610000.0;1440000.0;3590000.0;2500000.0;5520000.0;0.0011666666666666668;0.013833333333333333;0.013166666666666667;0.011666666666666665;0.019666666666666666;0.020833333333333332;;6220.255859375;0.0;1079.06323242188;24972.541015625;508405.92426024063;247898.5293150826;222820.59212987707;222820.59212987707;221447.02611087018;430607.02586249536;456275.1894504466;457173.3793882559;471468.59216682916;515758.8067448377;514117.96373570827;456931.82408805063;466350.20833347127;463378.2884684054;465309.9380718084;426719.9322494439;249798.2432031742;456554.21884749416;456135.4377423473;;172696.00095264515;470378.9536012187;200694.91713593356;221581.55433021623;273.44249430551713;3458301.6174535006;1279954.8897214502;228120.17262337133;0.0;0;191;197;0;0;0;0;0;92;79;1471157441999.3887;541691937899.74493;1032727930279.2053;3376.9664196555773;3146.3137587616593;2447.4166984733974;4886.5392377527305;2659481.9017471396;1184857.4296632414;84110.10416067956;926388.1575497315;1.8984285986642784;0.08560154409039653
6716;2019-02-19 08:56:37.874;753;181;99;98;93;54;177;25;45;32;578;563;44;135;227;235;233;186;182;179;176;23;556;356;361;147;361;256;557;128.0;80.0;469.0;187.0;118.0;0;99;27;1;0;0;0;0;0;0;1;0;0;0;0;25563.66015625;6768.51171875;0.0;1088.37316894531;413.0;93869;;;Calculated values ==>;1550562997.874;348.46000000000004;291.26000000000005;283.06;282.96000000000004;282.46000000000004;278.56;273.955091788801;290.86;275.66;277.66;276.36;330.96000000000004;329.46000000000004;277.56;286.66;295.86;296.66;296.46000000000004;291.76000000000005;291.06;290.76000000000005;;314.46000000000004;275.46000000000004;244.02132995426717;261.9595390733887;273.955091788801;291.36;5560000.0;3560000.0;3610000.0;1470000.0;3610000.0;2560000.0;5570000.0;0.021333333333333333;0.013333333333333334;0.07816666666666668;0.03116666666666667;0.019666666666666666;0.040999999999999995;;6768.51171875;0.0;1088.37316894531;25563.66015625;508085.9619366615;249167.34676757955;223284.02749959895;223007.74557405847;221635.2596077791;430412.23801567365;456275.1894504466;456315.5696674215;470969.3238023553;514626.271999972;513080.2400366727;456193.1846104779;466993.7164924825;463079.3272856336;464872.6823385499;425286.5751645731;251101.17795168798;456554.21884749416;456135.4377423473;;173531.66647045466;470073.4883118012;201758.5837651192;212083.7966133656;273.8718265066689;3458722.8998615504;1280063.1673354383;228138.24091511645;0.0;0;191;197;0;0;0;0;0;92;79;1471374117809.919;541779268454.9586;1032879783409.5769;19897.871064696632;8362.481191704923;2322.4719628384682;10006.117286288249;2659675.9266115935;1184953.369855382;84149.86714512973;926512.3064579839;5.166034896234096;0.30888224129865693
6717;2019-02-19 08:57:37.854;755;186;99;98;95;55;177;25;47;31;550;533;45;151;228;234;233;191;182;179;176;24;558;357;361;136;363;261;560;-1.0;83.0;1001.0;200.0;118.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;27169.98828125;7654.08154296875;0.0;1968.9997558593802;414.0;93870;;;Calculated values ==>;1550563057.854;348.66;291.76000000000005;283.06;282.96000000000004;282.66;278.66;274.0616903277293;290.86;275.66;277.86;276.26000000000005;328.16;326.46000000000004;277.66;288.26000000000005;295.96000000000004;296.56;296.46000000000004;292.26000000000005;291.06;290.76000000000005;;314.56;275.56;241.71165711629368;262.63441904999945;274.0616903277293;291.36;5580000.0;3570000.0000000005;3610000.0;1360000.0;3629999.9999999995;2610000.0;5600000.0;0.0;0.013833333333333333;0.16683333333333333;0.03333333333333333;0.019666666666666666;0.019666666666666666;;7654.08154296875;0.0;1968.9997558593802;27169.98828125;508157.50929863274;250943.30864433813;223230.37941121578;222954.5954132764;222130.80257518392;430346.717906069;456275.1894504466;455736.3202760886;472329.59916539915;511294.34120913397;509529.4306942969;455488.8326064018;468137.71481340553;462912.4563373884;464595.45822754485;424699.6667561291;410158.77762629226;456554.21884749416;456135.4377423473;;173949.5011765382;471644.9034095714;202120.46198036885;223230.37941121578;274.0173330131896;3459162.200449646;1280183.3155498984;228163.71053012868;0.0;0;191;197;0;0;0;0;0;92;80;1471590645609.9878;541864140154.9856;1033034831709.6262;42311.57902566924;8984.148047640085;201.14896629607668;4580.4661471789195;2660194.165891817;1185097.876914008;84170.89030948773;926633.8208016808;5.827379032287013;0.430402286555697
6718;2019-02-19 08:58:37.855;759;189;98;98;96;57;177;27;50;31;518;508;48;155;229;234;233;190;182;179;176;25;553;361;361;132;366;262;555;-2.0;81.0;918.0;211.0;118.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27733.431640625;8080.38623046875;0.0;2014.4130859375;414.0;93871;;;Calculated values ==>;1550563117.855;349.06000000000006;292.06;282.96000000000004;282.96000000000004;282.76000000000005;278.86;274.4858918419099;290.86;275.86;278.16;276.26000000000005;324.96000000000004;323.96000000000004;277.96000000000004;288.66;296.06;296.56;296.46000000000004;292.16;291.06;290.76000000000005;;314.56;275.66;240.83765695389522;262.7682575881327;274.4858918419099;291.36;5530000.0;3610000.0;3610000.0;1320000.0;3660000.0;2620000.0;5550000.0;0.0;0.013500000000000002;0.153;0.035166666666666666;0.019666666666666666;0.019666666666666666;;8080.38623046875;0.0;2014.4130859375;27733.431640625;509097.81878069986;411599.12119771366;223043.3711411184;223043.3711411184;222491.95593743247;430081.6785162784;456275.1894504466;455941.70128254674;472853.8412306012;507877.25766566035;506834.25813515927;455694.20905127644;468460.29676815454;462594.7164123007;464006.2339002714;426152.22522616445;411990.71530006983;456554.21884749416;456135.4377423473;;173949.5011765382;472270.6324499597;203171.56553437645;223043.3711411184;274.4437218352413;3459619.7365739173;1280314.4382998615;228196.90619035534;0.0;0;191;197;0;0;0;0;0;92;80;1471807249219.726;541944541494.8885;1033191734324.4366;38673.830769470056;9463.317186531343;191.18038400227732;4584.143976490835;2660869.0555539345;1185251.6083529217;84174.15977522645;926710.1938254816;5.241557623686506;0.39384695657957874
