;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6719;2019-02-19 08:59:37.875;762;184;98;98;97;59;177;28;53;32;525;516;49;150;231;232;233;182;182;179;176;27;557;361;361;130;366;264;558;0.0;85.0;760.0;171.0;118.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;28555.0625;8948.58203125;0.0;2035.7976074218802;415.0;93872;;;Calculated values ==>;1550563177.875;349.36;291.56;282.96000000000004;282.96000000000004;282.86;279.06;274.4858918419099;290.86;275.96000000000004;278.46000000000004;276.36;325.66;324.76000000000005;278.06;288.16;296.26000000000005;296.36;296.46000000000004;291.36;291.06;290.76000000000005;;314.66;275.86;240.39332010688793;263.0348170998261;274.4858918419099;291.36;5570000.0;3610000.0;3610000.0;1300000.0;3660000.0;2640000.0;5580000.0;0.0;0.014166666666666666;0.12666666666666665;0.0285;0.019666666666666666;0.019666666666666666;;8948.58203125;0.0;2035.7976074218802;28555.0625;509117.70824812946;250267.8796503818;222989.99057748204;222989.99057748204;222714.4772729475;430081.6785162784;456275.1894504466;455982.54772463517;473211.5349843978;508424.17405129096;507484.91908261913;455485.93199604336;467600.9490860654;462862.4135483707;463741.9828368515;424994.12663518573;249499.1873942054;456554.21884749416;456135.4377423473;;174367.33720873808;472727.1298661593;203191.58966945412;222989.99057748204;274.4514713149299;3460088.9637152017;1280456.3936713536;228230.66919670787;0.0;0;191;197;0;0;0;0;0;92;80;1472023921419.6572;542023167694.8635;1033349586924.3865;32020.18802032293;7681.762895606097;2486.178305913888;4585.19379424235;2661458.3687492697;1185394.5316454498;84196.4785347428;926786.6304439295;4.258167011217815;0.2975805107418195
6720;2019-02-19 09:00:37.845;765;171;97;97;96;61;178;27;56;32;546;535;50;143;231;232;233;169;182;179;176;27;556;361;361;128;366;263;557;-1.0;79.0;853.0;213.0;118.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;28900.662109375;9437.611328125;0.0;2051.34252929688;416.0;93873;;;Calculated values ==>;1550563237.845;349.66;290.26000000000005;282.86;282.86;282.76000000000005;279.26000000000005;274.4858918419099;290.96000000000004;275.86;278.76000000000005;276.36;327.76000000000005;326.66;278.16;287.46000000000004;296.26000000000005;296.36;296.46000000000004;290.06;291.06;290.76000000000005;;314.76000000000005;275.86;239.943914813709;262.9017227912062;274.4858918419099;291.36;5560000.0;3610000.0;3610000.0;1280000.0;3660000.0;2630000.0;5570000.0;0.0;0.013166666666666667;0.14216666666666666;0.0355;0.019666666666666666;0.019666666666666666;;9437.611328125;0.0;2051.34252929688;28900.662109375;509578.2214411094;245493.3078830109;222732.06785385506;222732.06785385506;222456.98726910012;430081.6785162784;456414.7828251579;456518.07263439486;473471.244710016;510700.72500055167;509556.7710498365;455776.1826095372;466927.9552328848;462862.4135483707;463741.9828368515;425286.5751645731;244784.95597250882;456554.21884749416;456135.4377423473;;174785.17458790913;472988.3078366223;203184.06527072474;222732.06785385506;274.4485594404125;3460567.5220216555;1280609.5353402824;228264.71166811287;0.0;0;191;197;0;0;0;0;0;92;80;1472240413119.7605;542100528994.90045;1033507607874.4619;36015.65138020177;9578.050611089362;2376.604652695513;4590.266274473681;2662025.0505952137;1185538.2915088513;84236.9814644882;926863.0543801216;4.574878928990225;0.334019313597632
6721;2019-02-19 09:01:37.866;767;164;98;97;94;62;178;27;57;32;567;554;50;138;231;232;233;166;182;179;176;27;555;361;361;127;366;262;556;-2.0;83.0;727.0;214.0;118.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;29442.2734375;9759.2392578125;0.0;2040.7060546875;416.0;93874;;;Calculated values ==>;1550563297.866;349.86;289.56;282.96000000000004;282.86;282.56;279.36;274.4858918419099;290.96000000000004;275.86;278.86;276.36;329.86;328.56;278.16;286.96000000000004;296.26000000000005;296.36;296.46000000000004;289.76000000000005;291.06;290.76000000000005;;314.76000000000005;275.86;239.71726792356844;262.7682575881327;274.4858918419099;291.36;5550000.0;3610000.0;3610000.0;1270000.0;3660000.0;2620000.0;5560000.0;0.0;0.013833333333333333;0.12116666666666666;0.035666666666666666;0.019666666666666666;0.019666666666666666;;9759.2392578125;0.0;2040.7060546875;29442.2734375;509913.81474380015;243084.7120441777;223025.53904528875;222749.69632998656;221925.73592054195;430081.6785162784;456414.7828251579;456804.7950512398;473600.7876625802;512967.93909084104;511620.40926986095;455941.70128254674;466487.8230973617;462862.4135483707;463741.9828368515;425577.05017209897;243775.2779576561;456554.21884749416;456135.4377423473;;174785.17458790913;473118.57976311014;203170.89945523386;223025.53904528875;274.4434640403679;3461053.8833173662;1280769.5650857352;228298.8240080691;0.0;0;191;197;0;0;0;0;0;92;80;1472457088929.43;542177055769.7837;1033665162999.2216;30731.973683049382;9628.133930980923;2514.9245156331262;4584.4946743754845;2662581.4754837984;1185698.399064496;84277.75847445548;926939.5374809648;4.022012437105429;0.2961681582416106
6722;2019-02-19 09:02:37.876;769;178;98;98;93;62;178;27;58;33;586;570;49;135;231;232;233;184;182;180;176;27;557;360;361;126;365;261;557;-1.0;81.0;960.0;197.0;118.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;29647.2421875;9970.365234375;0.0;2043.55480957031;416.0;93875;;;Calculated values ==>;1550563357.876;350.06000000000006;290.96000000000004;282.96000000000004;282.96000000000004;282.46000000000004;279.36;274.38016830617;290.96000000000004;275.86;278.96000000000004;276.46000000000004;331.76000000000005;330.16;278.06;286.66;296.26000000000005;296.36;296.46000000000004;291.56;291.16;290.76000000000005;;314.76000000000005;275.86;239.4893008659735;262.63441904999945;274.38016830617;291.36;5570000.0;3600000.0;3610000.0;1260000.0;3650000.0;2610000.0;5570000.0;0.0;0.013500000000000002;0.16;0.03283333333333333;0.019666666666666666;0.019666666666666666;;9970.365234375;0.0;2043.55480957031;29647.2421875;509986.6945593696;248040.08537559086;223007.74557405847;223007.74557405847;221635.2596077791;430148.3826014536;456414.7828251579;457090.42718842515;473826.37876616616;515019.91716533195;513366.0070392065;455983.40564438805;466281.1772081954;463012.4783077877;463890.26140234835;424994.12663518573;250318.87170249692;456693.4984895324;456135.4377423473;;174785.17458790913;473248.64165696304;202921.08997375454;223007.74557405847;274.34205840189355;3461546.378016268;1280934.0058587058;228332.86518785037;0.0;0;191;197;0;0;0;0;0;92;80;1472673725029.3955;542252968419.7716;1033822089149.1967;40667.0939543473;8875.75461359868;2358.1159415912994;4584.8446126430135;2663176.566879387;1185852.6238355215;84318.37391303763;927015.9613768712;4.701696774704906;0.3358732530429289
6723;2019-02-19 09:03:37.876;771;187;99;98;93;60;178;28;59;34;602;583;48;122;231;232;233;190;182;180;176;27;551;360;361;134;365;259;551;86.0;83.0;899.0;212.0;118.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28836.859375;9990.1025390625;0.0;1162.52819824219;417.0;93876;;;Calculated values ==>;1550563417.876;350.26;291.86;283.06;282.96000000000004;282.46000000000004;279.16;274.38016830617;290.96000000000004;275.96000000000004;279.06;276.56;333.36;331.46000000000004;277.96000000000004;285.36;296.26000000000005;296.36;296.46000000000004;292.16;291.16;290.76000000000005;;314.86;275.86;241.2770596917726;262.3656120759269;274.38016830617;291.36;5510000.0;3600000.0;3610000.0;1340000.0;3650000.0;2590000.0;5510000.0;0.014333333333333333;0.013833333333333333;0.14983333333333335;0.035333333333333335;0.019666666666666666;0.034;;9990.1025390625;0.0;1162.52819824219;28836.859375;510757.0771760383;412555.8353376608;223392.38266940997;223115.08880334796;221737.73533559474;430148.3826014536;456414.7828251579;457536.6205905837;472884.4304738556;516840.72573523433;514882.62711170793;456190.05618597474;465052.20703705546;463012.4783077877;463890.26140234835;426719.9322494439;413676.3280692049;456693.4984895324;456135.4377423473;;175203.01333496982;472202.2088784924;202898.6321930214;214752.86040975596;274.33335449924505;3462033.745529289;1281100.3430901512;228359.5825462488;0.0;0;191;197;0;0;0;0;0;92;80;1472890325029.3955;542330968419.7716;1033978089149.1967;38153.258594901425;9515.393042886642;180.4365244933065;8207.007629308106;2663833.4031506306;1186005.8833993257;84339.52851692167;927122.5601455541;5.026266637169845;0.3456579795340155
6724;2019-02-19 09:04:37.917;772;185;98;97;93;57;178;29;60;35;619;592;47;103;231;233;233;186;182;180;176;28;549;357;361;140;362;261;549;218.0;85.0;201.0;73.0;118.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29316.53515625;10525.0068359375;0.0;1145.25378417969;417.0;93877;;;Calculated values ==>;1550563477.917;350.36;291.66;282.96000000000004;282.86;282.46000000000004;278.86;274.0616903277293;290.96000000000004;276.06;279.16;276.66;335.06;332.36;277.86;283.46000000000004;296.26000000000005;296.46000000000004;296.46000000000004;291.76000000000005;291.16;290.76000000000005;;314.86;275.96000000000004;242.56692532238324;262.63441904999945;274.0616903277293;291.36;5490000.0;3570000.0000000005;3610000.0;1400000.0;3620000.0000000005;2610000.0;5490000.0;0.036333333333333336;0.014166666666666666;0.033499999999999995;0.012166666666666666;0.019666666666666666;0.056;;10525.0068359375;0.0;1145.25378417969;29316.53515625;511053.9183152912;412648.34060041176;223151.18335246728;222874.16915008184;221772.18453898572;430346.717906069;456414.7828251579;457335.37642303173;472195.2020149266;518422.2997348772;515639.38981469854;455736.3202760886;462517.21252783877;463460.83753301925;464464.4457187545;427280.435451236;413024.9693880693;456693.4984895324;456135.4377423473;;175203.01333496982;471506.718606615;202132.32989619198;209513.95105047914;274.0219514884919;3462518.688302689;1281271.4191574575;228378.82720434622;0.0;0;191;197;0;0;0;0;0;92;80;1473107073039.857;542413224589.94666;1034134195749.5289;8549.302058649131;3277.388395976813;201.95243589486125;13810.803254744618;2664222.857102043;1186112.5627593265;84342.71726909105;927306.1672825129;2.2141276006058854;0.06314776786785968
6725;2019-02-19 09:05:37.897;771;184;98;97;92;55;178;27;59;35;622;597;49;96;229;233;233;186;182;180;176;26;550;355;361;142;360;262;550;-2.0;82.0;754.0;73.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29563.7890625;10789.7470703125;0.0;1136.95642089844;417.0;93878;;;Calculated values ==>;1550563537.897;350.26;291.56;282.96000000000004;282.86;282.36;278.66;273.8482719121499;290.96000000000004;275.86;279.06;276.66;335.36;332.86;278.06;282.76000000000005;296.06;296.46000000000004;296.46000000000004;291.76000000000005;291.16;290.76000000000005;;314.86;275.76000000000005;242.98782864720522;262.7682575881327;273.8482719121499;291.36;5500000.0;3550000.0;3610000.0;1420000.0;3600000.0;2620000.0;5500000.0;0.0;0.013666666666666666;0.12566666666666668;0.012166666666666666;0.019666666666666666;0.019666666666666666;;10789.7470703125;0.0;1136.95642089844;29563.7890625;510843.9785617862;411831.94049012626;223133.1163054763;222856.27125374912;221481.086687986;430477.46260093397;456414.7828251579;457050.5168863684;471931.263865096;518647.55351166363;516069.98614078347;455818.0055600663;461531.52919739333;463493.82801193424;464757.83745873196;427001.06841355044;412601.8314242595;456693.4984895324;456135.4377423473;;175203.01333496982;471043.10962919577;201631.35002320335;223133.1163054763;273.8176934692305;3463009.194114879;1281448.982899083;228397.83928325513;0.0;0;191;197;0;0;0;0;0;92;80;1473323600839.9258;542497796389.9736;1034291043449.5789;32097.675302471074;3277.843075206241;196.78957218697587;4582.378988258463;2664561.469005223;1186167.171479294;84346.03901154277;927459.3927090804;3.366788397792706;0.21356937295466494
6726;2019-02-19 09:06:37.858;768;183;98;97;92;54;178;26;57;34;620;596;49;92;228;234;233;185;182;180;176;25;547;355;361;138;360;263;547;332.0;83.0;301.0;115.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30674.177734375;10718.4951171875;0.0;2443.48193359375;414.0;93879;;;Calculated values ==>;1550563597.858;349.96000000000004;291.46000000000004;282.96000000000004;282.86;282.36;278.56;273.8482719121499;290.96000000000004;275.76000000000005;278.86;276.56;335.16;332.76000000000005;278.06;282.36;295.96000000000004;296.56;296.46000000000004;291.66;291.16;290.76000000000005;;314.56;275.66;242.14157278889297;262.9017227912062;273.8482719121499;291.36;5470000.0;3550000.0;3610000.0;1380000.0;3600000.0;2630000.0;5470000.0;0.05533333333333333;0.013833333333333333;0.050166666666666665;0.019166666666666665;0.019666666666666666;0.075;;10718.4951171875;0.0;2443.48193359375;30674.177734375;510735.3919526781;412742.8863985274;223187.43670963548;222910.08237744545;221532.44869411777;430477.46260093397;456414.7828251579;456641.3738539494;472360.27449258295;518357.8795739501;515881.2824938866;455652.1820626169;460898.8814110309;463361.4524620667;464888.3313533835;427833.9840771398;413488.24991588667;456693.4984895324;456135.4377423473;;173949.5011765382;471477.517547777;201574.0301806265;207241.54567045553;273.7953266942749;3463510.850882245;1281628.1017475645;228427.65687548442;0.0;0;191;197;0;0;0;0;0;93;80;1473540060049.8018;542581741789.92554;1034448441074.4888;12795.8784076117;5173.150174537051;198.44932256400185;18667.04190539188;2664935.338779177;1186237.5506467882;84349.3305281198;927653.0119487201;2.7985552374077622;0.09095003572029033
6727;2019-02-19 09:07:37.868;764;183;98;97;93;54;178;25;50;32;587;568;45;114;228;234;233;184;182;180;176;24;548;355;361;129;360;262;548;194.0;85.0;634.0;157.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30308.4921875;10778.87109375;0.0;2052.3505859375;411.0;93880;;;Calculated values ==>;1550563657.868;349.56000000000006;291.46000000000004;282.96000000000004;282.86;282.46000000000004;278.56;273.8482719121499;290.96000000000004;275.66;278.16;276.36;331.86;329.96000000000004;277.66;284.56;295.96000000000004;296.56;296.46000000000004;291.56;291.16;290.76000000000005;;314.26000000000005;275.56;240.16925963744896;262.7682575881327;273.8482719121499;291.36;5480000.0;3550000.0;3610000.0;1290000.0;3600000.0;2620000.0;5480000.0;0.03233333333333333;0.014166666666666666;0.10566666666666666;0.026166666666666668;0.019666666666666666;0.052;;10778.87109375;0.0;2052.3505859375;30308.4921875;510155.3867053169;412314.6283600508;223169.29010121396;222892.10613992158;221789.46425383518;430477.46260093397;456414.7828251579;455941.70128254674;473341.49414492835;515037.1059569492;513071.50931255805;455322.20923687884;463671.1063579206;463361.4524620667;464888.3313533835;427558.0640605297;412695.35991861223;456693.4984895324;456135.4377423473;;172696.00095264515;472567.4425401675;201586.37140686254;209749.14193870057;273.8001430569298;3464019.124496333;1281807.2763234135;228465.12839068638;0.0;0;191;197;0;0;0;0;0;93;80;1473756696149.7673;542661855139.9128;1034605967324.4637;26876.87985686396;7090.671361321481;210.55497534383073;12812.08738178963;2665266.0001990483;1186339.7661926562;84352.73946533001;927915.3817470844;3.662176116067487;0.2022720935415365
6728;2019-02-19 09:08:37.878;761;184;98;97;93;54;178;25;43;31;573;559;40;118;228;235;233;186;182;180;176;24;547;356;361;124;361;257;548;270.0;84.0;538.0;233.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30340.482421875;10779.103515625;0.0;2027.9699707031198;409.0;93881;;;Calculated values ==>;1550563717.878;349.26;291.56;282.96000000000004;282.86;282.46000000000004;278.56;273.955091788801;290.96000000000004;275.66;277.46000000000004;276.26000000000005;330.46000000000004;329.06;277.16;284.96000000000004;295.96000000000004;296.66;296.46000000000004;291.76000000000005;291.16;290.76000000000005;;314.06;275.56;239.02933182858504;262.0952818180154;273.955091788801;291.36;5470000.0;3560000.0;3610000.0;1240000.0;3610000.0;2570000.0;5480000.0;0.045000000000000005;0.014;0.08966666666666666;0.03883333333333334;0.019666666666666666;0.06466666666666668;;10779.103515625;0.0;2027.9699707031198;30340.482421875;509872.8763022691;412695.35991861223;223169.29010121396;222892.10613992158;221789.46425383518;430412.23801567365;456414.7828251579;455905.59998492966;473892.1989325475;514024.35645943106;512579.5969087784;455536.67342380155;464876.09208000125;463212.09266578907;464872.6823385499;427833.9840771398;413442.3132566535;456693.4984895324;456135.4377423473;;171860.34048652687;473219.95304642635;201821.7945550413;208314.07412836183;273.89647051917905;3464524.6168526844;1281986.956053428;228499.1367290982;0.0;0;191;197;0;0;0;0;0;93;80;1473973332249.733;542737767789.9007;1034761693274.439;22782.847886879987;10539.295154748788;201.48339148680856;16025.781513704396;2665679.9002353577;1186486.7070663315;84356.1736906619;928155.737373771;3.8689094741054815;0.21791296453572084
6729;2019-02-19 09:09:37.889;762;184;98;98;94;55;178;26;44;32;582;567;39;112;228;235;233;186;182;180;176;25;548;356;361;129;361;251;548;273.0;82.0;652.0;186.0;118.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29613.05078125;10819.8466796875;0.0;1151.07250976562;410.0;93882;;;Calculated values ==>;1550563777.889;349.36;291.56;282.96000000000004;282.96000000000004;282.56;278.66;273.955091788801;290.96000000000004;275.76000000000005;277.56;276.36;331.36;329.86;277.06;284.36;295.96000000000004;296.66;296.46000000000004;291.76000000000005;291.16;290.76000000000005;;314.16;275.66;240.16925963744896;261.27494424493943;273.955091788801;291.36;5480000.0;3560000.0;3610000.0;1290000.0;3610000.0;2510000.0;5480000.0;0.0455;0.013666666666666666;0.10866666666666666;0.031000000000000003;0.019666666666666666;0.06516666666666666;;10819.8466796875;0.0;1151.07250976562;29613.05078125;509908.62414777244;412695.35991861223;223169.29010121396;223169.29010121396;222064.22499960987;430412.23801567365;456414.7828251579;457011.0267116472;473341.49414492835;515468.039926462;513928.3859483927;456405.0248894569;465052.07633197034;463212.09266578907;464872.6823385499;427558.0640605297;413442.3132566535;456693.4984895324;456135.4377423473;;172278.17009871884;472664.2518820126;201858.8771189919;208290.15264815354;273.91092325481503;3465024.32122437;1282166.9803032055;228525.633606603;0.0;0;191;197;0;0;0;0;0;93;80;1474189971959.4368;542813681704.79694;1034914121214.2306;27726.533589068546;8394.966617653641;192.91526098630808;16151.251078638294;2666100.8889141926;1186644.5215082301;84359.46094864818;928423.9284710294;4.382760063452039;0.23170679263424884
6730;2019-02-19 09:10:37.849;766;184;99;98;94;55;178;25;48;32;604;579;41;93;228;235;233;186;182;180;176;25;545;356;361;135;361;248;546;305.0;81.0;695.0;159.0;118.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28452.65234375;9748.5751953125;0.0;1098.73120117188;411.0;93883;;;Calculated values ==>;1550563837.849;349.76;291.56;283.06;282.96000000000004;282.56;278.66;273.955091788801;290.96000000000004;275.66;277.96000000000004;276.36;333.56;331.06;277.26000000000005;282.46000000000004;295.96000000000004;296.66;296.46000000000004;291.76000000000005;291.16;290.76000000000005;;314.26000000000005;275.66;241.49495122638035;260.85938512811435;273.955091788801;291.36;5450000.0;3560000.0;3610000.0;1350000.0;3610000.0;2480000.0;5460000.0;0.05083333333333333;0.013500000000000002;0.11583333333333333;0.026500000000000003;0.019666666666666666;0.0705;;9748.5751953125;0.0;1098.73120117188;28452.65234375;510663.4636646853;413534.6774420643;223483.77734416514;223205.62333669173;222099.2193257461;430412.23801567365;456414.7828251579;457976.7042204709;472558.57531478856;517974.54586826306;515418.1951765133;457136.12912228703;463287.5935540541;463212.09266578907;464872.6823385499;428380.8135617276;414260.4934188599;456693.4984895324;456135.4377423473;;172696.00095264515;471875.0639052514;201878.4897747719;207905.49670902346;273.9185657917335;3465507.8794968133;1282338.269549929;228544.3694719632;0.0;0;191;197;0;0;0;0;0;93;80;1474406427559.5745;542892828904.8473;1035063721414.3258;29664.709839960135;7154.909214457707;190.62432192871375;17500.21084284933;2666578.830436164;1186774.0174187145;84362.6549810657;928704.1703679871;5.025252558263014;0.2460765960549579
6731;2019-02-19 09:11:37.870;769;182;99;98;94;56;178;25;51;33;612;586;44;93;228;235;233;183;182;180;176;25;542;356;361;134;361;249;543;369.0;85.0;105.0;134.0;118.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;27957.16796875;9378.220703125;0.0;1106.57214355469;413.0;93884;;;Calculated values ==>;1550563897.87;350.06000000000006;291.36;283.06;282.96000000000004;282.56;278.76000000000005;273.955091788801;290.96000000000004;275.66;278.26000000000005;276.46000000000004;334.36;331.76000000000005;277.56;282.46000000000004;295.96000000000004;296.66;296.46000000000004;291.46000000000004;291.16;290.76000000000005;;314.46000000000004;275.66;241.2770596917726;260.9983114674233;273.955091788801;291.36;5420000.0;3560000.0;3610000.0;1340000.0;3610000.0;2490000.0;5430000.0;0.0615;0.014166666666666666;0.0175;0.022333333333333334;0.019666666666666666;0.08116666666666666;;9378.220703125;0.0;1106.57214355469;27957.16796875;511292.2930649145;414039.5949891296;223539.10259830276;223260.42493503785;222151.99453212283;430412.23801567365;456414.7828251579;458176.05790412496;472787.01963726926;518707.8801694491;516049.1771931141;457335.3335641186;463138.58995762223;463212.09266578907;464872.6823385499;429188.94321986963;414398.0589551918;456693.4984895324;456135.4377423473;;173531.66647045466;472007.13841251616;201800.37709467573;207067.66582040052;273.88812160676264;3465978.125860676;1282497.7153019942;228562.75343194263;0.0;0;191;197;0;0;0;0;0;93;80;1474623103369.244;542973557149.7241;1035212873599.0983;4486.574414165362;6034.617669431769;209.53752708293578;20216.000820998015;2666863.5240790932;1186883.9686120325;84365.99083027443;929018.5821369903;2.9515824379380327;0.07065683250919545
6732;2019-02-19 09:12:37.830;771;181;99;99;95;56;178;24;53;32;614;589;47;97;228;236;233;183;182;180;176;24;547;355;361;131;360;249;548;228.0;81.0;632.0;122.0;118.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27708.037109375;8880.458984375;0.0;1122.40783691406;417.0;93885;;;Calculated values ==>;1550563957.83;350.26;291.26000000000005;283.06;283.06;282.66;278.76000000000005;273.8482719121499;290.96000000000004;275.56;278.46000000000004;276.36;334.56;332.06;277.86;282.86;295.96000000000004;296.76000000000005;296.46000000000004;291.46000000000004;291.16;290.76000000000005;;314.86;275.56;240.61611355647437;260.9983114674233;273.8482719121499;291.36;5470000.0;3550000.0;3610000.0;1310000.0;3600000.0;2490000.0;5480000.0;0.038;0.013500000000000002;0.10533333333333333;0.02033333333333333;0.019666666666666666;0.057666666666666665;;8880.458984375;0.0;1122.40783691406;27708.037109375;511104.36453015736;249613.81447620134;223447.0981789535;223447.0981789535;222339.58084218064;430477.46260093397;456414.7828251579;458415.50014327856;473081.36623795505;518912.14495439443;516356.270196211;457696.1591200651;463604.51559023606;463361.4524620667;465148.9974776233;427833.9840771398;412314.6283600508;456693.4984895324;456135.4377423473;;175203.01333496982;472304.9464017478;201613.28866925606;209059.50116100258;273.81064663386593;3466441.6933188164;1282649.7695290442;228581.3158819029;0.0;0;191;197;0;0;0;0;0;93;80;1474839558969.3816;543053004149.77466;1035362173999.1932;27049.83294193037;5504.063707227331;209.5113021807019;14248.045676190879;2667126.152271631;1186980.060186447;84369.4805758048;929305.5910577244;4.699798014652659;0.2314840281485433
6733;2019-02-19 09:13:37.881;773;183;100;99;96;57;178;25;54;32;617;591;51;102;228;236;233;185;182;180;177;25;546;357;361;129;363;249;548;122.0;81.0;648.0;172.0;118.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27425.720703125;8574.236328125;0.0;1135.51696777344;418.0;93886;;;Calculated values ==>;1550564017.881;350.46000000000004;291.46000000000004;283.16;283.06;282.76000000000005;278.86;274.0616903277293;290.96000000000004;275.66;278.56;276.36;334.86;332.26000000000005;278.26000000000005;283.36;295.96000000000004;296.76000000000005;296.46000000000004;291.66;291.16;290.86;;314.96000000000004;275.66;240.16925963744896;260.9983114674233;274.0616903277293;291.36;5460000.0;3570000.0000000005;3610000.0;1290000.0;3629999.9999999995;2490000.0;5480000.0;0.02033333333333333;0.013500000000000002;0.10800000000000001;0.028666666666666667;0.019666666666666666;0.039999999999999994;;8574.236328125;0.0;1135.51696777344;27425.720703125;511436.6240593493;412314.6283600508;223725.5379881148;223447.0981789535;222615.53882796288;430346.717906069;456414.7828251579;458535.09599739575;473341.49414492835;519218.47772046406;516560.9512434522;458176.05790412496;464185.4169896092;462912.4563373884;464857.1551205372;428108.2245077574;413071.18990964803;456693.4984895324;456275.1894504466;;175620.85347054448;472664.2518820126;202110.82509926916;212738.05893628497;274.0135824986143;3466901.5318322773;1282795.3489610269;228600.14791561308;0.0;0;191;197;0;0;0;0;0;93;80;1475056343079.8086;543131070449.9284;1035511700989.4877;27693.821256997675;7755.864901105311;202.99996707447653;9741.485220566463;2667582.737158405;1187090.6535162285;84372.92109167686;929505.6737414353;4.675110681228038;0.2921030815025985
6734;2019-02-19 09:14:37.851;773;183;100;100;97;59;178;26;55;32;621;595;51;106;229;235;233;185;182;180;177;26;549;357;362;128;361;252;550;121.0;83.0;416.0;102.0;118.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27274.09765625;8479.5615234375;0.0;1144.2744140625;421.0;93887;;;Calculated values ==>;1550564077.851;350.46000000000004;291.46000000000004;283.16;283.16;282.86;279.06;274.0616903277293;290.96000000000004;275.76000000000005;278.66;276.36;335.26000000000005;332.66;278.26000000000005;283.76000000000005;296.06;296.66;296.46000000000004;291.66;291.16;290.86;;315.26000000000005;275.76000000000005;239.943914813709;261.41265627149306;274.0616903277293;291.36;5490000.0;3570000.0000000005;3620000.0000000005;1280000.0;3610000.0;2520000.0;5500000.0;0.020166666666666666;0.013833333333333333;0.06933333333333333;0.017;0.019666666666666666;0.03983333333333333;;8479.5615234375;0.0;1144.2744140625;27274.09765625;511176.96497885295;411439.0319898053;223688.6727273851;223688.6727273851;222856.27125374912;430346.717906069;456249.6922589759;458176.75864534016;473471.244710016;519377.86999128753;516715.6781219219;457694.9053075404;464209.0901317594;463344.7402771259;464726.3611697759;427280.435451236;412219.46467945963;456529.09967249434;456109.75032730796;;176874.38241465177;472891.67638883414;202141.96966907554;212780.09084430788;274.02570260686565;3467357.135736246;1282937.3928856999;228619.13667800667;0.0;0;191;197;0;0;0;0;0;93;80;1475273134629.912;543208131899.96515;1035661925839.5593;17751.745369021013;4602.745014235896;208.34342900957267;9692.631436072836;2667961.2608572748;1187193.590438031;84376.34723938172;929667.543738165;3.3516225191093993;0.17352135490703535
6735;2019-02-19 09:15:37.861;774;184;100;100;97;60;178;25;56;33;628;600;51;107;229;235;233;186;182;180;177;25;551;357;361;127;361;253;553;255.0;84.0;605.0;127.0;118.0;0;95;60;1;0;0;0;0;0;0;1;0;0;0;0;27435.1875;8574.4453125;0.0;1127.68078613281;421.0;93888;;;Calculated values ==>;1550564137.861;350.56000000000006;291.56;283.16;283.16;282.86;279.16;274.0616903277293;290.96000000000004;275.66;278.76000000000005;276.46000000000004;335.96000000000004;333.16;278.26000000000005;283.86;296.06;296.66;296.46000000000004;291.76000000000005;291.16;290.86;;315.26000000000005;275.66;239.71726792356844;261.54996906429363;274.0616903277293;291.36;5510000.0;3570000.0000000005;3610000.0;1270000.0;3610000.0;2530000.0;5530000.0;0.042499999999999996;0.014;0.10083333333333333;0.021166666666666667;0.019666666666666666;0.06216666666666666;;8574.4453125;0.0;1127.68078613281;27435.1875;511126.7874632767;250525.61461375855;223633.68038994563;223633.68038994563;222802.81059893177;430346.717906069;456414.7828251579;458137.239072846;473697.1866146107;520010.98876147554;517143.53387250955;457533.7450994209;464178.50205235835;463344.7402771259;464726.3611697759;426719.9322494439;411295.1934201282;456693.4984895324;456275.1894504466;;176874.38241465177;472925.59586621344;202135.20022207356;208936.32799636014;274.02306844093204;3467813.122430927;1283079.5332954307;228638.07279349864;0.0;0;191;197;0;0;0;0;0;93;80;1475490070779.8777;543284644649.953;1035813451089.5353;25813.53891745289;5731.730041134294;215.94634361041977;15376.232553729038;2668324.365400277;1187279.7254169162;84379.88357677768;929876.4857559135;4.85846580189976;0.23089959944541114
6736;2019-02-19 09:16:37.842;775;185;100;100;97;61;178;26;55;33;633;604;53;106;229;235;233;187;183;180;177;25;554;357;361;128;362;259;555;137.0;84.0;436.0;116.0;118.0;0;86;70;1;0;0;0;0;0;0;1;0;0;0;0;27820.962890625;9094.302734375;0.0;1109.94470214844;422.0;93889;;;Calculated values ==>;1550564197.842;350.66;291.66;283.16;283.16;282.86;279.26000000000005;274.0616903277293;290.96000000000004;275.76000000000005;278.66;276.46000000000004;336.46000000000004;333.56;278.46000000000004;283.76000000000005;296.06;296.66;296.46000000000004;291.86;291.16;290.86;;315.36;275.66;239.943914813709;262.3656120759269;274.0616903277293;291.46000000000004;5540000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2590000.0;5550000.0;0.022833333333333334;0.014;0.07266666666666667;0.01933333333333333;0.019666666666666666;0.042499999999999996;;9094.302734375;0.0;1109.94470214844;27820.962890625;510990.0554246617;250813.23107298184;223597.22063817244;223597.22063817244;222767.36284779434;430346.717906069;456414.7828251579;457048.2817727584;473567.7884962697;520027.7148532429;517046.6219924085;456803.55129881384;463172.2035005726;463195.3492027865;464726.3611697759;425865.58833461854;410799.17277700413;456693.4984895324;456275.1894504466;;177292.22831007556;472795.0300870999;202104.38136131671;212050.08737962646;274.0110745721624;3468273.4445355977;1283226.726236494;228656.713767706;0.0;0;191;197;0;0;0;0;0;93;80;1475706602189.6848;543361120424.8849;1035967002449.3986;18525.923429898095;5233.352542031807;210.92981780660176;10379.566838009854;2668693.743912595;1187371.0721693933;84383.4397516409;930091.0494506275;3.3662230205042185;0.17805486457648081
6737;2019-02-19 09:17:37.862;775;188;100;100;98;61;178;26;50;33;638;608;49;96;229;235;234;191;183;180;177;25;564;357;361;128;362;264;565;129.0;83.0;892.0;142.0;118.0;0;79;92;1;0;0;0;0;0;0;1;0;0;0;0;29372.568359375;10667.6923828125;0.0;1090.46459960938;423.0;93890;;;Calculated values ==>;1550564257.862;350.66;291.96000000000004;283.16;283.16;282.96000000000004;279.26000000000005;274.0616903277293;290.96000000000004;275.76000000000005;278.16;276.46000000000004;336.96000000000004;333.96000000000004;278.06;282.76000000000005;296.06;296.66;296.56;292.26000000000005;291.16;290.86;;315.46000000000004;275.66;239.943914813709;263.0348170998261;274.0616903277293;291.46000000000004;5640000.0;3570000.0000000005;3610000.0;1280000.0;3620000.0000000005;2640000.0;5650000.0;0.021500000000000002;0.013833333333333333;0.14866666666666667;0.023666666666666666;0.019666666666666666;0.04116666666666667;;10667.6923828125;0.0;1090.46459960938;29372.568359375;510120.3646065896;251464.91570244913;223417.29613983392;223417.29613983392;222866.77049496726;430346.717906069;456414.7828251579;455610.23969029967;473567.7884962697;520129.0411214444;517035.70316474454;455485.93199604336;461225.6377219652;463195.3492027865;464726.3611697759;423173.61684472807;252656.8333273466;456693.4984895324;456275.1894504466;;177710.07569661198;472795.0300870999;202140.13064870334;212304.93035701674;274.02498700815073;3468750.216166783;1283391.4644235158;228675.05662412956;0.0;0;191;197;0;0;0;0;0;93;80;1475923274389.616;543437946024.8605;1036123954749.3486;37682.55621085066;6405.4992867087185;2358.815505323777;10043.44233267953;2669162.3040441177;1187468.0949314127;84404.86143417496;930261.2979242435;4.804351006710843;0.2821405081873621
6738;2019-02-19 09:18:37.863;774;191;101;101;98;61;178;27;45;34;645;613;44;80;230;235;234;193;183;180;177;26;563;361;361;130;365;265;563;-1.0;80.0;982.0;211.0;118.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29789.431640625;11040.4873046875;0.0;1085.96215820312;422.0;93891;;;Calculated values ==>;1550564317.863;350.56000000000006;292.26000000000005;283.26000000000005;283.26000000000005;282.96000000000004;279.26000000000005;274.4858918419099;290.96000000000004;275.86;277.66;276.56;337.66;334.46000000000004;277.56;281.16;296.16;296.66;296.56;292.46000000000004;291.16;290.86;;315.36;275.76000000000005;240.39332010688793;263.1675429290057;274.4858918419099;291.46000000000004;5630000.0;3610000.0;3610000.0;1300000.0;3650000.0;2650000.0;5630000.0;0.0;0.013333333333333334;0.16366666666666668;0.035166666666666666;0.019666666666666666;0.019666666666666666;;11040.4873046875;0.0;1085.96215820312;29789.431640625;510083.2749625468;252769.09188268322;223729.4639019127;223729.4639019127;222901.7875327494;430081.6785162784;456414.7828251579;454819.7293445818;473405.19094569265;520767.5200494297;517467.5711798638;454694.582168557;459136.37064740626;462878.96902001434;464138.1880892104;423478.7384144207;409604.8514507575;456693.4984895324;456275.1894504466;;177292.22831007556;472630.20280472847;203143.49372482984;223729.4639019127;274.4328561247987;3469243.2410497987;1283572.3689357182;228693.1938160376;0.0;0;191;197;0;0;0;0;0;93;80;1476139877999.3542;543515347314.76697;1036282657394.157;41191.01056309941;9476.949269309769;184.98515951550954;4573.399269121166;2669819.594721102;1187600.4508751153;84426.06012632867;930383.1069675615;4.570698490985482;0.3435746708531028
6739;2019-02-19 09:19:37.843;772;194;101;101;98;62;178;28;44;34;650;618;41;72;232;232;234;196;183;180;177;27;558;363;361;131;368;267;557;-1.0;81.0;490.0;155.0;118.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29629.5078125;10944.306640625;0.0;1099.05126953125;419.0;93892;;;Calculated values ==>;1550564377.843;350.36;292.56;283.26000000000005;283.26000000000005;282.96000000000004;279.36;274.69669130483857;290.96000000000004;275.96000000000004;277.56;276.56;338.16;334.96000000000004;277.26000000000005;280.36;296.36;296.36;296.56;292.76000000000005;291.16;290.86;;315.06;275.86;240.61611355647437;263.43189868330234;274.69669130483857;291.46000000000004;5580000.0;3629999.9999999995;3610000.0;1310000.0;3679999.9999999995;2670000.0;5570000.0;0.0;0.013500000000000002;0.08166666666666668;0.025833333333333333;0.019666666666666666;0.019666666666666666;;10944.306640625;0.0;1099.05126953125;29629.5078125;510271.23040934274;412673.55452819855;223838.43293397714;223838.43293397714;223007.74557405847;429947.3805835815;456414.7828251579;454356.7471838636;473275.31562819314;521118.70323784254;517815.78389562893;453978.718135384;457839.13350445917;462695.5800010653;463444.52863536426;424971.9477732997;413424.6012876412;456693.4984895324;456275.1894504466;;176038.69501535743;472596.2217928923;203638.75144974334;223838.43293397714;274.63371641828746;3469738.2338261227;1283755.5144831154;228711.39619179274;0.0;0;191;197;0;0;0;0;0;93;80;1476356405799.423;543593621214.7919;1036442204194.2078;20475.302984953156;6948.067983864682;155.88917755638965;4571.256211490565;2670333.309372184;1187737.2803938873;84428.899798932;930459.2870281034;2.66956413632381;0.19692256975970862
6740;2019-02-19 09:20:37.873;766;190;99;98;95;61;178;28;35;35;653;621;33;67;233;231;234;192;183;180;177;28;549;362;362;132;367;268;549;-2.0;86.0;334.0;109.0;118.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29408.01953125;10766.5107421875;0.0;1088.08422851562;414.0;93893;;;Calculated values ==>;1550564437.873;349.76;292.16;283.06;282.96000000000004;282.66;279.26000000000005;274.5913991737795;290.96000000000004;275.96000000000004;276.66;276.66;338.46000000000004;335.26000000000005;276.46000000000004;279.86;296.46000000000004;296.26000000000005;296.56;292.36;291.16;290.86;;314.56;275.96000000000004;240.83765695389522;263.56353331371673;274.5913991737795;291.46000000000004;5490000.0;3620000.0000000005;3620000.0000000005;1320000.0;3670000.0000000005;2680000.0;5490000.0;0.0;0.014333333333333333;0.05566666666666666;0.018166666666666668;0.019666666666666666;0.019666666666666666;;10766.5107421875;0.0;1088.08422851562;29408.01953125;510314.69274567236;414485.982530214;223428.81940578663;223151.18335246728;222321.97675493482;430014.67791919125;456249.6922589759;453047.0251066525;473242.3297776949;521346.2019770424;518041.96593240695;452792.3811935641;457060.57793600933;462979.80544440064;463460.83753301925;427535.9761782077;415191.4900061728;456529.09967249434;456109.75032730796;;173949.5011765382;472562.30901117553;203374.07052800996;223428.81940578663;274.52674163005025;3470230.4592101164;1283936.5284229582;228729.63143399902;0.0;0;191;197;0;0;0;0;0;93;80;1476573414249.3196;543672560664.7543;1036602784444.1312;13898.461138211102;4890.252999110841;176.93763513250065;4576.058308123253;2670619.9006304243;1187835.982395036;84431.67474248148;930535.5527628743;1.9858721566411635;0.13501358330831645
6741;2019-02-19 09:21:40.874;756;185;99;98;93;59;178;29;23;35;656;624;23;62;232;231;234;186;183;180;177;29;544;359;362;133;364;268;544;-2.0;83.0;214.0;82.0;118.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29404.607421875;10691.11328125;0.0;1102.24267578125;411.0;93894;;;Calculated values ==>;1550564500.874;348.76;291.66;283.06;282.96000000000004;282.46000000000004;279.06;274.27422755570615;290.96000000000004;276.06;275.46000000000004;276.66;338.76;335.56;275.46000000000004;279.36;296.36;296.26000000000005;296.56;291.76000000000005;291.16;290.86;;314.26000000000005;276.06;241.05796691057077;263.56353331371673;274.27422755570615;291.46000000000004;5440000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2680000.0;5440000.0;0.0;0.013833333333333333;0.035666666666666666;0.013666666666666666;0.019666666666666666;0.019666666666666666;;10691.11328125;0.0;1102.24267578125;29404.607421875;509519.6559486098;414706.8463803602;223520.6197590043;223242.1172877942;221858.95381780356;430214.79039162316;456249.6922589759;451511.875877206;473112.1826642056;521655.4653029957;518352.177201948;451511.875877206;456440.5972329449;463295.34959360014;463906.4806118374;428899.14920570195;415057.9893906339;456529.09967249434;456109.75032730796;;172696.00095264515;472528.46462518856;202596.3754864836;223520.6197590043;274.21148146929113;3470745.077865732;1284124.2856138833;228748.79709867417;0.0;0;191;197;0;0;0;0;0;93;80;1476801477869.9202;543756036989.9741;1036771627124.5759;8877.986180602431;3689.071884895634;191.4693774417749;4574.252901176638;2670819.197708384;1187911.0526795415;84434.89835501763;930615.6192570431;1.4697072154243425;0.09084629756198886
6742;2019-02-19 09:22:37.864;744;183;100;99;92;55;178;28;16;36;656;625;16;55;231;232;234;184;183;180;177;27;546;356;361;132;361;265;546;0.0;81.0;168.0;34.0;118.0;0;79;99;1;0;0;0;0;0;0;1;0;0;0;0;29422.734375;10724.484375;0.0;1070.53869628906;408.0;93895;;;Calculated values ==>;1550564557.864;347.56000000000006;291.46000000000004;283.16;283.06;282.36;278.66;273.955091788801;290.96000000000004;275.96000000000004;274.76000000000005;276.76000000000005;338.76;335.66;274.76000000000005;278.66;296.26000000000005;296.36;296.56;291.56;291.16;290.86;;313.96000000000004;275.86;240.83765695389522;263.1675429290057;273.955091788801;291.46000000000004;5460000.0;3560000.0;3610000.0;1320000.0;3610000.0;2650000.0;5460000.0;0.0;0.013500000000000002;0.028;0.005666666666666667;0.019666666666666666;0.019666666666666666;;10724.484375;0.0;1070.53869628906;29422.734375;507858.03548157524;413165.12892956054;223762.5677502891;223483.77734416514;221549.64221432645;430412.23801567365;456414.7828251579;451144.3531467388;473339.41292369686;521899.61860851926;518706.244525272;451144.3531467388;456065.4032244539;463609.68473376584;464480.4244350529;428358.77716641215;413534.6774420643;456693.4984895324;456275.1894504466;;171442.51209473662;472465.0996282349;201825.09716818266;223762.5677502891;273.89775783514045;3471210.71261706;1284293.796018138;228765.99526678736;0.0;0;191;197;0;0;0;0;0;93;80;1477007496719.9546;543831548739.98676;1036923505474.6013;6980.9391673995715;1533.626680606963;200.12534627869638;4572.748226769763;2670944.7255077916;1187952.391789444;84437.99793603271;930688.0203118166;1.1265293285774667;0.050731876321122
6743;2019-02-19 09:23:37.855;735;183;101;100;93;53;178;26;17;35;654;625;16;48;229;232;234;184;183;180;177;26;546;355;362;132;360;258;546;242.0;83.0;357.0;140.0;118.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.546875;10862.0966796875;0.0;1042.24682617188;407.0;93896;;;Calculated values ==>;1550564617.855;346.66;291.46000000000004;283.26000000000005;283.16;282.46000000000004;278.46000000000004;273.8482719121499;290.96000000000004;275.76000000000005;274.86;276.66;338.56000000000006;335.66;274.76000000000005;277.96000000000004;296.06;296.36;296.56;291.56;291.16;290.86;;313.86;275.76000000000005;240.83765695389522;262.23063862743834;273.8482719121499;291.46000000000004;5460000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2580000.0;5460000.0;0.04033333333333333;0.013833333333333333;0.0595;0.02333333333333333;0.019666666666666666;0.06;;10862.0966796875;0.0;1042.24682617188;29590.546875;506739.33314584434;413165.12892956054;224042.0024196758;223762.5677502891;221824.13461123648;430477.46260093397;456249.6922589759;452503.62041486107;473242.3297776949;522262.75008402776;519289.26961844857;452377.66799008177;456354.50165650685;463493.82801193424;464627.23559176613;428358.77716641215;413534.6774420643;456529.09967249434;456109.75032730796;;171024.68490186572;472367.87413283327;201544.08673888998;208918.40354536977;273.7836392033344;3471702.416193693;1284473.6572101787;228783.5991718075;0.0;0;191;197;0;0;0;0;0;93;80;1477224364184.727;543910736859.9037;1037080381939.4368;14932.092253720279;6319.221705858676;205.06671285347898;14831.48080691629;2671127.306711487;1188017.8223765355;84441.37403003186;930849.6979649747;3.0482874978773626;0.13741203157981816
6744;2019-02-19 09:24:37.865;732;183;102;101;94;52;178;25;24;35;649;621;19;44;229;233;234;184;183;180;177;25;548;354;362;132;359;251;548;-2.0;85.0;486.0;125.0;118.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29653.185546875;11016.1298828125;0.0;1003.3506469726599;404.0;93897;;;Calculated values ==>;1550564677.865;346.36;291.46000000000004;283.36;283.26000000000005;282.56;278.36;273.7412296467126;290.96000000000004;275.66;275.56;276.66;338.06000000000006;335.26000000000005;275.06;277.56;296.06;296.46000000000004;296.56;291.56;291.16;290.86;;313.56;275.66;240.83765695389522;261.27494424493943;273.7412296467126;291.46000000000004;5480000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2510000.0;5480000.0;0.0;0.014166666666666666;0.081;0.020833333333333332;0.019666666666666666;0.019666666666666666;;11016.1298828125;0.0;1003.3506469726599;29653.185546875;506184.36046576255;412314.6283600508;224284.34402414924;224004.61729554815;222064.22499960987;430542.39183029096;456249.6922589759;454572.9517956599;473242.3297776949;522319.3924924207;519460.90140121273;453957.3546319885;457011.0267116472;463642.6141334031;464904.1018876158;427811.91235697555;412695.35991861223;456529.09967249434;456109.75032730796;;169771.2103021376;472270.6324499597;201248.15612562324;224284.34402414924;273.66355802340894;3472196.1962467586;1284656.006151263;228800.64865852194;0.0;0;191;197;0;0;0;0;0;93;80;1477441600384.6926;543989950059.8911;1037233107389.4125;20519.30844927297;5646.301590090343;214.1511595434803;4559.232990628788;2671422.784288688;1188117.551689435;84444.86809454832;931011.3141781421;2.574070827176471;0.18024613943669618
6745;2019-02-19 09:25:37.856;734;184;103;103;96;52;178;24;31;34;640;615;25;45;228;233;234;186;183;180;177;24;549;354;362;132;359;243;550;153.0;83.0;780.0;181.0;118.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.841796875;11065.017578125;0.0;962.8828125;404.0;93898;;;Calculated values ==>;1550564737.856;346.56000000000006;291.56;283.46000000000004;283.46000000000004;282.76000000000005;278.36;273.7412296467126;290.96000000000004;275.56;276.26000000000005;276.56;337.16;334.66;275.66;277.66;295.96000000000004;296.46000000000004;296.56;291.76000000000005;291.16;290.86;;313.56;275.56;240.83765695389522;260.1585393101385;273.7412296467126;291.46000000000004;5490000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2430000.0;5500000.0;0.025500000000000002;0.013833333333333333;0.13;0.030166666666666668;0.019666666666666666;0.04516666666666667;;11065.017578125;0.0;962.8828125;29713.841796875;506343.549961029;411831.94049012626;224526.78824247757;224526.78824247757;222580.03842477818;430542.39183029096;456249.6922589759;456748.1435003357;473145.2311080622;522053.1626273996;519513.19739620714;456027.5681275131;458417.55353033816;463510.5090081324;464904.1018876158;427535.9761782077;412601.8314242595;456529.09967249434;456109.75032730796;;169771.2103021376;472173.3745042847;201289.04365323458;211407.32358508208;273.6795415129663;3472690.84726532;1284839.98811181;228817.03147954185;0.0;0;191;197;0;0;0;0;0;93;80;1477658767804.4648;544069138179.80804;1037381285159.257;33209.68298012314;8171.677314006678;206.5890024296168;11052.392941190536;2671870.458722224;1188232.6842410413;84448.37373663588;931141.3915462383;4.376519635860956;0.27066066618539925
6746;2019-02-19 09:26:37.876;742;184;103;103;97;53;178;25;37;34;627;606;30;50;228;234;234;185;183;180;177;24;543;355;362;131;360;240;544;155.0;83.0;344.0;154.0;118.0;0;71;75;1;0;0;0;0;0;0;1;0;0;0;0;27897.865234375;9272.56640625;0.0;938.243286132812;406.0;93899;;;Calculated values ==>;1550564797.876;347.36;291.56;283.46000000000004;283.46000000000004;282.86;278.46000000000004;273.8482719121499;290.96000000000004;275.66;276.86;276.56;335.86;333.76000000000005;276.16;278.16;295.96000000000004;296.56;296.56;291.66;291.16;290.86;;313.76000000000005;275.56;240.61611355647437;259.7329541166123;273.8482719121499;291.46000000000004;5430000.0;3550000.0;3620000.0000000005;1310000.0;3600000.0;2400000.0;5440000.0;0.025833333333333333;0.013833333333333333;0.05733333333333333;0.025666666666666667;0.019666666666666666;0.0455;;9272.56640625;0.0;938.243286132812;27897.865234375;507878.0235541884;414351.7324323658;224641.1213295069;224641.1213295069;222964.24813300895;430477.46260093397;456249.6922589759;457947.90315330983;473275.31562819314;520979.21978542843;518848.25625291496;457116.4179850172;459481.7302378794;463361.4524620667;464888.3313533835;429166.9666586046;414706.8463803602;456529.09967249434;456109.75032730796;;170606.85888663295;472304.9464017478;201480.90151252435;211491.54597554242;273.7589694794088;3473171.1048562806;1285009.5244715814;228832.87947793124;0.0;0;191;197;0;0;0;0;0;93;80;1477876040204.3958;544148064479.78296;1037526233459.2109;14704.108094071702;6951.1504854900695;200.03166384904796;11130.128298005331;2672269.8734082463;1188358.7498138521;84451.76337168898;931326.3075079541;3.230441026241339;0.17795305682716514
6747;2019-02-19 09:27:37.866;750;181;102;102;98;54;178;25;43;34;616;597;35;65;228;234;234;182;183;180;177;24;538;354;362;132;359;244;539;0.0;83.0;600.0;139.0;118.0;0;71;52;1;0;0;0;0;0;0;1;0;0;0;0;26593.76953125;7975.134765625;0.0;958.1900024414059;409.0;93900;;;Calculated values ==>;1550564857.866;348.16;291.26000000000005;283.36;283.36;282.96000000000004;278.56;273.7412296467126;290.96000000000004;275.66;277.46000000000004;276.56;334.76000000000005;332.86;276.66;279.66;295.96000000000004;296.56;296.56;291.36;291.16;290.86;;314.06;275.56;240.83765695389522;260.2995467637923;273.7412296467126;291.46000000000004;5380000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2440000.0;5390000.0;0.0;0.013833333333333333;0.1;0.023166666666666665;0.019666666666666666;0.019666666666666666;;7975.134765625;0.0;958.1900024414059;26593.76953125;509309.43321502884;415286.76741800905;224455.55573475675;224455.55573475675;223334.06382298484;430542.39183029096;456249.6922589759;458020.164381217;473145.2311080622;519531.93726781383;517597.09947796795;457064.6850885815;460621.21150848485;463510.5090081324;465034.3387344197;430483.36083756987;415630.46202997194;456529.09967249434;456109.75032730796;;171860.34048652687;472173.3745042847;201264.15007318213;224455.55573475675;273.66981076908206;3473625.126129907;1285153.2313595628;228848.68045473675;0.0;0;191;197;0;0;0;0;0;93;80;1478093204004.4302;544226951329.7955;1037671409259.234;25675.601430803486;6276.063699320543;205.46510017177135;4555.86582698684;2672606.314904744;1188468.9582276123;84455.14194819974;931457.0023395802;4.109667678098875;0.29252161079410843
