;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6748;2019-02-19 09:28:37.847;754;179;103;102;99;55;178;24;47;33;609;591;42;81;228;234;234;180;183;180;177;23;539;354;362;132;360;248;541;281.0;83.0;410.0;166.0;118.0;0;70;43;1;0;0;0;0;0;0;1;0;0;0;0;26164.06640625;7523.58984375;0.0;965.1023559570309;412.0;93901;;;Calculated values ==>;1550564917.847;348.56000000000006;291.06;283.46000000000004;283.36;283.06;278.66;273.7412296467126;290.96000000000004;275.56;277.86;276.46000000000004;334.06;332.26000000000005;277.36;281.26000000000005;295.96000000000004;296.56;296.56;291.16;291.16;290.86;;314.36;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;291.46000000000004;5390000.0;3540000.0;3620000.0000000005;1320000.0;3600000.0;2480000.0;5410000.0;0.04683333333333333;0.013833333333333333;0.06833333333333333;0.027666666666666666;0.019666666666666666;0.0665;;7523.58984375;0.0;965.1023559570309;26164.06640625;509713.19723861216;413774.07757903525;224698.8775260427;224417.20489089686;223576.1923769077;430542.39183029096;456249.6922589759;457856.87895712245;473048.1168422736;518485.134691625;516645.96931319823;457256.47041669366;461886.0373421823;463361.4524620667;465034.3387344197;430223.02818579995;414135.20160198;456529.09967249434;456109.75032730796;;173113.83306960555;472076.1002201579;201258.6699423648;208190.86165884096;273.6676684136758;3474064.6355402614;1285282.3464984472;228864.70281568763;0.0;0;191;197;0;0;0;0;0;93;80;1478310335224.2368;544306126249.725;1037818962519.1027;17534.21094934177;7492.615571018941;222.54826774284234;16486.606096453055;2672966.282648364;1188583.6608874148;84458.7075967828;931632.3007433742;4.916656170663961;0.23044443535969752
6749;2019-02-19 09:29:37.847;754;179;103;103;100;54;178;24;50;33;607;587;47;91;228;234;234;182;183;180;177;23;550;354;362;132;359;254;551;177.0;81.0;703.0;173.0;118.0;0;70;49;1;0;0;0;0;0;0;1;0;0;0;0;26594.490234375;7936.84130859375;0.0;984.2350463867191;415.0;93902;;;Calculated values ==>;1550564977.847;348.56000000000006;291.06;283.46000000000004;283.46000000000004;283.16;278.56;273.7412296467126;290.96000000000004;275.56;278.16;276.46000000000004;333.86;331.86;277.86;282.26000000000005;295.96000000000004;296.56;296.56;291.36;291.16;290.86;;314.66;275.46000000000004;240.83765695389522;261.6868853414304;273.7412296467126;291.46000000000004;5500000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2540000.0;5510000.0;0.029500000000000002;0.013500000000000002;0.11716666666666667;0.028833333333333332;0.019666666666666666;0.049166666666666664;;7936.84130859375;0.0;984.2350463867191;26594.490234375;508742.773957041;248698.44658970588;224507.88348971008;224507.88348971008;223670.3013713322;430542.39183029096;456249.6922589759;457250.945269924;473048.1168422736;517776.9305134413;515724.10566809826;456886.66015253164;462153.10355879593;463510.5090081324;465034.3387344197;427258.33247018873;249849.01163384554;456529.09967249434;456109.75032730796;;174367.33720873808;472076.1002201579;201287.2535026998;210575.50549750394;273.6788418057581;3474504.290178933;1285411.1834247168;228880.9472940405;0.0;0;191;197;0;0;0;0;0;93;80;1478527535224.2368;544385326249.725;1037969562519.1027;29990.41255205977;7807.745080353375;2395.0258312906335;12072.100370798697;2673362.321177542;1188711.1638928428;84480.52071427474;931870.2899639346;5.858629805956515;0.3334879722710075
6750;2019-02-19 09:30:37.888;753;184;104;104;101;55;178;25;52;33;610;587;50;92;228;234;234;188;183;180;177;24;557;355;362;133;361;257;559;252.0;86.0;770.0;217.0;118.0;0;71;57;1;0;0;0;0;0;0;1;0;0;0;0;27259.64453125;8544.197265625;0.0;1009.83087158203;417.0;93903;;;Calculated values ==>;1550565037.888;348.46000000000004;291.56;283.56;283.56;283.26000000000005;278.66;273.8482719121499;290.96000000000004;275.66;278.36;276.46000000000004;334.16;331.86;278.16;282.36;295.96000000000004;296.56;296.56;291.96000000000004;291.16;290.86;;314.86;275.56;241.05796691057077;262.0952818180154;273.8482719121499;291.46000000000004;5570000.0;3550000.0;3620000.0000000005;1330000.0;3610000.0;2570000.0;5590000.0;0.042;0.014333333333333333;0.12833333333333333;0.036166666666666666;0.019666666666666666;0.06166666666666667;;8544.197265625;0.0;1009.83087158203;27259.64453125;507996.96468828735;250217.15848691124;224637.22318914058;224637.22318914058;223801.95045643923;430477.46260093397;456249.6922589759;457007.1687273485;472917.67418972735;517832.4177701559;515466.9281132454;456763.03909346624;461816.6160027022;463212.09266578907;464888.3313533835;425264.4008444121;251786.45387986567;456529.09967249434;456109.75032730796;;175203.01333496982;472041.5853210863;201556.3088667309;208917.24911009398;273.7884100008811;3474953.3813056475;1285548.6192634865;228897.57586515654;0.0;0;191;197;0;0;0;0;0;93;80;1478744883644.6995;544464880574.8943;1038122967274.4292;32782.86034877926;9782.550831765853;2486.5172398251652;15243.53757506153;2673885.7892450783;1188857.8498593855;84521.22803762983;932098.0758280177;6.3109994161120655;0.35571676910064215
6751;2019-02-19 09:31:37.908;753;188;104;104;102;56;178;26;53;33;614;589;51;90;229;234;234;190;183;180;177;25;556;359;362;132;365;256;557;-2.0;83.0;608.0;231.0;118.0;0;70;60;1;0;0;0;0;0;0;1;0;0;0;0;27257.96875;8672.009765625;0.0;1000.97094726562;417.0;93904;;;Calculated values ==>;1550565097.908;348.46000000000004;291.96000000000004;283.56;283.56;283.36;278.76000000000005;274.27422755570615;290.96000000000004;275.76000000000005;278.46000000000004;276.46000000000004;334.56;332.06;278.26000000000005;282.16;296.06;296.56;296.56;292.16;291.16;290.86;;314.86;275.66;240.83765695389522;261.9595390733887;274.27422755570615;291.46000000000004;5560000.0;3590000.0;3620000.0000000005;1320000.0;3650000.0;2560000.0;5570000.0;0.0;0.013833333333333333;0.10133333333333333;0.0385;0.019666666666666666;0.019666666666666666;;8672.009765625;0.0;1000.97094726562;27257.96875;508085.9619366615;410295.9558455669;224674.75743798996;224674.75743798996;224116.5712813661;430214.79039162316;456249.6922589759;457291.26428059244;473048.1168422736;518327.0740755654;515758.4732687897;457047.8979212984;461731.5220188453;462745.3384353217;464301.43004117184;425554.88194109267;411111.06218014384;456529.09967249434;456109.75032730796;;175203.01333496982;472270.6324499597;202544.01811461005;224674.75743798996;274.1911512174333;3475407.846187328;1285692.1354781652;228914.33813253554;0.0;0;191;197;0;0;0;0;0;93;80;1478962156044.6304;544544407074.869;1038276918574.3802;25814.387611486214;10384.474651910961;199.8061733597921;4551.554860156587;2674374.262414725;1189025.9644245447;84543.6215280754;932263.0899179599;4.23346479357098;0.3392914601677063
6752;2019-02-19 09:32:37.898;754;188;103;103;102;58;178;28;49;34;618;591;48;90;231;232;234;189;183;180;177;27;553;361;362;132;366;255;554;-2.0;84.0;750.0;175.0;118.0;0;68;57;1;0;0;0;0;0;0;1;0;0;0;0;27078.22265625;8433.9052734375;0.0;974.252197265625;417.0;93905;;;Calculated values ==>;1550565157.898;348.56000000000006;291.96000000000004;283.46000000000004;283.46000000000004;283.36;278.96000000000004;274.4858918419099;290.96000000000004;275.96000000000004;278.06;276.56;334.96000000000004;332.26000000000005;277.96000000000004;282.16;296.26000000000005;296.36;296.56;292.06;291.16;290.86;;314.86;275.86;240.83765695389522;261.82340779136865;274.4858918419099;291.46000000000004;5530000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2550000.0;5540000.0;0.0;0.014;0.125;0.029166666666666667;0.019666666666666666;0.019666666666666666;;8433.9052734375;0.0;974.252197265625;27078.22265625;508476.9338722158;411644.6103821836;224451.42414037438;224451.42414037438;224172.12120598205;430081.6785162784;456249.6922589759;456967.08645744185;473145.2311080622;518820.95047796;516049.61871655635;456845.36981976614;461883.48142082256;462862.4135483707;463741.9828368515;426414.85398391896;412035.40644734737;456529.09967249434;456109.75032730796;;175203.01333496982;472465.0996282349;203151.8885148996;224451.42414037438;274.4361056937271;3475860.5723155197;1285834.6610119648;228930.79558204376;0.0;0;191;197;0;0;0;0;0;93;80;1479179319844.6648;544623593874.8816;1038430193024.4047;31726.899742817783;7854.968657472281;201.31226551200228;4555.9470816763605;2674853.6932242992;1189177.9344529202;84546.96362462424;932338.973118179;4.712838606873862;0.34780483589313266
6753;2019-02-19 09:33:37.909;755;186;103;103;101;60;178;27;42;34;619;592;41;93;232;232;234;186;183;180;177;28;549;362;362;132;367;254;551;19.0;81.0;601.0;177.0;118.0;0;68;53;1;0;0;0;0;0;0;1;0;0;0;0;26738.234375;8117.751953125;0.0;973.801513671875;417.0;93906;;;Calculated values ==>;1550565217.909;348.66;291.76000000000005;283.46000000000004;283.46000000000004;283.26000000000005;279.16;274.5913991737795;290.96000000000004;275.86;277.36;276.56;335.06;332.36;277.26000000000005;282.46000000000004;296.36;296.36;296.56;291.76000000000005;291.16;290.86;;314.86;275.96000000000004;240.83765695389522;261.6868853414304;274.5913991737795;291.46000000000004;5490000.0;3620000.0000000005;3620000.0000000005;1320000.0;3670000.0000000005;2540000.0;5510000.0;0.0031666666666666666;0.013500000000000002;0.10016666666666667;0.029500000000000002;0.019666666666666666;0.02283333333333333;;8117.751953125;0.0;973.801513671875;26738.234375;508955.1504980414;412172.66196668637;224507.88348971008;224507.88348971008;223948.85253245843;430014.67791919125;456249.6922589759;456277.67593644746;473145.2311080622;519006.79524438415;516237.6821769614;456155.5982786601;462388.8645187565;462845.98393238056;463593.40581284417;427535.9761782077;412172.66196668637;456529.09967249434;456109.75032730796;;175203.01333496982;472562.30901117553;203411.93242975452;221582.1676492783;274.5413790068263;3476309.125009754;1285972.6167759183;228947.03233913923;0.0;0;191;197;0;0;0;0;0;93;80;1479396559664.368;544702808394.7733;1038582921019.1959;25328.71864125374;7939.93610915192;207.40474185553833;5355.046471148344;2675329.243878489;1189309.5827902334;84550.37022410975;932421.579872802;4.271118913310475;0.3119891724093969
6754;2019-02-19 09:34:37.849;755;184;103;103;100;61;178;27;40;34;619;592;36;91;232;232;234;186;183;180;177;28;552;360;362;130;365;256;553;-1.0;84.0;779.0;84.0;118.0;0;57;53;1;0;0;0;0;0;0;1;0;0;0;0;26870.5078125;8138.689453125;0.0;924.1256713867191;418.0;93907;;;Calculated values ==>;1550565277.849;348.66;291.56;283.46000000000004;283.46000000000004;283.16;279.26000000000005;274.38016830617;290.96000000000004;275.86;277.16;276.56;335.06;332.36;276.76000000000005;282.26000000000005;296.36;296.36;296.56;291.76000000000005;291.16;290.86;;314.96000000000004;275.96000000000004;240.39332010688793;261.9595390733887;274.38016830617;291.46000000000004;5520000.0;3600000.0;3620000.0000000005;1300000.0;3650000.0;2560000.0;5530000.0;0.0;0.014;0.12983333333333333;0.014;0.019666666666666666;0.019666666666666666;;8138.689453125;0.0;924.1256713867191;26870.5078125;508689.77740958706;250525.61461375855;224470.20161295234;224470.20161295234;223633.68038994563;430148.3826014536;456249.6922589759;455702.68171308783;473405.19094569265;518840.0700724436;516067.0354041443;455210.6132043254;461850.00355180993;463145.86696068436;463890.26140234835;426697.80246544315;411295.1934201282;456529.09967249434;456109.75032730796;;175620.85347054448;472824.0414856702;202962.8939659308;224470.20161295234;274.35825684463725;3476755.417788891;1286107.9516507545;228962.83258296992;0.0;0;191;197;0;0;0;0;0;93;80;1479613542464.575;544781329794.84827;1038735768019.3418;32814.049109172556;3778.0560652763515;215.63652663440934;4555.577791382327;2675813.282420473;1189407.1350751787;84553.8920426733;932504.0858198664;4.56406965431662;0.2969128659686855
6755;2019-02-19 09:35:37.870;755;187;105;104;99;61;179;28;43;35;621;592;37;85;232;232;234;189;183;180;177;29;553;359;362;129;364;256;554;0.0;85.0;623.0;90.0;118.0;0;50;55;1;0;0;0;0;0;0;1;0;0;0;0;26884.2578125;8306.9736328125;0.0;893.8607788085941;418.0;93908;;;Calculated values ==>;1550565337.87;348.66;291.86;283.66;283.56;283.06;279.26000000000005;274.27422755570615;291.06;275.96000000000004;277.46000000000004;276.66;335.26000000000005;332.36;276.86;281.66;296.36;296.36;296.56;292.06;291.16;290.86;;314.96000000000004;276.06;240.16925963744896;261.9595390733887;274.27422755570615;291.46000000000004;5530000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;2560000.0;5540000.0;0.0;0.014166666666666666;0.10383333333333335;0.015000000000000001;0.019666666666666666;0.019666666666666666;;8306.9736328125;0.0;893.8607788085941;26884.2578125;508601.20722223516;411248.3343356786;225011.98481579847;224731.37597688817;223338.0271946809;430214.79039162316;456389.4750447876;456070.70380752016;473631.5180336029;519045.20368409005;516067.0354041443;455333.7789835172;461137.9742126213;463295.34959360014;464038.2431886511;426414.85398391896;412035.40644734737;456529.09967249434;456109.75032730796;;175620.85347054448;473051.3374214201;202684.8465800766;225011.98481579847;274.24581881694786;3477203.530953149;1286245.0468094456;228977.98777249226;0.0;0;191;197;0;0;0;0;0;93;80;1479830818484.2437;544859056989.72974;1038889421779.1074;26309.898175449558;4055.4973626201527;203.70884010143087;4544.922721726353;2676306.1544252727;1189472.4375348424;84557.38781048142;932579.9498671531;3.816395940736288;0.24993057181531272
6756;2019-02-19 09:36:37.880;755;187;105;104;99;60;178;28;47;35;622;592;39;80;231;232;234;189;183;180;177;28;551;359;362;130;364;256;552;85.0;79.0;561.0;0.0;118.0;0;45;55;1;0;0;0;0;0;0;1;0;0;0;0;26842.8984375;8258.45703125;0.0;855.26611328125;419.0;93909;;;Calculated values ==>;1550565397.88;348.66;291.86;283.66;283.56;283.06;279.16;274.27422755570615;290.96000000000004;275.96000000000004;277.86;276.66;335.36;332.36;277.06;281.16;296.26000000000005;296.36;296.56;292.06;291.16;290.86;;315.06;275.96000000000004;240.39332010688793;261.9595390733887;274.27422755570615;291.46000000000004;5510000.0;3590000.0;3620000.0000000005;1300000.0;3640000.0;2560000.0;5520000.0;0.014166666666666666;0.013166666666666667;0.0935;0.0;0.019666666666666666;0.03383333333333333;;8258.45703125;0.0;855.26611328125;26842.8984375;508778.291302513;412126.3827081116;225050.3109542955;224769.33514882115;223374.2243858141;430214.79039162316;456249.6922589759;456560.0545998089;473501.9964771252;519147.75675312575;516067.0354041443;455579.81269681326;460542.49111320026;463162.2360548347;464038.2431886511;426978.9514476233;412889.33823237545;456529.09967249434;456109.75032730796;;176038.69501535743;472824.0414856702;202758.08115945454;215716.12606483005;274.27422755570615;3477651.3318779906;1286383.1150730487;228992.56625932484;0.0;0;191;197;0;0;0;0;0;93;80;1480048054685.0723;544936769940.0261;1039043047379.6934;23730.484516673132;0.0;185.51324066743027;8133.317620880503;2676723.227116496;1189506.2389789617;84560.63186841976;932685.6194790783;3.5165996234428594;0.15178649641569142
6757;2019-02-19 09:37:37.850;753;186;106;105;99;58;179;28;51;36;623;592;41;77;231;233;234;187;183;180;177;27;551;357;362;130;362;256;552;-2.0;84.0;182.0;0.0;118.0;0;41;55;1;0;0;0;0;0;0;1;0;0;0;0;26677.958984375;8293.3515625;0.0;841.2716674804691;419.0;93910;;;Calculated values ==>;1550565457.85;348.46000000000004;291.76000000000005;283.76000000000005;283.66;283.06;278.96000000000004;274.0616903277293;291.06;275.96000000000004;278.26000000000005;276.76000000000005;335.46000000000004;332.36;277.26000000000005;280.86;296.26000000000005;296.46000000000004;296.56;291.86;291.16;290.86;;315.06;275.86;240.39332010688793;261.9595390733887;274.0616903277293;291.46000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.014;0.030333333333333334;0.0;0.019666666666666666;0.019666666666666666;;8293.3515625;0.0;841.2716674804691;26677.958984375;508530.0947481137;411737.20685016055;225331.95712668533;225050.3109542955;223374.2243858141;430346.717906069;456389.4750447876;457047.8979212984;473598.7871360312;519250.3007126789;516067.0354041443;455825.4528837134;460184.2519498772;463460.83753301925;464464.4457187545;426978.9514476233;412126.3827081116;456529.09967249434;456109.75032730796;;176038.69501535743;472727.1298661593;202234.48292222194;225331.95712668533;274.0616903277293;3478097.1160180406;1286520.9778449784;229006.69700520768;0.0;0;191;197;0;0;0;0;0;93;80;1480265146084.3127;545014730939.75336;1039196570579.1562;7729.340254971986;0.0;207.93596235316397;4538.629932945578;2676985.261239406;1189506.2389789617;84563.90897239512;932791.1662418762;1.3657822371177757;0.04415615592864661
6758;2019-02-19 09:38:37.891;752;184;106;105;99;56;179;28;54;36;623;591;44;74;230;233;234;185;183;181;177;26;547;357;362;131;362;255;548;296.0;85.0;759.0;116.0;118.0;0;40;54;1;0;0;0;0;0;0;1;0;0;0;0;26621.833984375;8169.13671875;0.0;826.755126953125;418.0;93911;;;Calculated values ==>;1550565517.891;348.36;291.56;283.76000000000005;283.66;283.06;278.76000000000005;274.0616903277293;291.06;275.96000000000004;278.56;276.76000000000005;335.46000000000004;332.26000000000005;277.56;280.56;296.16;296.46000000000004;296.56;291.66;291.26000000000005;290.86;;314.96000000000004;275.76000000000005;240.61611355647437;261.82340779136865;274.0616903277293;291.46000000000004;5470000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2550000.0;5480000.0;0.04933333333333333;0.014166666666666666;0.1265;0.01933333333333333;0.019666666666666666;0.069;;8169.13671875;0.0;826.755126953125;26621.833984375;508760.60853771534;412695.35991861223;225409.8893151775;225127.49039810343;223447.0981789535;430346.717906069;456389.4750447876;457574.29927801486;473469.2039465459;519333.4070250643;516049.61871655635;456357.5733384608;459981.3180886839;463328.15220803814;464464.4457187545;428086.1699651741;413071.18990964803;456668.5671208292;456109.75032730796;;175620.85347054448;472499.14586990676;202138.38835613301;208771.3282430104;274.02430904025886;3478541.584473103;1286658.2589923393;229020.60672701013;0.0;0;191;197;0;0;0;0;0;93;80;1480482494504.7754;545093084444.9201;1039349975334.4828;32312.642731618052;5226.974645266292;212.71221745328603;17066.351123816534;2677319.172448519;1189549.826865815;84567.41676925866;932971.3307794303;6.093746085257598;0.28548351922825
6759;2019-02-19 09:39:37.851;750;182;106;106;100;55;179;28;56;36;622;591;46;76;230;234;234;183;183;181;177;26;547;356;362;133;360;255;549;-1.0;85.0;255.0;33.0;118.0;0;47;52;1;0;0;0;0;0;0;1;0;0;0;0;26559.6484375;8089.49267578125;0.0;860.88134765625;418.0;93912;;;Calculated values ==>;1550565577.851;348.16;291.36;283.76000000000005;283.76000000000005;283.16;278.66;273.955091788801;291.06;275.96000000000004;278.76000000000005;276.76000000000005;335.36;332.26000000000005;277.76000000000005;280.76000000000005;296.16;296.56;296.56;291.46000000000004;291.26000000000005;290.86;;314.96000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;291.46000000000004;5470000.0;3560000.0;3620000.0000000005;1330000.0;3600000.0;2550000.0;5490000.0;0.0;0.014166666666666666;0.042499999999999996;0.0055000000000000005;0.019666666666666666;0.019666666666666666;;8089.49267578125;0.0;860.88134765625;26559.6484375;508512.92054716096;411488.054595783;225390.3388218716;225390.3388218716;223707.0848780905;430412.23801567365;456389.4750447876;457816.55385891977;473209.4130839679;519230.93377921934;516049.61871655635;456601.6585608984;460220.1862594923;463626.08760426834;464742.0383762814;428086.1699651741;411880.1009978568;456668.5671208292;456109.75032730796;;175620.85347054448;472236.3865531139;201860.76618864626;225390.3388218716;273.9116594176129;3478984.468040887;1286793.6572449943;229034.6609885493;0.0;0;191;197;0;0;0;0;0;93;80;1480699549704.9136;545172231644.97046;1039502873334.5801;10878.120975986623;1487.065912004572;229.5859770369949;4537.481759606914;2677678.855530957;1189605.7399036025;84571.10013033623;933151.2426989462;1.9141384013419425;0.09533963899615243
6760;2019-02-19 09:40:37.852;748;181;106;106;100;55;179;26;57;36;620;590;49;80;229;234;234;182;183;181;177;25;549;355;362;135;360;257;550;122.0;86.0;682.0;33.0;118.0;0;54;57;1;0;0;0;0;0;0;1;0;0;0;0;26882.28125;8338.7197265625;0.0;904.5823364257809;417.0;93913;;;Calculated values ==>;1550565637.852;347.96000000000004;291.26000000000005;283.76000000000005;283.76000000000005;283.16;278.66;273.8482719121499;291.06;275.76000000000005;278.86;276.76000000000005;335.16;332.16;278.06;281.16;296.06;296.56;296.56;291.36;291.26000000000005;290.86;;314.86;275.66;241.49495122638035;262.0952818180154;273.8482719121499;291.46000000000004;5490000.0;3550000.0;3620000.0000000005;1350000.0;3600000.0;2570000.0;5500000.0;0.02033333333333333;0.014333333333333333;0.11366666666666667;0.0055000000000000005;0.019666666666666666;0.039999999999999994;;8338.7197265625;0.0;904.5823364257809;26882.28125;508087.0143445095;249512.77325641108;225370.83341989058;225370.83341989058;223688.6727273851;430477.46260093397;456389.4750447876;457615.8751958574;472948.7829819323;518859.26819904154;515775.777077086;456640.8336411775;460387.67024430877;463493.82801193424;464888.3313533835;427535.9761782077;249900.0529853814;456668.5671208292;456109.75032730796;;175203.01333496982;471875.0639052514;201667.41514991698;213321.5957993207;273.8317622352799;3479429.8248769017;1286930.5612965447;229049.37343110217;0.0;0;191;197;0;0;0;0;0;93;80;1480916753324.6511;545252632984.87335;1039656475894.3945;29092.808291888563;1486.1420681543395;2546.1148990971774;9711.526181119489;2678011.952159305;1189630.517049686;84594.23135645674;933269.986410671;4.634338588996719;0.21229835372770825
6761;2019-02-19 09:41:37.872;746;181;105;105;101;55;179;26;58;36;619;590;52;83;229;235;234;183;183;181;177;24;556;355;362;135;359;265;556;174.0;80.0;1246.0;21.0;118.0;0;59;79;1;0;0;0;0;0;0;1;0;0;0;0;28224.580078125;9642.78125;0.0;966.069213867188;418.0;93914;;;Calculated values ==>;1550565697.872;347.76;291.26000000000005;283.66;283.66;283.26000000000005;278.66;273.8482719121499;291.06;275.76000000000005;278.96000000000004;276.76000000000005;335.06;332.16;278.36;281.46000000000004;296.06;296.66;296.56;291.46000000000004;291.26000000000005;290.86;;314.96000000000004;275.56;241.49495122638035;263.1675429290057;273.8482719121499;291.46000000000004;5560000.0;3550000.0;3620000.0000000005;1350000.0;3590000.0;2650000.0;5560000.0;0.029;0.013333333333333334;0.2076666666666667;0.0035;0.019666666666666666;0.048666666666666664;;9642.78125;0.0;966.069213867188;28224.580078125;507212.21003991005;249215.93450236163;224973.83245226843;224973.83245226843;223856.73452838918;430477.46260093397;456389.4750447876;456437.10219499015;472948.7829819323;518087.0927372581;515089.1564420531;455692.7916117655;459501.0111614018;463642.6141334031;465018.71783975384;425554.88194109267;249982.54007122852;456668.5671208292;456109.75032730796;;175620.85347054448;471777.35084692197;201692.67663003568;211100.81494175986;273.84161463422475;3479889.2017957717;1287080.4570865822;229064.96739027064;0.0;0;191;197;0;0;0;0;0;93;80;1481134025724.582;545333659984.8476;1039813128094.3447;52901.925708988885;945.296359759102;2340.9645582648554;11923.76818876334;2678695.469372245;1189650.7857905745;84634.9705938092;933450.3406284027;6.420295492688817;0.3216915727683329
6762;2019-02-19 09:42:40.852;745;186;105;104;102;56;179;25;58;35;622;592;55;84;228;235;234;190;183;181;177;24;566;355;362;135;360;272;566;279.0;84.0;1550.0;134.0;118.0;0;61;99;1;0;0;0;0;0;0;1;0;0;0;0;29621.99609375;11097.931640625;0.0;1007.8530883789099;416.0;93915;;;Calculated values ==>;1550565760.852;347.66;291.76000000000005;283.66;283.56;283.36;278.76000000000005;273.8482719121499;291.06;275.66;278.96000000000004;276.66;335.36;332.36;278.66;281.56;295.96000000000004;296.66;296.56;292.16;291.26000000000005;290.86;;314.76000000000005;275.56;241.49495122638035;264.08650396036035;273.8482719121499;291.46000000000004;5660000.0;3550000.0;3620000.0000000005;1350000.0;3600000.0;2720000.0;5660000.0;0.0465;0.014;0.25833333333333336;0.022333333333333334;0.019666666666666666;0.06616666666666667;;11097.931640625;0.0;1007.8530883789099;29621.99609375;506186.4174338322;250635.1866375135;224785.62768215153;224507.16393900002;223952.11387302075;430477.46260093397;456389.4750447876;455277.79300776747;472851.2559263234;517809.4938451939;514693.34212323517;454899.59490120475;458516.0327417996;463361.4524620667;465018.71783975384;422556.53619855095;252201.70699163104;456668.5671208292;456109.75032730796;;174785.17458790913;471777.35084692197;201636.44032483627;208517.05520685946;273.8196793590497;3480395.198652495;1287261.8807113387;229082.233727303;0.0;0;191;197;0;0;0;0;0;93;80;1481362013324.6511;545418682984.87335;1039982229394.396;65524.016109757235;6033.147001659915;2384.9676088968786;16382.383327136342;2679731.3674025233;1189711.8277854405;84676.30937269503;933697.9408260431;7.461268812342615;0.4098262665942994
6763;2019-02-19 09:43:37.863;743;193;106;105;102;57;179;27;58;35;631;598;55;84;229;235;234;196;183;181;177;26;558;360;362;136;365;276;558;-1.0;82.0;1589.0;361.0;118.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29601.5390625;10868.2333984375;0.0;1071.5;413.0;93916;;;Calculated values ==>;1550565817.863;347.46000000000004;292.46000000000004;283.76000000000005;283.66;283.36;278.86;274.38016830617;291.06;275.86;278.96000000000004;276.66;336.26000000000005;332.96000000000004;278.66;281.56;296.06;296.66;296.56;292.76000000000005;291.26000000000005;290.86;;314.46000000000004;275.76000000000005;241.71165711629368;264.60387354146746;274.38016830617;291.46000000000004;5580000.0;3600000.0;3620000.0000000005;1360000.0;3650000.0;2760000.0;5580000.0;0.0;0.013666666666666666;0.26483333333333337;0.06016666666666667;0.019666666666666666;0.019666666666666666;;10868.2333984375;0.0;1071.5;29601.5390625;506656.8945641603;411859.8641199572;225216.39083112837;224935.85242803855;224098.13670583526;430148.3826014536;456389.4750447876;454605.8491356589;472720.47428543336;518408.2072467551;514973.4445089048;454223.7768936869;457875.5914523212;462745.3384353217;464285.6678292783;424971.9477732997;413010.54793433315;456668.5671208292;456109.75032730796;;173531.66647045466;471840.61823089625;202856.5739057668;225216.39083112837;274.31705062824824;3480864.142118875;1287435.8130770666;229098.69844935177;0.0;0;191;197;0;0;0;0;0;93;80;1481568393144.3542;545495932889.7622;1040138439534.1713;66671.5997233831;16183.873333561956;163.4724644658762;4540.902736758198;2680778.1179918875;1189887.7464721778;84696.4884166969;933863.6154732754;7.333484369896207;0.5822145527222529
6764;2019-02-19 09:44:37.863;737;191;106;105;102;58;179;28;56;35;640;606;53;78;231;232;234;192;183;181;177;28;574;362;362;140;367;264;569;-1.0;81.0;1167.0;201.0;118.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;38050.74609375;19554.93359375;0.0;1123.51916503906;408.0;93917;;;Calculated values ==>;1550565877.863;346.86;292.26000000000005;283.76000000000005;283.66;283.36;278.96000000000004;274.5913991737795;291.06;275.96000000000004;278.76000000000005;276.66;337.16;333.76000000000005;278.46000000000004;280.96000000000004;296.26000000000005;296.36;296.56;292.36;291.26000000000005;290.86;;313.96000000000004;275.96000000000004;242.56692532238324;263.0348170998261;274.5913991737795;291.46000000000004;5740000.0;3620000.0000000005;3620000.0000000005;1400000.0;3670000.0000000005;2640000.0;5690000.0;0.0;0.013500000000000002;0.1945;0.033499999999999995;0.019666666666666666;0.019666666666666666;;19554.93359375;0.0;1123.51916503906;38050.74609375;504444.27949358564;252436.20805900818;225008.55161994713;224729.98051475585;223898.0111500074;430014.67791919125;456389.4750447876;456353.9449326525;472195.2020149266;520334.9505562683;516829.1535726071;455982.54772463517;459051.05324613454;462712.0400004629;463593.40581284417;419989.51527601347;252835.82128379264;456668.5671208292;456109.75032730796;;171442.51209473662;471506.718606615;203440.23066096005;225008.55161994713;274.55231667747194;3481427.9111618437;1287689.3394686682;229116.9902757271;0.0;0;191;198;0;0;0;0;0;93;80;1481785593144.3542;545578732889.7622;1040300439534.1713;49191.71742584419;8980.227346179438;2256.5748688949816;4544.990241244763;2681743.645634798;1190097.4473111758;84716.65547780824;933939.3312480921;3.1420875942735793;0.22451392764047173
6765;2019-02-19 09:45:37.864;725;198;107;107;102;59;179;29;13;35;638;608;19;56;234;229;234;200;183;181;177;28;559;366;362;143;371;250;553;-2.0;81.0;621.0;174.0;118.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37640.66796875;19208.58203125;0.0;1057.318359375;390.0;93918;;;Calculated values ==>;1550565937.864;345.66;292.96000000000004;283.86;283.86;283.36;279.06;275.0112864084945;291.06;276.06;274.46000000000004;276.66;336.96000000000004;333.96000000000004;275.06;278.76000000000005;296.56;296.06;296.56;293.16;291.26000000000005;290.86;;312.16;275.96000000000004;243.1966462407574;261.13683023647616;275.0112864084945;291.46000000000004;5590000.0;3660000.0;3620000.0000000005;1430000.0;3710000.0;2500000.0;5530000.0;0.0;0.013500000000000002;0.1035;0.029;0.019666666666666666;0.019666666666666666;;19208.58203125;0.0;1057.318359375;37640.66796875;504299.8846069412;415724.3794036379;225594.72194039397;225594.72194039397;224190.72046730405;429743.705733735;456389.4750447876;453387.0441461236;471798.96558121993;521278.968952378;518215.40258370317;454127.2277989712;458615.40399587416;462512.2655921543;462594.7164123007;424677.4849756925;416405.5654191083;456668.5671208292;456109.75032730796;;163921.7849024954;471107.22338200803;204430.5997601063;225594.72194039397;274.95310911243166;3482058.6834601387;1288012.3741502583;229135.16422470825;0.0;0;191;198;0;0;0;0;0;93;80;1482002796764.9548;545663634304.997;1040454642104.5978;25766.991993952786;7733.62208503515;111.67091401388684;4533.462224942642;2682368.311959289;1190236.7317115224;84736.39118831008;934014.9862797491;1.8822626423048379;0.14077713839583358
6766;2019-02-19 09:46:40.864;733;189;106;106;99;56;179;31;-74;36;616;597;-53;23;234;227;234;190;183;181;178;30;550;361;362;144;366;239;545;-2.0;83.0;76.0;0.0;118.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37342.4375;18978.474609375;0.0;995.048461914062;373.0;93919;;;Calculated values ==>;1550566000.864;346.46000000000004;292.06;283.76000000000005;283.76000000000005;283.06;278.76000000000005;274.4858918419099;291.06;276.26000000000005;265.76000000000005;276.76000000000005;334.76000000000005;332.86;267.86;275.46000000000004;296.56;295.86;296.56;292.16;291.26000000000005;290.96000000000004;;310.46000000000004;276.16;243.40439225979637;259.59022785621676;274.4858918419099;291.46000000000004;5500000.0;3610000.0;3620000.0000000005;1440000.0;3660000.0;2390000.0;5450000.0;0.0;0.013833333333333333;0.012666666666666666;0.0;0.019666666666666666;0.019666666666666666;;18978.474609375;0.0;995.048461914062;37342.4375;506128.0037597056;415705.92028061923;225468.81327462298;225468.81327462298;223502.1780630028;430081.6785162784;456389.4750447876;444380.3646981605;471765.34391292307;519946.1497689034;518018.01183023525;447087.1908264005;456444.73764465394;463263.04696767486;463079.3272856336;427258.33247018873;416046.62664473074;456668.5671208292;456249.6922589759;;156819.11488148148;471171.66155044775;203280.56203811016;225468.81327462298;274.4858918419099;3482714.7856329903;1288346.5108958636;229153.12243439452;0.0;0;191;198;0;0;0;0;0;93;80;1482230856764.9548;545754039304.997;1040608677104.5978;3053.9308336939707;0.0;155.0952639188355;4538.690620025606;2682620.495034031;1190304.4009047665;84738.72539236699;934094.3676171425;0.3878993550604683;0.004478901110260485
6767;2019-02-19 09:47:37.864;748;179;107;106;97;52;179;32;-78;37;590;579;-64;12;232;228;234;179;183;181;178;29;523;354;362;141;359;251;523;525.0;80.0;0.0;81.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30244.7890625;10404.0703125;0.0;2307.41088867188;370.0;93920;;;Calculated values ==>;1550566057.864;347.96000000000004;291.06;283.86;283.76000000000005;282.86;278.36;273.7412296467126;291.06;276.36;265.36;276.86;332.16;331.06;266.76000000000005;274.36;296.36;295.96000000000004;296.56;291.06;291.26000000000005;290.96000000000004;;310.16;276.06;242.77792619122317;261.27494424493943;273.7412296467126;291.46000000000004;5230000.0;3540000.0;3620000.0000000005;1410000.0;3590000.0;2510000.0;5230000.0;0.0875;0.013333333333333334;0.0;0.013500000000000002;0.019666666666666666;0.10716666666666666;;10404.0703125;0.0;2307.41088867188;30244.7890625;510383.655001479;420462.6348099973;226202.03946178977;225913.8942507012;223353.70566604484;430542.39183029096;456389.4750447876;441398.9814519409;472260.1919623333;516288.25755914475;515160.2939409185;443298.2289663657;453091.18828355055;464038.2431886511;464251.3028343667;434228.1814050002;420462.6348099973;456668.5671208292;456249.6922589759;;155565.71764046347;471472.3440730569;201341.64214023913;205903.89234854857;273.7000968656458;3483249.85117661;1288579.1227098284;229179.26690425334;0.0;0;191;198;0;0;0;0;0;94;80;1482437196764.9548;545835264304.997;1040748327104.5978;0.0;3646.7644760930402;183.54062126670578;26828.72489040079;2682644.6719864644;1190333.2711235357;84741.40625979137;934342.6929899334;2.4119164008151985;-0.00807721351433023
6768;2019-02-19 09:48:37.875;748;171;108;108;97;49;179;27;-64;34;555;544;-57;46;228;229;234;173;184;181;178;24;533;352;362;130;357;249;534;228.0;83.0;0.0;50.0;118.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30141.060546875;10693.3642578125;0.0;1922.8381347656198;382.0;93921;;;Calculated values ==>;1550566117.875;347.96000000000004;290.26000000000005;283.96000000000004;283.96000000000004;282.86;278.06;273.5264737036516;291.06;275.86;266.76000000000005;276.56;328.66;327.56;267.46000000000004;277.76000000000005;295.96000000000004;296.06;296.56;290.46000000000004;291.26000000000005;290.96000000000004;;311.36;275.56;240.39332010688793;260.9983114674233;273.5264737036516;291.56;5330000.0;3520000.0000000005;3620000.0000000005;1300000.0;3570000.0000000005;2490000.0;5340000.0;0.038;0.013833333333333333;0.0;0.008333333333333333;0.019666666666666666;0.057666666666666665;;10693.3642578125;0.0;1922.8381347656198;30141.060546875;509504.84556908946;413769.44507324236;226260.89398761195;226260.89398761195;223147.41702551828;430671.36484660726;456389.4750447876;443702.0355370045;473405.19094569265;512870.61654817074;511740.2911733407;444632.2180603466;457575.97053618653;463807.71923720936;464675.8134892198;431764.0212868336;414484.40211532643;456668.5671208292;456249.6922589759;;160579.3303088084;472436.3020657052;200746.21205019654;209447.75097682956;273.4582094727872;3483753.158845493;1288754.9668965323;229214.52544228092;0.0;0;191;198;0;0;0;0;0;94;80;1482654436584.658;545916579209.88586;1040898354604.3927;0.0;2264.084083462572;239.03473187251615;14232.24528060377;2682644.6719864644;1190382.537225261;84744.92836666395;934684.9304729284;1.3264977506847833;0.00041982543329628625
6769;2019-02-19 09:49:37.855;742;176;109;108;99;50;179;24;-42;31;547;538;-43;53;227;229;234;179;184;181;178;21;548;351;362;123;356;243;549;-3.0;86.0;496.0;59.0;118.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;29948.326171875;10504.1591796875;0.0;1907.73205566406;391.0;93922;;;Calculated values ==>;1550566177.855;347.36;290.76000000000005;284.06;283.96000000000004;283.06;278.16;273.4187578820637;291.06;275.56;268.96000000000004;276.26000000000005;327.86;326.96000000000004;268.86;278.46000000000004;295.86;296.06;296.56;291.06;291.26000000000005;290.96000000000004;;312.26000000000005;275.26000000000005;238.79729159403252;260.1585393101385;273.4187578820637;291.56;5480000.0;3510000.0;3620000.0000000005;1230000.0;3560000.0;2430000.0;5490000.0;0.0;0.014333333333333333;0.08266666666666667;0.009833333333333333;0.019666666666666666;0.019666666666666666;;10504.1591796875;0.0;1907.73205566406;29948.326171875;507430.6560692838;247664.27914948677;226241.1246311094;225956.82755774618;223428.81940578663;430735.4089219946;456389.4750447876;447736.1350718323;474021.0636080705;512577.9165738841;511656.6681045281;447608.46249040624;459364.3551269095;463824.4608297027;464822.24696235475;427811.91235697555;248795.42989539623;456668.5671208292;456249.6922589759;;164339.59507360373;473061.9501933154;200554.83164081856;226241.1246311094;273.37877222849977;3484253.736820012;1288931.5540432248;229246.4362200719;0.0;0;191;198;0;0;0;0;0;94;80;1482871564184.727;545992453909.91;1041045905404.4396;20433.6544169638;2679.6533324328852;2565.902915282637;4523.501830014708;2682814.895679842;1190423.7213044693;84768.29505557088;934841.1762662691;2.433369091139845;0.13826934277218847
6770;2019-02-19 09:50:37.866;742;182;109;109;102;51;179;23;-18;31;563;548;-26;50;227;230;234;184;184;181;178;21;541;352;362;132;357;240;542;236.0;83.0;259.0;176.0;118.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26356.34375;7648.3515625;0.0;1070.39831542969;397.0;93923;;;Calculated values ==>;1550566237.866;347.36;291.36;284.06;284.06;283.36;278.26000000000005;273.5264737036516;291.06;275.46000000000004;271.36;276.26000000000005;329.46000000000004;327.96000000000004;270.56;278.16;295.86;296.16;296.56;291.56;291.26000000000005;290.96000000000004;;312.86;275.26000000000005;240.83765695389522;259.7329541166123;273.5264737036516;291.56;5410000.0;3520000.0000000005;3620000.0000000005;1320000.0;3570000.0000000005;2400000.0;5420000.0;0.03933333333333333;0.013833333333333333;0.043166666666666666;0.029333333333333333;0.019666666666666666;0.059;;7648.3515625;0.0;1070.39831542969;26356.34375;508056.56219826394;414444.8531748647;226383.07390405436;226383.07390405436;224398.09511254044;430671.36484660726;456389.4750447876;451296.0828857177;472853.8412306012;514473.68146259896;512943.7276631631;450303.4306050651;459481.7302378794;463676.0370021611;464805.9631696903;429697.9908030164;415148.14059818554;456668.5671208292;456249.6922589759;;166846.47414792277;471881.50233233685;200665.4329291022;209237.9799207529;273.426539936074;3484723.0284230765;1289082.852698872;229271.2585230518;0.0;0;191;198;0;0;0;0;0;94;80;1483088804004.4302;546068967934.8054;1041190831969.2415;10818.889723127235;7955.67136916155;201.27292783349372;14573.691027955156;2683075.3812942626;1190512.3652586075;84791.35908186175;935000.3487161348;3.8479742529377323;0.18824458767764848
6771;2019-02-19 09:51:37.886;743;180;109;109;103;51;179;23;0;31;579;557;-9;62;227;230;234;180;184;181;178;21;539;352;362;146;357;246;541;242.0;82.0;-1.0;165.0;118.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25371.1328125;6772.71533203125;0.0;1033.59106445312;402.0;93924;;;Calculated values ==>;1550566297.886;347.46000000000004;291.16;284.06;284.06;283.46000000000004;278.26000000000005;273.5264737036516;291.06;275.46000000000004;273.16;276.26000000000005;331.06;328.86;272.26000000000005;279.36;295.86;296.16;296.56;291.16;291.26000000000005;290.96000000000004;;313.36;275.26000000000005;243.81672145450628;260.58029834229245;273.5264737036516;291.56;5390000.0;3520000.0000000005;3620000.0000000005;1460000.0;3570000.0000000005;2460000.0;5410000.0;0.04033333333333333;0.013666666666666666;0.0;0.0275;0.019666666666666666;0.06;;6772.71533203125;0.0;1033.59106445312;25371.1328125;508358.31780579616;414135.20160198;226403.54613219653;226403.54613219653;224698.8775260427;430671.36484660726;456389.4750447876;452469.83032469533;471003.6945412344;515589.8296504047;513338.5471946401;451351.82997822325;459957.85631555936;463676.0370021611;464805.9631696903;430223.02818579995;414135.20160198;456668.5671208292;456249.6922589759;;168935.5661677829;470009.608838954;200517.46492298166;209002.3470971132;273.36848729375254;3485154.234415062;1289203.0683148075;229288.79761229354;0.0;0;191;198;0;0;0;0;0;94;80;1483306076404.361;546152395734.77893;1041336680569.1951;0.0;7411.033957689239;219.86696331220568;14834.84070971176;2683165.5687610647;1190640.4638215832;84794.86975078654;935245.5015042367;2.877896471093016;0.10478481405072887
6772;2019-02-19 09:52:37.887;742;180;110;110;104;50;179;22;10;30;555;536;3;97;227;230;234;184;184;181;178;20;553;350;362;137;356;254;554;88.0;86.0;93.0;55.0;118.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;26756.083984375;7386.76904296875;0.0;1913.0290527343802;408.0;93925;;;Calculated values ==>;1550566357.887;347.36;291.16;284.16;284.16;283.56;278.16;273.3108153835814;291.06;275.36;274.16;276.16;328.66;326.76000000000005;273.46000000000004;282.86;295.86;296.16;296.56;291.56;291.26000000000005;290.96000000000004;;313.96000000000004;275.16;241.92719264551067;261.6868853414304;273.3108153835814;291.56;5530000.0;3500000.0;3620000.0000000005;1370000.0;3560000.0;2540000.0;5540000.0;0.014666666666666666;0.014333333333333333;0.015500000000000002;0.009166666666666667;0.019666666666666666;0.034333333333333334;;7386.76904296875;0.0;1913.0290527343802;26756.083984375;506981.82220182824;248932.97972240965;226425.17936498643;226425.17936498643;224731.37597688817;430799.1582183253;456389.4750447876;452321.4886820454;472100.0868749512;512430.9589287852;510470.1477650953;451441.3861098975;462859.51793342736;463824.4608297027;465098.031200596;426414.85398391896;250473.50590275877;456668.5671208292;456249.6922589759;;171442.51209473662;471119.972000508;200164.3948559075;215206.98015722455;273.22108237459014;3485588.6351294615;1289321.0659848538;229313.35318925747;0.0;0;191;198;0;0;0;0;0;94;81;1483523280024.9617;546237297150.01373;1041486683069.6099;3908.434954305138;2483.7594571588374;2521.825989163296;8275.79978216013;2683198.139595279;1190722.9218078784;84817.71757291105;935438.0933853461;1.8484078907831094;0.051107854811446356
6773;2019-02-19 09:53:37.847;741;185;112;111;106;52;179;22;15;28;536;524;11;116;227;231;234;190;184;181;178;20;557;353;362;139;359;257;559;87.0;83.0;553.0;330.0;118.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;27363.50390625;7946.16796875;0.0;1917.24572753906;412.0;93926;;;Calculated values ==>;1550566417.847;347.26;291.66;284.36;284.26000000000005;283.76000000000005;278.36;273.6339639331285;291.06;275.36;274.66;275.96000000000004;326.76000000000005;325.56;274.26000000000005;284.76000000000005;295.86;296.26000000000005;296.56;292.16;291.26000000000005;290.96000000000004;;314.36;275.16;242.35481222062532;262.0952818180154;273.6339639331285;291.56;5570000.0;3529999.9999999995;3620000.0000000005;1390000.0;3590000.0;2570000.0;5590000.0;0.0145;0.013833333333333333;0.09216666666666667;0.055;0.019666666666666666;0.034166666666666665;;7946.16796875;0.0;1917.24572753906;27363.50390625;506496.36200831906;250604.9084420917;226893.5981142227;226609.147601121;225197.28280668746;430607.02586249536;456389.4750447876;452426.1204590945;471639.4363266047;510200.99435984984;508957.3229779406;451922.06768953014;464642.4231583369;463378.2884684054;464789.8001349473;425264.4008444121;410203.92175614706;456668.5671208292;456249.6922589759;;173113.83306960555;470852.7170844846;200916.2107654644;215869.048361335;273.52922632313715;3486039.331029334;1289448.7552765415;229345.25086634888;0.0;0;191;198;0;0;0;0;0;94;81;1483740335224.2366;546320041949.73737;1041639880869.0981;23180.830010096244;14846.50784754611;208.3366273876664;8213.005333169396;2683423.7329733125;1190867.2444223394;84840.45376040293;935575.408489709;4.709189054462446;0.3796472256730097
6774;2019-02-19 09:54:37.857;743;190;111;111;108;52;179;24;24;28;542;532;21;127;228;230;234;192;184;181;178;22;559;356;362;141;361;258;560;-1.0;82.0;690.0;290.0;118.0;0;13;54;1;0;0;0;0;0;0;1;0;1;0;0;27891.630859375;8378.607421875;0.0;1991.82653808594;414.0;93927;;;Calculated values ==>;1550566477.857;347.46000000000004;292.16;284.26000000000005;284.26000000000005;283.96000000000004;278.36;273.955091788801;291.06;275.56;275.56;275.96000000000004;327.36;326.36;275.26000000000005;285.86;295.96000000000004;296.16;296.56;292.36;291.26000000000005;290.96000000000004;;314.56;275.36;242.77792619122317;262.23063862743834;273.955091788801;291.56;5590000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;2580000.0;5600000.0;0.0;0.013666666666666666;0.115;0.04833333333333333;0.019666666666666666;0.019666666666666666;;8378.607421875;0.0;1991.82653808594;27891.630859375;506566.758318295;252533.92740366157;226589.13665940828;226589.13665940828;225740.55108292264;430412.23801567365;456389.4750447876;453382.1211453705;471373.7779470034;510732.76679456263;509696.4625798816;453006.29281710915;465780.37104020553;463212.09266578907;464218.37197162234;424677.4849756925;410571.86841490306;456668.5671208292;456249.6922589759;;173949.5011765382;470781.97481897497;201797.13339653632;226589.13665940828;273.88685705457283;3486499.8672307134;1289584.8177452814;229377.83189795373;0.0;0;191;198;0;0;0;0;0;94;81;1483957571425.0652;546404055950.0578;1041794406619.6875;28932.27359111593;13000.934002084534;192.77675966412266;4516.657593458162;2683858.0812176233;1191099.3451156407;84843.79692907637;935681.5066945896;4.497655751572659;0.3788609202069835
6775;2019-02-19 09:55:37.858;747;191;111;110;109;54;179;25;36;29;554;544;32;135;230;229;234;192;184;181;178;24;557;360;362;134;365;259;558;-2.0;84.0;706.0;212.0;118.0;0;9;59;1;0;0;0;0;0;0;1;0;1;0;0;28171.220703125;8601.0048828125;0.0;2002.88623046875;415.0;93928;;;Calculated values ==>;1550566537.858;347.86;292.26000000000005;284.26000000000005;284.16;284.06;278.56;274.38016830617;291.06;275.66;276.76000000000005;276.06;328.56;327.56;276.36;286.66;296.16;296.06;296.56;292.36;291.26000000000005;290.96000000000004;;314.66;275.56;241.2770596917726;262.3656120759269;274.38016830617;291.56;5570000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2590000.0;5580000.0;0.0;0.014;0.11766666666666666;0.035333333333333335;0.019666666666666666;0.019666666666666666;;8601.0048828125;0.0;2002.88623046875;28171.220703125;507247.5755594493;411066.4166422016;226629.2054418369;226345.26399939676;226062.02064807058;430148.3826014536;456389.4750447876;454707.5988438092;472397.21216106473;511886.19511431694;510850.60456987034;454210.1636894993;466567.0082877189;462878.96902001434;463493.82801193424;425264.4008444121;411465.9254258662;456668.5671208292;456249.6922589759;;174367.33720873808;471909.57779161324;202906.8473477143;226629.2054418369;274.3365385739068;3486967.0654463437;1289726.3168725956;229411.12172580604;0.0;0;191;198;0;0;0;0;0;94;81;1484174775044.8027;546486557324.9581;1041949509204.5001;29628.555092707167;9504.763142351096;193.17865585964245;4515.8695740704;2684346.0962561807;1191286.895717409;84847.01327780676;935756.7790087458;4.13455457026301;0.3218979549754666
6776;2019-02-19 09:56:37.878;751;186;109;109;108;57;179;25;44;30;568;558;39;138;232;227;234;187;184;181;178;25;558;361;362;139;366;264;559;-3.0;82.0;676.0;276.0;118.0;0;27;78;1;0;0;0;0;0;0;1;0;1;0;0;29245.509765625;9722.8974609375;0.0;2128.78833007812;415.0;93929;;;Calculated values ==>;1550566597.878;348.26;291.76000000000005;284.06;284.06;283.96000000000004;278.86;274.4858918419099;291.06;275.66;277.56;276.16;329.96000000000004;328.96000000000004;277.06;286.96000000000004;296.36;295.86;296.56;291.86;291.26000000000005;290.96000000000004;;314.66;275.66;242.35481222062532;263.0348170998261;274.4858918419099;291.56;5580000.0;3610000.0;3620000.0000000005;1390000.0;3660000.0;2640000.0;5590000.0;0.0;0.013666666666666666;0.11266666666666666;0.046;0.019666666666666666;0.019666666666666666;;9722.8974609375;0.0;2128.78833007812;29245.509765625;507658.1118644833;250995.64159748814;226042.35072438754;226042.35072438754;225759.98644853765;430081.6785162784;456389.4750447876;454862.83014053997;471835.9296657252;512896.2194969622;511858.3808030716;454237.06870369037;466201.64854558;462996.0789934827;463079.3272856336;424971.9477732997;251389.4556693861;456668.5671208292;456249.6922589759;;174367.33720873808;471344.5575217925;203138.10540814648;226042.35072438754;274.43077024744423;3487445.697691016;1289879.0669584738;229445.56382400676;0.0;0;191;198;0;0;0;0;0;94;81;1484392047444.7336;546568484624.93207;1042106461504.4502;28360.985653182997;12337.496797227714;2372.2940587534854;4527.411050180237;2684829.503510967;1191468.9752231252;84868.3993434015;935832.1648008146;4.01615334718265;0.32085046722245814
