;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6777;2019-02-19 09:57:37.888;754;192;108;108;107;60;179;24;50;30;583;572;44;138;233;226;234;196;184;181;178;24;567;363;362;137;368;267;567;0.0;82.0;783.0;281.0;118.0;0;29;99;1;0;0;0;0;0;0;1;0;1;0;0;30890.607421875;11195.396484375;0.0;2168.92407226562;416.0;93930;;;Calculated values ==>;1550566657.888;348.56000000000006;292.36;283.96000000000004;283.96000000000004;283.86;279.16;274.69669130483857;291.06;275.56;278.16;276.16;331.46000000000004;330.36;277.56;286.96000000000004;296.46000000000004;295.76000000000005;296.56;292.76000000000005;291.26000000000005;290.96000000000004;;314.76000000000005;275.56;241.92719264551067;263.43189868330234;274.69669130483857;291.56;5670000.0;3629999.9999999995;3620000.0000000005;1370000.0;3679999.9999999995;2670000.0;5670000.0;0.0;0.013666666666666666;0.1305;0.04683333333333333;0.019666666666666666;0.019666666666666666;;11195.396484375;0.0;2168.92407226562;30890.607421875;507229.5827000789;252947.64082331033;225605.7381849145;225605.7381849145;225325.52461071286;429947.3805835815;456389.4750447876;455109.83360149694;472100.0868749512;514190.78451097046;513048.54190208856;454356.7471838636;465770.31201637554;462829.68046980636;462645.70173229097;422244.48072279256;409002.03532482655;456668.5671208292;456249.6922589759;;174785.17458790913;471512.23439352604;203646.69402758608;225605.7381849145;274.63678298190814;3487946.915523217;1290053.415127843;229481.3840630656;0.0;0;191;198;0;0;0;0;0;94;81;1484609283644.6992;546651298424.9189;1042265788054.4249;32815.93971439537;12545.03614047152;180.98008710553555;4535.99776345654;2685339.3961902345;1191676.3642233133;84889.68017416104;935907.7057956507;3.74713802270671;0.30804097788547996
6778;2019-02-19 09:58:37.879;759;197;108;107;104;61;179;25;53;31;596;585;45;134;234;226;234;199;184;181;178;24;557;364;362;136;369;271;556;0.0;80.0;757.0;264.0;118.0;0;28;98;1;0;0;0;0;0;0;1;0;1;0;0;30573.95703125;10860.6025390625;0.0;2213.826171875;414.0;93931;;;Calculated values ==>;1550566717.879;349.06000000000006;292.86;283.96000000000004;283.86;283.56;279.26000000000005;274.8017692304317;291.06;275.66;278.46000000000004;276.26000000000005;332.76000000000005;331.66;277.66;286.56;296.56;295.76000000000005;296.56;293.06;291.26000000000005;290.96000000000004;;314.56;275.56;241.71165711629368;263.95629194202945;274.8017692304317;291.56;5570000.0;3640000.0;3620000.0000000005;1360000.0;3690000.0;2710000.0;5560000.0;0.0;0.013333333333333334;0.12616666666666668;0.044000000000000004;0.019666666666666666;0.019666666666666666;;10860.6025390625;0.0;2213.826171875;30573.95703125;508744.5663900875;414196.90369202057;225818.56121347146;225536.3107355548;224693.58782223825;429879.7862731237;456389.4750447876;454815.3912725971;472329.59916539915;515195.4394338502;514051.53788341576;453802.7222983125;464716.4445364942;462813.50345803285;462494.8638479254;425264.4008444121;414911.80031545786;456668.5671208292;456249.6922589759;;173949.5011765382;471644.9034095714;203885.1879856549;225818.56121347146;274.73354215517173;3488459.04339575;1290237.1875495133;229517.90150329066;0.0;0;191;198;0;0;0;0;0;94;81;1484826451064.4714;546733186139.83295;1042427163844.2556;31659.02731470254;11781.427478652326;138.03467371938984;4531.81224389492;2685876.606987871;1191879.0543451805;84892.33823173001;935983.2595442035;3.6797249634870997;0.2994889802381439
6779;2019-02-19 09:59:37.869;759;191;108;108;102;59;179;26;53;32;610;598;44;136;234;226;235;192;184;181;178;25;547;360;362;137;365;276;547;-2.0;83.0;578.0;237.0;118.0;0;40;98;1;0;0;0;0;0;0;1;0;1;0;0;30481.849609375;10601.3447265625;0.0;2314.3115234375;410.0;93932;;;Calculated values ==>;1550566777.869;349.06000000000006;292.26000000000005;283.96000000000004;283.96000000000004;283.36;279.06;274.38016830617;291.06;275.76000000000005;278.46000000000004;276.36;334.16;332.96000000000004;277.56;286.76000000000005;296.56;295.76000000000005;296.66;292.36;291.26000000000005;290.96000000000004;;314.16;275.66;241.92719264551067;264.60387354146746;274.38016830617;291.56;5470000.0;3600000.0;3620000.0000000005;1370000.0;3650000.0;2760000.0;5470000.0;0.0;0.013833333333333333;0.09633333333333334;0.0395;0.019666666666666666;0.019666666666666666;;10601.3447265625;0.0;2314.3115234375;30481.849609375;509626.03161929984;415621.2991351717;225996.74864939888;225996.74864939888;224303.19538806606;430148.3826014536;456389.4750447876;453968.4781362646;472295.8960165899;516223.9452486875;514973.4445089048;452813.69355796;464221.3841634084;463412.2849837685;463096.3509743104;428337.0551714686;415963.3411232605;456668.5671208292;456249.6922589759;;172278.17009871884;471610.25455702154;202820.0772240277;225996.74864939888;274.30289906559193;3488967.7569847717;1290416.0073018286;229555.6296950108;0.0;0;191;198;0;0;0;0;0;94;81;1485043614864.5059;546815072489.84595;1042591236494.2817;24193.96262121216;10617.212004653256;171.16971100021186;4528.307890988347;2686341.9709971473;1192065.6785650162;84894.91450548588;936058.7479618393;3.059128507531623;0.24974100663454246
6780;2019-02-19 10:00:37.860;752;186;110;110;102;54;179;26;47;32;622;610;41;123;232;227;235;188;184;181;178;26;574;358;362;128;363;259;569;-1.0;80.0;513.0;154.0;118.0;0;13;1;1;1;0;0;0;0;0;1;0;1;0;0;39068.609375;19607.181640625;0.0;2064.2451171875;407.0;93933;;;Calculated values ==>;1550566837.86;348.36;291.76000000000005;284.16;284.16;283.36;278.56;274.1680685717883;291.06;275.76000000000005;277.86;276.36;335.36;334.16;277.26000000000005;285.46000000000004;296.36;295.86;296.66;291.96000000000004;291.26000000000005;290.96000000000004;;313.86;275.76000000000005;239.943914813709;262.3656120759269;274.1680685717883;291.56;5740000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;2590000.0;5690000.0;0.0;0.013333333333333334;0.08549999999999999;0.025666666666666667;0.019666666666666666;0.019666666666666666;;19607.181640625;0.0;2064.2451171875;39068.609375;506348.6974992517;250484.75659765807;226129.28155221764;226129.28155221764;223898.0111500074;430280.9020939914;456389.4750447876;456067.0669192615;473471.244710016;518897.9001837045;517664.06864147057;455327.05495058285;465169.12366023014;463444.52863536426;463527.3134515757;420298.0376168093;251256.4097192338;456668.5671208292;456249.6922589759;;171024.68490186572;472891.67638883414;202362.60952869678;226129.28155221764;274.1160790654659;3489547.2572042933;1290667.7072606331;229592.11219378194;0.0;0;192;198;0;0;0;0;0;94;81;1485260782284.278;546894560564.7626;1042751712419.1134;21691.73110689328;6943.579382743526;2253.8883719676733;4525.701410566245;2686724.2944206963;1192211.9965421017;84915.12029150015;936134.1867217615;1.6341748362001007;0.11463199974965739
6781;2019-02-19 10:01:37.840;744;194;112;112;105;52;179;26;39;32;629;613;28;74;233;226;235;196;184;181;178;26;554;362;362;124;367;232;550;88.0;81.0;250.0;146.0;118.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38273.69921875;19155.978515625;0.0;1785.22998046875;392.0;93934;;;Calculated values ==>;1550566897.84;347.56000000000006;292.56;284.36;284.36;283.66;278.36;274.5913991737795;291.06;275.76000000000005;277.06;276.36;336.06;334.46000000000004;275.96000000000004;280.56;296.46000000000004;295.76000000000005;296.66;292.76000000000005;291.26000000000005;290.96000000000004;;312.36;275.76000000000005;239.02933182858504;258.5787136643893;274.5913991737795;291.56;5540000.0;3620000.0000000005;3620000.0000000005;1240000.0;3670000.0000000005;2320000.0;5500000.0;0.014666666666666666;0.013500000000000002;0.041666666666666664;0.024333333333333332;0.019666666666666666;0.034333333333333334;;19155.978515625;0.0;1785.22998046875;38273.69921875;507141.76659067994;415497.79424610164;227077.643890442;227077.643890442;225088.81232319796;430014.67791919125;456389.4750447876;459449.8997638295;473988.1805627707;521835.3105047827;520220.9871337651;458166.8686141138;463476.7083999994;462979.80544440064;462796.2276784706;426393.04827341426;416182.2575204337;456668.5671208292;456249.6922589759;;164757.40606591295;473412.09082023916;203367.61027014678;216949.08583905373;274.52424373339045;3490191.5616030334;1290990.6259199264;229624.18045995288;0.0;0;192;198;0;0;0;0;0;94;81;1485477909884.3472;546970135364.7866;1042898963319.1603;10670.095395570112;6571.082360052248;137.84567516523768;8215.987487083994;2686993.88641434;1192324.5811826005;84935.04476486024;936240.3320690288;1.2222317982577717;0.07493345886202743
6782;2019-02-19 10:02:37.871;755;178;112;111;102;48;179;24;41;33;624;609;22;96;232;225;235;177;184;181;178;25;519;352;362;131;357;243;520;143.0;86.0;187.0;81.0;118.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;28996.56640625;9487.3349609375;0.0;1840.05334472656;389.0;93935;;;Calculated values ==>;1550566957.871;348.66;290.96000000000004;284.36;284.26000000000005;283.36;277.96000000000004;273.5264737036516;291.06;275.56;277.26000000000005;276.46000000000004;335.56;334.06;275.36;282.76000000000005;296.36;295.66;296.66;290.86;291.26000000000005;290.96000000000004;;312.06;275.66;240.61611355647437;260.1585393101385;273.5264737036516;291.56;5190000.0;3520000.0000000005;3620000.0000000005;1310000.0;3570000.0000000005;2430000.0;5200000.0;0.02383333333333333;0.014333333333333333;0.03116666666666667;0.013500000000000002;0.019666666666666666;0.0435;;9487.3349609375;0.0;1840.05334472656;28996.56640625;511581.44657875184;421175.8398213954;227721.12985447916;227428.31284221218;224828.89810575967;430671.36484660726;456389.4750447876;457942.23701191135;473178.34860283375;520428.1268523887;518902.89057299256;455666.0827535232;464373.4310316326;464333.32306390855;464154.13906721957;435394.9966597618;420886.98932763864;456668.5671208292;456249.6922589759;;163503.975529645;472402.05409754877;200767.48029236545;212953.42147370422;273.4665450347702;3490752.436787057;1291229.4435248217;229654.40676325743;0.0;0;192;198;0;0;0;0;0;94;81;1485695222104.8442;547046674889.96173;1043041536944.4865;8015.279917759181;3667.0667463699747;207.94810509376552;10583.387779159317;2687149.6783265625;1192409.9431729356;84937.92786853666;936397.074471694;1.984012725788227;0.076236617449637
6783;2019-02-19 10:03:37.851;763;169;112;112;102;47;179;20;42;33;616;601;28;121;228;226;235;169;184;181;178;20;527;350;362;133;355;245;529;155.0;86.0;426.0;198.0;118.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;27981.65625;8453.595703125;0.0;1856.09436035156;397.0;93936;;;Calculated values ==>;1550567017.851;349.46000000000004;290.06;284.36;284.36;283.36;277.86;273.3108153835814;291.06;275.16;277.36;276.46000000000004;334.76000000000005;333.26000000000005;275.96000000000004;285.26000000000005;295.96000000000004;295.76000000000005;296.66;290.06;291.26000000000005;290.96000000000004;;312.86;275.16;241.05796691057077;260.44013211722256;273.3108153835814;291.56;5270000.0;3500000.0;3620000.0000000005;1330000.0;3550000.0;2450000.0;5290000.0;0.025833333333333333;0.014333333333333333;0.071;0.033;0.019666666666666666;0.0455;;8453.595703125;0.0;1856.09436035156;27981.65625;511858.38148768106;415094.4483683468;227523.01005392137;227523.01005392137;224649.98444455295;430799.1582183253;456389.4750447876;457740.4697046086;472917.67418972735;519448.93318991817;517920.61951930023;456059.62698423024;466947.6826249167;464103.7369688208;464578.8495294238;433480.51724641374;415094.4483683468;456668.5671208292;456249.6922589759;;166846.47414792277;471651.78204872925;200071.05710124027;211936.73639946873;273.1843780983688;3491227.097036503;1291378.9014444845;229685.1977270659;0.0;0;192;198;0;0;0;0;0;94;81;1485912349704.9133;547125848489.98694;1043187888144.533;18294.52829483915;8962.163923267137;263.53365391895977;11116.239491607575;2687368.853645603;1192515.1516806865;84941.8555735248;936577.8444222654;3.747587476029721;0.2323369379427391
6784;2019-02-19 10:04:37.862;767;170;113;113;102;48;179;17;43;30;609;595;35;137;227;227;235;174;184;181;178;18;544;349;362;125;354;246;545;-3.0;81.0;832.0;117.0;118.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;27525.453125;8039.255859375;0.0;1903.689453125;407.0;93937;;;Calculated values ==>;1550567077.862;349.86;290.16;284.46000000000004;284.46000000000004;283.36;277.96000000000004;273.20264511476705;291.06;274.86;277.46000000000004;276.16;334.06;332.66;276.66;286.86;295.86;295.86;296.66;290.56;291.26000000000005;290.96000000000004;;313.86;274.96000000000004;239.25999513918347;260.58029834229245;273.20264511476705;291.56;5440000.0;3490000.0;3620000.0000000005;1250000.0;3540000.0;2460000.0;5450000.0;0.0;0.013500000000000002;0.13866666666666666;0.0195;0.019666666666666666;0.019666666666666666;;8039.255859375;0.0;1903.689453125;27525.453125;510873.36108539696;245637.63791529633;227469.67200034775;227469.67200034775;224341.0261637695;430862.6128555636;456389.4750447876;457699.22325204633;473666.99150981207;518652.4024061604;517224.20510370267;456739.2668739891;468625.5897561908;464120.4160747577;464855.17570026626;429145.2962190569;247103.64251051095;456668.5671208292;456249.6922589759;;171024.68490186572;472512.2500188948;199986.1648006349;227469.67200034775;273.1466579660754;3491689.7410831903;1291516.3670713962;229716.5350029162;0.0;0;192;198;0;0;0;0;0;94;81;1486129589524.6165;547203262679.88116;1043335215149.3317;35736.21077192905;5314.258661756068;2457.5623250653703;4499.340398419687;2687819.1923508397;1192634.1436799336;84964.53553054863;936707.9981116403;4.828284844010619;0.31893222626539425
6785;2019-02-19 10:05:40.852;771;176;115;114;103;49;179;18;43;28;609;595;40;150;227;227;235;182;184;181;178;18;550;348;362;126;354;247;551;134.0;83.0;381.0;201.0;118.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;27043.8203125;7530.17919921875;0.0;1924.30908203125;415.0;93938;;;Calculated values ==>;1550567140.852;350.26;290.76000000000005;284.66;284.56;283.46000000000004;278.06;273.0942459734351;291.06;274.96000000000004;277.46000000000004;275.96000000000004;334.06;332.66;277.16;288.16;295.86;295.86;296.66;291.36;291.26000000000005;290.96000000000004;;314.66;274.96000000000004;239.4893008659735;260.72004837742526;273.0942459734351;291.56;5500000.0;3479999.9999999995;3620000.0000000005;1260000.0;3540000.0;2470000.0;5510000.0;0.022333333333333334;0.013833333333333333;0.0635;0.033499999999999995;0.019666666666666666;0.041999999999999996;;7530.17919921875;0.0;1924.30908203125;27043.8203125;510843.9785617862;247572.16985469096;227919.63540541573;227631.33601229617;224507.88348971008;430925.7729439634;456389.4750447876;457538.16997962666;473344.9661279102;518568.79617042065;517139.5942166277;457177.9917971519;469957.6350720072;464120.4160747577;465001.2614265554;427514.21145739395;249849.01163384554;456668.5671208292;456249.6922589759;;174367.33720873808;472381.07702132664;199593.35615838354;212857.24882167642;272.9876502921358;3492167.146435183;1291652.5780039642;229750.02467343927;0.0;0;192;198;0;0;0;0;0;94;81;1486357613324.651;547282315129.8931;1043490485499.3552;16379.495677648938;9138.388648908593;2457.7019308924196;10222.482624366576;2688275.132399417;1192760.5842707998;85007.53726603885;936836.7936161328;4.040204794327194;0.24714202172475053
6786;2019-02-19 10:06:37.882;777;181;116;115;105;49;179;19;45;27;613;599;42;160;227;228;235;184;184;181;178;18;553;350;362;122;355;251;555;133.0;83.0;458.0;179.0;118.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;27024.69921875;7495.486328125;0.0;1965.171875;419.0;93939;;;Calculated values ==>;1550567197.882;350.86;291.26000000000005;284.76000000000005;284.66;283.66;278.06;273.3108153835814;291.06;275.06;277.66;275.86;334.46000000000004;333.06;277.36;289.16;295.86;295.96000000000004;296.66;291.56;291.26000000000005;290.96000000000004;;315.06;274.96000000000004;238.5638546566975;261.27494424493943;273.3108153835814;291.56;5530000.0;3500000.0;3620000.0000000005;1220000.0;3550000.0;2510000.0;5550000.0;0.022166666666666668;0.013833333333333333;0.07633333333333334;0.029833333333333333;0.019666666666666666;0.041833333333333333;;7495.486328125;0.0;1965.171875;27024.69921875;511323.27192744904;249264.77042423442;228123.25152956232;227835.04385385563;224992.8870023503;430799.1582183253;456389.4750447876;457131.95613493223;473766.8086979708;518642.9867626242;517210.2600826734;456768.89836207737;470542.8261390472;463972.5866278886;464838.65123271244;426676.00512984867;250421.68149151542;456668.5671208292;456249.6922589759;;176038.69501535743;472904.48762275855;200192.34980545298;213323.2119705721;273.2320712791336;3492595.414166755;1291771.593796269;229780.83260383763;0.0;0;192;198;0;0;0;0;0;94;81;1486564061924.5474;547353032329.85767;1043632490199.2839;19613.056616483584;8135.912111549616;2438.1848103302764;10162.424425398225;2688560.223407237;1192897.4111280045;85046.3167689155;936998.2590673085;4.264986335774568;0.2531106441109964
6787;2019-02-19 10:07:37.863;783;184;116;116;108;50;179;20;46;28;620;602;44;147;227;228;235;187;184;182;178;19;554;352;362;135;357;252;555;-1.0;87.0;775.0;193.0;118.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26142.640625;7393.5888671875;0.0;1101.88403320312;423.0;93940;;;Calculated values ==>;1550567257.863;351.46000000000004;291.56;284.76000000000005;284.76000000000005;283.96000000000004;278.16;273.5264737036516;291.06;275.16;277.76000000000005;275.96000000000004;335.16;333.36;277.56;287.86;295.86;295.96000000000004;296.66;291.86;291.36;290.96000000000004;;315.46000000000004;275.06;241.49495122638035;261.41265627149306;273.5264737036516;291.56;5540000.0;3520000.0000000005;3620000.0000000005;1350000.0;3570000.0000000005;2520000.0;5550000.0;0.0;0.0145;0.12916666666666668;0.03216666666666666;0.019666666666666666;0.019666666666666666;;7393.5888671875;0.0;1101.88403320312;26142.640625;511975.8870183549;250421.68149151542;228123.25152956232;228123.25152956232;225838.1763250024;430671.36484660726;456389.4750447876;457090.6148596613;472168.09959432366;519275.59068751533;517433.0361460335;456848.27267696836;468930.35473299073;463676.0370021611;464545.5568033712;426393.04827341426;410799.17277700413;456807.87835961964;456249.6922589759;;177710.07569661198;471288.5232524436;200745.10256369377;228123.25152956232;273.45777460636236;3493038.335029023;1291895.630132171;229806.38330943015;0.0;0;192;198;0;0;0;0;0;94;81;1486781193144.354;547430107914.78906;1043783342414.1497;33111.295338229145;8702.480032154785;226.11119469794681;4486.486667678467;2688999.4538727617;1193037.6866277645;85068.51220482317;937120.2946694602;5.476607809627769;0.41434442515163344
6788;2019-02-19 10:08:37.853;787;185;115;115;111;52;179;21;48;29;623;603;46;138;228;228;235;187;184;182;178;20;551;354;362;141;359;254;552;-2.0;81.0;1198.0;186.0;118.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26047.03125;7343.2275390625;0.0;1099.53112792969;424.0;93941;;;Calculated values ==>;1550567317.853;351.86;291.66;284.66;284.66;284.26000000000005;278.36;273.7412296467126;291.06;275.26000000000005;277.96000000000004;276.06;335.46000000000004;333.46000000000004;277.76000000000005;286.96000000000004;295.96000000000004;295.96000000000004;296.66;291.86;291.36;290.96000000000004;;315.56;275.16;242.77792619122317;261.6868853414304;273.7412296467126;291.56;5510000.0;3540000.0;3620000.0000000005;1410000.0;3590000.0;2540000.0;5520000.0;0.0;0.013500000000000002;0.1996666666666667;0.031000000000000003;0.019666666666666666;0.019666666666666666;;7343.2275390625;0.0;1099.53112792969;26047.03125;512724.24426181277;411342.59817574464;227898.41009287813;227898.41009287813;226750.5488814185;430542.39183029096;456389.4750447876;457008.179664001;471472.3440730569;519416.45937810675;517366.67700993276;456765.0488544147;467621.7149572548;463510.5090081324;464251.3028343667;427236.5556855819;412126.3827081116;456807.87835961964;456249.6922589759;;178127.92459426197;470584.5501933917;201327.63520196185;227898.41009287813;273.694623662397;3493473.1764757284;1292018.4164677754;229824.72537825478;0.0;0;192;198;0;0;0;0;0;94;81;1486998356944.3884;547512894114.80225;1043935117114.1738;51050.88204425382;8346.964364734325;203.98733519584866;4490.908549266589;2689700.6884591477;1193179.7416513106;85072.09576188045;937195.0938276754;7.591445500394034;0.5533321974106722
6789;2019-02-19 10:09:37.874;789;185;115;115;112;53;179;23;50;30;618;599;48;133;229;227;235;187;184;182;178;22;556;356;362;144;361;259;558;-1.0;81.0;1121.0;198.0;118.0;0;100;50;1;0;0;0;0;0;0;1;1;0;0;0;28766.728515625;8070.4541015625;0.0;3636.3818359375;426.0;93942;;;Calculated values ==>;1550567377.874;352.06000000000006;291.66;284.66;284.66;284.36;278.46000000000004;273.955091788801;291.06;275.46000000000004;278.16;276.16;334.96000000000004;333.06;277.96000000000004;286.46000000000004;296.06;295.86;296.66;291.86;291.36;290.96000000000004;;315.76000000000005;275.36;243.40439225979637;262.3656120759269;273.955091788801;291.56;5560000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;2590000.0;5580000.0;0.0;0.013500000000000002;0.18683333333333335;0.033;0.019666666666666666;0.019666666666666666;;8070.4541015625;0.0;3636.3818359375;28766.728515625;512542.51067370566;250656.5635399332;227772.13725049424;227772.13725049424;226913.85408509918;430412.23801567365;456389.4750447876;456435.7429073308;471171.66155044775;518486.77745448006;516531.8046047746;456190.05618597474;466334.6720577683;463344.7402771259;463824.4608297027;425821.6093116878;251443.07916124177;456807.87835961964;456249.6922589759;;178963.62700411686;470378.9536012187;201853.26247084566;227772.13725049424;273.90873519636506;3493930.117681693;1292146.9087716665;229864.20513279643;0.0;0;192;198;0;0;0;0;0;95;81;1487215632964.9202;547598424040.01154;1044089070979.5505;47564.49342821664;8861.34780730231;2354.110157031022;4493.391915166805;2690522.770884942;1193323.1944440058;85093.42070215222;937269.9892026053;5.404820196124557;0.3876627902926124
6790;2019-02-19 10:10:37.856;789;186;114;114;113;55;179;22;53;29;596;580;50;147;231;227;235;187;184;182;178;22;562;360;362;134;364;263;563;-1.0;85.0;947.0;214.0;118.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28653.142578125;9103.431640625;0.0;2010.4865722656198;429.0;93943;;;Calculated values ==>;1550567437.856;352.06000000000006;291.76000000000005;284.56;284.56;284.46000000000004;278.66;274.38016830617;291.06;275.36;278.46000000000004;276.06;332.76000000000005;331.16;278.16;287.86;296.26000000000005;295.86;296.66;291.86;291.36;290.96000000000004;;316.06;275.36;241.2770596917726;262.9017227912062;274.38016830617;291.56;5620000.0;3600000.0;3620000.0000000005;1340000.0;3640000.0;2630000.0;5630000.0;0.0;0.014166666666666666;0.15783333333333335;0.035666666666666666;0.019666666666666666;0.019666666666666666;;9103.431640625;0.0;2010.4865722656198;28653.142578125;512028.64170620363;250788.00864463218;227382.4968847431;227382.4968847431;227097.41716300958;430148.3826014536;456389.4750447876;456147.5771645451;472397.21216106473;515881.2824938866;514226.74538381916;455776.1826095372;467393.2741856941;463162.2360548347;463228.9603270487;424060.55470778764;251177.93010076994;456807.87835961964;456249.6922589759;;180217.192455513;471714.4053827849;202893.60249776638;227382.4968847431;274.331404977643;3494408.4730567923;1292289.98155117;229911.2482522617;0.0;0;192;198;0;0;0;0;0;95;81;1487432767804.4644;547681799019.83655;1044245623999.2219;39971.919001573246;9587.94196956566;2449.170515266084;4501.054842359911;2691252.022145962;1193476.8924019327;85133.43603280236;937344.9204393106;5.084623194655236;0.37287707108625595
6791;2019-02-19 10:11:37.885;790;185;113;113;112;58;179;22;53;29;590;578;51;147;233;225;235;187;184;182;178;21;567;362;362;128;367;269;567;-2.0;83.0;1381.0;78.0;118.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;30544.171875;10932.5224609375;0.0;2082.20874023438;429.0;93944;;;Calculated values ==>;1550567497.885;352.16;291.66;284.46000000000004;284.46000000000004;284.36;278.96000000000004;274.5913991737795;291.06;275.36;278.46000000000004;276.06;332.16;330.96000000000004;278.26000000000005;287.86;296.46000000000004;295.66;296.66;291.86;291.36;290.96000000000004;;316.06;275.26000000000005;239.943914813709;263.6948088759802;274.5913991737795;291.56;5670000.0;3620000.0000000005;3620000.0000000005;1280000.0;3670000.0000000005;2690000.0;5670000.0;0.0;0.013833333333333333;0.23016666666666669;0.013000000000000001;0.019666666666666666;0.019666666666666666;;10932.5224609375;0.0;2082.20874023438;30544.171875;511723.0051992118;250201.40656590526;227016.83440006245;227016.83440006245;226733.24971109725;430014.67791919125;456389.4750447876;455151.0305933113;473181.52645050455;514744.41106731;513497.4176249442;454899.8186926762;466541.5294656513;462979.80544440064;462662.94749955734;422534.77108626446;250970.9820479445;456807.87835961964;456249.6922589759;;180217.192455513;472408.29492823046;203500.051464425;227016.83440006245;274.57543151028403;3494902.0224445565;1292457.0285358427;229945.3705310247;0.0;0;192;198;0;0;0;0;0;95;81;1487650072784.623;547760437009.89404;1044405301139.3386;57921.66702949867;3495.8071650294714;2373.2990816967595;4508.246204558631;2692068.196323761;1193585.9763432348;85173.64270330897;937420.0342355524;5.24782405606915;0.3359918618261228
6792;2019-02-19 10:12:37.855;790;195;113;112;110;61;179;23;46;29;607;593;45;132;234;224;235;199;184;182;178;23;567;365;362;120;370;277;566;-2.0;86.0;1322.0;127.0;118.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30723.296875;10990.890625;0.0;2161.77221679688;427.0;93945;;;Calculated values ==>;1550567557.855;352.16;292.66;284.46000000000004;284.36;284.16;279.26000000000005;274.9066339382667;291.06;275.46000000000004;277.76000000000005;276.06;333.86;332.46000000000004;277.66;286.36;296.56;295.56;296.66;293.06;291.36;290.96000000000004;;315.86;275.46000000000004;238.09270928235583;264.73235714968143;274.9066339382667;291.56;5670000.0;3650000.0;3620000.0000000005;1200000.0;3700000.0;2770000.0;5660000.0;0.0;0.014333333333333333;0.22033333333333335;0.021166666666666667;0.019666666666666666;0.019666666666666666;;10990.890625;0.0;2161.77221679688;30723.296875;511723.0051992118;409044.58447798504;227036.90934473104;226753.12994273897;226187.64466105466;429811.8947417682;456389.4750447876;452898.03541808366;474215.5733902415;515826.0292819452;514365.3447989212;452769.0138386148;463592.93010133546;462663.03993443033;462075.34251113114;422534.77108626446;410729.6832665638;456807.87835961964;456249.6922589759;;179381.48055642567;473642.6781138252;204272.03512500707;227036.90934473104;274.88731875854677;3495412.3294032635;1292639.6322974248;229980.71935576285;0.0;0;192;198;0;0;0;0;0;95;81;1487867164184.7266;547834799809.9295;1044569019239.4167;54780.595397907884;5701.678609929983;169.2062587490427;4507.851397313481;2693006.912251677;1193662.5837352052;85194.81965405053;937495.1308151971;4.954079067307599;0.3418825888609871
6793;2019-02-19 10:13:37.866;785;195;113;113;107;61;179;26;41;31;636;610;39;100;236;223;235;196;184;182;178;24;549;364;362;127;369;282;549;-2.0;86.0;1229.0;68.0;118.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29528.142578125;10600.2060546875;0.0;1281.10693359375;420.0;93946;;;Calculated values ==>;1550567617.866;351.66;292.66;284.46000000000004;284.46000000000004;283.86;279.26000000000005;274.8017692304317;291.06;275.76000000000005;277.26000000000005;276.26000000000005;336.76000000000005;334.16;277.06;283.16;296.76000000000005;295.46000000000004;296.66;292.76000000000005;291.36;290.96000000000004;;315.16;275.56;239.71726792356844;265.3697278774862;274.8017692304317;291.56;5490000.0;3640000.0;3620000.0000000005;1270000.0;3690000.0;2820000.0;5490000.0;0.0;0.014333333333333333;0.2048333333333333;0.011333333333333334;0.019666666666666666;0.019666666666666666;;10600.2060546875;0.0;1281.10693359375;29528.142578125;512650.0854514987;416221.6810214252;227385.54980107656;227385.54980107656;225673.23531596395;429879.7862731237;456389.4750447876;451369.6910097116;473504.37459156296;518426.84979324345;515711.6989887087;451106.5918625551;458908.8264277641;463081.6473256225;462092.9729319857;427790.1608217615;416558.0808075456;456807.87835961964;456249.6922589759;;176456.53798984195;472829.0820560985;204026.8250900473;227385.54980107656;274.7881317119368;3495914.5167821636;1292819.5910892407;230009.41527526447;0.0;0;192;198;0;0;0;0;0;95;81;1488084404004.4297;547908913394.8282;1044736749984.1875;50664.06370254457;3046.42557894858;160.99314687042872;4500.99480167202;2693885.7788389865;1193735.4979685054;85197.57182023158;937570.2182969344;4.912965199015413;0.31916410817009805
6794;2019-02-19 10:14:37.846;766;197;114;113;108;58;179;28;41;32;663;627;34;58;236;223;235;199;184;182;178;26;564;365;362;128;370;255;557;0.0;83.0;989.0;98.0;118.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;37848.81640625;19326.703125;0.0;1116.33239746094;406.0;93947;;;Calculated values ==>;1550567677.846;349.76;292.86;284.56;284.46000000000004;283.96000000000004;278.96000000000004;274.9066339382667;291.06;275.96000000000004;277.26000000000005;276.36;339.46000000000004;335.86;276.56;278.96000000000004;296.76000000000005;295.46000000000004;296.66;293.06;291.36;290.96000000000004;;313.76000000000005;275.76000000000005;239.943914813709;261.82340779136865;274.9066339382667;291.56;5640000.0;3650000.0;3620000.0000000005;1280000.0;3700000.0;2550000.0;5570000.0;0.0;0.013833333333333333;0.16483333333333333;0.01633333333333333;0.019666666666666666;0.019666666666666666;;19326.703125;0.0;1116.33239746094;37848.81640625;508999.0793613827;413793.25851007923;227506.02080277732;227219.72489924103;225798.991324316;429811.8947417682;456389.4750447876;455990.735480413;473471.244710016;523425.35958504374;519743.2107659051;455131.39440316864;458058.45378164854;462931.7423459954;461940.96994019573;423456.93471005914;414517.6821551175;456807.87835961964;456249.6922589759;;170606.85888663295;472891.67638883414;204269.99568866042;227506.02080277732;274.8865341103853;3496475.804282326;1293068.8988688474;230029.38727680926;0.0;0;192;199;0;0;0;0;0;95;81;1488301531604.4988;547985387894.8525;1044897796284.2388;41491.96860900722;4387.48745143617;123.65966034335923;4498.625538638571;2694653.4897861816;1193797.4265940199;85199.94313625687;937645.1901341821;2.4703641102584117;0.16579768297089
6795;2019-02-19 10:15:37.846;759;189;114;113;105;53;180;29;33;34;666;632;25;43;235;223;235;191;184;182;178;28;550;359;362;129;364;244;544;-1.0;85.0;120.0;57.0;118.0;0;94;1;1;0;1;0;0;0;0;1;0;0;0;0;37454.60546875;19024.982421875;0.0;1048.85668945312;386.0;93948;;;Calculated values ==>;1550567737.846;349.06000000000006;292.06;284.56;284.46000000000004;283.66;278.46000000000004;274.27422755570615;291.16;276.06;276.46000000000004;276.56;339.76;336.36;275.66;277.46000000000004;296.66;295.46000000000004;296.66;292.26000000000005;291.36;290.96000000000004;;311.76000000000005;275.96000000000004;240.16925963744896;260.2995467637923;274.27422755570615;291.56;5500000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;2440000.0;5440000.0;0.0;0.014166666666666666;0.02;0.0095;0.019666666666666666;0.019666666666666666;;19024.982421875;0.0;1048.85668945312;37454.60546875;509362.17431454867;416088.9401499447;227779.86685947358;227490.83106409607;225205.38267147745;430214.79039162316;456529.09967249434;456824.9666708395;473534.8580475586;524610.4300742148;521159.03180776286;455862.59019047953;458020.164381217;463693.98011157714;462848.23961327464;427514.21145739395;416758.7287176369;456807.87835961964;456249.6922589759;;162250.55196795813;472954.5886681478;202571.2147491358;227779.86685947358;274.2017124767222;3497103.3327979506;1293388.4962484047;230047.4305192002;0.0;0;192;199;0;0;0;0;0;95;81;1488518731604.4988;548062487894.8525;1045047496284.2388;5085.0750384340745;2568.6420522306144;152.36933881322483;4493.239899523545;2695041.631816577;1193855.3943398837;85202.24337791651;937720.1223461668;0.6127042396220397;0.03204977747100437
6796;2019-02-19 10:16:37.847;763;183;115;114;105;48;180;27;-15;35;654;627;-15;33;233;224;235;184;184;182;178;27;524;355;362;130;360;246;524;-1.0;82.0;134.0;92.0;118.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29250.009765625;10451.2763671875;0.0;1036.73046875;377.0;93949;;;Calculated values ==>;1550567797.847;349.46000000000004;291.46000000000004;284.66;284.56;283.66;277.96000000000004;273.8482719121499;291.16;275.86;271.66;276.66;338.56000000000006;335.86;271.66;276.46000000000004;296.46000000000004;295.56;296.66;291.56;291.36;290.96000000000004;;310.86;275.86;240.39332010688793;260.58029834229245;273.8482719121499;291.56;5240000.0;3550000.0;3620000.0000000005;1300000.0;3600000.0;2460000.0;5240000.0;0.0;0.013666666666666666;0.022333333333333334;0.015333333333333334;0.019666666666666666;0.019666666666666666;;10451.2763671875;0.0;1036.73046875;29250.009765625;512117.36584950413;421292.5716069162;228513.20551045157;228218.7958881955;225605.9768050852;430477.46260093397;456529.09967249434;450601.4721033521;473501.9964771252;523232.29706875776;520486.2394948642;450601.4721033521;456498.40645986306;464022.1768390251;463578.4645306311;434207.01141769905;421579.47107401094;456807.87835961964;456249.6922589759;;158490.31677215957;472727.1298661593;201394.31573440574;228513.20551045157;273.72514721149355;3497659.2138554286;1293634.1358319416;230064.81070182912;0.0;0;192;199;0;0;0;0;0;95;81;1488735935224.2363;548140189189.7586;1045194498734.0612;5565.626492239801;4160.436483353555;172.57638469707072;4478.817572720977;2695130.389141823;1193911.4709288734;85204.95130407385;937794.8907377976;1.2515188351067954;0.08116412706618842
6797;2019-02-19 10:17:37.887;767;171;115;114;104;45;180;24;-39;35;642;619;-25;37;230;225;235;172;184;182;178;24;528;350;362;130;355;247;529;-1.0;85.0;289.0;79.0;118.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29191.861328125;10589.2314453125;0.0;1026.75183105469;384.0;93950;;;Calculated values ==>;1550567857.887;349.86;290.26000000000005;284.66;284.56;283.56;277.66;273.3108153835814;291.16;275.56;269.26000000000005;276.66;337.36;335.06;270.66;276.86;296.16;295.66;296.66;290.36;291.36;290.96000000000004;;311.56;275.56;240.39332010688793;260.72004837742526;273.3108153835814;291.56;5280000.0;3500000.0;3620000.0000000005;1300000.0;3550000.0;2470000.0;5290000.0;0.0;0.014166666666666666;0.04816666666666667;0.013166666666666667;0.019666666666666666;0.019666666666666666;;10589.2314453125;0.0;1026.75183105469;29191.861328125;512257.5495417712;415777.45088328427;228400.19348273374;228106.97073472294;225218.6338467937;430799.1582183253;456529.09967249434;447368.13488082605;473501.9964771252;521931.166437315;519588.62315034436;449158.4716401912;456817.03147667996;464365.70566323627;464448.7891454485;433235.97514489194;416113.55827275355;456807.87835961964;456249.6922589759;;161414.93982334915;472436.3020657052;200164.03466859422;228400.19348273374;273.22094077489277;3498146.554126564;1293809.590289341;230082.01785150878;0.0;0;192;199;0;0;0;0;0;95;81;1488953280024.9614;548218241190.019;1045342497334.5548;11906.997493555835;3584.918187395294;242.56757235529386;4481.040142599429;2695276.091412324;1193976.0585810933;85208.41314341615;937869.6059959951;1.7403196023047396;0.10914050883387533
6798;2019-02-19 10:18:37.888;764;173;116;116;105;45;180;20;-51;34;635;613;-43;31;228;226;235;176;184;182;178;21;537;350;362;131;355;240;538;276.0;86.0;488.0;109.0;118.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;27281.373046875;8761.1025390625;0.0;981.4619140625;396.0;93951;;;Calculated values ==>;1550567917.888;349.56000000000006;290.46000000000004;284.76000000000005;284.76000000000005;283.66;277.66;273.3108153835814;291.16;275.16;268.06;276.56;336.66;334.46000000000004;268.86;276.26000000000005;295.96000000000004;295.76000000000005;296.66;290.76000000000005;291.36;290.96000000000004;;312.76000000000005;275.26000000000005;240.61611355647437;259.7329541166123;273.3108153835814;291.56;5370000.0;3500000.0;3620000.0000000005;1310000.0;3550000.0;2400000.0;5380000.0;0.046;0.014333333333333333;0.08133333333333333;0.018166666666666668;0.019666666666666666;0.06566666666666666;;8761.1025390625;0.0;981.4619140625;27281.373046875;511113.9503629282;247052.95441561705;228492.3502350448;228492.3502350448;225323.58447018338;430799.1582183253;456529.09967249434;447152.8935615352;473275.31562819314;521790.1658247648;519558.94776444585;448169.4648755633;457235.448496145;464103.7369688208;464578.8495294238;430978.23940881295;413923.4218556576;456807.87835961964;456249.6922589759;;166428.6587063909;472013.52702826465;200235.26855148203;208698.0493602648;273.24893863363343;3498617.1722559584;1293970.8457598959;230098.75324494977;0.0;0;192;199;0;0;0;0;0;95;81;1489170483644.699;548296542494.9244;1045488599769.3783;20082.633500817657;4937.305028994884;244.45238492856012;16255.891217015362;2695542.6761132926;1194047.078291453;85212.47171069695;938042.4166372458;4.26174056446078;0.17835839641299225
6799;2019-02-19 10:19:37.858;762;176;117;116;106;46;180;20;-42;32;625;605;-41;41;228;227;235;178;185;182;178;20;537;349;362;131;355;242;538;134.0;81.0;94.0;56.0;118.0;0;83;24;1;0;0;0;0;0;0;1;0;0;0;0;25089.576171875;6501.57958984375;0.0;979.624633789062;405.0;93952;;;Calculated values ==>;1550567977.858;349.36;290.76000000000005;284.86;284.76000000000005;283.76000000000005;277.76000000000005;273.20264511476705;291.16;275.16;268.96000000000004;276.36;335.66;333.66;269.06;277.26000000000005;295.96000000000004;295.86;296.66;290.96000000000004;291.36;290.96000000000004;;313.66;275.16;240.61611355647437;260.01710675043796;273.20264511476705;291.66;5370000.0;3490000.0;3620000.0000000005;1310000.0;3550000.0;2420000.0;5380000.0;0.022333333333333334;0.013500000000000002;0.015666666666666666;0.009333333333333334;0.019666666666666666;0.041999999999999996;;6501.57958984375;0.0;979.624633789062;25089.576171875;510869.2940515707;413923.4218556576;228785.1368875332;228492.3502350448;225607.91729806908;430862.6128555636;456529.09967249434;447923.3495878714;473081.36623795505;520612.0213758365;518579.5264685324;448050.4978816499;458102.29215715075;464103.7369688208;464855.17570026626;430978.23940881295;414636.6513242617;456807.87835961964;456249.6922589759;;170189.03402730724;471916.3548916846;199898.80964277414;213424.94700341532;273.1122798752847;3499053.378620701;1294097.9711831885;230115.08746166236;0.0;0;192;199;0;0;0;0;0;95;81;1489387575044.8025;548375103194.96185;1045633127469.4473;3885.71779247319;2538.8304223231644;220.61143914144222;10198.639300733543;2695742.312506035;1194109.3482696794;85216.34530480011;938262.7608311217;2.2514823083511715;0.056052719731990684
6800;2019-02-19 10:20:37.849;760;177;118;117;107;48;180;19;-25;31;618;599;-30;56;227;227;235;179;185;182;178;19;542;348;362;131;353;249;543;0.0;84.0;-1.0;0.0;118.0;0;80;20;1;0;0;0;0;0;0;1;0;0;0;0;24988.83984375;6270.6650390625;0.0;993.69287109375;411.0;93953;;;Calculated values ==>;1550568037.849;349.16;290.86;284.96000000000004;284.86;283.86;277.96000000000004;273.0942459734351;291.16;275.06;270.66;276.26000000000005;334.96000000000004;333.06;270.16;278.76000000000005;295.86;295.86;296.66;291.06;291.36;290.96000000000004;;314.26000000000005;275.06;240.61611355647437;260.9983114674233;273.0942459734351;291.66;5420000.0;3479999.9999999995;3620000.0000000005;1310000.0;3529999.9999999995;2490000.0;5430000.0;0.0;0.014;0.0;0.0;0.019666666666666666;0.019666666666666666;;6270.6650390625;0.0;993.69287109375;24988.83984375;510187.6527035134;248325.42440860948;228966.2492044077;228673.7965475899;225792.38452831315;430925.7729439634;456529.09967249434;448790.69607092865;472984.3684616349;519320.5716057453;517379.3009913026;448150.35749804333;458774.03931581206;464267.95083290053;465001.2614265554;429676.35908381856;412938.0032251868;456807.87835961964;456249.6922589759;;172696.00095264515;471819.166456567;430925.7729439634;228966.2492044077;273.0942459734351;3499470.636155707;1294204.3905896787;230131.52930753893;0.0;0;192;199;0;0;0;0;0;95;81;1489604742464.5747;548453691404.8794;1045780405374.2927;0.0;0.0;234.33698202084494;4469.907713406507;2695774.6886304575;1194130.5020163052;85220.13597295362;938384.9803870942;0.6475788711966379;-0.015133080352873704
6801;2019-02-19 10:21:37.899;756;179;119;118;108;46;180;19;-7;30;618;597;-14;59;226;228;235;185;185;182;178;17;559;348;362;130;353;257;560;328.0;82.0;640.0;55.0;118.0;0;76;37;1;0;0;0;0;0;0;1;0;0;0;0;26056.38671875;7374.72705078125;0.0;1010.99139404297;417.0;93954;;;Calculated values ==>;1550568097.899;348.76;291.06;285.06;284.96000000000004;283.96000000000004;277.76000000000005;273.0942459734351;291.16;275.06;272.46000000000004;276.16;334.96000000000004;332.86;271.76000000000005;279.06;295.76000000000005;295.96000000000004;296.66;291.66;291.36;290.96000000000004;;314.86;274.86;240.39332010688793;262.0952818180154;273.0942459734351;291.66;5590000.0;3479999.9999999995;3620000.0000000005;1300000.0;3529999.9999999995;2570000.0;5600000.0;0.05466666666666666;0.013666666666666666;0.10666666666666667;0.009166666666666667;0.019666666666666666;0.07433333333333333;;7374.72705078125;0.0;1010.99139404297;26056.38671875;508193.4254626074;248273.81004108512;228883.60361819004;228594.17078673578;225740.55108292264;430925.7729439634;456529.09967249434;449630.04276818724;473017.81868751155;518653.9736729532;516496.0606690954;448727.55872723175;457858.72095545434;464137.216870198;465130.5988891297;424950.12171134533;250553.5313670631;456807.87835961964;456249.6922589759;;175203.01333496982;471757.1522973397;199796.16737650917;207491.94647184174;273.0675623398277;3499896.36752413;1294318.1969500042;230148.24893115365;0.0;0;192;199;0;0;0;0;0;95;81;1489822123464.402;548532056654.81714;1045932331874.1721;26648.946708445663;2492.9756951076133;2383.420068038524;18490.992436843637;2695996.9482483147;1194151.2941260792;85241.96879388852;938576.480672223;5.964466281276854;0.2104986736421474
6802;2019-02-19 10:22:37.860;753;187;121;120;111;47;180;19;6;29;623;598;0;58;226;229;235;193;185;182;178;18;566;350;362;130;355;259;568;0.0;82.0;675.0;161.0;118.0;0;67;45;1;0;0;0;0;0;0;1;0;0;0;0;26554.60546875;7953.5703125;0.0;991.419189453125;420.0;93955;;;Calculated values ==>;1550568157.86;348.46000000000004;291.86;285.26000000000005;285.16;284.26000000000005;277.86;273.3108153835814;291.16;275.06;273.76000000000005;276.06;335.46000000000004;332.96000000000004;273.16;278.96000000000004;295.76000000000005;296.06;296.66;292.46000000000004;291.36;290.96000000000004;;315.16;274.96000000000004;240.39332010688793;262.3656120759269;273.3108153835814;291.66;5660000.0;3500000.0;3620000.0000000005;1300000.0;3550000.0;2590000.0;5680000.0;0.0;0.013666666666666666;0.1125;0.026833333333333334;0.019666666666666666;0.019666666666666666;;7953.5703125;0.0;991.419189453125;26554.60546875;507193.4123124548;250919.9347435946;229289.83204813226;229000.59551275108;226430.7135023287;430799.1582183253;456529.09967249434;450933.51448865916;472920.9377354816;519000.65713960264;516428.8102705356;450165.9305612122;457414.67490995815;463841.32483867806;464968.3936593425;422844.45157779765;253295.64132145524;456807.87835961964;456249.6922589759;;176456.53798984195;471854.2216366664;200187.37929064676;229289.83204813226;273.2301175424849;3500334.507482567;1294445.8497330144;230164.9248396159;0.0;0;192;199;0;0;0;0;0;95;81;1490039182284.2778;548610005954.7725;1046087031254.0835;28208.940209776396;7289.72693628486;2317.167073503346;4463.543917479924;2696453.8001588173;1194232.7636583215;85281.11489186528;938767.6441379944;4.726598966696707;0.33485281736445344
6803;2019-02-19 10:23:40.840;751;193;120;120;115;50;180;22;13;29;630;601;8;58;228;228;235;196;185;182;178;20;558;355;362;132;360;260;559;-2.0;81.0;1088.0;281.0;118.0;0;68;51;1;0;0;0;0;0;0;1;0;0;0;0;26814.984375;8192.900390625;0.0;997.166625976562;420.0;93956;;;Calculated values ==>;1550568220.84;348.26;292.46000000000004;285.16;285.16;284.66;278.16;273.8482719121499;291.16;275.36;274.46000000000004;276.06;336.16;333.26000000000005;273.96000000000004;278.96000000000004;295.96000000000004;295.96000000000004;296.66;292.76000000000005;291.36;290.96000000000004;;315.16;275.16;240.83765695389522;262.5002047102346;273.8482719121499;291.66;5580000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2600000.0;5590000.0;0.0;0.013500000000000002;0.18133333333333335;0.04683333333333333;0.019666666666666666;0.019666666666666666;;8192.900390625;0.0;997.166625976562;26814.984375;507658.1118644833;411422.6270748474;229195.71235323403;229195.71235323403;227751.2694485136;430477.46260093397;456529.09967249434;451647.1909244019;472659.50235634967;519636.8669890389;516652.8438246443;451010.38351294905;457252.749892262;463361.4524620667;464103.7369688208;425242.57575386873;412590.89758202713;456807.87835961964;456249.6922589759;;176456.53798984195;471784.17857572425;201530.07980192333;229195.71235323403;273.7781712634689;3500801.3431449803;1294587.086500402;230182.3194416567;0.0;0;192;199;0;0;0;0;0;95;81;1490267169884.347;548692509754.7975;1046250464354.1329;45354.569483542786;12656.900292573007;170.79765531986166;4465.394938146256;2697097.276525746;1194407.2412393289;85302.87767223593;938845.7475503968;6.816888522837854;0.5445691371701594
6804;2019-02-19 10:24:37.861;749;191;118;117;117;52;180;24;16;30;633;604;14;59;231;225;235;191;185;182;178;23;556;360;362;139;365;259;557;0.0;83.0;754.0;245.0;119.0;0;97;54;1;0;0;0;0;0;0;1;0;0;0;0;27029.19140625;8315.4306640625;0.0;1106.58801269531;418.0;93957;;;Calculated values ==>;1550568277.861;348.06000000000006;292.26000000000005;284.96000000000004;284.86;284.86;278.36;274.38016830617;291.16;275.56;274.76000000000005;276.16;336.46000000000004;333.56;274.56;279.06;296.26000000000005;295.66;296.66;292.26000000000005;291.36;290.96000000000004;;314.96000000000004;275.46000000000004;242.35481222062532;262.3656120759269;274.38016830617;291.66;5560000.0;3600000.0;3620000.0000000005;1390000.0;3650000.0;2590000.0;5570000.0;0.0;0.013833333333333333;0.12566666666666668;0.04083333333333334;0.01983333333333333;0.01983333333333333;;8315.4306640625;0.0;1106.58801269531;27029.19140625;507586.9752919731;411509.7758049635;228658.69265139283;228369.3810390818;228369.3810390818;430148.3826014536;456529.09967249434;452202.99536136934;471835.9296657252;520027.7148532429;517046.6219924085;451950.05476434156;457536.6205905837;463012.4783077877;462963.62376627576;425821.6093116878;411509.7758049635;456807.87835961964;456249.6922589759;;175620.85347054448;471147.87813747115;202850.7187121264;228658.69265139283;274.3147805090532;3501227.7665831926;1294717.8256042206;230198.98030187347;0.0;0;192;199;0;0;0;0;0;95;81;1490473585904.8787;548769773209.99646;1046398433849.514;31335.269432254863;10955.46734320158;197.98036350968658;4513.88815888373;2697704.628097424;1194594.2413529994;85305.79824049507;938916.8597313405;4.988591819903272;0.4011016954913037
6805;2019-02-19 10:25:37.851;746;191;118;117;115;56;180;23;20;31;628;603;20;71;233;223;235;193;185;182;178;24;560;362;362;138;367;261;561;-1.0;85.0;844.0;211.0;119.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;27750.0859375;8961.47265625;0.0;1137.83581542969;419.0;93958;;;Calculated values ==>;1550568337.851;347.76;292.26000000000005;284.96000000000004;284.86;284.66;278.76000000000005;274.5913991737795;291.16;275.46000000000004;275.16;276.26000000000005;335.96000000000004;333.46000000000004;275.16;280.26000000000005;296.46000000000004;295.46000000000004;296.66;292.46000000000004;291.36;290.96000000000004;;315.06;275.56;242.14157278889297;262.63441904999945;274.5913991737795;291.66;5600000.0;3620000.0000000005;3620000.0000000005;1380000.0;3670000.0000000005;2610000.0;5610000.0;0.0;0.014166666666666666;0.14066666666666666;0.035166666666666666;0.01983333333333333;0.01983333333333333;;8961.47265625;0.0;1137.83581542969;27750.0859375;506853.0224492771;409693.8420327403;228572.76896129033;228284.32080984575;227709.6840834246;430014.67791919125;456529.09967249434;452359.39412714314;472066.18378088326;519348.31106891163;516774.079501297;452359.39412714314;458675.9994075577;462979.80544440064;462396.02367842785;424655.6596421968;410528.1239549413;456807.87835961964;456249.6922589759;;176038.69501535743;471379.3427040597;203404.02119199198;228572.76896129033;274.53832083314893;3501684.1844788003;1294861.7758028803;230217.68071652215;0.0;0;192;199;0;0;0;0;0;95;81;1490690749704.913;548852859360.00964;1046554407849.5388;35019.722459544595;9423.798806507713;200.14008890278623;4515.592312070763;2698257.4942035656;1194764.0402664042;85309.1153579873;938992.0928609987;4.86758611293807;0.37445979621650355
