;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6806;2019-02-19 10:26:37.861;743;194;117;117;113;60;180;24;26;31;624;602;24;76;234;222;235;196;185;182;178;24;557;363;362;140;368;264;557;-3.0;82.0;771.0;109.0;119.0;0;99;79;1;0;0;0;0;0;0;1;0;0;0;0;28361.65234375;9721.2216796875;0.0;1147.65283203125;418.0;93959;;;Calculated values ==>;1550568397.861;347.46000000000004;292.56;284.86;284.86;284.46000000000004;279.16;274.69669130483857;291.16;275.56;275.76000000000005;276.26000000000005;335.56;333.36;275.56;280.76000000000005;296.56;295.36;296.66;292.76000000000005;291.36;290.96000000000004;;314.96000000000004;275.56;242.56692532238324;263.0348170998261;274.69669130483857;291.66;5570000.0;3629999.9999999995;3620000.0000000005;1400000.0;3679999.9999999995;2640000.0;5570000.0;0.0;0.013666666666666666;0.1285;0.018166666666666668;0.01983333333333333;0.01983333333333333;;9721.2216796875;0.0;1147.65283203125;28361.65234375;506746.97156401345;412673.55452819855;228369.3810390818;228369.3810390818;227219.72489924103;429947.3805835815;456529.09967249434;452597.0882869021;471801.8942764967;518686.60191538016;516415.9260234046;452343.05191013345;458807.70939101087;462963.65795648436;462110.72912221303;425533.0594437032;413424.6012876412;456807.87835961964;456249.6922589759;;175620.85347054448;471112.8868819084;203716.6015805723;228369.3810390818;274.6637667075823;3502151.860230706;1295017.4908705084;230236.72962953776;0.0;0;192;199;0;0;0;0;0;95;81;1490907985904.8787;548936273259.9964;1046711934099.5138;31981.142541763384;4857.699182974273;165.48226146618063;4519.626172527898;2698815.9278019113;1194883.072585045;85312.16271871538;939067.398897273;3.820446184557645;0.26120261859698557
6807;2019-02-19 10:27:37.872;741;193;116;116;111;60;180;25;33;31;621;600;28;71;235;221;235;194;185;182;178;25;557;362;362;135;367;265;556;0.0;86.0;887.0;102.0;119.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29440.65234375;10615.7158203125;0.0;1167.21008300781;416.0;93960;;;Calculated values ==>;1550568457.872;347.26;292.46000000000004;284.76000000000005;284.76000000000005;284.26000000000005;279.16;274.5913991737795;291.16;275.66;276.46000000000004;276.26000000000005;335.26000000000005;333.16;275.96000000000004;280.26000000000005;296.66;295.26000000000005;296.66;292.56;291.36;290.96000000000004;;314.76000000000005;275.66;241.49495122638035;263.1675429290057;274.5913991737795;291.66;5570000.0;3620000.0000000005;3620000.0000000005;1350000.0;3670000.0000000005;2650000.0;5560000.0;0.0;0.014333333333333333;0.14783333333333332;0.017;0.01983333333333333;0.01983333333333333;;10615.7158203125;0.0;1167.21008300781;29440.65234375;506496.36200831906;412715.6717894541;228102.0192927474;228102.0192927474;226669.4626369762;430014.67791919125;456529.09967249434;453310.7128622403;472460.9817075043;518293.5173334643;516123.964874672;452677.14239144884;458037.6070662192;463247.08388288494;462128.61077188735;425533.0594437032;413092.82235656865;456807.87835961964;456249.6922589759;;174785.17458790913;471875.0639052514;203480.96107992515;228102.0192927474;274.5680559599284;3502633.6344115203;1295186.9964197646;230256.0236903995;0.0;0;192;199;0;0;0;0;0;95;81;1491125225724.5818;549018788384.8836;1046870663194.2969;36933.16497181892;4562.699748030547;178.3100649155954;4524.928847163531;2699390.3189828205;1194961.5903016387;85315.02818000292;939142.7840070709;3.9208515788858653;0.2653793401619986
6808;2019-02-19 10:28:37.832;738;191;117;116;109;57;180;26;39;32;627;602;31;63;235;222;235;192;185;182;179;26;548;361;362;136;366;263;548;-2.0;81.0;634.0;195.0;119.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29523.68359375;10787.9248046875;0.0;1152.37902832031;412.0;93961;;;Calculated values ==>;1550568517.832;346.96000000000004;292.26000000000005;284.86;284.76000000000005;284.06;278.86;274.4858918419099;291.16;275.76000000000005;277.06;276.36;335.86;333.36;276.26000000000005;279.46000000000004;296.66;295.36;296.66;292.36;291.36;291.06;;314.36;275.76000000000005;241.71165711629368;262.9017227912062;274.4858918419099;291.66;5480000.0;3610000.0;3620000.0000000005;1360000.0;3660000.0;2630000.0;5480000.0;0.0;0.013500000000000002;0.10566666666666666;0.0325;0.01983333333333333;0.01983333333333333;;10787.9248046875;0.0;1152.37902832031;29523.68359375;506932.73879922455;415233.3291099176;228563.85505091405;228273.34555521657;226261.25927098203;430081.6785162784;456529.09967249434;454406.46582794725;472427.34351167246;519079.11168549594;516501.0014100192;453402.1464048377;457379.14680568065;463396.35081280995;462413.7112240227;428064.4326876962;415579.6716023351;456807.87835961964;456389.4750447876;;173113.83306960555;471840.61823089625;203142.55066325932;228563.85505091405;274.4324910605227;3503124.6762983343;1295365.2411826383;230275.3407130667;0.0;0;192;199;0;0;0;0;0;95;81;1491342280924.72;549100034184.9353;1047028957594.3976;26550.22036906869;8732.687195948201;168.54427465237444;4518.541463211825;2699918.994508857;1195072.3113296481;85317.91670586594;939218.0960182035;3.3474854460895656;0.2592926685627826
6809;2019-02-19 10:29:37.853;735;186;118;117;109;54;180;27;43;33;630;605;34;63;234;223;235;187;185;182;179;26;548;357;362;143;362;262;548;-1.0;84.0;244.0;133.0;119.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29480.634765625;10823.40234375;0.0;1118.83581542969;408.0;93962;;;Calculated values ==>;1550568577.853;346.66;291.76000000000005;284.96000000000004;284.86;284.06;278.56;274.0616903277293;291.16;275.86;277.46000000000004;276.46000000000004;336.16;333.66;276.56;279.46000000000004;296.56;295.46000000000004;296.66;291.86;291.36;291.06;;313.96000000000004;275.76000000000005;243.1966462407574;262.7682575881327;274.0616903277293;291.66;5480000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2620000.0;5480000.0;0.0;0.014;0.04066666666666666;0.022166666666666668;0.01983333333333333;0.01983333333333333;;10823.40234375;0.0;1118.83581542969;29480.634765625;506558.7768053208;413442.3132566535;228855.16399015902;228563.85505091405;226261.25927098203;430346.717906069;456529.09967249434;455073.69514115615;471601.4229191921;519471.05219758826;516895.5113133383;453950.15662217996;457540.8190454173;463858.19375264365;463148.1647397199;428064.4326876962;413808.91226698237;456807.87835961964;456389.4750447876;;171442.51209473662;470909.40455562726;201990.34912287412;228855.16399015902;273.96667554244254;3503616.5510465074;1295545.3986083048;230294.27412777903;0.0;0;192;199;0;0;0;0;0;95;81;1491559556944.3887;549183763479.8076;1047186512719.1572;10292.056071410136;5961.0390620926955;199.57728588999342;4512.7638359168;2700226.1209353656;1195194.8019049799;85320.98545922033;939293.3832368886;1.7555701013376657;0.12959424135246986
6810;2019-02-19 10:30:37.883;731;184;117;117;109;51;180;27;46;33;620;599;36;71;232;224;235;186;185;182;179;25;544;355;362;138;360;260;544;129.0;83.0;400.0;0.0;119.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30253.357421875;10731.60546875;0.0;1964.38391113281;407.0;93963;;;Calculated values ==>;1550568637.883;346.26;291.56;284.86;284.86;284.06;278.26000000000005;273.8482719121499;291.16;275.86;277.76000000000005;276.46000000000004;335.16;333.06;276.76000000000005;280.26000000000005;296.36;295.56;296.66;291.76000000000005;291.36;291.06;;313.86;275.66;242.14157278889297;262.5002047102346;273.8482719121499;291.66;5440000.0;3550000.0;3620000.0000000005;1380000.0;3600000.0;2600000.0;5440000.0;0.021500000000000002;0.013833333333333333;0.06666666666666667;0.0;0.01983333333333333;0.04133333333333333;;10731.60546875;0.0;1964.38391113281;30253.357421875;506421.9835280345;414351.7324323658;228651.697414107;228651.697414107;226342.2758422149;430477.46260093397;456529.09967249434;455778.51535834384;472262.261994151;518608.82064118277;516446.7382116067;454539.0427855664;458834.65536453994;463890.26140234835;463578.4645306311;429145.2962190569;415057.9893906339;456807.87835961964;456389.4750447876;;171024.68490186572;471477.517547777;201709.7481601087;214637.53832634178;273.8482719121499;3504114.5832061335;1295725.1134858557;230319.980472237;0.0;0;192;199;0;0;0;0;0;96;81;1491776865544.2852;549268105629.7674;1047343191019.0825;16937.917813215678;0.0;194.8744111265181;9992.413384362428;2700453.1508425204;1195244.5020681364;85324.27420024264;939414.320151905;2.136517666885052;0.07083031338449805
6811;2019-02-19 10:31:37.844;731;182;118;117;109;49;180;24;47;31;592;576;38;95;231;224;235;184;185;182;179;24;545;355;362;122;360;255;545;0.0;86.0;420.0;93.0;119.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30300.640625;10842.4775390625;0.0;2008.12060546875;406.0;93964;;;Calculated values ==>;1550568697.844;346.26;291.36;284.96000000000004;284.86;284.06;278.06;273.8482719121499;291.16;275.56;277.86;276.26000000000005;332.36;330.76000000000005;276.96000000000004;282.66;296.26000000000005;295.56;296.66;291.56;291.36;291.06;;313.76000000000005;275.56;238.5638546566975;261.82340779136865;273.8482719121499;291.66;5450000.0;3550000.0;3620000.0000000005;1220000.0;3600000.0;2550000.0;5450000.0;0.0;0.014333333333333333;0.07;0.015500000000000002;0.01983333333333333;0.01983333333333333;;10842.4775390625;0.0;2008.12060546875;30300.640625;506331.4421956885;413212.84157674;228921.64612299998;228629.65396234166;226321.94957578825;430477.46260093397;456529.09967249434;456723.56068594067;474149.72482315893;516152.38807831524;514506.83594371594;455623.0332369026;462473.9184423741;463758.2318617846;463578.4645306311;428877.4606717822;413945.88199973485;456807.87835961964;456389.4750447876;;170606.85888663295;473479.4865677795;201588.2429793089;228921.64612299998;273.8008734350769;3504618.8718574177;1295904.780651916;230353.0631589218;0.0;0;192;199;0;0;0;0;0;96;81;1491993924365.024;549346054930.0327;1047497590594.608;17859.472239464223;4214.314275621295;214.01929429934543;4511.445273615454;2700742.940608083;1195279.5985263502;85327.67943295854;939535.1070785648;2.0854477574964174;0.13842647335591982
6812;2019-02-19 10:32:37.874;734;183;118;118;110;49;180;24;48;31;597;578;40;85;231;225;235;185;185;182;179;24;548;354;362;123;359;250;549;-1.0;80.0;717.0;44.0;119.0;0;83;82;1;0;0;0;0;0;0;1;0;0;0;0;28544.9921875;9856.3037109375;0.0;1047.60668945312;407.0;93965;;;Calculated values ==>;1550568757.874;346.56000000000006;291.46000000000004;284.96000000000004;284.96000000000004;284.16;278.06;273.7412296467126;291.16;275.56;277.96000000000004;276.26000000000005;332.86;330.96000000000004;277.16;281.66;296.26000000000005;295.66;296.66;291.66;291.36;291.06;;313.86;275.56;238.79729159403252;261.13683023647616;273.7412296467126;291.66;5480000.0;3540000.0;3620000.0000000005;1230000.0;3590000.0;2500000.0;5490000.0;0.0;0.013333333333333334;0.1195;0.007333333333333333;0.01983333333333333;0.01983333333333333;;9856.3037109375;0.0;1047.60668945312;28544.9921875;506434.0220733961;411880.1009978568;228833.11486510892;228833.11486510892;226526.1358131781;430542.39183029096;456529.09967249434;457655.4315585443;474021.0636080705;517090.13182339136;515143.79406215897;456689.9109880758;462052.2146622861;463906.4806118374;463858.3109733812;428064.4326876962;412648.34060041176;456807.87835961964;456389.4750447876;;171024.68490186572;473349.82385915006;201408.13835868903;228833.11486510892;273.7260735655059;3505109.497320758;1296077.3567405057;230378.54028523108;0.0;0;192;199;0;0;0;0;0;96;81;1492211232964.9204;549419591679.9977;1047649166344.5358;30621.5515373827;1994.239027003381;205.54789449712572;4513.201143563628;2701147.1511436296;1195331.3623394861;85331.17757439346;939610.3500680322;3.423958766307303;0.20960144664436525
6813;2019-02-19 10:33:37.874;739;183;118;118;111;49;180;24;50;32;616;587;42;72;230;226;235;185;185;183;178;24;542;354;362;125;359;249;543;-1.0;121.0;885.0;67.0;119.0;0;55;71;1;0;0;0;0;0;0;1;0;0;0;0;27697.91796875;9193.96484375;0.0;885.2626342773441;408.0;93966;;;Calculated values ==>;1550568817.874;347.06000000000006;291.46000000000004;284.96000000000004;284.96000000000004;284.26000000000005;278.06;273.7412296467126;291.16;275.56;278.16;276.36;334.76000000000005;331.86;277.36;280.36;296.16;295.76000000000005;296.66;291.66;291.46000000000004;290.96000000000004;;313.96000000000004;275.56;239.25999513918347;260.9983114674233;273.7412296467126;291.66;5420000.0;3540000.0;3620000.0000000005;1250000.0;3590000.0;2490000.0;5430000.0;0.0;0.020166666666666666;0.1475;0.011166666666666667;0.01983333333333333;0.01983333333333333;;9193.96484375;0.0;885.2626342773441;27697.91796875;507595.7856064641;414398.0589551918;228966.2492044077;228966.2492044077;226935.84308593656;430542.39183029096;456529.09967249434;458056.21065356245;473859.25462455093;519116.3753400083;516151.5511025021;457094.34714836575;460674.0397803137;463774.604463236;463989.4189834076;429676.35908381856;415102.836587369;456947.03434989735;456249.6922589759;;171442.51209473662;473089.87314066343;201392.80089483096;228966.2492044077;273.72008297291177;3505578.188238727;1296236.1089784615;230394.6475295955;0.0;0;192;199;0;0;0;0;0;96;81;1492428432964.9204;549493991679.9977;1047798866344.5358;37857.85293941289;3033.9506400784626;293.89937034506664;4507.7882872489345;2701717.8128476026;1195373.2639200452;85335.33963493381;939685.5249799556;4.533431886193351;0.2921285353377406
6814;2019-02-19 10:34:37.855;742;182;120;119;113;50;180;24;52;32;625;592;46;68;230;226;235;184;185;182;179;24;549;354;362;128;359;254;550;84.0;84.0;941.0;0.0;119.0;0;48;75;1;0;0;0;0;0;0;1;0;0;0;0;27867.078125;9455.7529296875;0.0;855.901245117188;411.0;93967;;;Calculated values ==>;1550568877.855;347.36;291.36;285.16;285.06;284.46000000000004;278.16;273.7412296467126;291.16;275.56;278.36;276.36;335.66;332.36;277.76000000000005;279.96000000000004;296.16;295.76000000000005;296.66;291.56;291.36;291.06;;314.26000000000005;275.56;239.943914813709;261.6868853414304;273.7412296467126;291.66;5490000.0;3540000.0;3620000.0000000005;1280000.0;3590000.0;2540000.0;5500000.0;0.014;0.014;0.15683333333333332;0.0;0.01983333333333333;0.03383333333333333;;9455.7529296875;0.0;855.901245117188;27867.078125;507341.00692689756;249900.0529853814;229395.26074894576;229102.78328135208;227364.6465970384;430542.39183029096;456529.09967249434;457493.349522666;473471.244710016;519621.23822057433;516237.6821769614;456765.0488544147;459420.01896887616;463774.604463236;463989.4189834076;427790.1608217615;411831.94049012626;456807.87835961964;456389.4750447876;;172696.00095264515;472698.3688610173;201446.94854128102;217830.44190439483;273.7412296467126;3506041.0832425784;1296391.4740785689;230409.15263383952;0.0;0;192;199;0;0;0;0;0;96;81;1492645564184.727;549569867644.9301;1047949718559.4015;40156.61055391388;0.0;223.41508464289376;8071.2472879166235;2702367.7275046343;1195398.5388357646;85339.64922358618;939790.3170816448;4.698690637323581;0.24448238354062662
6815;2019-02-19 10:35:37.845;743;186;121;120;114;51;180;24;53;33;627;594;49;67;230;227;236;189;185;183;179;24;555;356;362;129;361;254;556;0.0;84.0;645.0;162.0;119.0;0;45;77;1;0;0;0;0;0;0;1;0;0;0;0;28045.552734375;9518.03125;0.0;832.095703125;414.0;93968;;;Calculated values ==>;1550568937.845;347.46000000000004;291.76000000000005;285.26000000000005;285.16;284.56;278.26000000000005;273.955091788801;291.16;275.56;278.46000000000004;276.46000000000004;335.86;332.56;278.06;279.86;296.16;295.86;296.76000000000005;292.06;291.46000000000004;291.06;;314.56;275.56;240.16925963744896;261.6868853414304;273.955091788801;291.66;5550000.0;3560000.0;3620000.0000000005;1290000.0;3610000.0;2540000.0;5560000.0;0.0;0.014;0.1075;0.027000000000000003;0.01983333333333333;0.01983333333333333;;9518.03125;0.0;832.095703125;28045.552734375;506926.9481478312;251154.38861518275;229553.63973114427;229261.72674995085;227526.78097376777;430412.23801567365;456529.09967249434;457614.4173295793;473438.18344108673;519825.98195814964;516443.0424808328;457129.607875444;459300.23752840795;463477.27075599786;463824.4608297027;426371.57911212585;411156.2656500391;456947.03434989735;456389.4750447876;;173949.5011765382;472567.4425401675;201797.46324078506;229553.63973114427;273.8869856451973;3506506.9441767153;1296549.56259428;230423.2169306369;0.0;0;192;199;0;0;0;0;0;96;81;1492862727984.7615;549646954794.9424;1048102093159.4257;27500.322564545382;7310.789441083326;213.0143884692149;4498.910733720592;2702931.4413127485;1195459.4519272423;85343.28552971064;939895.0509399556;3.818604091217005;0.28327532044922366
6816;2019-02-19 10:36:37.876;744;189;121;121;116;53;180;27;52;33;628;595;49;68;231;226;236;191;185;183;179;26;555;359;362;130;364;258;556;0.0;80.0;694.0;138.0;119.0;0;43;84;1;0;0;0;0;0;0;1;0;0;0;0;28429.287109375;10019.5810546875;0.0;830.516845703125;414.0;93969;;;Calculated values ==>;1550568997.876;347.56000000000006;292.06;285.26000000000005;285.26000000000005;284.76000000000005;278.46000000000004;274.27422755570615;291.16;275.86;278.36;276.46000000000004;335.96000000000004;332.66;278.06;279.96000000000004;296.26000000000005;295.76000000000005;296.76000000000005;292.26000000000005;291.46000000000004;291.06;;314.56;275.76000000000005;240.39332010688793;262.23063862743834;274.27422755570615;291.66;5550000.0;3590000.0;3620000.0000000005;1300000.0;3640000.0;2580000.0;5560000.0;0.0;0.013333333333333334;0.11566666666666667;0.023;0.01983333333333333;0.01983333333333333;;10019.5810546875;0.0;830.516845703125;28429.287109375;507051.96960821335;411156.2656500391;229553.63973114427;229553.63973114427;228102.0192927474;430214.79039162316;456529.09967249434;456844.3087148479;473308.3704715943;519597.2161363818;516205.07003348775;456477.09640699456;458788.78780023096;463162.2360548347;463245.95189034037;426371.57911212585;411946.55931517074;456947.03434989735;456389.4750447876;;173949.5011765382;472630.20280472847;202645.59661855613;229553.63973114427;274.230587594339;3506977.810996847;1296712.4601501534;230437.07919365782;0.0;0;192;199;0;0;0;0;0;96;81;1493080040204.3955;549724694939.81146;1048255772519.1669;29402.317699137748;6209.6459422819635;192.3335972927348;4498.910733720592;2703405.8749782923;1195572.1804348996;85346.66517483458;939970.0715260116;3.7145478632945834;0.26571528181700044
6817;2019-02-19 10:37:37.866;744;191;121;120;116;55;180;27;44;34;628;595;42;68;233;226;236;193;185;183;179;27;556;360;362;132;365;258;556;-1.0;82.0;619.0;131.0;119.0;0;46;87;1;0;0;0;0;0;0;1;0;0;0;0;28793.767578125;10258.8134765625;0.0;853.4403686523441;413.0;93970;;;Calculated values ==>;1550569057.866;347.56000000000006;292.26000000000005;285.26000000000005;285.16;284.76000000000005;278.66;274.38016830617;291.16;275.86;277.56;276.56;335.96000000000004;332.66;277.36;279.96000000000004;296.46000000000004;295.76000000000005;296.76000000000005;292.46000000000004;291.46000000000004;291.06;;314.46000000000004;275.86;240.83765695389522;262.23063862743834;274.38016830617;291.66;5560000.0;3600000.0;3620000.0000000005;1320000.0;3650000.0;2580000.0;5560000.0;0.0;0.013666666666666666;0.10316666666666667;0.021833333333333333;0.01983333333333333;0.01983333333333333;;10258.8134765625;0.0;853.4403686523441;28793.767578125;506962.11383394996;411946.55931517074;229553.63973114427;229261.72674995085;228102.0192927474;430148.3826014536;456529.09967249434;455863.1555877597;473145.2311080622;519597.2161363818;516205.07003348775;455616.8949157441;458788.78780023096;463279.1356354856;463096.3509743104;426086.78789516963;412715.6717894541;456947.03434989735;456389.4750447876;;173531.66647045466;472465.0996282349;202900.66377943795;229553.63973114427;274.3341419286228;3507454.5903095207;1296881.418606837;230451.10983161686;0.0;0;192;199;0;0;0;0;0;96;81;1493297204004.43;549803281839.824;1048410546719.1915;26097.297071558525;5885.490182698733;182.73858677811197;4498.910733720592;2703868.2946853233;1195672.956437157;85349.79025543541;940045.0408746112;3.299459955240709;0.23457935223957743
6818;2019-02-19 10:38:37.867;745;191;121;120;115;55;180;26;41;34;627;595;37;66;233;226;236;193;185;183;179;28;552;361;362;132;366;259;552;0.0;81.0;469.0;164.0;119.0;0;47;91;1;0;0;0;0;0;0;1;0;0;0;0;28852.017578125;10411.31640625;0.0;864.0430297851559;411.0;93971;;;Calculated values ==>;1550569117.867;347.66;292.26000000000005;285.26000000000005;285.16;284.66;278.66;274.4858918419099;291.16;275.76000000000005;277.26000000000005;276.56;335.86;332.66;276.86;279.76000000000005;296.46000000000004;295.76000000000005;296.76000000000005;292.46000000000004;291.46000000000004;291.06;;314.26000000000005;275.96000000000004;240.83765695389522;262.3656120759269;274.4858918419099;291.66;5520000.0;3610000.0;3620000.0000000005;1320000.0;3660000.0;2590000.0;5520000.0;0.0;0.013500000000000002;0.07816666666666668;0.02733333333333333;0.01983333333333333;0.01983333333333333;;10411.31640625;0.0;864.0430297851559;28852.017578125;507445.8483674484;413633.1203958097;229643.36046897282;229350.5239250429;227898.41009287813;430081.6785162784;456529.09967249434;455327.05495058285;473145.2311080622;519411.59116850933;516119.76483556826;454831.6959477866;458387.69506395434;463129.6232463674;462946.4434952612;427215.10596208;414359.1762267576;456947.03434989735;456389.4750447876;;172696.00095264515;472562.30901117553;203129.5364079531;229643.36046897282;274.42745293941823;3507934.9798601773;1297053.6725605216;230465.42243184947;0.0;0;192;199;0;0;0;0;0;96;81;1493514407625.0305;549882483160.043;1048565649304.6205;19713.439366082228;7364.495784488078;173.55505142685274;4497.131272420326;2704250.057185962;1195783.3748274648;85352.75941858055;940120.0091409867;2.8157524959205653;0.21397374831523006
6819;2019-02-19 10:39:37.867;743;189;120;119;114;55;180;27;43;35;627;595;37;64;234;226;236;190;185;183;179;28;552;359;362;133;364;259;552;-1.0;83.0;745.0;101.0;119.0;0;50;96;1;0;0;0;0;0;0;1;0;0;0;0;29155.302734375;10734.736328125;0.0;879.853271484375;410.0;93972;;;Calculated values ==>;1550569177.867;347.46000000000004;292.06;285.16;285.06;284.56;278.66;274.27422755570615;291.16;275.86;277.46000000000004;276.66;335.86;332.66;276.86;279.56;296.56;295.76000000000005;296.76000000000005;292.16;291.46000000000004;291.06;;314.16;275.96000000000004;241.05796691057077;262.3656120759269;274.27422755570615;291.66;5520000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2590000.0;5520000.0;0.0;0.013833333333333333;0.12416666666666668;0.016833333333333332;0.01983333333333333;0.01983333333333333;;10734.736328125;0.0;879.853271484375;29155.302734375;507196.47068902483;412889.33823237545;229350.5239250429;229058.50713763945;227610.32368758568;430214.79039162316;456529.09967249434;455574.12471773;473112.1826642056;519411.59116850933;516119.76483556826;454831.6959477866;458144.9806715737;463561.2209818517;463245.95189034037;427215.10596208;413263.53111073095;456947.03434989735;456389.4750447876;;172278.17009871884;472431.1216696904;202676.7724591637;229350.5239250429;274.2426859169864;3508418.374196115;1297229.8896666414;230479.9549010267;0.0;0;192;199;0;0;0;0;0;96;81;1493731607625.0305;549961983160.043;1048721049304.6205;31401.42123877198;4540.864878377199;192.9967854436619;4502.93919720827;2704676.014357669;1195882.586166322;85355.81401722114;940195.0097282337;3.49889436482266;0.23670570811570613
6820;2019-02-19 10:40:37.878;741;188;121;120;112;53;180;27;47;35;626;595;39;62;233;227;236;190;185;183;179;27;551;358;362;133;363;259;551;-2.0;81.0;472.0;91.0;119.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29388.298828125;10934.59375;0.0;880.009033203125;409.0;93973;;;Calculated values ==>;1550569237.878;347.26;291.96000000000004;285.26000000000005;285.16;284.36;278.46000000000004;274.1680685717883;291.16;275.86;277.86;276.66;335.76000000000005;332.66;277.06;279.36;296.46000000000004;295.86;296.76000000000005;292.16;291.46000000000004;291.06;;314.06;275.86;241.05796691057077;262.3656120759269;274.1680685717883;291.66;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.013500000000000002;0.07866666666666666;0.015166666666666667;0.01983333333333333;0.01983333333333333;;10934.59375;0.0;880.009033203125;29388.298828125;507036.82077841565;412934.04071806197;229665.9339174885;229372.86392412297;227056.99879057807;430280.9020939914;456529.09967249434;456067.0669192615;473112.1826642056;519308.87165689113;516119.76483556826;455079.5801925144;457901.90838035865;463577.2511321169;463527.3134515757;427492.77075751877;413676.3280692049;456947.03434989735;456389.4750447876;;171860.34048652687;472333.7623376517;202370.6036329473;229665.9339174885;274.11918622556925;3508906.3269834155;1297410.5005229665;230494.6231088909;0.0;0;192;199;0;0;0;0;0;96;81;1493948847444.7336;550041797789.9338;1048876477794.4081;19957.455111856714;4094.441240354683;186.5219762922376;4496.683565691433;2705104.083458289;1195954.5602433751;85358.97725338495;940270.0203339123;2.4321682600322285;0.1609731869821915
6821;2019-02-19 10:41:37.888;739;187;122;121;113;51;180;27;51;35;626;595;42;61;232;227;236;188;186;183;179;26;549;357;362;133;362;257;549;-2.0;84.0;295.0;71.0;119.0;0;49;98;1;0;0;0;0;0;0;1;0;0;0;0;29196.708984375;10834.865234375;0.0;864.1054077148441;410.0;93974;;;Calculated values ==>;1550569297.888;347.06000000000006;291.86;285.36;285.26000000000005;284.46000000000004;278.26000000000005;274.0616903277293;291.16;275.86;278.26000000000005;276.66;335.76000000000005;332.66;277.36;279.26000000000005;296.36;295.86;296.76000000000005;291.96000000000004;291.46000000000004;291.06;;314.16;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2570000.0;5490000.0;0.0;0.014;0.04916666666666667;0.011833333333333333;0.01983333333333333;0.01983333333333333;;10834.865234375;0.0;864.1054077148441;29196.708984375;506967.33677030756;413396.8702782222;230005.63749457302;229711.25469212318;227385.54980107656;430346.717906069;456529.09967249434;456885.1506218106;473112.1826642056;519474.9298214847;516290.316820333;455782.72271421895;458101.2085363509;463593.40581284417;463676.0370021611;428043.0135241981;413764.2266525931;456947.03434989735;456389.4750447876;;172278.17009871884;472236.3865531139;202064.58804821235;230005.63749457302;273.9955845554368;3509394.6167498417;1297591.9429165004;230509.1598182774;0.0;0;192;199;0;0;0;0;0;96;81;1494166083644.6992;550121611089.9211;1049031303594.3834;12528.677659868581;3197.0329489746678;199.9030162024696;4489.946111412589;2705374.8463509725;1196015.3326553241;85362.1979983566;940344.9213959731;1.7450731659252525;0.107808445157992
6822;2019-02-19 10:42:37.869;737;186;122;121;114;50;180;27;55;35;626;595;45;62;232;228;236;188;186;183;179;26;549;356;362;133;361;256;549;-2.0;82.0;505.0;73.0;119.0;0;50;97;1;0;0;0;0;0;0;1;0;0;0;0;29159.41796875;10761.4248046875;0.0;868.6166381835941;409.0;93975;;;Calculated values ==>;1550569357.869;346.86;291.76000000000005;285.36;285.26000000000005;284.56;278.16;273.955091788801;291.16;275.86;278.66;276.66;335.76000000000005;332.66;277.66;279.36;296.36;295.96000000000004;296.76000000000005;291.96000000000004;291.46000000000004;291.06;;314.06;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;291.76000000000005;5490000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2560000.0;5490000.0;0.0;0.013666666666666666;0.08416666666666667;0.012166666666666666;0.01983333333333333;0.01983333333333333;;10761.4248046875;0.0;868.6166381835941;29159.41796875;506717.973390396;413024.9693880693;230005.63749457302;229711.25469212318;227673.51425540238;430412.23801567365;456529.09967249434;457534.26565516315;473112.1826642056;519557.87829525233;516375.50529732916;456315.5696674215;458381.9511677081;463741.9828368515;463955.8763240681;428043.0135241981;413764.2266525931;456947.03434989735;456389.4750447876;;171860.34048652687;472236.3865531139;201861.64788444788;230005.63749457302;273.9120030078371;3509880.7638120167;1297771.855009789;230523.59459618607;0.0;0;192;199;0;0;0;0;0;96;81;1494383214864.5059;550201385819.8501;1049185154859.2465;21519.111995701867;3289.5593204687693;195.14342057860125;4489.946111412589;2705658.4880828494;1196069.3704734584;85365.48900950985;940419.7301341589;2.5359979148002707;0.16239823281451854
6823;2019-02-19 10:43:37.879;737;186;121;120;114;49;180;26;59;35;624;594;49;64;231;228;236;187;185;183;179;25;546;356;362;133;361;254;546;106.0;84.0;702.0;178.0;119.0;0;49;90;1;0;0;0;0;0;0;1;0;0;0;0;28669.498046875;10283.6064453125;0.0;849.364990234375;409.0;93976;;;Calculated values ==>;1550569417.879;346.86;291.76000000000005;285.26000000000005;285.16;284.56;278.06;273.955091788801;291.16;275.76000000000005;279.06;276.66;335.56;332.56;278.06;279.56;296.26000000000005;295.96000000000004;296.76000000000005;291.86;291.46000000000004;291.06;;314.06;275.66;241.05796691057077;261.6868853414304;273.955091788801;291.66;5460000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2540000.0;5460000.0;0.017666666666666667;0.014;0.11699999999999999;0.029666666666666668;0.01983333333333333;0.0375;;10283.6064453125;0.0;849.364990234375;28669.498046875;506988.2791321739;414260.4934188599;229779.6748344655;229485.42185049903;227737.16913722316;430412.23801567365;456529.09967249434;458338.9730458517;473112.1826642056;519518.8532051027;516443.0424808328;457129.607875444;458940.39535430796;463609.68473376584;463955.8763240681;428856.0818009023;414617.0881074537;456947.03434989735;456389.4750447876;;171860.34048652687;472138.9942397944;201796.57165219114;216596.52400192735;273.8866380564754;3510362.7517633424;1297947.259499388;230537.91349583954;0.0;0;192;199;0;0;0;0;0;96;81;1494600451064.4714;550281199119.8374;1049338180359.2222;30015.46096305828;8020.1585367655625;199.34591170828045;8992.23566410726;2706088.014433233;1196163.6338301953;85368.77696851357;940532.1003741894;4.242102061345987;0.27882725126949115
6824;2019-02-19 10:44:37.869;738;184;121;120;115;49;180;26;61;35;621;592;52;67;231;229;236;186;186;183;179;25;547;356;362;133;361;252;547;93.0;82.0;414.0;69.0;119.0;0;50;82;1;0;0;0;0;0;0;1;0;0;0;0;28220.060546875;9807.79296875;0.0;854.0639038085941;409.0;93977;;;Calculated values ==>;1550569477.869;346.96000000000004;291.56;285.26000000000005;285.16;284.66;278.06;273.955091788801;291.16;275.76000000000005;279.26000000000005;276.66;335.26000000000005;332.36;278.36;279.86;296.26000000000005;296.06;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;314.06;275.66;241.05796691057077;261.41265627149306;273.955091788801;291.76000000000005;5470000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2520000.0;5470000.0;0.015500000000000002;0.013666666666666666;0.06899999999999999;0.0115;0.01983333333333333;0.035333333333333335;;9807.79296875;0.0;854.0639038085941;28220.060546875;507022.73790549877;413117.91072696255;229756.80920477465;229462.79494474808;228005.05918778564;430412.23801567365;456529.09967249434;458896.97463509784;473112.1826642056;519377.86999128753;516408.09505500714;457815.4988515172;459614.19727221894;463609.68473376584;464087.17984003224;428586.6623212005;413854.0851824992;456947.03434989735;456389.4750447876;;171860.34048652687;472138.9942397944;201855.67894863235;217517.16244146693;273.9096769203831;3510836.75240509;1298114.6599231437;230552.10637075204;0.0;0;192;199;0;0;0;0;0;96;81;1494817614864.5059;550360985819.8501;1049489955059.2463;17735.849402366115;3108.258125848363;201.34522089558413;8440.155045317331;2706485.8756984104;1196256.3551795976;85372.11550477034;940677.3460851373;2.7655227552638815;0.1410722230567454
6825;2019-02-19 10:45:37.870;740;185;121;120;114;49;180;26;62;35;618;590;53;70;231;230;236;186;186;183;179;25;546;356;362;132;361;250;547;96.0;85.0;308.0;136.0;119.0;0;49;71;1;0;0;0;0;0;0;1;0;0;0;0;27467.986328125;9240.2939453125;0.0;840.957763671875;410.0;93978;;;Calculated values ==>;1550569537.87;347.16;291.66;285.26000000000005;285.16;284.56;278.06;273.955091788801;291.16;275.76000000000005;279.36;276.66;334.96000000000004;332.16;278.46000000000004;280.16;296.26000000000005;296.16;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;314.16;275.66;240.83765695389522;261.13683023647616;273.955091788801;291.76000000000005;5460000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2500000.0;5470000.0;0.016;0.014166666666666666;0.051333333333333335;0.02266666666666667;0.01983333333333333;0.03583333333333333;;9240.2939453125;0.0;840.957763671875;27467.986328125;507361.326283585;413488.24991588667;229756.80920477465;229462.79494474808;227715.89885732534;430412.23801567365;456529.09967249434;459331.87845589657;473242.3297776949;519237.4372802796;516373.465696861;458256.0499142918;460282.676706852;463609.68473376584;464218.37197162234;428856.0818009023;413854.0851824992;456947.03434989735;456389.4750447876;;172278.17009871884;472270.6324499597;201727.5350405437;217241.41236865293;273.85971786863234;3511300.8271962716;1298273.3966261367;230566.231786717;0.0;0;192;199;0;0;0;0;0;96;81;1495034818484.2434;550440487144.754;1049640557569.0645;13223.689628654782;6132.310207946763;212.52828542737754;8569.472245894825;2706743.8761566267;1196333.3611990318;85375.56450813463;940819.0953415078;2.791121696013925;0.16689868249021397
6826;2019-02-19 10:46:37.850;741;184;121;120;114;50;180;26;62;34;615;588;55;74;231;230;236;185;186;183;179;25;547;355;362;132;360;256;548;253.0;84.0;482.0;64.0;119.0;0;46;78;1;0;0;0;0;0;0;1;0;0;0;0;27949.216796875;9549.203125;0.0;843.899291992188;412.0;93979;;;Calculated values ==>;1550569597.85;347.26;291.56;285.26000000000005;285.16;284.56;278.16;273.8482719121499;291.16;275.76000000000005;279.36;276.56;334.66;331.96000000000004;278.66;280.56;296.26000000000005;296.16;296.76000000000005;291.66;291.46000000000004;291.06;;314.36;275.66;240.83765695389522;261.9595390733887;273.8482719121499;291.76000000000005;5470000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2560000.0;5480000.0;0.042166666666666665;0.014;0.08033333333333334;0.010666666666666666;0.01983333333333333;0.062;;9549.203125;0.0;843.899291992188;27949.216796875;507395.9433722609;412695.35991861223;229734.0025874577;229440.2259803645;227694.6806430838;430477.46260093397;456529.09967249434;458381.9511677081;473145.2311080622;518429.6919325199;515655.59853882535;457534.26565516315;459825.28753007535;463758.2318617846;464365.70566323627;428586.6623212005;413071.18990964803;456947.03434989735;456389.4750447876;;173113.83306960555;472270.6324499597;201639.69269813303;210626.8509691804;273.8209481802193;3511762.4832857847;1298429.9235753918;230580.26758202683;0.0;0;192;199;0;0;0;0;0;96;81;1495251946084.3125;550519660744.7792;1049792306969.1127;20624.961430389198;2886.7300240194845;217.2166137617342;15237.282692687648;2707025.8542248444;1196408.4948147659;85379.14452189318;941017.4188361842;3.7492357139818377;0.1440693173451933
6827;2019-02-19 10:47:37.871;743;187;122;121;116;51;180;25;61;34;616;587;56;76;231;231;236;189;186;183;179;24;557;356;362;132;361;258;558;288.0;85.0;738.0;167.0;119.0;0;44;86;1;0;0;0;0;0;0;1;0;0;0;0;28580.5234375;10228.2060546875;0.0;838.6748046875;413.0;93980;;;Calculated values ==>;1550569657.871;347.46000000000004;291.86;285.36;285.26000000000005;284.76000000000005;278.26000000000005;273.955091788801;291.16;275.66;279.26000000000005;276.56;334.76000000000005;331.86;278.76000000000005;280.76000000000005;296.26000000000005;296.26000000000005;296.76000000000005;292.06;291.46000000000004;291.06;;314.46000000000004;275.56;240.83765695389522;262.23063862743834;273.955091788801;291.76000000000005;5570000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2580000.0;5580000.0;0.048;0.014166666666666666;0.123;0.02783333333333333;0.01983333333333333;0.06783333333333333;;10228.2060546875;0.0;838.6748046875;28580.5234375;506746.97156401345;251443.07916124177;229801.38650680988;229509.1193438645;228059.70974580315;430412.23801567365;456529.09967249434;457940.91570641217;473145.2311080622;518364.9277615962;515381.0832527351;457332.60951916117;459752.6010976806;463609.68473376584;464349.45330830896;425800.1341548146;410249.6488763151;456947.03434989735;456389.4750447876;;173531.66647045466;472173.3745042847;201836.21518009497;210012.7640446627;273.9020912918438;3512233.7293339665;1298594.7930030692;230594.2939403746;0.0;0;192;199;0;0;0;0;0;96;81;1495469222104.8442;550598888464.973;1049946560939.4901;31500.878164737016;7524.384267856614;220.2985414454094;16712.553562841807;2707460.3882562327;1196495.2844664939;85382.7917576147;941283.7606593211;5.056358268235759;0.26672257357702733
6828;2019-02-19 10:48:37.851;745;191;121;121;116;51;180;26;58;34;618;587;54;76;231;231;236;194;186;183;179;25;553;359;362;132;364;255;554;-2.0;83.0;735.0;201.0;119.0;0;44;81;1;0;0;0;0;0;0;1;0;0;0;0;28321.0078125;9831.45703125;0.0;825.6724243164059;415.0;93981;;;Calculated values ==>;1550569717.851;347.66;292.26000000000005;285.26000000000005;285.26000000000005;284.76000000000005;278.26000000000005;274.27422755570615;291.16;275.76000000000005;278.96000000000004;276.56;334.96000000000004;331.86;278.56;280.76000000000005;296.26000000000005;296.26000000000005;296.76000000000005;292.56;291.46000000000004;291.06;;314.66;275.66;240.83765695389522;261.82340779136865;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2550000.0;5540000.0;0.0;0.013833333333333333;0.1225;0.033499999999999995;0.01983333333333333;0.01983333333333333;;9831.45703125;0.0;825.6724243164059;28321.0078125;507356.2708181605;412801.4708678641;229598.38604346747;229598.38604346747;228144.53572478014;430214.79039162316;456529.09967249434;458058.45378164854;473145.2311080622;518820.95047796;515638.4392160807;457574.29927801486;460220.1862594923;463162.2360548347;463906.4806118374;426935.70626005373;413914.7804853892;456947.03434989735;456389.4750447876;;174367.33720873808;472270.6324499597;202570.26670402868;229598.38604346747;274.20134435420005;3512707.7507013916;1298761.9011408854;230608.15887743395;0.0;0;192;199;0;0;0;0;0;96;81;1495686349704.9133;550678062064.9982;1050100409639.5391;31297.302917008434;9034.962252488689;180.12280654952642;4498.023265192849;2707983.5319926883;1196633.2330226891;85386.12748990087;941460.4565480086;4.2235023445013855;0.32687835590952613
6829;2019-02-19 10:49:37.862;746;189;122;121;116;53;180;28;51;35;619;588;47;76;233;229;236;191;186;183;179;27;549;360;362;133;365;253;550;-1.0;84.0;493.0;144.0;119.0;0;44;76;1;0;0;0;0;0;0;1;0;0;0;0;27718.8984375;9542.6259765625;0.0;820.725463867188;414.0;93982;;;Calculated values ==>;1550569777.862;347.76;292.06;285.36;285.26000000000005;284.76000000000005;278.46000000000004;274.38016830617;291.16;275.96000000000004;278.26000000000005;276.66;335.06;331.96000000000004;277.86;280.76000000000005;296.46000000000004;296.06;296.76000000000005;292.26000000000005;291.46000000000004;291.06;;314.56;275.86;241.05796691057077;261.54996906429363;274.38016830617;291.76000000000005;5490000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2530000.0;5500000.0;0.0;0.014;0.08216666666666667;0.024;0.01983333333333333;0.01983333333333333;;9542.6259765625;0.0;820.725463867188;27718.8984375;507838.54110412596;413720.03103230504;229982.70873861105;229688.5652307168;228230.19690437103;430148.3826014536;456529.09967249434;457533.7450994209;473112.1826642056;519090.07612567;515912.3738455088;457049.3559172767;460530.1525311488;463279.1356354856;463493.82801193424;428043.0135241981;414443.2327276156;456947.03434989735;456389.4750447876;;173949.5011765382;472333.7623376517;202843.49064773583;229982.70873861105;274.3119779934505;3513174.835536027;1298923.38143169;230621.88137514683;0.0;0;192;199;0;0;0;0;0;96;81;1495903589524.6165;550757576639.8895;1050252837579.3307;20927.04924078012;6467.766520557981;190.39693115215445;4490.400865072502;2708418.8147139465;1196762.446113679;85389.21572044931;941535.3738146398;3.095100435601249;0.22793924781320074
6830;2019-02-19 10:50:37.862;747;188;121;121;115;53;180;28;39;35;617;587;37;74;233;229;236;189;186;183;179;28;550;359;362;133;364;256;550;-1.0;88.0;523.0;81.0;119.0;0;46;77;1;0;0;0;0;0;0;1;0;0;0;0;27794.087890625;9506.0927734375;0.0;851.4716186523441;415.0;93983;;;Calculated values ==>;1550569837.862;347.86;291.96000000000004;285.26000000000005;285.26000000000005;284.66;278.46000000000004;274.27422755570615;291.16;275.96000000000004;277.06;276.66;334.86;331.86;276.86;280.56;296.46000000000004;296.06;296.76000000000005;292.06;291.46000000000004;291.06;;314.66;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;291.76000000000005;5500000.0;3590000.0;3620000.0000000005;1330000.0;3640000.0;2560000.0;5500000.0;0.0;0.014666666666666666;0.08716666666666667;0.013500000000000002;0.01983333333333333;0.01983333333333333;;9506.0927734375;0.0;851.4716186523441;27794.087890625;507873.60149927007;413351.9237643686;229688.5652307168;229688.5652307168;227940.9127301223;430214.79039162316;456529.09967249434;455579.81269681326;473112.1826642056;518634.8995863385;515552.7133993643;455333.7789835172;459825.28753007535;463428.3443550566;463642.6141334031;427768.7303256634;413720.03103230504;456947.03434989735;456389.4750447876;;174367.33720873808;472431.1216696904;202666.7468207861;229688.5652307168;274.2387955639893;3513637.443755428;1299082.1207546066;230635.8163508345;0.0;0;192;199;0;0;0;0;0;96;81;1496120789524.6165;550837376639.8895;1050405537579.3307;22045.58890886037;3641.8190604602087;206.04758963592272;4496.234711312404;2708776.92003186;1196846.6926601876;85392.5194247892;941610.262444443;2.934057575686207;0.19130558532568118
6831;2019-02-19 10:51:37.873;747;187;121;121;115;53;180;28;36;35;616;587;33;72;233;230;236;189;186;183;179;27;551;358;362;133;363;258;551;0.0;84.0;539.0;93.0;119.0;0;48;83;1;0;0;0;0;0;0;1;0;0;0;0;28395.837890625;9978.25390625;0.0;853.069946289062;416.0;93984;;;Calculated values ==>;1550569897.873;347.86;291.86;285.26000000000005;285.26000000000005;284.66;278.46000000000004;274.1680685717883;291.16;275.96000000000004;276.76000000000005;276.66;334.76000000000005;331.86;276.46000000000004;280.36;296.46000000000004;296.16;296.76000000000005;292.06;291.46000000000004;291.06;;314.76000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2580000.0;5510000.0;0.0;0.014;0.08983333333333333;0.015500000000000002;0.01983333333333333;0.01983333333333333;;9978.25390625;0.0;853.069946289062;28395.837890625;507784.34315500304;412555.8353376608;229665.9339174885;229665.9339174885;227919.63540541573;430280.9020939914;456529.09967249434;454875.7103495071;473112.1826642056;518364.9277615962;515381.0832527351;454503.73903592775;459271.3725159827;463577.2511321169;463922.8230274349;427492.77075751877;413307.47646805906;456947.03434989735;456389.4750447876;;174785.17458790913;472333.7623376517;202381.87687513637;229665.9339174885;274.1235676515678;3514105.778982018;1299244.5200778006;230650.023468017;0.0;0;192;199;0;0;0;0;0;96;81;1496338029344.3196;550917191269.7804;1050559765849.1199;22682.362707114306;4184.254224668987;198.5941200524359;4496.683565691433;2709149.721295854;1196911.9218939755;85395.89205723461;941685.2171691629;2.9139461664354602;0.1950345201050844
6832;2019-02-19 10:52:37.843;745;188;123;122;115;52;180;27;40;35;617;587;35;69;232;230;236;190;186;183;179;27;554;357;362;133;362;259;554;87.0;81.0;531.0;65.0;119.0;0;49;88;1;0;0;0;0;0;0;1;0;0;0;0;28608.896484375;10234.7119140625;0.0;875.4258422851559;416.0;93985;;;Calculated values ==>;1550569957.843;347.66;291.96000000000004;285.46000000000004;285.36;284.66;278.36;274.0616903277293;291.16;275.86;277.16;276.66;334.86;331.86;276.66;280.06;296.36;296.16;296.76000000000005;292.16;291.46000000000004;291.06;;314.76000000000005;275.86;241.05796691057077;262.3656120759269;274.0616903277293;291.76000000000005;5540000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2590000.0;5540000.0;0.0145;0.013500000000000002;0.0885;0.010833333333333334;0.01983333333333333;0.034333333333333334;;10234.7119140625;0.0;875.4258422851559;28608.896484375;507266.6348469785;411644.6103821836;230185.61622785314;229891.58303824594;227856.11455276326;430346.717906069;456529.09967249434;455203.3684747658;473112.1826642056;518383.97285913315;515295.17871255724;454583.3976502994;458751.10373618297;463593.40581284417;464070.7449757509;426654.541117673;412420.9545810112;456947.03434989735;456389.4750447876;;174785.17458790913;472333.7623376517;202160.4019248193;218349.72475035826;274.0328744870118;3514580.580915643;1299412.877239026;230664.42039752952;0.0;0;192;199;0;0;0;0;0;96;81;1496555120744.423;550996951369.8185;1050714788299.1938;22394.30253967026;2926.8780711390173;192.15341824493404;8172.698093442075;2709525.1723536514;1196971.1517000843;85399.14665860723;941790.7425606158;3.032008500817205;0.1618954853434033
6833;2019-02-19 10:53:37.873;743;189;125;124;116;50;180;27;45;35;619;588;39;66;232;231;236;191;186;183;179;26;553;358;362;133;363;257;553;126.0;80.0;559.0;158.0;119.0;0;50;90;1;0;0;0;0;0;0;1;0;0;0;0;28823.373046875;10364.888671875;0.0;876.271362304688;414.0;93986;;;Calculated values ==>;1550570017.873;347.46000000000004;292.06;285.66;285.56;284.76000000000005;278.16;274.1680685717883;291.16;275.86;277.66;276.66;335.06;331.96000000000004;277.06;279.76000000000005;296.36;296.26000000000005;296.76000000000005;292.26000000000005;291.46000000000004;291.06;;314.56;275.76000000000005;241.05796691057077;262.0952818180154;274.1680685717883;291.76000000000005;5530000.0;3579999.9999999995;3620000.0000000005;1330000.0;3629999.9999999995;2570000.0;5530000.0;0.021;0.013333333333333334;0.09316666666666666;0.026333333333333334;0.01983333333333333;0.04083333333333333;;10364.888671875;0.0;876.271362304688;28823.373046875;507106.68871295254;412465.3940541978;230799.66187155823;230503.67282818444;228165.8721177693;430280.9020939914;456529.09967249434;456151.0624381513;473112.1826642056;518756.6256028199;515569.88828872977;455413.50032756815;458705.8848670923;463444.52863536426;464054.43266303884;426935.70626005373;413220.0903815756;456947.03434989735;456389.4750447876;;173949.5011765382;472236.3865531139;202332.27606487524;216159.29202812124;274.10428754317076;3515059.4224626315;1299584.6264088294;230679.02517296583;0.0;0;192;199;0;0;0;0;0;96;81;1496772429344.3196;551076791269.7804;1050869665699.12;23647.450263776882;7107.4749095236175;182.87487837970878;9809.39913984721;2709909.045467467;1197054.8131180208;85402.27345702886;941940.6682962269;3.6248215546822706;0.2241351147970105
6834;2019-02-19 10:54:37.864;742;188;125;125;117;50;180;27;47;35;620;589;40;66;232;231;236;189;186;183;179;27;547;358;362;134;363;254;548;86.0;80.0;460.0;40.0;119.0;0;52;83;1;0;0;0;0;0;0;1;0;0;0;0;28269.201171875;9940.98828125;0.0;870.605712890625;412.0;93987;;;Calculated values ==>;1550570077.864;347.36;291.96000000000004;285.66;285.66;284.86;278.16;274.1680685717883;291.16;275.86;277.86;276.66;335.16;332.06;277.16;279.76000000000005;296.36;296.26000000000005;296.76000000000005;292.06;291.46000000000004;291.06;;314.36;275.86;241.2770596917726;261.6868853414304;274.1680685717883;291.76000000000005;5470000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2540000.0;5480000.0;0.014333333333333333;0.013333333333333334;0.07666666666666666;0.006666666666666667;0.01983333333333333;0.034166666666666665;;9940.98828125;0.0;870.605712890625;28269.201171875;507520.24655659194;414171.1577566021;230917.70107062737;230917.70107062737;228563.85505091405;430280.9020939914;456529.09967249434;456886.66015253164;472981.82504853373;519109.22467300465;515929.566597004;456033.4258377083;459180.3733961123;463444.52863536426;464054.43266303884;428586.6623212005;414529.21004869137;456947.03434989735;456389.4750447876;;173113.83306960555;472202.2088784924;202443.2067833801;218972.30346719682;274.1473983333827;3515535.122550128;1299753.816668254;230693.58029837202;0.0;0;192;199;0;0;0;0;0;96;81;1496989596764.9548;551156879255.0146;1051022942704.5684;19507.331424968284;1798.3933473007492;187.43269696678811;8111.753362234352;2710268.6147057815;1197129.0175547095;85405.35889061463;942089.9888327403;2.7382558804478454;0.13143151926623914
