;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6835;2019-02-19 10:55:40.844;741;185;125;124;117;49;180;27;48;35;619;589;40;68;232;232;236;187;186;183;179;26;546;356;362;134;361;252;547;-2.0;81.0;236.0;0.0;119.0;0;52;75;1;0;0;0;0;0;0;1;0;0;0;0;27527.564453125;9344.376953125;0.0;865.192504882812;411.0;93988;;;Calculated values ==>;1550570140.844;347.26;291.66;285.66;285.56;284.86;278.06;273.955091788801;291.16;275.86;277.96000000000004;276.66;335.06;332.06;277.16;279.96000000000004;296.36;296.36;296.76000000000005;291.86;291.46000000000004;291.06;;314.26000000000005;275.76000000000005;241.2770596917726;261.41265627149306;273.955091788801;291.76000000000005;5460000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;2520000.0;5470000.0;0.0;0.013500000000000002;0.03933333333333333;0.0;0.01983333333333333;0.01983333333333333;;9344.376953125;0.0;865.192504882812;27527.564453125;507485.5768559907;413488.24991588667;230941.49742779337;230644.0049296121;228585.73304332496;430412.23801567365;456529.09967249434;457332.5974416616;472981.82504853373;519173.30265610735;516100.4241486764;456362.4941287204;459733.4497572819;463741.9828368515;464480.4244350529;428856.0818009023;414215.5863340789;456947.03434989735;456389.4750447876;;172696.00095264515;472104.6820821746;201972.2588119733;230941.49742779337;273.955091788801;3516023.189258479;1299922.510043647;230708.7637111204;0.0;0;192;199;0;0;0;0;0;96;81;1497217584365.024;551241272455.0402;1051182282104.6166;10044.173319434405;0.0;197.6466888021159;4471.384889403719;2710527.10828486;1197144.748500966;85408.72726557618;942200.0563393137;1.4411190362292927;0.056365553329740144
6836;2019-02-19 10:56:37.925;741;184;124;123;117;49;181;26;49;35;616;588;41;71;231;232;236;185;186;183;179;25;544;356;362;133;361;251;545;-1.0;82.0;282.0;22.0;119.0;0;53;66;1;0;0;0;0;0;0;1;0;0;0;0;27237.833984375;8808.169921875;0.0;865.4082641601559;412.0;93989;;;Calculated values ==>;1550570197.925;347.26;291.56;285.56;285.46000000000004;284.86;278.06;273.955091788801;291.26000000000005;275.76000000000005;278.06;276.66;334.76000000000005;331.96000000000004;277.26000000000005;280.26000000000005;296.26000000000005;296.36;296.76000000000005;291.66;291.46000000000004;291.06;;314.36;275.66;241.05796691057077;261.27494424493943;273.955091788801;291.76000000000005;5440000.0;3560000.0;3620000.0000000005;1330000.0;3610000.0;2510000.0;5450000.0;0.0;0.013666666666666666;0.047;0.0036666666666666666;0.01983333333333333;0.01983333333333333;;8808.169921875;0.0;865.4082641601559;27237.833984375;507664.6677897131;413945.88199973485;230691.2781651477;230394.1724348571;228629.65396234166;430412.23801567365;456668.5671208292;457614.78646836826;473112.1826642056;518949.7702454032;516083.26221869944;456647.6984805424;460246.1257515869;463609.68473376584;464480.4244350529;429390.24029455293;414305.8763482112;456947.03434989735;456389.4750447876;;173113.83306960555;472138.9942397944;201901.83070231197;230691.2781651477;273.9276598813895;3516457.3647723766;1300066.4219221845;230722.4837697649;0.0;0;192;199;0;0;0;0;0;96;81;1497424217584.4854;551317475589.8416;1051325840819.2424;12018.508921004646;990.8695996374354;206.15297393333702;4476.347571446191;2710702.019390649;1197152.604032559;85411.92855564403;942270.9932164341;1.8288867599748901;0.08995099491530162
6837;2019-02-19 10:57:37.875;740;184;124;123;117;49;181;26;49;35;613;586;42;76;231;233;236;185;186;183;179;25;547;355;362;133;360;250;548;89.0;80.0;454.0;31.0;119.0;0;52;58;1;0;0;0;0;0;0;1;0;0;0;0;26758.3359375;8454.3828125;0.0;857.8716430664059;413.0;93990;;;Calculated values ==>;1550570257.875;347.16;291.56;285.56;285.46000000000004;284.86;278.06;273.8482719121499;291.26000000000005;275.76000000000005;278.06;276.66;334.46000000000004;331.76000000000005;277.36;280.76000000000005;296.26000000000005;296.46000000000004;296.76000000000005;291.66;291.46000000000004;291.06;;314.46000000000004;275.66;241.05796691057077;261.13683023647616;273.8482719121499;291.76000000000005;5470000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2500000.0;5480000.0;0.014833333333333334;0.013333333333333334;0.07566666666666667;0.005166666666666667;0.01983333333333333;0.034666666666666665;;8454.3828125;0.0;857.8716430664059;26758.3359375;507271.5909813177;412695.35991861223;230620.46207402542;230324.10800259875;228563.85505091405;430477.46260093397;456668.5671208292;457775.72677953914;473112.1826642056;518726.5292912553;515963.7319513449;456931.82408805063;460992.51144063397;463758.2318617846;464757.83745873196;428586.6623212005;413071.18990964803;456947.03434989735;456389.4750447876;;173531.66647045466;472138.9942397944;201657.18920338963;218227.52320149375;273.8277734917547;3516906.957882014;1300210.1566495802;230736.8324684483;0.0;0;192;199;0;0;0;0;0;96;81;1497641236584.658;551397209089.905;1051476015569.3619;19379.636009928647;1397.4893260214246;206.87296548736595;8256.280997234187;2710963.452555942;1197172.490437796;85415.36757023958;942377.010033559;3.139978556019077;0.14433102010585505
6838;2019-02-19 10:58:37.876;741;184;125;124;117;49;181;25;49;35;612;584;43;78;230;233;236;186;186;183;179;24;545;355;362;132;360;252;546;259.0;82.0;915.0;78.0;119.0;0;49;55;1;0;0;0;0;0;0;1;0;0;0;0;26621.884765625;8232.7783203125;0.0;855.40576171875;413.0;93991;;;Calculated values ==>;1550570317.876;347.26;291.56;285.66;285.56;284.86;278.06;273.8482719121499;291.26000000000005;275.66;278.06;276.66;334.36;331.56;277.46000000000004;280.96000000000004;296.16;296.46000000000004;296.76000000000005;291.76000000000005;291.46000000000004;291.06;;314.46000000000004;275.56;240.83765695389522;261.41265627149306;273.8482719121499;291.76000000000005;5450000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2520000.0;5460000.0;0.043166666666666666;0.013666666666666666;0.1525;0.013000000000000001;0.01983333333333333;0.063;;8232.7783203125;0.0;855.40576171875;26621.884765625;507575.1516350106;413534.6774420643;230965.3573787343;230667.61018687216;228607.66592661623;430477.46260093397;456668.5671208292;457453.4550644065;473242.3297776949;518457.0390827272;515587.44126108254;456726.9655403573;460921.6283659845;463626.08760426834;464757.83745873196;429123.93272879;414260.4934188599;456947.03434989735;456389.4750447876;;173531.66647045466;472173.3745042847;201643.15190505597;210874.21659121395;273.822297662654;3517351.8004679224;1300349.2186431803;230751.1100180928;0.0;0;192;199;0;0;0;0;0;96;81;1497858440204.3955;551476710414.809;1051626618079.18;39011.071231800954;3516.8928937899736;203.1336705690444;15467.461282575143;2711450.049892189;1197213.4443054649;85418.78434914796;942574.7111806162;6.403761032283962;0.31316341053680097
6839;2019-02-19 10:59:37.876;742;184;126;125;119;50;181;25;48;34;612;584;44;79;230;234;236;186;186;184;179;24;551;355;362;132;360;256;552;121.0;82.0;724.0;58.0;119.0;0;49;61;1;0;0;0;0;0;0;1;0;0;0;0;27082.8671875;8706.017578125;0.0;863.531860351562;414.0;93992;;;Calculated values ==>;1550570377.876;347.36;291.56;285.76000000000005;285.66;285.06;278.16;273.8482719121499;291.26000000000005;275.66;277.96000000000004;276.56;334.36;331.56;277.56;281.06;296.16;296.56;296.76000000000005;291.76000000000005;291.56;291.06;;314.56;275.56;240.83765695389522;261.9595390733887;273.8482719121499;291.76000000000005;5510000.0;3550000.0;3620000.0000000005;1320000.0;3600000.0;2560000.0;5520000.0;0.020166666666666666;0.013666666666666666;0.12066666666666667;0.009666666666666665;0.01983333333333333;0.039999999999999994;;8706.017578125;0.0;863.531860351562;27082.8671875;507161.53235616593;250578.01095715494;231120.26360780591;230823.145097764;229058.50713763945;430477.46260093397;456668.5671208292;456682.15549395315;473145.2311080622;518121.8101162321;515243.9951189184;456193.1846104779;460423.15796528687;463626.08760426834;464888.3313533835;427492.77075751877;411737.20685016055;457086.03604400606;456389.4750447876;;173949.5011765382;472173.3745042847;201647.32547680958;216260.99063342862;273.82392578846776;3517799.340067532;1300490.3752756673;230765.4344982767;0.0;0;192;199;0;0;0;0;0;96;81;1498075640204.3955;551555910414.809;1051779018079.18;30774.20282206866;2615.085140598926;215.3260400672289;9605.139376454359;2712031.5938426377;1197264.5441224182;85422.27151340326;942783.6495194414;4.5153383298752265;0.23867363474294728
6840;2019-02-19 11:00:37.866;742;188;126;125;120;51;181;25;46;34;614;584;43;80;230;234;236;190;186;184;179;24;556;356;362;132;361;257;556;287.0;82.0;616.0;116.0;119.0;0;48;67;1;0;0;0;0;0;0;1;0;0;0;0;27445.92578125;9037.439453125;0.0;859.196411132812;416.0;93993;;;Calculated values ==>;1550570437.866;347.36;291.96000000000004;285.76000000000005;285.66;285.16;278.26000000000005;273.955091788801;291.26000000000005;275.66;277.76000000000005;276.56;334.56;331.56;277.46000000000004;281.16;296.16;296.56;296.76000000000005;292.16;291.56;291.06;;314.76000000000005;275.56;240.83765695389522;262.0952818180154;273.955091788801;291.76000000000005;5560000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;2570000.0;5560000.0;0.04783333333333333;0.013666666666666666;0.10266666666666667;0.01933333333333333;0.01983333333333333;0.06766666666666667;;9037.439453125;0.0;859.196411132812;27445.92578125;506711.81384104595;410752.57778573356;231025.6995469264;230729.5810182014;229261.72674995085;430412.23801567365;456668.5671208292;456273.6486729509;473145.2311080622;518243.2718772962;515157.98397180176;455905.59998492966;460387.67024430877;463477.27075599786;464742.0383762814;426086.78789516963;411554.17536023696;457086.03604400606;456389.4750447876;;174785.17458790913;472173.3745042847;201861.62547925673;210409.71615426335;273.91199427672643;3518253.6709412425;1300638.2127739275;230779.78817452988;0.0;0;192;199;0;0;0;0;0;96;81;1498292804004.43;551635097214.8215;1051932892429.2045;26119.63438121927;5226.027147817206;198.61237131074654;16644.630351592143;2712505.630133522;1197329.8758343982;85425.72042525084;943002.3611425298;4.8692207041764535;0.22381577261754826
6841;2019-02-19 11:01:37.887;743;190;125;125;121;52;181;27;44;34;617;586;41;78;231;234;237;192;186;184;180;25;554;359;362;132;364;259;555;-1.0;86.0;746.0;131.0;119.0;0;47;72;1;0;0;0;0;0;0;1;0;0;0;0;27802.19140625;9467.17578125;0.0;861.1653442382809;416.0;93994;;;Calculated values ==>;1550570497.887;347.46000000000004;292.16;285.66;285.66;285.26000000000005;278.36;274.27422755570615;291.26000000000005;275.86;277.56;276.56;334.86;331.76000000000005;277.26000000000005;280.96000000000004;296.26000000000005;296.56;296.86;292.36;291.56;291.16;;314.76000000000005;275.66;240.83765695389522;262.3656120759269;274.27422755570615;291.76000000000005;5540000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;2590000.0;5550000.0;0.0;0.014333333333333333;0.12433333333333334;0.021833333333333333;0.01983333333333333;0.01983333333333333;;9467.17578125;0.0;861.1653442382809;27802.19140625;507016.84789259697;411990.71530006983;230752.88014073388;230752.88014073388;229575.9845107258;430214.79039162316;456668.5671208292;455697.50911575207;473145.2311080622;518383.97285913315;515192.0571574921;455327.05495058285;459836.6707289208;463162.2360548347;464301.43004117184;426914.57976627635;412758.3114497388;457086.03604400606;456529.09967249434;;174785.17458790913;472270.6324499597;202627.43985476648;230752.88014073388;274.2235404134342;3518714.2330592736;1300792.4718730524;230794.1295402482;0.0;0;192;199;0;0;0;0;0;96;81;1498510080024.9617;551714324935.0154;1052087746609.5834;31465.045278115875;5887.209704995052;202.9065125370382;4477.895020713248;2712985.670420507;1197422.5185553392;85429.06758705451;943178.4437950955;4.069681278499995;0.28917675368833945
6842;2019-02-19 11:02:37.857;744;191;125;124;120;53;181;28;34;35;620;588;34;73;232;233;237;192;186;184;179;27;556;360;362;133;365;259;557;-2.0;83.0;807.0;137.0;119.0;0;47;75;1;0;0;0;0;0;0;1;0;0;0;0;27746.75;9592.060546875;0.0;862.603149414062;415.0;93995;;;Calculated values ==>;1550570557.857;347.56000000000006;292.26000000000005;285.66;285.56;285.16;278.46000000000004;274.38016830617;291.26000000000005;275.96000000000004;276.56;276.66;335.16;331.96000000000004;276.56;280.46000000000004;296.36;296.46000000000004;296.86;292.36;291.56;291.06;;314.66;275.86;241.05796691057077;262.3656120759269;274.38016830617;291.76000000000005;5560000.0;3600000.0;3620000.0000000005;1330000.0;3650000.0;2590000.0;5570000.0;0.0;0.013833333333333333;0.1345;0.022833333333333334;0.01983333333333333;0.01983333333333333;;9592.060546875;0.0;862.603149414062;27746.75;506962.11383394996;411509.7758049635;230706.34264985917;230411.33304687767;229239.6668209865;430148.3826014536;456668.5671208292;454459.0917852496;473112.1826642056;518692.3578746939;515398.2894403056;454459.0917852496;459234.4303524379;463145.86696068436;464022.1768390251;426350.4473676553;411902.9413244403;457086.03604400606;456389.4750447876;;174367.33720873808;472333.7623376517;202906.4901788277;230706.34264985917;274.3364001440044;3519176.9094506237;1300951.2194290445;230808.48709533343;0.0;0;192;199;0;0;0;0;0;96;81;1498727171425.0652;551793785185.0533;1052243068909.6575;33833.82491606375;6151.922714293149;199.8571669311407;4476.048792499414;2713529.555593759;1197522.7944958294;85432.42227286968;943253.0226854753;4.271935940477965;0.30521570517006963
6843;2019-02-19 11:03:37.867;744;191;125;124;119;53;181;29;28;35;622;589;27;69;233;233;237;193;186;184;179;29;553;361;362;133;366;259;553;-2.0;84.0;788.0;133.0;119.0;0;50;79;1;0;0;0;0;0;0;1;0;0;0;0;28135.427734375;9622.40625;0.0;876.2727661132809;414.0;93996;;;Calculated values ==>;1550570617.867;347.56000000000006;292.26000000000005;285.66;285.56;285.06;278.46000000000004;274.4858918419099;291.26000000000005;276.06;275.96000000000004;276.66;335.36;332.06;275.86;280.06;296.46000000000004;296.46000000000004;296.86;292.46000000000004;291.56;291.06;;314.56;276.06;241.05796691057077;262.3656120759269;274.4858918419099;291.76000000000005;5530000.0;3610000.0;3620000.0000000005;1330000.0;3660000.0;2590000.0;5530000.0;0.0;0.014;0.13133333333333333;0.022166666666666668;0.01983333333333333;0.01983333333333333;;9622.40625;0.0;876.2727661132809;28135.427734375;507231.5048610039;413220.0903815756;230799.66187155823;230503.67282818444;229036.45251990337;430081.6785162784;456668.5671208292;453711.02531543287;473112.1826642056;518897.9001837045;515501.3893822009;453585.9700613995;458751.10373618297;463129.6232463674;463874.16568678804;427193.9841528022;413956.2836987002;457086.03604400606;456389.4750447876;;173949.5011765382;472528.46462518856;203196.26833649314;230799.66187155823;274.4532818439575;3519642.6718791383;1301111.3666724192;230822.98014306597;0.0;0;192;199;0;0;0;0;0;96;81;1498944407625.0308;551873598485.0406;1052398494809.6328;32900.93808323408;5970.197017732749;185.32780635742822;4474.197961269049;2714085.7713058353;1197623.8289965242;85435.6326826257;943327.6205059765;4.146298863102951;0.2950763891847907
6844;2019-02-19 11:04:37.868;742;189;126;125;118;53;181;28;30;35;623;591;27;65;233;233;237;191;186;184;180;29;552;360;362;134;365;259;553;-2.0;83.0;687.0;77.0;119.0;0;53;83;1;0;0;0;0;0;0;1;0;0;0;0;28419.80859375;9964.4775390625;0.0;893.035888671875;413.0;93997;;;Calculated values ==>;1550570677.868;347.36;292.06;285.76000000000005;285.66;284.96000000000004;278.46000000000004;274.38016830617;291.26000000000005;275.96000000000004;276.16;276.66;335.46000000000004;332.26000000000005;275.86;279.66;296.46000000000004;296.46000000000004;296.86;292.26000000000005;291.56;291.16;;314.46000000000004;276.06;241.2770596917726;262.3656120759269;274.38016830617;291.76000000000005;5520000.0;3600000.0;3620000.0000000005;1340000.0;3650000.0;2590000.0;5530000.0;0.0;0.013833333333333333;0.1145;0.012833333333333334;0.01983333333333333;0.01983333333333333;;9964.4775390625;0.0;893.035888671875;28419.80859375;507071.70676717814;412465.3940541978;231096.52864347468;230799.66187155823;228745.4692477943;430148.3826014536;456668.5671208292;453960.80980778224;472981.82504853373;519000.65713960264;515707.55707360833;453585.9700613995;458266.3823707546;463279.1356354856;464022.1768390251;427471.654926769;413220.0903815756;457086.03604400606;456529.09967249434;;173531.66647045466;472397.21216106473;202960.53966909886;231096.52864347468;274.3573447069257;3520113.973369531;1301274.5934241982;230837.72462757534;0.0;0;192;199;0;0;0;0;0;96;81;1499161611244.7683;551953699819.9438;1052553897399.4451;28739.53093087925;3457.7706303135624;197.1466428751761;4471.079325408889;2714599.4504415086;1197702.3967029364;85438.82002282023;943402.1657256751;3.3953932246869503;0.22181086792567625
6845;2019-02-19 11:05:37.878;739;189;126;125;117;51;181;28;34;36;624;592;29;64;233;233;237;191;186;184;180;28;551;359;362;134;364;257;551;-1.0;84.0;637.0;71.0;119.0;0;55;84;1;0;0;0;0;0;0;1;0;0;0;0;28523.490234375;9935.0234375;0.0;898.7918090820309;412.0;93998;;;Calculated values ==>;1550570737.878;347.06000000000006;292.06;285.76000000000005;285.66;284.86;278.26000000000005;274.27422755570615;291.26000000000005;275.96000000000004;276.56;276.76000000000005;335.56;332.36;276.06;279.56;296.46000000000004;296.46000000000004;296.86;292.26000000000005;291.56;291.16;;314.36;275.96000000000004;241.2770596917726;262.0952818180154;274.27422755570615;291.76000000000005;5510000.0;3590000.0;3620000.0000000005;1340000.0;3640000.0;2570000.0;5510000.0;0.0;0.014;0.10616666666666667;0.011833333333333333;0.01983333333333333;0.01983333333333333;;9935.0234375;0.0;898.7918090820309;28523.490234375;506787.2468362273;413307.47646805906;231144.06173944077;230846.69031404497;228498.54783370413;430214.79039162316;456668.5671208292;454796.12843079795;473079.2034362849;519269.74598137074;515981.6240522748;454176.19436342403;458464.27648857265;463428.3443550566;464169.8927984072;427747.6217118938;414040.76927589084;457086.03604400606;456529.09967249434;;173113.83306960555;472299.7188790419;202679.91251035247;231144.06173944077;274.24390433135466;3520588.579947605;1301440.4502371724;230852.65901370384;0.0;0;192;199;0;0;0;0;0;96;81;1499378847444.734;552034113219.931;1052708723199.4204;26766.3382568873;3190.501042029491;191.89593410404177;4470.136585672229;2715062.076442818;1197757.8082005745;85442.06258463145;943476.688276611;3.195446020700325;0.2058963403800569
6846;2019-02-19 11:06:37.869;737;186;127;126;117;50;181;29;35;36;623;593;29;63;233;234;237;187;186;184;180;28;543;358;362;134;363;256;544;0.0;83.0;137.0;21.0;119.0;0;57;80;1;0;0;0;0;0;0;1;0;0;0;0;28113.212890625;9643.6123046875;0.0;904.293701171875;411.0;93999;;;Calculated values ==>;1550570797.869;346.86;291.76000000000005;285.86;285.76000000000005;284.86;278.16;274.1680685717883;291.26000000000005;276.06;276.66;276.76000000000005;335.46000000000004;332.46000000000004;276.06;279.46000000000004;296.46000000000004;296.56;296.86;291.86;291.56;291.16;;314.26000000000005;275.96000000000004;241.2770596917726;261.9595390733887;274.1680685717883;291.76000000000005;5430000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;2560000.0;5440000.0;0.0;0.013833333333333333;0.022833333333333334;0.0035;0.01983333333333333;0.01983333333333333;;9643.6123046875;0.0;904.293701171875;28113.212890625;507258.0488970107;415057.9893906339;231612.550156598;231312.44497666456;228651.697414107;430280.9020939914;456668.5671208292;455087.3474150554;473079.2034362849;519250.3007126789;516169.86889790907;454345.6212795007;458502.6972995993;463577.2511321169;464448.5893172968;429897.3106799323;415405.30007411627;457086.03604400606;456529.09967249434;;172696.00095264515;472299.7188790419;202392.82052634063;231612.550156598;274.12782067266147;3521060.4816772724;1301603.581061558;230867.68247241664;0.0;0;192;199;0;0;0;0;0;96;81;1499596014864.506;552114501159.8467;1052862600114.2589;5769.858363958987;944.6741442344545;200.47281338045508;4460.844898731943;2715333.1707441285;1197792.2628247882;85445.33183372946;943551.1019585094;1.078493704246752;0.04145732434172701
6847;2019-02-19 11:07:37.879;734;183;128;127;118;48;181;28;34;36;622;592;28;63;231;234;237;184;186;184;180;26;544;355;362;134;360;253;545;-2.0;87.0;160.0;0.0;119.0;0;58;73;1;0;0;0;0;0;0;1;0;0;0;0;27805.78125;9261.2685546875;0.0;899.6150512695309;409.0;94000;;;Calculated values ==>;1550570857.879;346.56000000000006;291.46000000000004;285.96000000000004;285.86;284.96000000000004;277.96000000000004;273.8482719121499;291.26000000000005;275.96000000000004;276.56;276.76000000000005;335.36;332.36;275.96000000000004;279.46000000000004;296.26000000000005;296.56;296.86;291.56;291.56;291.16;;314.06;275.76000000000005;241.2770596917726;261.54996906429363;273.8482719121499;291.76000000000005;5440000.0;3550000.0;3620000.0000000005;1340000.0;3600000.0;2530000.0;5450000.0;0.0;0.0145;0.02666666666666667;0.0;0.01983333333333333;0.01983333333333333;;9261.2685546875;0.0;899.6150512695309;27805.78125;506795.3076803757;413581.5929919801;231888.8136457492;231588.0347486587;228921.64612299998;430477.46260093397;456668.5671208292;455464.9164419806;473079.2034362849;519397.12561598833;516322.917801983;454728.16715069703;458978.51335723914;463758.2318617846;464888.3313533835;429634.00145794096;413945.88199973485;457086.03604400606;456529.09967249434;;171860.34048652687;472104.6820821746;201709.7481601087;231888.8136457492;273.8482719121499;3521526.5509603065;1301761.1479921401;230882.71755078007;0.0;0;192;199;0;0;0;0;0;96;81;1499813251064.4717;552194914559.8339;1053015325564.2346;6766.804487516584;0.0;227.47773214398867;4455.365672863778;2715437.6603465728;1197800.1364213696;85448.89868265069;943625.4160968867;1.12683584780085;0.034722916796175805
6848;2019-02-19 11:08:37.869;732;183;128;127;119;47;181;26;31;35;620;591;27;66;230;235;237;185;187;184;180;24;545;355;362;133;360;250;546;249.0;83.0;744.0;95.0;119.0;0;58;61;1;0;0;0;0;0;0;1;0;0;0;0;27132.82421875;8592.23046875;0.0;887.3245239257809;410.0;94001;;;Calculated values ==>;1550570917.869;346.36;291.46000000000004;285.96000000000004;285.86;285.06;277.86;273.8482719121499;291.26000000000005;275.76000000000005;276.26000000000005;276.66;335.16;332.26000000000005;275.86;279.76000000000005;296.16;296.66;296.86;291.66;291.56;291.16;;314.16;275.56;241.05796691057077;261.13683023647616;273.8482719121499;291.86;5450000.0;3550000.0;3620000.0000000005;1330000.0;3600000.0;2500000.0;5460000.0;0.0415;0.013833333333333333;0.12400000000000001;0.01583333333333333;0.01983333333333333;0.06133333333333334;;8592.23046875;0.0;887.3245239257809;27132.82421875;506456.03715573164;413165.12892956054;231864.09593067956;231563.5861204578;229192.01072047086;430477.46260093397;456668.5671208292;455596.77075306367;473112.1826642056;519441.7402217374;516475.8750516714;455108.4858384622;459807.9097540932;463626.08760426834;465018.71783975384;429369.19818814535;413899.7426769738;457086.03604400606;456529.09967249434;;172278.17009871884;472041.5853210863;201616.26769356793;211397.49475937302;273.8118089889931;3521984.2963690003;1301909.902354166;230897.60623204854;0.0;0;192;199;0;0;0;0;0;96;81;1500030414864.506;552275001209.8466;1053166200414.2585;31493.582379377476;4281.73419576904;213.99413457120636;15034.738434671443;2715756.443764421;1197835.8115928203;85452.57700171853;943787.8065615529;5.382536330430283;0.2623065931649512
6849;2019-02-19 11:09:37.900;732;182;127;127;120;47;181;25;30;35;616;589;27;69;230;235;237;184;187;184;180;24;543;354;362;132;359;251;545;160.0;86.0;243.0;74.0;119.0;0;56;54;1;0;0;0;0;0;0;1;0;0;0;0;26836.4765625;8188.169921875;0.0;877.0029907226559;411.0;94002;;;Calculated values ==>;1550570977.9;346.36;291.36;285.86;285.86;285.16;277.86;273.7412296467126;291.26000000000005;275.66;276.16;276.66;334.76000000000005;332.06;275.86;280.06;296.16;296.66;296.86;291.56;291.56;291.16;;314.26000000000005;275.56;240.83765695389522;261.27494424493943;273.7412296467126;291.86;5430000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2510000.0;5450000.0;0.02666666666666667;0.014333333333333333;0.0405;0.012333333333333333;0.01983333333333333;0.0465;;8188.169921875;0.0;877.0029907226559;26836.4765625;506636.8520564138;413212.84157674;231588.0347486587;231588.0347486587;229508.1069821401;430542.39183029096;456668.5671208292;455308.37743867846;473242.3297776949;518949.7702454032;516185.764765948;454941.1068238431;460008.53886879573;463774.604463236;465164.4692349649;429897.3106799323;413945.88199973485;457086.03604400606;456529.09967249434;;172696.00095264515;472173.3745042847;201281.1148091377;214207.72223853914;273.6764423447616;3522434.2729110294;1302049.8112733539;230912.31655778104;0.0;0;192;199;0;0;0;0;0;96;81;1500247727085.0032;552354542285.0286;1053316578069.6025;10288.1041364964;3341.004536240146;228.6371444161635;11267.944050678916;2716104.8043795563;1197899.3672358575;85456.2675014921;944007.1088304266;2.7716724336184533;0.10738403941489581
6850;2019-02-19 11:10:37.860;733;182;127;127;121;48;181;25;30;34;614;587;27;72;230;236;237;184;187;184;180;23;546;354;362;132;358;250;547;177.0;84.0;505.0;85.0;119.0;0;53;47;1;0;0;0;0;0;0;1;0;0;0;0;26229.185546875;7778.8994140625;0.0;860.450927734375;412.0;94003;;;Calculated values ==>;1550571037.86;346.46000000000004;291.36;285.86;285.86;285.26000000000005;277.96000000000004;273.7412296467126;291.26000000000005;275.66;276.16;276.56;334.56;331.86;275.86;280.36;296.16;296.76000000000005;296.86;291.56;291.56;291.16;;314.36;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;291.86;5460000.0;3540000.0;3620000.0000000005;1320000.0;3579999.9999999995;2500000.0;5470000.0;0.029500000000000002;0.014;0.08416666666666667;0.014166666666666666;0.01983333333333333;0.04933333333333333;;7778.8994140625;0.0;860.450927734375;26229.185546875;506490.1872593879;412362.9831879786;231539.2039198338;231539.2039198338;229756.80920477465;430542.39183029096;456668.5671208292;455474.8431172271;473145.2311080622;518828.72824486974;516066.1799133333;455108.4858384622;460519.5939570574;463922.8230274349;465294.49394155305;429102.8770057328;413117.91072696255;457086.03604400606;456529.09967249434;;173113.83306960555;472076.1002201579;201328.4659787362;213473.99913748825;273.6949483015658;3522876.191951231;1302182.7814781019;230926.78568786476;0.0;0;192;199;0;0;0;0;0;96;81;1500464782284.278;552433689484.7642;1053466777869.1008;21390.653409156315;3835.591485086807;223.78952790278336;11990.7182930603;2716368.6180317914;1197959.1323325245;85460.03521026732;944200.8018011866;4.333746315862334;0.20794002309390638
6851;2019-02-19 11:11:37.851;734;183;128;127;121;48;181;24;32;34;613;586;30;76;229;236;237;185;187;184;180;22;552;353;362;137;359;260;553;358.0;84.0;1327.0;106.0;119.0;0;70;66;1;0;0;0;0;0;0;1;0;0;0;0;27553.94921875;8931.408203125;0.0;987.4364624023441;413.0;94004;;;Calculated values ==>;1550571097.851;346.56000000000006;291.46000000000004;285.96000000000004;285.86;285.26000000000005;277.96000000000004;273.6339639331285;291.26000000000005;275.56;276.36;276.56;334.46000000000004;331.76000000000005;276.16;280.76000000000005;296.06;296.76000000000005;296.86;291.66;291.56;291.16;;314.46000000000004;275.36;241.92719264551067;262.5002047102346;273.6339639331285;291.86;5520000.0;3529999.9999999995;3620000.0000000005;1370000.0;3590000.0;2600000.0;5530000.0;0.059666666666666666;0.014;0.22116666666666665;0.017666666666666667;0.01983333333333333;0.0795;;8931.408203125;0.0;987.4364624023441;27553.94921875;506071.7705602175;250135.18551670175;231692.94852419267;231394.2863513698;229620.8446039585;430607.02586249536;456668.5671208292;454040.3323306458;472491.6353866644;517888.61657712166;515106.0171879491;453790.33218921116;459439.0933683106;463642.6141334031;465439.7093122847;427471.654926769;410894.04197200795;457086.03604400606;456529.09967249434;;173531.66647045466;471316.13971061294;201114.2860262233;208742.92509804375;273.60675574633456;3523324.317513337;1302322.013154101;230942.18243963504;0.0;0;192;199;0;0;0;0;0;96;81;1500681949704.9133;552514377380.0001;1053619754919.5483;55938.81057432811;4773.56608175755;232.08658136665508;19699.000878668823;2717012.9335717084;1198030.864551011;85463.83360801054;944464.8431829078;8.130328363382395;0.4160947260854007
6852;2019-02-19 11:12:37.861;734;189;129;128;124;49;181;24;36;34;614;588;34;75;229;236;237;192;187;184;180;22;567;356;362;141;361;266;567;125.0;82.0;1272.0;187.0;119.0;0;98;91;1;0;0;0;0;0;0;1;0;0;0;0;29492.8671875;10725.3515625;0.0;1140.66662597656;413.0;94005;;;Calculated values ==>;1550571157.861;346.56000000000006;292.06;286.06;285.96000000000004;285.56;278.06;273.955091788801;291.26000000000005;275.56;276.76000000000005;276.56;334.56;331.96000000000004;276.56;280.66;296.06;296.76000000000005;296.86;292.36;291.56;291.16;;314.46000000000004;275.36;242.77792619122317;263.299902668528;273.955091788801;291.86;5670000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;2660000.0;5670000.0;0.020833333333333332;0.013666666666666666;0.21200000000000002;0.03116666666666667;0.01983333333333333;0.04066666666666666;;10725.3515625;0.0;1140.66662597656;29492.8671875;504704.63142196764;251752.21821987705;231656.14346399409;231360.1380072156;230184.59804259142;430412.23801567365;456668.5671208292;453518.175689324;471964.88962738856;517486.54634889966;514795.80975444795;453265.11707721057;458367.43110393017;463344.7402771259;465003.21838653134;423109.3688777801;252947.64082331033;457086.03604400606;456529.09967249434;;173531.66647045466;470781.97481897497;201832.60914709113;216377.6935065643;273.9006858057896;3523799.7868816694;1302485.8467865104;230959.91958773413;0.0;0;192;199;0;0;0;0;0;96;81;1500899185904.879;552597791279.9868;1053777581219.5233;53357.34010695337;8382.255230107046;2325.54361674442;9766.157184081154;2717923.88662745;1198140.5146672332;85485.15074525557;944710.4270905557;6.222078456746825;0.40398181088067703
6853;2019-02-19 11:13:37.861;735;197;128;127;125;52;181;27;41;33;618;592;38;78;232;234;237;200;187;184;180;25;565;362;362;143;367;268;565;-1.0;85.0;1244.0;177.0;119.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29932.755859375;11108.11328125;0.0;1144.58471679688;412.0;94006;;;Calculated values ==>;1550571217.861;346.66;292.86;285.96000000000004;285.86;285.66;278.36;274.5913991737795;291.26000000000005;275.86;277.26000000000005;276.46000000000004;334.96000000000004;332.36;276.96000000000004;280.96000000000004;296.36;296.56;296.86;293.16;291.56;291.16;;314.36;275.66;243.1966462407574;263.56353331371673;274.5913991737795;291.86;5650000.0;3620000.0000000005;3620000.0000000005;1430000.0;3670000.0000000005;2680000.0;5650000.0;0.0;0.014166666666666666;0.20733333333333331;0.029500000000000002;0.01983333333333333;0.01983333333333333;;11108.11328125;0.0;1144.58471679688;29932.755859375;505014.26502816274;410358.96546927677;231406.932997259;231111.29938086116;230522.58704152273;430014.67791919125;456668.5671208292;453808.1434416201;471601.4229191921;517731.6597109146;515038.1969549514;453428.1066959028;458415.94071865344;462845.98393238056;463858.19375264365;423717.3133992613;411573.69153951766;457086.03604400606;456529.09967249434;;173113.83306960555;470810.46499630326;203442.86755489273;231406.932997259;274.5533357700429;3524295.00040706;1302667.792326875;230978.9633489239;0.0;0;192;199;0;0;0;0;0;96;81;1501116385904.879;552682991279.9868;1053937781219.5233;51909.06720051481;7887.344124521611;172.03464301303444;4464.922972392167;2718801.106688346;1198276.0946618551;85505.96389742021;944829.019425193;5.2587086493695105;0.38576412080008593
6854;2019-02-19 11:14:37.892;737;197;125;124;123;55;181;27;44;33;619;595;40;77;234;230;237;198;187;184;180;27;556;365;362;135;369;271;556;-1.0;86.0;695.0;132.0;119.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29687.125;10906.0869140625;0.0;1191.45092773438;408.0;94007;;;Calculated values ==>;1550571277.892;346.86;292.86;285.66;285.56;285.46000000000004;278.66;274.9066339382667;291.26000000000005;275.86;277.56;276.46000000000004;335.06;332.66;277.16;280.86;296.56;296.16;296.86;292.96000000000004;291.56;291.16;;313.96000000000004;275.86;241.49495122638035;263.95629194202945;274.9066339382667;291.86;5560000.0;3650000.0;3620000.0000000005;1350000.0;3690000.0;2710000.0;5560000.0;0.0;0.014333333333333333;0.11583333333333333;0.022000000000000002;0.01983333333333333;0.01983333333333333;;10906.0869140625;0.0;1191.45092773438;29687.125;506085.1630348238;414196.90369202057;230729.5810182014;230434.3282299751;230139.92857962125;429811.8947417682;456668.5671208292;453675.6233879279;472656.1521691498;517582.6173254049;515091.50917872554;453166.0537454821;457812.0453385027;462813.50345803285;462878.96902001434;426350.4473676553;414556.36598067306;457086.03604400606;456529.09967249434;;171442.51209473662;472070.4381999017;204228.75987994927;230729.5810182014;274.8706668211253;3524792.089443427;1302851.3387782222;230998.44037052678;0.0;0;192;199;0;0;0;0;0;96;81;1501333698124.513;552766434369.8463;1054099564764.2509;28894.26168967419;5892.516923038955;169.04849988007862;4478.357119976809;2719474.8156645177;1198390.9861670153;85508.80772549195;944903.5852649597;3.2596867848865325;0.23364270929021239
6855;2019-02-19 11:15:37.862;734;192;125;124;118;55;181;28;15;33;630;602;23;74;235;230;237;193;187;184;180;28;551;363;362;131;367;275;551;-2.0;81.0;807.0;78.0;119.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29659.685546875;10762.1435546875;0.0;1224.5341796875;406.0;94008;;;Calculated values ==>;1550571337.862;346.56000000000006;292.36;285.66;285.56;284.96000000000004;278.66;274.69669130483857;291.26000000000005;275.96000000000004;274.66;276.46000000000004;336.16;333.36;275.46000000000004;280.56;296.66;296.16;296.86;292.46000000000004;291.56;291.16;;313.76000000000005;275.96000000000004;240.61611355647437;264.4750485637546;274.69669130483857;291.86;5510000.0;3629999.9999999995;3620000.0000000005;1310000.0;3670000.0000000005;2750000.0;5510000.0;0.0;0.013500000000000002;0.1345;0.013000000000000001;0.01983333333333333;0.01983333333333333;;10762.1435546875;0.0;1224.5341796875;29659.685546875;506162.42428954976;414400.9631372732;230846.69031404497;230550.20476347918;228789.18240220204;429947.3805835815;456668.5671208292;449205.18453920004;473178.34860283375;518388.0010803888;515476.2519696419;450259.9024812768;456790.14739767695;463247.08388288494;463178.7302339447;427747.6217118938;414757.0629070427;457086.03604400606;456529.09967249434;;170606.85888663295;472693.2819402637;203759.1929038904;230846.69031404497;274.6802004292093;3525286.3989198427;1303031.8170812542;231018.56351316028;0.0;0;192;199;0;0;0;0;0;96;81;1501550789524.6165;552846194469.8844;1054263282864.329;33012.48587494915;3496.143157472853;175.37254386549043;4476.034452275912;2719990.4472830207;1198469.1858816398;85511.67646577019;944978.1678847992;3.433815185547702;0.22693989096211992
6856;2019-02-19 11:16:37.873;725;190;126;125;118;53;181;30;-34;34;646;613;-22;55;235;230;237;192;187;184;180;29;576;363;362;132;368;260;570;-2.0;84.0;701.0;169.0;119.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38191.8203125;19695.244140625;0.0;1142.55322265625;403.0;94009;;;Calculated values ==>;1550571397.873;345.66;292.16;285.76000000000005;285.66;284.96000000000004;278.46000000000004;274.69669130483857;291.26000000000005;276.16;269.76000000000005;276.56;337.76;334.46000000000004;270.96000000000004;278.66;296.66;296.16;296.86;292.36;291.56;291.16;;313.46000000000004;276.06;240.83765695389522;262.5002047102346;274.69669130483857;291.86;5760000.0;3629999.9999999995;3620000.0000000005;1320000.0;3679999.9999999995;2600000.0;5700000.0;0.0;0.014;0.11683333333333333;0.028166666666666666;0.01983333333333333;0.01983333333333333;;19695.244140625;0.0;1142.55322265625;38191.8203125;502725.32354499336;251986.4835433133;230702.39678804667;230409.63804688852;228382.4788835587;429947.3805835815;456668.5671208292;445528.80168566765;473145.2311080622;521279.8270329311;517888.61657712166;447120.93131253414;456885.48860860226;463097.5131348959;463178.7302339447;420256.1313017905;252780.39870376242;457086.03604400606;456529.09967249434;;169353.38768963216;472659.50235634967;203707.59033615497;230702.39678804667;274.66028914963454;3525851.9317965875;1303285.675177155;231038.2928578697;0.0;0;193;199;0;0;0;0;0;96;81;1501768029344.3196;552925108934.7765;1054423812289.1096;28252.778192668065;7575.478855235484;2344.6602563723927;4478.896273874879;2720501.084749262;1198561.4663132643;85532.6805891269;945052.8059885593;2.046848466494282;0.14743807239628762
6857;2019-02-19 11:17:37.863;718;196;130;130;120;50;181;31;-34;35;647;617;-29;10;235;230;237;198;187;184;180;30;559;363;362;140;368;238;554;-3.0;84.0;465.0;111.0;119.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37658.6875;19272.533203125;0.0;993.973999023438;387.0;94010;;;Calculated values ==>;1550571457.863;344.96000000000004;292.76000000000005;286.16;286.16;285.16;278.16;274.69669130483857;291.26000000000005;276.26000000000005;269.76000000000005;276.66;337.86;334.86;270.26000000000005;274.16;296.66;296.16;296.86;292.96000000000004;291.56;291.16;;311.86;276.16;242.56692532238324;259.4470641161187;274.69669130483857;291.86;5590000.0;3629999.9999999995;3620000.0000000005;1400000.0;3679999.9999999995;2380000.0;5540000.0;0.0;0.014;0.0775;0.018500000000000003;0.01983333333333333;0.01983333333333333;;19272.533203125;0.0;993.973999023438;37658.6875;503413.5492614291;414635.1960104896;232268.32528691398;232268.32528691398;229306.01331260387;429947.3805835815;456668.5671208292;449667.75074297766;472195.2020149266;523166.98912912526;520130.1670287509;450289.9472113327;455052.6899518108;463097.5131348959;463178.7302339447;425490.45521626336;415339.61386950605;457086.03604400606;456529.09967249434;;162668.35908569003;471703.5210853088;203707.193529469;232268.32528691398;274.660136011899;3526483.9140138645;1303610.3525331584;231056.09428398762;0.0;0;193;199;0;0;0;0;0;96;81;1501985193144.354;553006695334.7894;1054573187389.1334;19061.943184046922;4957.9320597830365;142.11177885460236;4447.838691980676;2720895.30837924;1198665.8939967242;85553.4002355737;945127.1830483769;1.4116801395176932;0.0987865661478836
6858;2019-02-19 11:18:37.863;732;184;130;129;118;46;181;31;-22;36;619;602;-21;18;234;231;237;184;187;184;180;30;526;356;362;146;361;245;526;0.0;81.0;0.0;80.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29088.880859375;10535.1328125;0.0;1012.30987548828;379.0;94011;;;Calculated values ==>;1550571517.863;346.36;291.56;286.16;286.06;284.96000000000004;277.76000000000005;273.955091788801;291.26000000000005;276.26000000000005;270.96000000000004;276.76000000000005;335.06;333.36;271.06;274.96000000000004;296.56;296.26000000000005;296.86;291.56;291.56;291.16;;311.06;276.16;243.81672145450628;260.44013211722256;273.955091788801;291.86;5260000.0;3560000.0;3620000.0000000005;1460000.0;3610000.0;2450000.0;5260000.0;0.0;0.013500000000000002;0.0;0.013333333333333334;0.01983333333333333;0.01983333333333333;;10535.1328125;0.0;1012.30987548828;29088.880859375;508164.09608151024;420919.52148955024;232987.30018220615;232679.02730700473;229354.80728709293;430412.23801567365;456668.5671208292;449902.1000258513;471499.95120613376;519754.3739876445;518022.56600003474;450027.9085487427;454848.27689210913;464006.2339002714;464349.45330830896;434165.45667117694;420919.52148955024;457086.03604400606;456529.09967249434;;159325.9205505338;470904.38115382055;201376.6887596601;232987.30018220615;273.72272481059946;3527040.1437501926;1303858.7497499553;231072.81331627522;0.0;0;193;199;0;0;0;0;0;96;81;1502202393144.354;553092495334.7894;1054718087389.1334;0.0;3593.7025652554726;178.82012495196048;4433.579023224049;2721054.1579057737;1198737.1576185995;85556.07466810543;945201.1948626703;0.7106423417859886;0.041209902686337806
6859;2019-02-19 11:19:37.884;740;173;130;129;118;43;181;30;-10;36;577;564;-11;55;230;231;237;174;187;184;180;24;533;351;362;133;356;248;534;-1.0;83.0;-1.0;37.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30005.484375;10705.3515625;0.0;1899.92126464844;388.0;94012;;;Calculated values ==>;1550571577.884;347.16;290.46000000000004;286.16;286.06;284.96000000000004;277.46000000000004;273.4187578820637;291.26000000000005;276.16;272.16;276.76000000000005;330.86;329.56;272.06;278.66;296.16;296.26000000000005;296.86;290.56;291.56;291.16;;311.96000000000004;275.56;241.05796691057077;260.85938512811435;273.4187578820637;291.86;5330000.0;3510000.0;3620000.0000000005;1330000.0;3560000.0;2480000.0;5340000.0;0.0;0.013833333333333333;0.0;0.006166666666666667;0.01983333333333333;0.01983333333333333;;10705.3515625;0.0;1899.92126464844;30005.484375;508522.5532796679;414484.40211532643;232775.98186722244;232470.1212042114;229169.81563954428;430735.4089219946;456668.5671208292;450871.36588492506;473209.4130839679;515213.43111959845;513881.4900820077;450745.773027914;458813.14069848234;464218.37197162234;465081.9273043654;432453.0725691721;414835.70705943945;457086.03604400606;456529.09967249434;;163086.1669317865;472041.5853210863;199488.96368238836;232775.98186722244;272.95924898301536;3527532.769153583;1304035.8157382596;231097.09040317658;0.0;0;193;199;0;0;0;0;0;97;81;1502419669164.8857;553176224629.9943;1054866039154.4955;0.0;1680.7411667719705;243.70688955130132;4437.770169804559;2721054.1579057737;1198781.1267002681;85559.5969589387;945275.1486475616;0.5047267372448526;0.013184303533658258
6860;2019-02-19 11:20:37.864;739;177;131;130;118;42;181;25;0;33;555;546;-3;75;228;232;237;179;187;184;180;21;544;350;362;125;355;245;545;-1.0;84.0;203.0;69.0;119.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;29434.0234375;10115.0;0.0;1912.90295410156;394.0;94013;;;Calculated values ==>;1550571637.864;347.06000000000006;290.86;286.26000000000005;286.16;284.96000000000004;277.36;273.3108153835814;291.26000000000005;275.66;273.16;276.46000000000004;328.66;327.76000000000005;272.86;280.66;295.96000000000004;296.36;296.86;291.06;291.56;291.16;;312.56;275.26000000000005;239.25999513918347;260.44013211722256;273.3108153835814;291.86;5440000.0;3500000.0;3620000.0000000005;1250000.0;3550000.0;2450000.0;5450000.0;0.0;0.014;0.03383333333333333;0.0115;0.01983333333333333;0.01983333333333333;;10115.0;0.0;1912.90295410156;29434.0234375;507416.52402314736;248228.8882744177;232796.93750992444;232493.24967059927;228921.64612299998;430799.1582183253;456668.5671208292;452643.50187484024;473955.3659136608;513221.1897192021;512299.2944088969;452272.81815592037;461639.4686889681;464103.7369688208;465356.9937963372;429634.00145794096;412077.96003992134;457086.03604400606;456529.09967249434;;165593.03060630985;472801.12558535323;200100.00784530665;232796.93750992444;273.19576500681006;3528027.933275767;1304209.2608336923;231128.85334716455;0.0;0;193;199;0;0;0;0;0;97;81;1502636796764.9548;553253598830.0189;1055013889854.5425;8544.388214665887;3136.062854010536;245.78457985227473;4437.354549557636;2721125.3374065068;1198821.2533537762;85563.67469481983;945349.0833671222;1.3604690909570638;0.08209110485071894
6861;2019-02-19 11:21:40.855;741;182;132;131;121;43;181;23;7;31;567;557;3;89;228;232;237;183;187;184;180;20;543;351;362;123;356;245;545;264.0;82.0;273.0;212.0;119.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;27223.28125;8628.2080078125;0.0;665.8609619140619;402.0;94014;;;Calculated values ==>;1550571700.855;347.26;291.36;286.36;286.26000000000005;285.26000000000005;277.46000000000004;273.4187578820637;291.26000000000005;275.46000000000004;273.86;276.26000000000005;329.86;328.86;273.46000000000004;282.06;295.96000000000004;296.36;296.86;291.46000000000004;291.56;291.16;;313.36;275.16;238.79729159403252;260.44013211722256;273.4187578820637;291.86;5430000.0;3510000.0;3620000.0000000005;1230000.0;3560000.0;2450000.0;5450000.0;0.044000000000000004;0.013666666666666666;0.0455;0.035333333333333335;0.01983333333333333;0.06383333333333334;;8628.2080078125;0.0;665.8609619140619;27223.28125;507754.12540037604;413212.84157674;233101.6263721232;232796.93750992444;229802.5997692802;430735.4089219946;456668.5671208292;453504.7783450286;474021.0636080705;514449.08420043444;513425.9404193494;453013.23942059476;463269.4674513287;463955.8763240681;465211.60993853054;429897.3106799323;413581.5929919801;457086.03604400606;456529.09967249434;;168935.5661677829;472965.96522942086;200358.15211780174;210531.71200360917;273.3015680986722;3528523.613869657;1304373.2404745868;231151.41430795225;0.0;0;193;199;0;0;0;0;0;97;81;1502864824184.727;553331707669.9409;1055168217804.3883;11518.171493338821;9632.142729943875;222.98147506868025;15702.833246197171;2721300.859725577;1198932.9591922672;85567.77581183871;945525.2848349243;3.989224640500957;0.2118933079488075
6862;2019-02-19 11:22:37.865;744;182;132;131;124;44;181;23;11;31;585;568;7;87;228;233;237;183;187;184;180;21;541;352;362;137;357;244;543;146.0;80.0;291.0;200.0;119.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25859.021484375;7173.5478515625;0.0;1069.65075683594;407.0;94015;;;Calculated values ==>;1550571757.865;347.56000000000006;291.36;286.36;286.26000000000005;285.56;277.56;273.5264737036516;291.26000000000005;275.46000000000004;274.26000000000005;276.26000000000005;331.66;329.96000000000004;273.86;281.86;295.96000000000004;296.46000000000004;296.86;291.46000000000004;291.56;291.16;;313.86;275.26000000000005;241.92719264551067;260.2995467637923;273.5264737036516;291.86;5410000.0;3520000.0000000005;3620000.0000000005;1370000.0;3570000.0000000005;2440000.0;5430000.0;0.024333333333333332;0.013333333333333334;0.0485;0.03333333333333333;0.01983333333333333;0.04416666666666666;;7173.5478515625;0.0;1069.65075683594;25859.021484375;508303.8134044238;414039.5949891296;233153.53134624576;232848.2612841062;230738.80357558327;430671.36484660726;456668.5671208292;454164.355452263;472198.00020708365;516373.5069751608;514637.8351142834;453675.69765124307;463186.58654640557;463807.71923720936;465195.77574039256;430419.5403674875;414398.0589551918;457086.03604400606;456529.09967249434;;171024.68490186572;471218.06502558704;200612.8006836085;215225.4306792834;273.405896768021;3528943.9224916543;1304498.3596553358;231165.15618615632;0.0;0;193;199;0;0;0;0;0;97;81;1503071200384.6926;553405820669.9285;1055307607254.365;12297.250406279742;9020.17547806595;213.6197521639429;10657.578713866815;2721489.4315592255;1199080.6492840534;85571.23284461099;945734.0080412565;3.904870655133995;0.24825247121816474
6863;2019-02-19 11:23:37.865;746;181;133;132;125;46;181;23;13;31;589;570;10;97;228;233;237;183;187;185;180;21;540;352;362;143;357;248;542;269.0;85.0;597.0;148.0;119.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25318.7421875;6652.40771484375;0.0;1057.10302734375;411.0;94016;;;Calculated values ==>;1550571817.865;347.76;291.26000000000005;286.46000000000004;286.36;285.66;277.76000000000005;273.5264737036516;291.26000000000005;275.46000000000004;274.46000000000004;276.26000000000005;332.06;330.16;274.16;282.86;295.96000000000004;296.46000000000004;296.86;291.46000000000004;291.66;291.16;;314.26000000000005;275.26000000000005;243.1966462407574;260.85938512811435;273.5264737036516;291.86;5400000.0;3520000.0000000005;3620000.0000000005;1430000.0;3570000.0000000005;2480000.0;5420000.0;0.04483333333333333;0.014166666666666666;0.09949999999999999;0.024666666666666667;0.01983333333333333;0.06466666666666666;;6652.40771484375;0.0;1057.10302734375;25318.7421875;508639.6588269765;414087.16301823244;233486.1915526816;233179.59550786455;231061.43974028542;430671.36484660726;456668.5671208292;453729.2394153389;471403.80223619274;516441.4352135145;514496.44452911505;453359.6852396347;463752.5910072547;463807.71923720936;465195.77574039256;430678.5046122514;414798.46392301214;457224.88438570796;456529.09967249434;;172696.00095264515;470414.5036688096;200776.07797742737;210808.30353272439;273.46991436839295;3529370.4038555864;1304613.5759517225;231182.87913435782;0.0;0;193;199;0;0;0;0;0;97;81;1503288400384.6926;553489820669.9285;1055455207254.365;25168.839563072197;6651.081167054096;224.96724309755643;15889.944817038457;2721801.648975637;1199211.2430894293;85574.88773623818;945955.237404014;6.21762319208615;0.3134602929499274
