;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6864;2019-02-19 11:24:37.836;746;181;133;132;127;46;181;23;15;30;582;565;13;118;228;233;237;185;187;184;180;21;553;351;362;135;356;253;554;143.0;84.0;313.0;102.0;119.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26586.88671875;7069.20849609375;0.0;1911.0178222656198;415.0;94017;;;Calculated values ==>;1550571877.836;347.76;291.26000000000005;286.46000000000004;286.36;285.86;277.76000000000005;273.4187578820637;291.26000000000005;275.46000000000004;274.66;276.16;331.36;329.66;274.46000000000004;284.96000000000004;295.96000000000004;296.46000000000004;296.86;291.66;291.56;291.16;;314.66;275.26000000000005;241.49495122638035;261.54996906429363;273.4187578820637;291.86;5530000.0;3510000.0;3620000.0000000005;1350000.0;3560000.0;2530000.0;5540000.0;0.02383333333333333;0.014;0.05216666666666667;0.017;0.01983333333333333;0.04366666666666666;;7069.20849609375;0.0;1911.0178222656198;26586.88671875;507480.98675582616;249313.85734774693;233174.77585907196;232871.6582264005;231370.359533236;430735.4089219946;456668.5671208292;453119.3127602432;472363.3712700832;515296.25597851706;513548.5503779318;452870.2099539165;465457.0663513987;463955.8763240681;465341.18827288446;427193.9841528022;250866.03273033988;457086.03604400606;456529.09967249434;;174367.33720873808;471484.10707214737;200496.06573166884;215338.68598037487;273.3557143413382;3529802.7416984835;1304727.8674857758;231207.60151982194;0.0;0;193;199;0;0;0;0;0;98;81;1503505495404.534;553573180359.8674;1055605434609.2551;13178.51271999063;4606.796702788135;2468.5913199144725;10531.981397889214;2722121.0557898153;1199305.0133940459;85597.32320852487;946175.3137006635;3.4281855544824213;0.15723328939295098
6865;2019-02-19 11:25:37.886;748;187;134;134;128;47;181;23;19;28;582;569;20;137;229;233;237;191;187;185;180;21;560;353;362;130;358;257;562;90.0;84.0;489.0;237.0;119.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;27282.43359375;7622.033203125;0.0;1970.15734863281;418.0;94018;;;Calculated values ==>;1550571937.886;347.96000000000004;291.86;286.56;286.56;285.96000000000004;277.86;273.6339639331285;291.26000000000005;275.46000000000004;275.06;275.96000000000004;331.36;330.06;275.16;286.86;296.06;296.46000000000004;296.86;292.26000000000005;291.66;291.16;;314.96000000000004;275.26000000000005;240.39332010688793;262.0952818180154;273.6339639331285;291.86;5600000.0;3529999.9999999995;3620000.0000000005;1300000.0;3579999.9999999995;2570000.0;5620000.0;0.015000000000000001;0.014;0.08149999999999999;0.0395;0.01983333333333333;0.034833333333333334;;7622.033203125;0.0;1970.15734863281;27282.43359375;507103.7372300846;251230.37358079918;233274.80006095755;233274.80006095755;231477.58672330622;430607.02586249536;456668.5671208292;452928.34709337814;472824.0414856702;514951.96778752335;513611.79642211687;453053.6233282943;467082.9820021925;463791.1003516643;465050.0807944103;425199.97684695903;252825.72291499353;457224.88438570796;456529.09967249434;;175620.85347054448;472145.33331970085;200986.7327197339;219370.84761736845;273.5568407298403;3530252.026793233;1304850.3965223506;231239.97159882574;0.0;0;193;199;0;0;0;0;0;98;81;1503722876404.3613;553652746609.8042;1055758562109.1335;20533.241571452003;10710.764723698694;2413.239555047517;8261.012446586885;2722402.221184759;1199432.7661111194;85638.03903405386;946332.052489478;4.370040197867358;0.3085945610672739
6866;2019-02-19 11:26:37.857;752;192;132;133;129;49;181;25;27;29;598;584;26;141;230;233;237;194;187;185;180;24;561;357;362;129;362;264;563;-1.0;86.0;1041.0;207.0;119.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28535.75390625;8939.3046875;0.0;2031.73352050781;419.0;94019;;;Calculated values ==>;1550571997.857;348.36;292.36;286.36;286.46000000000004;286.06;278.06;274.0616903277293;291.26000000000005;275.66;275.86;276.06;332.96000000000004;331.56;275.76000000000005;287.26000000000005;296.16;296.46000000000004;296.86;292.56;291.66;291.16;;315.06;275.56;240.16925963744896;263.0348170998261;274.0616903277293;291.86;5610000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2640000.0;5630000.0;0.0;0.014333333333333333;0.17350000000000002;0.034499999999999996;0.01983333333333333;0.01983333333333333;;8939.3046875;0.0;2031.73352050781;28535.75390625;507515.22535299737;253175.3008174744;232647.37709835204;232948.02017462437;231750.97668129968;430346.717906069;456668.5671208292;452723.9292718575;473051.3374214201;516002.5251343581;514554.21833437996;452597.0882869021;466552.3422650513;463328.15220803814;464464.4457187545;424907.5315909805;410026.87384281954;457224.88438570796;456529.09967249434;;176038.69501535743;472567.4425401675;202154.22151162956;232647.37709835204;274.0304698206232;3530716.953533986;1304988.340966498;231273.30457078293;0.0;0;193;199;0;0;0;0;0;98;81;1503939971425.0657;553730409055.0562;1055914786564.6404;43473.84429639955;9329.256125484559;213.28942772364016;4440.320831053822;2722935.3557624025;1199599.6855686535;85659.91619657286;946437.8457756536;5.237126112524488;0.3995527923823115
6867;2019-02-19 11:27:37.867;756;195;130;130;130;52;181;26;34;29;619;603;32;132;232;231;237;198;187;185;180;26;571;362;362;122;367;267;572;-2.0;79.0;1165.0;149.0;119.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29217.142578125;10418.0400390625;0.0;1119.7294921875;420.0;94020;;;Calculated values ==>;1550572057.867;348.76;292.66;286.16;286.16;286.16;278.36;274.5913991737795;291.26000000000005;275.76000000000005;276.56;276.06;335.06;333.46000000000004;276.36;286.36;296.36;296.26000000000005;296.86;292.96000000000004;291.66;291.16;;315.16;275.76000000000005;238.5638546566975;263.43189868330234;274.5913991737795;291.86;5710000.0;3620000.0000000005;3620000.0000000005;1220000.0;3670000.0000000005;2670000.0;5720000.0;0.0;0.013166666666666667;0.19416666666666668;0.024833333333333332;0.01983333333333333;0.01983333333333333;;10418.0400390625;0.0;1119.7294921875;29217.142578125;507123.28251759615;253879.86823860797;231834.63022576834;231834.63022576834;231834.63022576834;430014.67791919125;456668.5671208292;453092.67920619925;473958.2922719294;517919.15699123335;516263.89872995747;452838.48027354735;465063.1215596896;462845.98393238056;463460.83753301925;421866.01680959435;255121.6144438953;457224.88438570796;456529.09967249434;;176456.53798984195;473671.0476204119;203508.81752525922;231834.63022576834;274.5788179552998;3531198.3078836356;1305149.679057728;231299.5711395832;0.0;0;193;199;0;0;0;0;0;98;81;1504157207625.0312;553805721605.0442;1056074113114.6151;48460.86647638253;6709.028714029625;2195.4679644817043;4456.440310693399;2723701.606039152;1199733.3602176905;85679.99252033442;946511.9978084357;5.358210986806693;0.3740255373384801
6868;2019-02-19 11:28:37.877;760;201;126;126;125;56;181;26;39;30;638;613;36;93;235;227;237;203;187;185;180;26;565;367;362;125;372;270;565;-2.0;81.0;1203.0;108.0;119.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29857.736328125;11069.603515625;0.0;1139.98852539062;417.0;94021;;;Calculated values ==>;1550572117.877;349.16;293.26000000000005;285.76000000000005;285.76000000000005;285.66;278.76000000000005;275.1157276137837;291.26000000000005;275.76000000000005;277.06;276.16;336.96000000000004;334.46000000000004;276.76000000000005;282.46000000000004;296.66;295.86;296.86;293.46000000000004;291.66;291.16;;314.86;275.76000000000005;239.25999513918347;263.82572766246335;275.1157276137837;291.86;5650000.0;3670000.0000000005;3620000.0000000005;1250000.0;3720000.0000000005;2700000.0;5650000.0;0.0;0.013500000000000002;0.20049999999999998;0.018000000000000002;0.01983333333333333;0.01983333333333333;;11069.603515625;0.0;1139.98852539062;29857.736328125;508160.60605589463;411967.3302610267;230816.52150605342;230816.52150605342;230522.58704152273;429675.2189834977;456668.5671208292;453211.0183327629;473666.99150981207;519633.07043840433;517045.1174886607;452828.2550479268;459934.55944797647;462496.15684291796;462175.02648618136;423717.3133992613;412739.0944486265;457224.88438570796;456529.09967249434;;175203.01333496982;473282.30129752296;204809.79875802944;230816.52150605342;275.10357217867465;3531690.6805895525;1305328.772597938;231318.40526155726;0.0;0;193;199;0;0;0;0;0;98;81;1504374443824.9968;553879833955.0325;1056235239964.5895;49804.44452473405;4832.505045710884;148.20595583356933;4476.632800301078;2724520.6201102966;1199829.555695581;85699.52639143661;946586.4524913948;4.853707488956368;0.3347243302204955
6869;2019-02-19 11:29:37.868;759;198;125;124;119;58;181;28;37;32;654;622;34;73;237;225;237;199;187;185;180;27;554;365;362;134;369;275;553;1.0;86.0;1154.0;164.0;119.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29587.3984375;10762.017578125;0.0;1221.86059570312;415.0;94022;;;Calculated values ==>;1550572177.868;349.06000000000006;292.96000000000004;285.66;285.56;285.06;278.96000000000004;274.9066339382667;291.26000000000005;275.96000000000004;276.86;276.36;338.56000000000006;335.36;276.56;280.46000000000004;296.86;295.66;296.86;293.06;291.66;291.16;;314.66;275.86;241.2770596917726;264.4750485637546;274.9066339382667;291.86;5540000.0;3650000.0;3620000.0000000005;1340000.0;3690000.0;2750000.0;5530000.0;0.00016666666666666666;0.014333333333333333;0.19233333333333333;0.02733333333333333;0.01983333333333333;0.019999999999999997;;10762.017578125;0.0;1221.86059570312;29587.3984375;509009.589219891;415724.3794036379;230799.66187155823;230503.67282818444;229036.45251990337;429811.8947417682;456668.5671208292;452084.3732885013;472689.592463476;520876.8667318753;517556.9952673073;451695.6078583451;456664.9728122422;463215.5356313263;462209.5896991907;426914.57976627635;416066.7103180982;457224.88438570796;456529.09967249434;;174367.33720873808;472202.2088784924;204261.64785148395;230578.51175472428;274.88332226965025;3532185.982405661;1305510.675484002;231338.0843852343;0.0;0;193;199;0;0;0;0;0;98;81;1504591611244.769;553957522299.9509;1056398715439.418;47664.570859053;7323.708668071564;155.48612875722026;4519.0117583554;2725332.7400680403;1199930.8422811558;85702.05677919043;946661.404951416;4.978586777069894;0.3624124172876525
6870;2019-02-19 11:30:37.868;750;190;128;127;117;54;181;29;9;34;663;630;18;69;235;225;237;191;187;185;180;28;567;360;362;142;365;273;560;0.0;84.0;611.0;166.0;119.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;37927.3984375;19305.029296875;0.0;1173.30065917969;409.0;94023;;;Calculated values ==>;1550572237.868;348.16;292.16;285.96000000000004;285.86;284.86;278.56;274.38016830617;291.26000000000005;276.06;274.06;276.56;339.46000000000004;336.16;274.96000000000004;280.06;296.66;295.66;296.86;292.26000000000005;291.66;291.16;;314.06;275.96000000000004;242.98782864720522;264.2163659402789;274.38016830617;291.86;5670000.0;3600000.0;3620000.0000000005;1420000.0;3650000.0;2730000.0;5600000.0;0.0;0.014;0.10183333333333335;0.027666666666666666;0.01983333333333333;0.01983333333333333;;19305.029296875;0.0;1173.30065917969;37927.3984375;506726.3022383341;252533.92740366157;231525.00033691194;231228.1253470111;228305.50812860142;430148.3826014536;456668.5671208292;448779.38435852726;471832.65708311246;521971.2275880202;518555.22136729787;449965.9980495107;456492.3109256235;463545.3156519603;462963.62376627576;423109.3688777801;410158.77762629226;457224.88438570796;456529.09967249434;;171860.34048652687;471240.6132432691;202892.97452139706;231525.00033691194;274.33116156801907;3532748.605712953;1305761.2342079605;231358.04406235833;0.0;0;194;199;0;0;0;0;0;98;81;1504808811244.769;554040322299.9509;1056563115439.418;25039.432735081093;7424.284671305125;181.30827752082982;4462.581303489051;2725938.606764658;1200053.7422256505;85704.86339924275;946736.2515602646;1.8120426356556847;0.1372781610871771
6871;2019-02-19 11:31:37.878;736;195;130;129;122;50;181;30;-12;35;655;628;-14;30;235;225;237;198;187;185;180;29;563;363;362;147;368;253;556;-1.0;82.0;984.0;181.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38899.1015625;19279.859375;0.0;2300.04711914062;395.0;94024;;;Calculated values ==>;1550572297.878;346.76;292.66;286.16;286.06;285.36;278.16;274.69669130483857;291.26000000000005;276.16;271.96000000000004;276.66;338.66;335.96000000000004;271.76000000000005;276.16;296.66;295.66;296.86;292.96000000000004;291.66;291.16;;312.66;276.06;244.02132995426717;261.54996906429363;274.69669130483857;291.86;5630000.0;3629999.9999999995;3620000.0000000005;1470000.0;3679999.9999999995;2530000.0;5560000.0;0.0;0.013666666666666666;0.164;0.030166666666666668;0.01983333333333333;0.01983333333333333;;19279.859375;0.0;2300.04711914062;38899.1015625;505323.1680455229;413465.294141843;232219.0938687368;231919.3801787696;229846.36975615713;429947.3805835815;456668.5671208292;449717.86729374784;471267.55247380707;522769.66524695663;520010.98876147554;449462.4147129644;454974.1460003086;463097.5131348959;462512.1425119949;424316.5891919679;414556.36598067306;457224.88438570796;456529.09967249434;;166010.84420003442;470670.90525822196;203709.24656253034;232219.0938687368;274.6609283249011;3533388.933249657;1306082.828536965;231386.9934512672;0.0;0;194;199;0;0;0;0;0;99;81;1505026047444.7346;554127036749.9371;1056720941739.393;40345.41379991967;8053.343370653364;133.38971722102968;4448.815115107857;2726483.571297983;1200182.7439560185;85707.48631961239;946810.5255740139;2.455106189514181;0.18357693265863254
6872;2019-02-19 11:32:37.869;740;190;132;131;121;46;181;30;-4;34;625;605;-6;31;235;226;238;191;187;185;180;30;552;359;362;135;364;239;548;96.0;82.0;0.0;93.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38101.7578125;19110.6640625;0.0;1793.9426269531198;379.0;94025;;;Calculated values ==>;1550572357.869;347.16;292.16;286.36;286.26000000000005;285.26000000000005;277.76000000000005;274.27422755570615;291.26000000000005;276.16;272.76000000000005;276.56;335.66;333.66;272.56;276.26000000000005;296.66;295.76000000000005;296.96000000000004;292.26000000000005;291.66;291.16;;311.06;276.16;241.49495122638035;259.59022785621676;274.27422755570615;291.86;5520000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;2390000.0;5480000.0;0.016;0.013666666666666666;0.0;0.015500000000000002;0.01983333333333333;0.03583333333333333;;19110.6640625;0.0;1793.9426269531198;38101.7578125;506822.02789860277;414883.2198629546;233024.3210620819;232720.49295472782;229734.0025874577;430214.79039162316;456668.5671208292;453188.793167666;472753.7123474745;520858.5287276693;518830.2005172485;452944.87342120614;457397.0862467518;463693.98011157714;463245.95189034037;427726.83581261255;415233.3291099176;457224.88438570796;456529.09967249434;;159325.9205505338;472363.3712700832;202566.00856581755;219424.3303660755;274.19969090631764;3534030.5108260345;1306402.701577121;231421.10491496167;0.0;0;194;199;0;0;0;0;0;99;81;1505243214864.5068;554211624059.8484;1056868519599.2382;0.0;4181.859121916118;170.7445916034973;8496.254233480007;2726819.7326475293;1200284.6886826798;85710.02039201539;946918.3849704689;0.6146424153238043;0.022585426925790814
6873;2019-02-19 11:33:37.869;753;181;132;131;120;42;181;30;6;34;607;592;2;54;233;227;238;182;187;185;180;27;524;354;362;132;359;250;524;-2.0;84.0;0.0;0.0;119.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;29923.046875;10445.8515625;0.0;1912.7336425781198;375.0;94026;;;Calculated values ==>;1550572417.869;348.46000000000004;291.26000000000005;286.36;286.26000000000005;285.16;277.36;273.7412296467126;291.26000000000005;276.16;273.76000000000005;276.56;333.86;332.36;273.36;278.56;296.46000000000004;295.86;296.96000000000004;291.36;291.66;291.16;;310.66;275.86;240.83765695389522;261.13683023647616;273.7412296467126;291.86;5240000.0;3540000.0;3620000.0000000005;1320000.0;3590000.0;2500000.0;5240000.0;0.0;0.014;0.0;0.0;0.01983333333333333;0.01983333333333333;;10445.8515625;0.0;1912.7336425781198;29923.046875;510904.18432374706;420712.3451980733;233662.0066592811;233350.89961132454;229998.47438760992;430542.39183029096;456668.5671208292;452518.72006857325;473145.2311080622;518113.1506042049;516578.274850214;452020.15012518776;458375.91847690736;464169.8927984072;464120.4160747577;434861.4394918887;421003.5473487544;457224.88438570796;456529.09967249434;;157654.71494818805;472465.0996282349;430542.39183029096;233662.0066592811;273.7412296467126;3534597.3841984305;1306649.0058739958;231451.99388387444;0.0;0;194;199;0;0;0;0;0;99;81;1505460414864.5068;554291724059.8484;1057015219599.2382;0.0;0.0;194.01049000387965;4420.197344762062;2726819.7326475293;1200319.5375086959;85713.06001769545;947026.0220669543;0.37336052292377064;-0.008593669056072882
6874;2019-02-19 11:34:37.870;755;172;134;132;120;40;181;27;12;33;608;595;7;82;230;228;237;174;187;185;180;23;531;350;362;128;355;252;532;153.0;84.0;7.0;74.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30041.533203125;10596.580078125;0.0;1938.287109375;386.0;94027;;;Calculated values ==>;1550572477.87;348.66;290.36;286.56;286.36;285.16;277.16;273.3108153835814;291.26000000000005;275.86;274.36;276.46000000000004;333.96000000000004;332.66;273.86;281.36;296.16;295.96000000000004;296.86;290.56;291.66;291.16;;311.76000000000005;275.46000000000004;239.943914813709;261.41265627149306;273.3108153835814;291.86;5310000.0;3500000.0;3620000.0000000005;1280000.0;3550000.0;2520000.0;5320000.0;0.025500000000000002;0.014;0.0011666666666666668;0.012333333333333333;0.01983333333333333;0.04533333333333334;;10596.580078125;0.0;1938.287109375;30041.533203125;510536.85948813445;414937.8984884516;234064.87334725852;233444.4344611236;229808.44600478173;430799.1582183253;456668.5671208292;452918.5822822412;473567.7884962697;518047.54810915195;516715.6781219219;452295.03015126823;461394.74194683135;464365.70566323627;464838.65123271244;432948.40309074917;415625.7229017109;457224.88438570796;456529.09967249434;;162250.55196795813;472601.6926398898;200087.29396495907;214952.48494471505;273.1907646344475;3535097.097360225;1306824.3623933492;231484.08625829927;0.0;0;194;199;0;0;0;0;0;99;81;1505677618484.2444;554369725359.7542;1057165822109.0563;294.9698363701625;3361.010916990812;242.5175226465359;10951.473200992663;2726822.190770464;1200347.5463997773;85716.6978117587;947154.1214563018;1.1846931646638297;0.023934566631512492
6875;2019-02-19 11:35:37.860;750;176;135;134;121;40;181;22;13;31;618;603;10;93;228;228;237;178;187;185;180;20;545;349;362;123;354;245;546;146.0;80.0;147.0;149.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30434.42578125;10923.1875;0.0;1913.7717285156198;395.0;94028;;;Calculated values ==>;1550572537.86;348.16;290.76000000000005;286.66;286.56;285.26000000000005;277.16;273.20264511476705;291.26000000000005;275.36;274.46000000000004;276.26000000000005;334.96000000000004;333.46000000000004;274.16;282.46000000000004;295.96000000000004;295.96000000000004;296.86;290.96000000000004;291.66;291.16;;312.66;275.16;238.79729159403252;260.44013211722256;273.20264511476705;291.86;5450000.0;3490000.0;3620000.0000000005;1230000.0;3540000.0;2450000.0;5460000.0;0.024333333333333332;0.013333333333333334;0.0245;0.024833333333333332;0.01983333333333333;0.04416666666666666;;10923.1875;0.0;1913.7717285156198;30434.42578125;508690.319926575;247804.1337314751;233995.12670318302;233687.63907211472;229779.6748344655;430862.6128555636;456668.5671208292;454239.06529731845;474021.0636080705;519652.56841589947;518124.5039152465;453872.3691860126;463732.75508710236;464251.3028343667;464984.76761862915;429369.19818814535;248560.50947822467;457224.88438570796;456529.09967249434;;166010.84420003442;472965.96522942086;199772.85222970255;215140.59057817116;273.0626774097822;3535600.9796907874;1307003.663901296;231516.1813985384;0.0;0;194;199;0;0;0;0;0;99;81;1505894782284.2788;554445012809.7661;1057314897259.08;6234.42222015659;6784.295639493004;2410.7825161322758;10661.325818332605;2726876.5933023435;1200432.0765303911;85738.80496027975;947334.1980970483;2.032477141171963;0.10015598422961144
6876;2019-02-19 11:36:37.841;752;182;135;135;125;42;181;22;14;30;625;607;13;86;229;228;238;184;188;185;180;20;542;353;362;132;358;239;544;-2.0;86.0;104.0;234.0;119.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26552.517578125;7863.416015625;0.0;1051.43615722656;402.0;94029;;;Calculated values ==>;1550572597.841;348.36;291.36;286.66;286.66;285.66;277.36;273.6339639331285;291.26000000000005;275.36;274.56;276.16;335.66;333.86;274.46000000000004;281.76000000000005;296.06;295.96000000000004;296.96000000000004;291.56;291.66;291.16;;313.36;275.16;240.83765695389522;259.59022785621676;273.6339639331285;291.96000000000004;5420000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2390000.0;5440000.0;0.0;0.014333333333333333;0.017333333333333333;0.039;0.01983333333333333;0.01983333333333333;;7863.416015625;0.0;1051.43615722656;26552.517578125;509202.6926103493;413628.9936938134;234048.68177612257;234048.68177612257;231013.2693803206;430607.02586249536;456668.5671208292;455366.7995434772;472756.67973813636;520858.5287276693;519033.1691682415;455246.5870957521;463813.02041622467;463791.1003516643;464398.57556835364;430398.8571693477;414351.7324323658;457224.88438570796;456529.09967249434;;168935.5661677829;471784.17857572425;200510.58748242218;234048.68177612257;273.37015767556085;3536075.7205047016;1307160.1693553163;231540.88363947498;0.0;0;194;199;0;0;0;0;0;99;81;1506111913504.9485;554521488585.002;1057460051279.5277;4417.5076757249535;10579.670052638781;230.0087878967402;4412.528288278039;2726965.3312758235;1200576.7304233622;85760.80458579303;947459.773770098;2.2030331433141903;0.21525648728884217
6877;2019-02-19 11:37:37.871;756;181;135;134;128;44;181;23;17;30;617;600;17;96;230;228;237;182;188;185;180;22;536;352;362;137;357;244;538;0.0;83.0;305.0;119.0;119.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25119.46484375;6220.37255859375;0.0;1057.61853027344;408.0;94030;;;Calculated values ==>;1550572657.871;348.76;291.26000000000005;286.66;286.56;285.96000000000004;277.56;273.5264737036516;291.26000000000005;275.46000000000004;274.86;276.16;334.86;333.16;274.86;282.76000000000005;296.16;295.96000000000004;296.86;291.36;291.66;291.16;;313.96000000000004;275.36;241.92719264551067;260.2995467637923;273.5264737036516;291.96000000000004;5360000.0;3520000.0000000005;3620000.0000000005;1370000.0;3570000.0000000005;2440000.0;5380000.0;0.0;0.013833333333333333;0.05083333333333333;0.01983333333333333;0.01983333333333333;0.01983333333333333;;6220.37255859375;0.0;1057.61853027344;25119.46484375;510221.8558785968;415676.8289420241;234211.2558743401;233901.28790056822;232063.76508617293;430671.36484660726;456668.5671208292;454894.4273528235;472100.0868749512;519633.6890718299;517902.8010804419;454894.4273528235;464226.63283938245;464070.7449757509;464545.5568033712;431700.5248329757;416016.18631270336;457224.88438570796;456529.09967249434;;171442.51209473662;471316.13971061294;200700.44973315005;234211.2558743401;273.4402702832345;3536506.5356579386;1307277.592942498;231558.46788292364;0.0;0;194;199;0;0;0;0;0;99;81;1506329222104.845;554602228934.9635;1057605023729.4586;12921.527195666731;5367.211184553013;216.9666828637674;4409.3039019967255;2727109.895478995;1200709.6875456139;85764.53124377872;947533.3257959493;3.1485349027332936;0.22775364958149877
6878;2019-02-19 11:38:37.851;757;180;136;135;129;45;181;22;22;30;607;592;21;111;229;228;238;182;188;185;180;20;542;350;362;140;356;251;544;281.0;81.0;429.0;165.0;119.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25098.798828125;6387.4345703125;0.0;1077.89038085938;413.0;94031;;;Calculated values ==>;1550572717.851;348.86;291.16;286.76000000000005;286.66;286.06;277.66;273.3108153835814;291.26000000000005;275.36;275.36;276.16;333.86;332.36;275.26000000000005;284.26000000000005;296.06;295.96000000000004;296.96000000000004;291.36;291.66;291.16;;314.46000000000004;275.16;242.56692532238324;261.27494424493943;273.3108153835814;291.96000000000004;5420000.0;3500000.0;3620000.0000000005;1400000.0;3560000.0;2510000.0;5440000.0;0.04683333333333333;0.013500000000000002;0.0715;0.0275;0.01983333333333333;0.06666666666666667;;6387.4345703125;0.0;1077.89038085938;25098.798828125;509818.6344081218;412888.4785298496;234357.8544361533;234048.68177612257;232215.60778389103;430799.1582183253;456668.5671208292;454327.0165231591;471703.5210853088;518029.1795354609;516493.21403738926;454203.89765197685;464936.22671539505;464087.17984003224;464838.65123271244;430398.8571693477;413628.9936938134;457224.88438570796;456529.09967249434;;173531.66647045466;470718.74820856744;200207.11142981678;210366.95747420192;273.23787320461923;3536924.8816934936;1307382.6229802524;231576.25785855288;0.0;0;194;199;0;0;0;0;0;99;81;1506546349704.914;554685301234.9899;1057753474229.5059;18169.573214173975;7439.070011415644;226.3931569197132;16410.80947988616;2727368.901618325;1200816.3709826109;85768.22467755631;947706.7689072052;5.658942663408629;0.27691560895927037
6879;2019-02-19 11:39:37.872;755;182;137;135;130;44;181;21;26;30;600;584;24;117;229;229;238;187;188;185;180;19;557;350;362;143;355;255;558;229.0;83.0;0.0;146.0;119.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25841.640625;7000.73388671875;0.0;1085.9609375;418.0;94032;;;Calculated values ==>;1550572777.872;348.66;291.36;286.86;286.66;286.16;277.56;273.3108153835814;291.26000000000005;275.26000000000005;275.76000000000005;276.16;333.16;331.56;275.56;284.86;296.06;296.06;296.96000000000004;291.86;291.66;291.16;;314.96000000000004;275.06;243.1966462407574;261.82340779136865;273.3108153835814;291.96000000000004;5570000.0;3500000.0;3620000.0000000005;1430000.0;3550000.0;2550000.0;5580000.0;0.03816666666666667;0.013833333333333333;0.0;0.024333333333333332;0.01983333333333333;0.057999999999999996;;7000.73388671875;0.0;1085.9609375;25841.640625;508246.36206018715;249499.1873942054;234291.15635349558;233680.22619110625;232170.1295736554;430799.1582183253;456668.5671208292;454143.29160164174;471304.9624172612;516974.1817356234;515329.9463152959;453895.2343805052;465050.8018704278;464234.7764519513;464968.3936593425;426329.6538949846;251443.07916124177;457224.88438570796;456529.09967249434;;175620.85347054448;470216.3998685916;199968.99777238694;211705.59797684653;273.1442198175273;3537349.5339312367;1307494.230099382;231594.29626407803;0.0;0;194;199;0;0;0;0;0;99;81;1506763625724.5828;554770230949.8604;1057905327359.2742;0.0;6576.020117674312;2419.2642838167762;14199.763098347572;2727520.367722801;1200933.2042775212;85790.27953936301;947961.9462924713;2.868297617757514;0.09216102252504864
6880;2019-02-19 11:40:37.872;755;190;138;137;131;45;181;22;30;28;578;563;27;133;229;229;238;195;188;185;180;20;564;353;362;132;358;260;566;-2.0;79.0;288.0;91.0;119.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;27369.896484375;7894.95068359375;0.0;2005.38952636719;422.0;94033;;;Calculated values ==>;1550572837.872;348.66;292.16;286.96000000000004;286.86;286.26000000000005;277.66;273.6339639331285;291.26000000000005;275.36;276.16;275.96000000000004;330.96000000000004;329.46000000000004;275.86;286.46000000000004;296.06;296.06;296.96000000000004;292.66;291.66;291.16;;315.36;275.16;240.83765695389522;262.5002047102346;273.6339639331285;291.96000000000004;5640000.0;3529999.9999999995;3620000.0000000005;1320000.0;3579999.9999999995;2600000.0;5660000.0;0.0;0.013166666666666667;0.048;0.015166666666666667;0.01983333333333333;0.01983333333333333;;7894.95068359375;0.0;2005.38952636719;27369.896484375;507623.1986864938;252201.70699163104;234387.1566061113;234082.50772038603;232274.90921423453;430607.02586249536;456668.5671208292;453790.33218921116;472562.30901117553;514280.04018110986;512729.3599924325;453414.51204216573;466191.4607577455;463791.1003516643;464529.0916511057;424295.85230914835;409044.58447798504;457224.88438570796;456529.09967249434;;177292.22831007556;471784.17857572425;200997.02408884573;234387.1566061113;273.56086951132187;3537792.963407148;1307618.3608041347;231620.05751794358;0.0;0;194;199;0;0;0;0;0;99;82;1506980825724.5828;554852730949.8604;1058059827359.2742;12134.07878881754;4106.938509717658;200.80835977698354;4405.81520414993;2727621.485046041;1201022.2289327495;85812.11347805962;948116.9927783255;2.1057499459954783;0.14126195504804573
6881;2019-02-19 11:41:37.822;758;195;134;135;133;48;181;24;33;28;563;552;30;136;231;228;238;198;188;185;180;23;564;358;362;128;363;264;565;0.0;83.0;865.0;212.0;119.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;28432.07421875;9022.4326171875;0.0;2061.79663085938;423.0;94034;;;Calculated values ==>;1550572897.822;348.96000000000004;292.66;286.56;286.66;286.46000000000004;277.96000000000004;274.1680685717883;291.26000000000005;275.56;276.46000000000004;275.96000000000004;329.46000000000004;328.36;276.16;286.76000000000005;296.26000000000005;295.96000000000004;296.96000000000004;292.96000000000004;291.66;291.16;;315.46000000000004;275.46000000000004;239.943914813709;263.0348170998261;274.1680685717883;291.96000000000004;5640000.0;3579999.9999999995;3620000.0000000005;1280000.0;3629999.9999999995;2640000.0;5650000.0;0.0;0.013833333333333333;0.14416666666666667;0.035333333333333335;0.01983333333333333;0.01983333333333333;;9022.4326171875;0.0;2061.79663085938;28432.07421875;507999.0416710048;409518.284082227;233199.43370951447;233501.4284755672;232898.3897081065;430280.9020939914;456668.5671208292;453482.5372081749;473084.92450057325;512377.45701189496;511235.06690331193;453103.7516302043;465967.5239656374;463311.6885489323;463659.26402989647;424295.85230914835;410769.76271520485;457224.88438570796;456529.09967249434;;177710.07569661198;472601.6926398898;202401.3020551167;233199.43370951447;274.13111663329636;3538257.5923163584;1307759.2215165915;231653.9224915991;0.0;0;194;199;0;0;0;0;0;99;82;1507197844724.7554;554930665949.9224;1058216896359.399;36197.54473456588;9547.080467328648;187.11090604955174;4429.371708265767;2728023.9129394484;1201135.917604739;85815.34344472695;948190.5579805227;4.543492081335636;0.3553647604231536
6882;2019-02-19 11:42:37.853;761;197;132;132;132;52;181;24;34;29;579;567;32;129;234;225;238;200;188;185;180;24;573;364;362;127;369;268;573;-2.0;82.0;758.0;173.0;119.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;30293.990234375;10640.0810546875;0.0;2108.96948242188;424.0;94035;;;Calculated values ==>;1550572957.853;349.26;292.86;286.36;286.36;286.36;278.36;274.8017692304317;291.26000000000005;275.56;276.56;276.06;331.06;329.86;276.36;286.06;296.56;295.66;296.96000000000004;293.16;291.66;291.16;;315.56;275.56;239.71726792356844;263.56353331371673;274.8017692304317;291.96000000000004;5730000.0;3640000.0;3620000.0000000005;1270000.0;3690000.0;2680000.0;5730000.0;0.0;0.013666666666666666;0.12633333333333333;0.028833333333333332;0.01983333333333333;0.01983333333333333;;10640.0810546875;0.0;2108.96948242188;30293.990234375;507574.6098597789;254643.71626503256;232404.5216786884;232404.5216786884;232404.5216786884;429879.7862731237;456668.5671208292;452919.762561323;473311.50582222524;513688.5294593111;512440.8318324959;452664.88030591793;464562.20331000065;462813.50345803285;462361.0238596793;421528.6656391111;407864.0060693561;457224.88438570796;456529.09967249434;;178127.92459426197;472829.0820560985;203972.5849844147;232404.5216786884;274.7672326998795;3538747.2290343097;1307923.1604549594;231688.69683328312;0.0;0;194;199;0;0;0;0;0;99;82;1507415156944.3894;555007205474.7935;1058376578819.1301;31450.326767216084;7752.028998900217;186.75034745331783;4445.137463543817;2728587.936462682;1201280.151332325;85818.46056484796;948264.5504331888;3.438235925845821;0.26040931237380505
6883;2019-02-19 11:43:37.883;765;201;131;130;127;56;181;24;36;30;603;588;33;117;236;223;238;203;188;185;180;24;559;367;362;126;372;274;559;125.0;79.0;623.0;193.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30547.392578125;10888.701171875;0.0;2146.36083984375;422.0;94036;;;Calculated values ==>;1550573017.883;349.66;293.26000000000005;286.26000000000005;286.16;285.86;278.76000000000005;275.1157276137837;291.26000000000005;275.56;276.76000000000005;276.16;333.46000000000004;331.96000000000004;276.46000000000004;284.86;296.76000000000005;295.46000000000004;296.96000000000004;293.46000000000004;291.66;291.16;;315.36;275.56;239.4893008659735;264.3458800820626;275.1157276137837;291.96000000000004;5590000.0;3670000.0000000005;3620000.0000000005;1260000.0;3720000.0000000005;2740000.0;5590000.0;0.020833333333333332;0.013166666666666667;0.10383333333333335;0.03216666666666666;0.01983333333333333;0.04066666666666666;;10888.701171875;0.0;2146.36083984375;30547.392578125;509314.6430531876;414441.78793705173;232445.59270163625;232145.74672278808;231251.67470541983;429675.2189834977;456668.5671208292;452130.5761644936;473537.5729257194;515666.04440386064;514103.63725457515;451742.5001806335;462232.86650731176;462631.00843426894;461635.9992349225;425758.21693469386;415152.5206096065;457224.88438570796;456529.09967249434;;177292.22831007556;472959.5831453042;204722.9432281304;218243.41571725823;275.07024401391516;3539254.494063267;1308102.6566766878;231724.1756498281;0.0;0;194;199;0;0;0;0;0;99;82;1507632465544.286;555083143424.7573;1058539260119.0526;25689.159219892386;8628.278584002423;139.64166828031662;9690.284480846267;2729064.336926873;1201416.7221467325;85821.18185827785;948382.404513594;3.386816565454935;0.22548462734991975
6884;2019-02-19 11:44:37.854;762;194;131;130;124;56;181;26;32;31;627;610;32;110;237;222;238;195;188;185;180;25;551;363;362;127;368;280;550;-1.0;80.0;495.0;121.0;119.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30297.646484375;10642.1279296875;0.0;2188.26538085938;416.0;94037;;;Calculated values ==>;1550573077.854;349.36;292.56;286.26000000000005;286.16;285.56;278.76000000000005;274.69669130483857;291.26000000000005;275.76000000000005;276.36;276.26000000000005;335.86;334.16;276.36;284.16;296.86;295.36;296.96000000000004;292.66;291.66;291.16;;314.76000000000005;275.66;239.71726792356844;265.11578078379944;274.69669130483857;291.96000000000004;5510000.0;3629999.9999999995;3620000.0000000005;1270000.0;3679999.9999999995;2800000.0;5500000.0;0.0;0.013333333333333334;0.0825;0.020166666666666666;0.01983333333333333;0.01983333333333333;;10642.1279296875;0.0;2188.26538085938;30297.646484375;509645.47975389677;415497.79424610164;232669.8860504643;232367.60090600746;230573.56230372956;429947.3805835815;456668.5671208292;450542.40305259055;473504.37459156296;517656.34978592885;515882.6804875746;450542.40305259055;460460.2772186953;463364.8592352424;462110.72912221303;428001.1328811867;415841.8007852276;457224.88438570796;456529.09967249434;;174785.17458790913;472925.59586621344;203688.25586375376;232669.8860504643;274.65282701633294;3539761.2909868024;1308281.993531721;231760.28007620657;0.0;0;194;199;0;0;0;0;0;99;82;1507849560564.9902;555159006740.0034;1058705379789.5916;20365.467143079037;5429.619690049604;162.12442794612144;4439.874403503595;2729447.9399833414;1201533.8146773058;85823.69536030779;948500.0989248721;2.3691468319674387;0.16984677061268516
6885;2019-02-19 11:45:37.874;747;195;132;131;123;52;181;27;-12;32;649;628;0;74;236;222;238;197;188;185;180;26;571;364;362;126;368;259;564;0.0;81.0;899.0;138.0;119.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38816.58984375;19434.8984375;0.0;1995.08251953125;407.0;94038;;;Calculated values ==>;1550573137.874;347.86;292.66;286.36;286.26000000000005;285.46000000000004;278.36;274.8017692304317;291.26000000000005;275.86;271.96000000000004;276.36;338.06000000000006;335.96000000000004;273.16;280.56;296.76000000000005;295.36;296.96000000000004;292.86;291.66;291.16;;313.86;275.76000000000005;239.4893008659735;262.3656120759269;274.8017692304317;291.96000000000004;5710000.0;3640000.0;3620000.0000000005;1260000.0;3679999.9999999995;2590000.0;5640000.0;0.0;0.013500000000000002;0.14983333333333335;0.023;0.01983333333333333;0.01983333333333333;;19434.8984375;0.0;1995.08251953125;38816.58984375;505986.9243195873;409984.09208247677;232622.7962233533;232323.34779397858;229959.4978690354;429879.7862731237;456668.5671208292;448616.7269537818;473730.12397807144;521669.1388264593;519514.30141076044;450165.9305612122;459355.04744456254;463231.246673453;461958.7606167715;422159.8326638467;410810.422463297;457224.88438570796;456529.09967249434;;171024.68490186572;473152.3030481019;203985.33558452662;232622.7962233533;274.7721462606475;3540337.4349400103;1308532.71896533;231795.15292910958;0.0;0;194;200;0;0;0;0;0;99;82;1508066832964.9211;555234932039.9792;1058867133689.5402;36653.936806826736;6190.840251662232;153.21703770742093;4440.808351741297;2729923.260070006;1201630.6841225112;85826.32408180258;948574.1292830388;2.2136651704477064;0.15979864486883918
6886;2019-02-19 11:46:37.864;736;193;131;130;122;48;181;28;-30;33;657;636;-28;31;236;223;238;194;188;185;180;27;555;361;362;133;365;244;549;0.0;80.0;470.0;110.0;119.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37620.53125;19079.83203125;0.0;1090.09484863281;388.0;94039;;;Calculated values ==>;1550573197.864;346.76;292.46000000000004;286.26000000000005;286.16;285.36;277.96000000000004;274.4858918419099;291.26000000000005;275.96000000000004;270.16;276.46000000000004;338.86;336.76000000000005;270.36;276.26000000000005;296.76000000000005;295.46000000000004;296.96000000000004;292.56;291.66;291.16;;311.96000000000004;275.86;241.05796691057077;260.2995467637923;274.4858918419099;291.96000000000004;5550000.0;3610000.0;3620000.0000000005;1330000.0;3650000.0;2440000.0;5490000.0;0.0;0.013333333333333334;0.07833333333333334;0.018333333333333333;0.01983333333333333;0.01983333333333333;;19079.83203125;0.0;1090.09484863281;37620.53125;506050.3637647541;415538.5025391026;232695.1541489444;232392.59126218566;230005.63749457302;430081.6785162784;456668.5671208292;449075.0361484653;472917.67418972735;523697.5949631986;521565.50222373114;449327.7268911299;456584.9016648105;463678.2282813929;462547.07517204626;426893.7851378837;415881.8595038191;457224.88438570796;456529.09967249434;;163086.1669317865;472333.7623376517;203169.82013513029;232695.1541489444;274.4430463050347;3540974.304786558;1308853.6215599393;231820.85845554646;0.0;0;194;200;0;0;0;0;0;99;82;1508283996764.9556;555312619089.9916;1059018008539.5641;19262.57525437791;4934.672273712892;146.8256751208613;4439.37325288374;2730389.1533421013;1201723.3812748033;85828.82402101722;948648.1184628368;1.4270476352000854;0.10028420189680762
6887;2019-02-19 11:47:37.855;743;186;132;131;120;43;181;29;-18;35;643;625;-21;11;234;224;238;188;188;185;180;28;532;356;362;141;361;246;532;-1.0;85.0;78.0;86.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29395.91796875;10672.697265625;0.0;1066.24768066406;377.0;94040;;;Calculated values ==>;1550573257.855;347.46000000000004;291.76000000000005;286.36;286.26000000000005;285.16;277.46000000000004;273.955091788801;291.26000000000005;276.06;271.36;276.66;337.46000000000004;335.66;271.06;274.26000000000005;296.56;295.56;296.96000000000004;291.96000000000004;291.66;291.16;;310.86;275.96000000000004;242.77792619122317;260.58029834229245;273.955091788801;291.96000000000004;5320000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;2460000.0;5320000.0;0.0;0.014166666666666666;0.013000000000000001;0.014333333333333333;0.01983333333333333;0.01983333333333333;;10672.697265625;0.0;1066.24768066406;29395.91796875;508979.87533141393;419478.84795755567;233444.4344611236;233135.85743173878;229808.44600478173;430412.23801567365;456668.5671208292;450224.73243918846;472063.34231996303;522114.1812951312;520282.6086036309;449846.92749479896;453824.5867032537;464006.2339002714;463429.53646658803;432927.90526971593;420082.2379402976;457224.88438570796;456529.09967249434;;158490.31677215957;471373.7779470034;201610.65798225056;233444.4344611236;273.81411558996695;3541532.6914255666;1309101.5221131584;231838.82528117692;0.0;0;194;200;0;0;0;0;0;99;82;1508501164184.7278;555394806759.9054;1059164986489.4099;3231.982967940193;3866.6047194947905;181.98028716676004;4424.512526692186;2730576.5798755595;1201796.7142480735;85831.56365969262;948721.9730977319;0.997115205399627;0.06353825236612567
6888;2019-02-19 11:48:37.875;750;175;134;133;119;40;182;25;-1;35;621;609;-5;33;231;225;238;177;188;185;180;24;530;351;362;142;356;253;531;143.0;83.0;189.0;62.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29260.63671875;10569.888671875;0.0;1095.61218261719;386.0;94041;;;Calculated values ==>;1550573317.875;348.16;290.66;286.56;286.46000000000004;285.06;277.16;273.4187578820637;291.36;275.66;273.06;276.66;335.26000000000005;334.06;272.66;276.46000000000004;296.26000000000005;295.66;296.96000000000004;290.86;291.66;291.16;;311.76000000000005;275.56;242.98782864720522;261.54996906429363;273.4187578820637;291.96000000000004;5300000.0;3510000.0;3620000.0000000005;1420000.0;3560000.0;2530000.0;5310000.0;0.02383333333333333;0.013833333333333333;0.0315;0.010333333333333333;0.01983333333333333;0.04366666666666666;;10569.888671875;0.0;1095.61218261719;29260.63671875;510013.61757498496;416347.72211393795;234092.4249916719;233781.32968056857;229534.91098517383;430735.4089219946;456807.87835961964;451113.97125799494;471931.263865096;519294.7846027968;518065.9954184448;450608.0056754811;455342.3708884602;464349.45330830896;464301.610533057;433418.35092108435;417006.1227300886;457224.88438570796;456529.09967249434;;162250.55196795813;470845.5270076962;200485.9394524812;215749.95387677013;273.351740252106;3542021.658982681;1309278.6026697643;231856.84678519817;0.0;0;194;200;0;0;0;0;0;99;82;1508718436584.6587;555479735059.8784;1059314736389.3623;7894.783001873683;2793.715738070555;227.03582330877458;10514.022699746622;2730669.333832962;1201852.2354194256;85834.9732634347;948846.5023871772;1.8370027597012666;0.06400125686137347
6889;2019-02-19 11:49:37.875;748;175;137;136;122;40;182;21;8;33;609;596;5;50;229;226;238;177;188;185;180;21;541;349;362;134;354;251;541;-2.0;84.0;615.0;117.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30145.4765625;10789.80078125;0.0;1899.16931152344;394.0;94042;;;Calculated values ==>;1550573377.875;347.96000000000004;290.66;286.86;286.76000000000005;285.36;277.16;273.20264511476705;291.36;275.26000000000005;273.96000000000004;276.46000000000004;334.06;332.76000000000005;273.66;278.16;296.06;295.76000000000005;296.96000000000004;290.86;291.66;291.16;;312.56;275.26000000000005;241.2770596917726;261.27494424493943;273.20264511476705;291.96000000000004;5410000.0;3490000.0;3620000.0000000005;1340000.0;3540000.0;2510000.0;5410000.0;0.0;0.014;0.10250000000000001;0.0195;0.01983333333333333;0.01983333333333333;;10789.80078125;0.0;1899.16931152344;30145.4765625;508797.750017426;247663.56910712953;234750.95334383298;234439.7248852188;230191.23535545796;430862.6128555636;456807.87835961964;452593.89888176124;472787.01963726926;518233.8178742652;516903.0116323937;452219.7864528963;457735.2745315582;464382.07984468475;464725.47885546635;430657.8367912511;413038.52484422596;457224.88438570796;456529.09967249434;;165593.03060630985;471616.79343737353;199941.4858383034;234750.95334383298;273.1290771548635;3542516.7099266914;1309456.6000818736;231881.80329764934;0.0;0;194;200;0;0;0;0;0;100;82;1508935636584.6587;555562535059.8784;1059465936389.3623;25896.87233695443;5297.668498181868;246.67036725835177;4398.599902185117;2730950.9309607856;1201919.6636213944;85838.92081502276;948970.7742421933;2.824485426519453;0.20019685245471627
6890;2019-02-19 11:50:37.876;745;182;140;139;126;41;182;20;12;30;595;583;11;80;229;226;238;184;188;185;180;19;552;351;362;128;356;246;553;231.0;83.0;589.0;146.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30349.580078125;11054.8388671875;0.0;1890.98132324219;401.0;94043;;;Calculated values ==>;1550573437.876;347.66;291.36;287.16;287.06;285.76000000000005;277.26000000000005;273.4187578820637;291.36;275.16;274.36;276.16;332.66;331.46000000000004;274.26000000000005;281.16;296.06;295.76000000000005;296.96000000000004;291.56;291.66;291.16;;313.26000000000005;275.06;239.943914813709;260.58029834229245;273.4187578820637;291.96000000000004;5520000.0;3510000.0;3620000.0000000005;1280000.0;3560000.0;2460000.0;5530000.0;0.0385;0.013833333333333333;0.09816666666666667;0.024333333333333332;0.01983333333333333;0.058333333333333334;;11054.8388671875;0.0;1890.98132324219;30349.580078125;507445.8483674484;249747.7444593594;235352.85732633783;235042.1530539478;231096.52864347468;430735.4089219946;456807.87835961964;453947.13357886666;473278.11375594366;517224.20510370267;515998.6461461375;453824.5867032537;462072.0265202034;464087.17984003224;464431.93050373014;427726.83581261255;250525.61461375855;457224.88438570796;456529.09967249434;;168517.74571465285;472214.8363805915;200496.08906762878;212347.39027558983;273.3557234993163;3543020.8438001787;1309638.6417793685;231913.38841264404;0.0;0;194;200;0;0;0;0;0;100;82;1509152840204.3962;555641136369.7834;1059615038874.1823;24880.444202853185;6611.822851282092;2451.2835599174805;14243.933048152763;2731374.082317178;1202018.9110366162;85861.40413910456;949126.1312724992;3.7222426198865746;0.19030243166434357
6891;2019-02-19 11:51:37.846;750;187;141;140;131;43;182;23;13;29;598;585;14;95;230;225;238;189;188;185;180;21;545;354;362;124;360;244;546;-1.0;85.0;804.0;180.0;119.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;28955.77734375;9331.9091796875;0.0;1898.51953125;408.0;94044;;;Calculated values ==>;1550573497.846;348.16;291.86;287.26000000000005;287.16;286.26000000000005;277.46000000000004;273.7412296467126;291.36;275.46000000000004;274.46000000000004;276.06;332.96000000000004;331.66;274.56;282.66;296.16;295.66;296.96000000000004;292.06;291.66;291.16;;313.96000000000004;275.26000000000005;239.02933182858504;260.2995467637923;273.7412296467126;291.96000000000004;5450000.0;3540000.0;3620000.0000000005;1240000.0;3600000.0;2440000.0;5460000.0;0.0;0.014166666666666666;0.13399999999999998;0.030000000000000002;0.01983333333333333;0.01983333333333333;;9331.9091796875;0.0;1898.51953125;28955.77734375;508690.319926575;414617.0881074537;235863.03687033174;235548.8869192855;232771.3842423094;430542.39183029096;456807.87835961964;454408.09714094596;473700.1958739184;517699.00859184325;516373.5069751608;454529.8230529916;464111.32963642495;463626.08760426834;463858.3109733812;429613.2771574354;415318.3965160642;457224.88438570796;456529.09967249434;;171442.51209473662;472931.6434608622;201306.35968523414;235863.03687033174;273.6863093329061;3543514.8080066075;1309808.4464017232;231944.95179685965;0.0;0;194;200;0;0;0;0;0;100;82;1509369931604.4998;555716698569.8195;1059761965374.2523;33915.63281906538;8148.758513268843;202.51080908609262;4376.543578909558;2731863.8046422736;1202141.854378957;85883.5080347136;949281.2243258128;4.153309452461334;0.316637249865811
6892;2019-02-19 11:52:37.877;757;186;141;140;134;46;182;22;16;29;608;593;18;100;231;224;238;187;188;185;180;22;546;356;362;130;361;246;547;-1.0;82.0;799.0;183.0;119.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27564.32421875;8912.087890625;0.0;1108.75842285156;415.0;94045;;;Calculated values ==>;1550573557.877;348.86;291.76000000000005;287.26000000000005;287.16;286.56;277.76000000000005;273.955091788801;291.36;275.36;274.76000000000005;276.06;333.96000000000004;332.46000000000004;274.96000000000004;283.16;296.26000000000005;295.56;296.96000000000004;291.86;291.66;291.16;;314.66;275.36;240.39332010688793;260.58029834229245;273.955091788801;291.96000000000004;5460000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;2460000.0;5470000.0;0.0;0.013666666666666666;0.13316666666666668;0.030500000000000003;0.01983333333333333;0.01983333333333333;;8912.087890625;0.0;1108.75842285156;27564.32421875;509467.0390518344;413854.0851824992;235834.43791769267;235520.62652433867;233661.28145869466;430412.23801567365;456807.87835961964;454436.3296850588;472920.9377354816;518550.4442802356;517020.03630582144;454680.34048717923;464394.5211857511;463609.68473376584;463429.53646658803;429348.4619826988;414215.5863340789;457224.88438570796;456529.09967249434;;174367.33720873808;472242.3386847302;201845.79890740354;235834.43791769267;273.90582648341996;3543986.052204477;1309960.5582615333;231970.02539453682;0.0;0;194;200;0;0;0;0;0;100;82;1509587243824.9968;555792937939.9939;1059909041324.5887;33636.63901522443;8247.094463208463;206.81596719780526;4377.1107914702325;2732427.0310922405;1202278.557080663;85886.92085356961;949354.2091350781;4.6370993809783085;0.35453661346508636
