;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6893;2019-02-19 11:53:37.857;763;187;140;139;136;48;182;23;21;30;615;596;22;89;232;225;238;189;188;185;180;23;552;358;362;131;363;252;553;0.0;83.0;820.0;194.0;119.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27767.345703125;9024.23828125;0.0;1124.66528320312;419.0;94046;;;Calculated values ==>;1550573617.857;349.46000000000004;291.86;287.16;287.06;286.76000000000005;277.96000000000004;274.1680685717883;291.36;275.46000000000004;275.26000000000005;276.16;334.66;332.76000000000005;275.36;282.06;296.36;295.66;296.96000000000004;292.06;291.66;291.16;;315.06;275.46000000000004;240.61611355647437;261.41265627149306;274.1680685717883;291.96000000000004;5520000.0;3579999.9999999995;3620000.0000000005;1310000.0;3629999.9999999995;2520000.0;5530000.0;0.0;0.013833333333333333;0.13666666666666666;0.03233333333333333;0.01983333333333333;0.01983333333333333;;9024.23828125;0.0;1124.66528320312;27767.345703125;509681.44870125153;411690.63993804477;235352.85732633783;235042.1530539478;234116.54519281306;430280.9020939914;456807.87835961964;454034.2021912492;472887.3552016489;518764.062546342;516818.1864703178;454157.6373402291;462219.82525769994;463444.52863536426;463263.0670591279;427726.83581261255;412465.3940541978;457224.88438570796;456529.09967249434;;176038.69501535743;472207.82270811964;202366.41372891143;235352.85732633783;274.1175577076769;3544446.9957548897;1310109.977823218;231988.63105480513;0.0;0;194;200;0;0;0;0;0;100;82;1509804371425.066;555871211840.0188;1060058391524.6362;34394.59775651949;8724.872223661065;211.11661099140377;4386.662139865437;2732993.769089861;1202419.94299208;85890.4024641318;949427.2162323821;4.701714665825448;0.362836258892082
6894;2019-02-19 11:54:37.848;764;191;139;139;137;50;182;24;27;31;622;599;26;82;233;224;238;194;188;186;180;24;561;359;362;137;364;258;562;-2.0;84.0;864.0;179.0;119.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28797.9296875;10132.5888671875;0.0;1126.86181640625;424.0;94047;;;Calculated values ==>;1550573677.848;349.56000000000006;292.26000000000005;287.06;287.06;286.86;278.16;274.27422755570615;291.36;275.56;275.86;276.26000000000005;335.36;333.06;275.76000000000005;281.36;296.46000000000004;295.56;296.96000000000004;292.56;291.76000000000005;291.16;;315.56;275.56;241.92719264551067;262.23063862743834;274.27422755570615;291.96000000000004;5610000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;2580000.0;5620000.0;0.0;0.014;0.14400000000000002;0.029833333333333333;0.01983333333333333;0.01983333333333333;;10132.5888671875;0.0;1126.86181640625;28797.9296875;509014.06767765124;252825.72291499353;234798.8974493224;234798.8974493224;234186.23827051462;430214.79039162316;456807.87835961964;453756.9605529044;472198.00020708365;518981.24004400085;516616.8131092016;453632.12292426935;460471.9612414428;463428.3443550566;462980.92809904646;425179.20478821715;410484.95857646636;457363.58031028823;456529.09967249434;;178127.92459426197;471512.23439352604;202640.38980698396;234798.8974493224;274.22856676112303;3544918.3023427227;1310269.5941032537;232007.39096620664;0.0;0;194;200;0;0;0;0;0;100;82;1510021538844.8381;555951599779.9344;1060211368574.4757;36160.786187412545;8021.343363498506;205.71944696451095;4397.649010759576;2733581.6424278803;1202559.4738557239;85893.87557689937;949500.4078448382;4.332848855559263;0.3276708042179971
6895;2019-02-19 11:55:37.848;763;195;137;136;133;52;182;24;29;32;623;601;27;76;234;224;238;198;188;186;181;24;561;361;362;142;366;261;561;0.0;84.0;959.0;155.0;119.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29508.853515625;10740.982421875;0.0;1124.63610839844;424.0;94048;;;Calculated values ==>;1550573737.848;349.46000000000004;292.66;286.86;286.76000000000005;286.46000000000004;278.36;274.4858918419099;291.36;275.56;276.06;276.36;335.46000000000004;333.26000000000005;275.86;280.76000000000005;296.56;295.56;296.96000000000004;292.96000000000004;291.76000000000005;291.26000000000005;;315.56;275.56;242.98782864720522;262.63441904999945;274.4858918419099;291.96000000000004;5610000.0;3610000.0;3620000.0000000005;1420000.0;3660000.0;2610000.0;5610000.0;0.0;0.014;0.15983333333333333;0.025833333333333333;0.01983333333333333;0.01983333333333333;;10740.982421875;0.0;1124.63610839844;29508.853515625;508889.43641756114;411337.69764938223;234212.35542299962;233907.26185526655;232997.92343771178;430081.6785162784;456807.87835961964;453493.8998765104;471635.3862721799;518833.95667727623;516567.86767326464;453242.58276183764;459281.79709090025;463263.04696767486;462680.31809272245;425179.20478821715;412510.3609889117;457363.58031028823;456668.5671208292;;178127.92459426197;470845.5270076962;203170.66240974842;234212.35542299962;274.4433722955749;3545404.1922027487;1310443.5405306625;232026.15344891336;0.0;0;194;200;0;0;0;0;0;100;82;1510238738844.8381;556035299779.9344;1060367068574.4757;40009.997455104116;6914.934002113651;177.36381319027615;4412.0481986736195;2734216.3989582346;1202683.9428337705;85897.06793740066;949573.8219882501;4.341479825737709;0.3180720869833909
6896;2019-02-19 11:56:37.888;761;195;134;133;130;53;182;24;30;32;618;598;27;83;236;223;238;196;188;186;181;24;555;362;362;136;367;265;555;-1.0;84.0;818.0;157.0;119.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30395.09765625;10949.345703125;0.0;2024.99572753906;422.0;94049;;;Calculated values ==>;1550573797.888;349.26;292.66;286.56;286.46000000000004;286.16;278.46000000000004;274.5913991737795;291.36;275.56;276.16;276.36;334.96000000000004;332.96000000000004;275.86;281.46000000000004;296.76000000000005;295.46000000000004;296.96000000000004;292.76000000000005;291.76000000000005;291.26000000000005;;315.36;275.56;241.71165711629368;263.1675429290057;274.5913991737795;291.96000000000004;5550000.0;3620000.0000000005;3620000.0000000005;1360000.0;3670000.0000000005;2650000.0;5550000.0;0.0;0.014;0.13633333333333333;0.026166666666666668;0.01983333333333333;0.01983333333333333;;10949.345703125;0.0;2024.99572753906;30395.09765625;509169.71750430734;413873.7736063451;233453.11990292554;233149.29953558047;232243.67601103132;430014.67791919125;456807.87835961964;452930.92022276146;472427.34351167246;517983.8650522729;515917.09286772314;452550.07660853525;459501.0111614018;463380.54213311686;462396.02367842785;426893.7851378837;414236.73580496106;457363.58031028823;456668.5671208292;;177292.22831007556;471644.9034095714;203415.39648835172;233453.11990292554;274.5427180252624;3545903.724595259;1310624.4137667455;232052.41787881748;0.0;0;194;200;0;0;0;0;0;101;82;1510456083644.7;556118755379.8815;1060524973774.3754;34017.283069124525;7018.672097771914;177.1986906609166;4427.106369821755;2734833.7042248803;1202800.1336267851;85900.02459472256;949647.5307160217;3.517732323546778;0.2603552345145555
6897;2019-02-19 11:57:37.909;757;191;132;132;126;52;182;24;30;31;613;597;28;103;236;223;238;193;189;186;181;24;553;360;363;131;365;271;552;0.0;81.0;1028.0;142.0;119.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30509.12890625;10850.884765625;0.0;2087.19921875;419.0;94050;;;Calculated values ==>;1550573857.909;348.86;292.26000000000005;286.36;286.36;285.76000000000005;278.36;274.38016830617;291.36;275.56;276.16;276.26000000000005;334.46000000000004;332.86;275.96000000000004;283.46000000000004;296.76000000000005;295.46000000000004;296.96000000000004;292.46000000000004;291.76000000000005;291.26000000000005;;315.06;275.56;240.61611355647437;263.95629194202945;274.38016830617;292.06;5530000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2710000.0;5520000.0;0.0;0.013500000000000002;0.1713333333333333;0.023666666666666666;0.01983333333333333;0.01983333333333333;;10850.884765625;0.0;2087.19921875;30509.12890625;508849.6090444762;413633.1203958097;232922.26096884615;232922.26096884615;231120.26360780591;430148.3826014536;456643.7635023736;451883.6666370034;472984.3684616349;516960.4567116607;515299.3577095599;451625.69197557296;460995.3820016559;463678.2282813929;462697.81320866785;427450.8648019861;414359.1762267576;457200.82393779146;456504.1082933979;;176038.69501535743;472304.9464017478;202937.00030654352;232922.26096884615;274.3482239504767;3546411.437453166;1310806.1459377133;232086.69816388618;0.0;0;194;200;0;0;0;0;0;101;82;1510673659769.3682;556198883414.7593;1060685830054.13;42652.86216461879;6375.041390919836;176.7377957655848;4434.3733052702755;2735472.84572211;1202911.786970685;85902.97509775303;949721.4022258505;4.145823656837672;0.30046368072263835
6898;2019-02-19 11:58:37.889;750;190;131;131;124;50;182;24;30;31;626;611;29;107;235;224;238;191;189;186;181;24;550;358;363;130;363;276;550;-1.0;85.0;920.0;153.0;119.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30350.330078125;10706.5390625;0.0;2137.6416015625;416.0;94051;;;Calculated values ==>;1550573917.889;348.16;292.16;286.26000000000005;286.26000000000005;285.56;278.16;274.1680685717883;291.36;275.56;276.16;276.26000000000005;335.76000000000005;334.26000000000005;276.06;283.86;296.66;295.56;296.96000000000004;292.26000000000005;291.76000000000005;291.26000000000005;;314.76000000000005;275.56;240.39332010688793;264.60387354146746;274.1680685717883;292.06;5500000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2760000.0;5500000.0;0.0;0.014166666666666666;0.15333333333333332;0.025500000000000002;0.01983333333333333;0.01983333333333333;;10706.5390625;0.0;2137.6416015625;30350.330078125;508246.39432816976;414083.7466353395;232669.8860504643;232669.8860504643;230573.56230372956;430280.9020939914;456643.7635023736;450997.05962746596;473114.68441337737;517888.60365111206;516328.0745634109;450866.307865867;460711.5484376061;463842.3458870584;463130.76999981416;428273.7839724231;414443.2327276156;457200.82393779146;456504.1082933979;;174785.17458790913;472436.3020657052;202399.69177727395;232669.8860504643;274.13049088598353;3546918.4305574778;1310985.7312546053;232121.89343506435;0.0;0;194;200;0;0;0;0;0;101;82;1510891387169.4375;556277157314.7842;1060849875354.1821;38118.26307036277;6885.933562354997;195.9328093014394;4439.378741151516;2736145.714068379;1203022.2582592892;85906.07965093346;949795.325510283;3.864746960626307;0.284699691715496
6899;2019-02-19 11:59:37.869;740;191;131;131;124;48;182;25;27;32;646;628;26;91;235;225;238;193;189;186;181;25;581;360;363;127;365;259;575;-2.0;81.0;1365.0;247.0;119.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39237.921875;19860.0703125;0.0;2008.45739746094;413.0;94052;;;Calculated values ==>;1550573977.869;347.16;292.26000000000005;286.26000000000005;286.26000000000005;285.56;277.96000000000004;274.38016830617;291.36;275.66;275.86;276.36;337.76;335.96000000000004;275.76000000000005;282.26000000000005;296.66;295.66;296.96000000000004;292.46000000000004;291.76000000000005;291.26000000000005;;314.46000000000004;275.66;239.71726792356844;262.3656120759269;274.38016830617;292.06;5810000.0;3600000.0;3629999.9999999995;1270000.0;3650000.0;2590000.0;5750000.0;0.0;0.013500000000000002;0.2275;0.04116666666666667;0.01983333333333333;0.01983333333333333;;19860.0703125;0.0;2008.45739746094;39237.921875;504184.95037717564;252114.51252087113;232060.09614430892;232060.09614430892;230007.29451864352;430148.3826014536;456643.7635023736;453585.9700613995;473600.7876625802;521361.5417135504;519514.30141076044;453460.80531021586;461392.88822046766;463545.3156519603;462963.62376627576;418899.03876619035;252904.60211153075;457200.82393779146;456504.1082933979;;173531.66647045466;472925.59586621344;202916.00327040663;232060.09614430892;274.3400870741908;3547498.1393565717;1311240.3680922298;232156.43274312554;0.0;0;195;200;0;0;0;0;0;101;82;1511109114569.5068;556354231614.8087;1061010321854.2332;57027.41744495089;11115.394895194047;2240.924894837905;4451.472907623597;2736938.3304460347;1203172.2193261264;85926.38002942523;949869.3912439028;3.4220506810122204;0.2592303622185203
6900;2019-02-19 12:00:37.870;738;199;132;131;124;48;182;26;22;32;658;638;19;59;237;223;238;200;189;186;181;25;562;362;363;126;367;248;556;-2.0;82.0;1223.0;174.0;119.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;38421.36328125;19333.2421875;0.0;1926.74597167969;396.0;94053;;;Calculated values ==>;1550574037.87;346.96000000000004;293.06;286.36;286.26000000000005;285.56;277.96000000000004;274.5913991737795;291.36;275.76000000000005;275.36;276.36;338.96000000000004;336.96000000000004;275.06;279.06;296.86;295.46000000000004;296.96000000000004;293.16;291.76000000000005;291.26000000000005;;312.76000000000005;275.66;239.4893008659735;260.85938512811435;274.5913991737795;292.06;5620000.0;3620000.0000000005;3629999.9999999995;1260000.0;3670000.0000000005;2480000.0;5560000.0;0.0;0.013666666666666666;0.20383333333333334;0.029;0.01983333333333333;0.01983333333333333;;19333.2421875;0.0;1926.74597167969;38421.36328125;505666.46568856516;414911.80031545786;232821.33623767327;232519.741032985;230434.3282299751;430014.67791919125;456643.7635023736;454832.45891504135;473730.12397807144;523478.1044995607;521442.4154796328;454465.61127528903;459289.30293153;463513.8806111011;462396.02367842785;424886.7692984092;415263.34616146993;457200.82393779146;456504.1082933979;;166428.6587063909;473055.95023356355;203457.41930603646;232821.33623767327;274.5589593316329;3548145.310851437;1311566.9844728508;232189.22665105146;0.0;0;195;200;0;0;0;0;0;101;82;1511326918199.2437;556430132879.717;1061162424389.0494;51238.612240302165;7818.357396898286;131.52011620483702;4436.374979105204;2737840.5623959373;1203330.0032247244;85946.15073399962;949943.4578772928;2.992704617525311;0.221850752188614
6901;2019-02-19 12:01:37.880;752;191;134;133;123;45;182;27;1;33;659;639;2;48;237;223;238;193;189;186;181;26;553;359;363;129;364;241;548;-1.0;81.0;929.0;151.0;119.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37665.41015625;19086.88671875;0.0;1093.11938476562;381.0;94054;;;Calculated values ==>;1550574097.88;348.36;292.26000000000005;286.56;286.46000000000004;285.46000000000004;277.66;274.27422755570615;291.36;275.86;273.26000000000005;276.46000000000004;339.06000000000006;337.06;273.36;277.96000000000004;296.86;295.46000000000004;296.96000000000004;292.46000000000004;291.76000000000005;291.26000000000005;;311.26000000000005;275.76000000000005;240.16925963744896;259.87524604437704;274.27422755570615;292.06;5530000.0;3590000.0;3629999.9999999995;1290000.0;3640000.0;2410000.0;5480000.0;0.0;0.013500000000000002;0.15483333333333332;0.025166666666666667;0.01983333333333333;0.01983333333333333;;19086.88671875;0.0;1093.11938476562;37665.41015625;508228.2414747779;415233.3291099176;233634.999816814;233329.15122289144;230324.10800259875;430214.79039162316;456643.7635023736;453455.4167461679;473438.18344108673;524140.49580453715;522114.2490151809;453577.3720690675;459089.1709247989;463959.1484052212;462848.23961327464;427450.8648019861;415922.3736940479;457200.82393779146;456504.1082933979;;160161.5264782812;472761.04596960294;202663.40730927486;233634.999816814;274.237499641911;3548779.4729752424;1311887.2055762478;232214.39639004195;0.0;0;195;200;0;0;0;0;0;101;82;1511544754500.0745;556506645630.0089;1061309148839.609;38830.96279447893;6797.4572396182575;155.63462995716532;4420.237318118913;2738591.267287389;1203451.8219802359;85948.5440890528;950017.2752809016;2.4878234290239893;0.1829449092485354
6902;2019-02-19 12:02:37.861;765;183;137;136;123;42;182;27;-21;34;645;629;-23;35;235;224;238;185;189;186;181;27;529;355;363;136;360;250;529;-2.0;84.0;0.0;57.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29341.701171875;10558.0078125;0.0;1116.52124023438;378.0;94055;;;Calculated values ==>;1550574157.861;349.66;291.46000000000004;286.86;286.76000000000005;285.46000000000004;277.36;273.8482719121499;291.36;275.86;271.06;276.56;337.66;336.06;270.86;276.66;296.66;295.56;296.96000000000004;291.66;291.76000000000005;291.26000000000005;;310.96000000000004;275.86;241.71165711629368;261.13683023647616;273.8482719121499;292.06;5290000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2500000.0;5290000.0;0.0;0.014;0.0;0.0095;0.01983333333333333;0.01983333333333333;;10558.0078125;0.0;1116.52124023438;29341.701171875;511928.52971887746;419605.8853330434;235089.96992899428;234774.72616140585;230777.46704720828;430477.46260093397;456643.7635023736;449117.40996707126;472622.7809936826;521992.7451727673;520360.6865294227;448861.93157595245;456083.53771632724;464285.6678292783;463578.4645306311;433661.76830628177;420205.72512613895;457200.82393779146;456504.1082933979;;158908.11840480618;471938.4492427271;201025.41640915314;235089.96992899428;273.58083864595835;3549337.688744825;1312134.1681342055;232232.80423090447;0.0;0;195;200;0;0;0;0;0;101;82;1511762485529.8806;556586120454.9381;1061456402194.4779;0.0;2573.673811918952;188.38460452199948;4391.380410894004;2738914.7561731255;1203529.8900095555;85951.4100081757;950090.6821756979;0.6127389631755206;0.027109291002769143
6903;2019-02-19 12:03:37.881;766;175;138;137;124;40;182;23;-32;34;632;617;-29;41;232;226;238;177;189;186;181;24;533;352;363;135;357;252;534;241.0;82.0;719.0;8.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29264.888671875;10655.3427734375;0.0;1120.69982910156;390.0;94056;;;Calculated values ==>;1550574217.881;349.76;290.66;286.96000000000004;286.86;285.56;277.16;273.5264737036516;291.36;275.46000000000004;269.96000000000004;276.56;336.36;334.86;270.26000000000005;277.26000000000005;296.36;295.76000000000005;296.96000000000004;290.86;291.76000000000005;291.26000000000005;;312.16;275.56;241.49495122638035;261.41265627149306;273.5264737036516;292.06;5330000.0;3520000.0000000005;3629999.9999999995;1350000.0;3570000.0000000005;2520000.0;5340000.0;0.04016666666666667;0.013666666666666666;0.11983333333333333;0.0013333333333333333;0.01983333333333333;0.06;;10655.3427734375;0.0;1120.69982910156;29264.888671875;511704.6407810725;415183.09432202403;235261.90089807138;234947.18816644637;230955.85959849827;430671.36484660726;456643.7635023736;447328.890098798;472753.7123474745;520502.3762959774;518968.7002690526;447717.8983764395;456484.0767557704;464333.32306390855;464284.72016130394;432680.8434353927;415866.65829745785;457200.82393779146;456504.1082933979;;163921.7849024954;471777.35084692197;200912.403536812;212266.8207201172;273.5233143979672;3549826.2397894505;1312311.0049816726;232251.45395431266;0.0;0;195;200;0;0;0;0;0;101;82;1511980358129.8113;556667447554.9122;1061607052394.43;29528.90897301132;361.15326308014664;229.7938635517765;14654.237254396841;2739160.912439236;1203554.3550541368;85954.89599034874;950249.448560685;3.802134117991916;0.14923657137328078
6904;2019-02-19 12:04:37.871;757;177;139;138;127;40;182;21;-18;33;626;609;-20;37;231;226;238;179;189;186;181;22;542;351;363;132;356;246;543;194.0;86.0;748.0;70.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.859375;10894.34375;0.0;1097.81408691406;398.0;94057;;;Calculated values ==>;1550574277.871;348.86;290.86;287.06;286.96000000000004;285.86;277.16;273.4187578820637;291.36;275.26000000000005;271.36;276.46000000000004;335.76000000000005;334.06;271.16;276.86;296.26000000000005;295.76000000000005;296.96000000000004;291.06;291.76000000000005;291.26000000000005;;312.96000000000004;275.36;240.83765695389522;260.58029834229245;273.4187578820637;292.06;5420000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2460000.0;5430000.0;0.03233333333333333;0.014333333333333333;0.12466666666666668;0.011666666666666665;0.01983333333333333;0.05216666666666667;;10894.34375;0.0;1097.81408691406;29588.859375;509818.6344081218;248325.42440860948;235320.1922637725;235007.35144040547;231637.13269950426;430735.4089219946;456643.7635023736;450224.73243918846;473048.1168422736;520384.4279792641;518652.4024061604;449972.9820152269;456979.7750991051;464349.45330830896;464431.93050373014;430398.8571693477;412938.0032251868;457200.82393779146;456504.1082933979;;167264.2905471822;471978.8095216074;200582.82750016463;213789.6850300986;273.3897539338678;3550316.6059486023;1312490.5557726095;232269.93848901306;0.0;0;195;200;0;0;0;0;0;101;82;1512198121829.846;556747534204.9249;1061756427494.4539;31122.024149064975;3166.2864569168323;250.27223986630648;12661.602413568779;2739666.2526445934;1203583.7454859198;85958.89587445272;950477.0426192881;3.935920949449654;0.1977966461667352
6905;2019-02-19 12:05:37.882;751;182;141;139;130;42;182;20;-1;32;623;604;-6;38;231;227;238;184;189;186;181;21;546;352;363;130;357;242;547;306.0;81.0;529.0;179.0;119.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27746.091796875;9197.50390625;0.0;1085.57104492188;406.0;94058;;;Calculated values ==>;1550574337.882;348.26;291.36;287.26000000000005;287.06;286.16;277.36;273.5264737036516;291.36;275.16;273.06;276.36;335.46000000000004;333.56;272.56;276.96000000000004;296.26000000000005;295.86;296.96000000000004;291.56;291.76000000000005;291.26000000000005;;313.76000000000005;275.26000000000005;240.39332010688793;260.01710675043796;273.5264737036516;292.06;5460000.0;3520000.0000000005;3629999.9999999995;1300000.0;3570000.0000000005;2420000.0;5470000.0;0.051000000000000004;0.013500000000000002;0.08816666666666667;0.029833333333333333;0.01983333333333333;0.07083333333333333;;9197.50390625;0.0;1085.57104492188;27746.091796875;508725.41704811377;412362.9831879786;235834.43791769267;235207.96765808135;232442.78031288268;430671.36484660726;456643.7635023736;453039.13847711484;473211.5349843978;520408.9104797886;518477.8186799644;452425.23211812135;457745.7677900302;464202.0896790568;464415.192549656;429348.4619826988;413117.91072696255;457200.82393779146;456504.1082933979;;170606.85888663295;472145.33331970085;200732.25755335632;210560.86805537052;273.452739746725;3550794.4848027793;1312658.018532061;232288.1367008141;0.0;0;195;200;0;0;0;0;0;101;82;1512415961759.5483;556826148614.8175;1061902854334.2538;22245.056668111378;8097.156760362613;219.11244195243964;17420.979516860272;2740111.059850502;1203677.6247206405;85962.80813057802;950727.7767611991;4.666143698759925;0.23802547505602556
6906;2019-02-19 12:06:37.862;749;183;141;140;132;44;182;23;7;31;620;601;3;52;232;227;238;185;189;186;181;22;540;355;363;128;360;244;542;0.0;84.0;639.0;168.0;119.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26334.84375;7638.861328125;0.0;1104.65026855469;411.0;94059;;;Calculated values ==>;1550574397.862;348.06000000000006;291.46000000000004;287.26000000000005;287.16;286.36;277.56;273.8482719121499;291.36;275.46000000000004;273.86;276.26000000000005;335.16;333.26000000000005;273.46000000000004;278.36;296.36;295.86;296.96000000000004;291.66;291.76000000000005;291.26000000000005;;314.26000000000005;275.36;239.943914813709;260.2995467637923;273.8482719121499;292.06;5400000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2440000.0;5420000.0;0.0;0.014;0.1065;0.028;0.01983333333333333;0.01983333333333333;;7638.861328125;0.0;1104.65026855469;26334.84375;509009.6037764585;414798.46392301214;235978.3253358823;235662.80169980758;233179.59550786455;430477.46260093397;456643.7635023736;453675.69765124307;473374.68648612977;519938.8969790198;518004.6845256366;453185.444838669;459088.7954877297;463890.26140234835;463972.5866278886;430915.4127415564;415494.0201007883;457200.82393779146;456504.1082933979;;172696.00095264515;472505.00135272456;201528.6984669091;235978.3253358823;273.77763200010037;3551245.0090409922;1312798.2748080443;232306.3824611508;0.0;0;195;200;0;0;0;0;0;101;82;1512633689159.6177;556903522814.8422;1062048605734.3002;26853.655413131568;7587.336480802835;215.899496970754;4373.761361990725;2740520.079399331;1203808.2852629882;85966.4320217037;950909.3390609671;4.46395619441022;0.3422928758300856
6907;2019-02-19 12:07:37.873;749;183;141;140;134;46;182;23;11;31;622;600;9;67;232;227;238;185;189;186;181;24;547;355;363;127;360;248;549;-1.0;82.0;746.0;174.0;119.0;0;95;40;1;0;0;0;0;0;0;1;0;0;0;0;26063.4296875;7478.9052734375;0.0;1097.25354003906;417.0;94060;;;Calculated values ==>;1550574457.873;348.06000000000006;291.46000000000004;287.26000000000005;287.16;286.56;277.76000000000005;273.8482719121499;291.36;275.46000000000004;274.26000000000005;276.26000000000005;335.36;333.16;274.06;279.86;296.36;295.86;296.96000000000004;291.66;291.76000000000005;291.26000000000005;;314.86;275.56;239.71726792356844;260.85938512811435;273.8482719121499;292.06;5470000.0;3550000.0;3629999.9999999995;1270000.0;3600000.0;2480000.0;5490000.0;0.0;0.013666666666666666;0.12433333333333334;0.029;0.01983333333333333;0.01983333333333333;;7478.9052734375;0.0;1097.25354003906;26063.4296875;508389.0050450172;411880.1009978568;235777.50395612247;235464.36397173323;233608.79371650863;430477.46260093397;456643.7635023736;453482.9728274517;473504.37459156296;519811.6630467892;517565.9159013996;453236.29401887336;460237.82168446813;463890.26140234835;463972.5866278886;429082.12985808705;412648.34060041176;457200.82393779146;456504.1082933979;;175203.01333496982;472829.0820560985;201582.02978927086;235777.50395612247;273.7984487139585;3551681.741371959;1312924.2792928063;232324.73502355037;0.0;0;195;200;0;0;0;0;0;101;82;1512851529089.32;556980036839.7375;1062196232794.0984;31319.683917747152;7866.164515738003;224.59511985489564;4377.744319355962;2741004.9461023607;1203937.0880472988;85970.10348315012;950982.2816452346;5.1058042213359345;0.39031552274260983
6908;2019-02-19 12:08:37.863;747;187;140;140;136;48;182;24;13;31;627;602;14;75;233;227;238;189;189;186;181;24;550;358;363;128;363;252;551;-1.0;81.0;951.0;213.0;119.0;0;85;40;1;0;0;0;0;0;0;1;0;0;0;0;26166.716796875;7444.39990234375;0.0;1063.86499023438;420.0;94061;;;Calculated values ==>;1550574517.863;347.86;291.86;287.16;287.16;286.76000000000005;277.96000000000004;274.1680685717883;291.36;275.56;274.46000000000004;276.26000000000005;335.86;333.36;274.56;280.66;296.46000000000004;295.86;296.96000000000004;292.06;291.76000000000005;291.26000000000005;;315.16;275.56;239.943914813709;261.41265627149306;274.1680685717883;292.06;5500000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013500000000000002;0.1585;0.0355;0.01983333333333333;0.01983333333333333;;7444.39990234375;0.0;1063.86499023438;26166.716796875;507873.60149927007;412555.8353376608;235408.44226868334;235408.44226868334;234169.62251935387;430280.9020939914;456643.7635023736;453042.96525599563;473374.68648612977;519991.36449673906;517433.0361460335;453167.240523488;460565.9934367964;463577.2511321169;463527.3134515757;428273.7839724231;413307.47646805906;457200.82393779146;456504.1082933979;;176456.53798984195;472698.3688610173;202372.6637511531;235408.44226868334;274.11998692917047;3552116.9200508613;1313048.619442478;232342.74134308533;0.0;0;195;200;0;0;0;0;0;101;82;1513069292789.3547;557056524089.7498;1062346207794.1222;39731.24278851754;9596.562531400177;202.0451513089148;4385.064042823505;2741596.938476498;1204082.5865189272;85973.65822618778;951055.2928776972;6.336769622802978;0.49496188187891726
6909;2019-02-19 12:09:37.883;745;189;139;139;137;50;182;25;15;32;631;605;18;72;234;226;239;191;189;186;181;25;555;357;363;129;362;257;556;0.0;81.0;652.0;167.0;120.0;0;80;51;1;0;0;0;0;0;0;1;0;0;0;0;26858.447265625;8106.09130859375;0.0;1046.82165527344;422.0;94062;;;Calculated values ==>;1550574577.883;347.66;292.06;287.06;287.06;286.86;278.16;274.0616903277293;291.36;275.66;274.66;276.36;336.26000000000005;333.66;274.96000000000004;280.36;296.56;295.76000000000005;297.06;292.26000000000005;291.76000000000005;291.26000000000005;;315.36;275.66;240.16925963744896;262.0952818180154;274.0616903277293;292.06;5550000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.013500000000000002;0.10866666666666666;0.02783333333333333;0.02;0.02;;8106.09130859375;0.0;1046.82165527344;26858.447265625;507176.94037493167;411156.2656500391;234960.35179438625;234960.35179438625;234344.06911210594;430346.717906069;456643.7635023736;452426.1204590945;473341.49414492835;519987.7311738755;517318.6322722273;452802.9593343046;459428.652249687;463858.19375264365;463544.24104893836;427152.72763105895;411946.55931517074;457200.82393779146;456504.1082933979;;177292.22831007556;472664.2518820126;202096.388346023;234960.35179438625;274.00796351617555;3552558.9437100305;1313178.2500650035;232360.33626147744;0.0;0;195;200;0;0;0;0;0;101;82;1513287165389.2854;557133649789.7252;1062498958694.0736;27202.497556287104;7530.805535085042;205.28327226449082;4430.8751299802325;2742154.905572917;1204225.362162125;85977.05376118432;951128.783526167;4.30130403829197;0.3284587584093001
6910;2019-02-19 12:10:37.854;744;192;139;139;136;51;182;25;20;33;636;608;22;62;235;227;239;195;189;187;181;26;561;359;363;130;364;258;562;-1.0;83.0;874.0;224.0;120.0;0;78;57;1;0;0;0;0;0;0;1;0;0;0;0;27329.98046875;8558.67578125;0.0;1048.419921875;423.0;94063;;;Calculated values ==>;1550574637.854;347.56000000000006;292.36;287.06;287.06;286.76000000000005;278.26000000000005;274.27422755570615;291.36;275.66;275.16;276.46000000000004;336.76000000000005;333.96000000000004;275.36;279.36;296.66;295.86;297.06;292.66;291.86;291.26000000000005;;315.46000000000004;275.76000000000005;240.39332010688793;262.23063862743834;274.27422755570615;292.06;5610000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2580000.0;5620000.0;0.0;0.013833333333333333;0.14566666666666667;0.037333333333333336;0.02;0.02;;8558.67578125;0.0;1048.419921875;27329.98046875;506511.9502902449;409649.04535952624;234798.8974493224;234798.8974493224;233881.4349158991;430214.79039162316;456643.7635023736;452880.7940013028;473308.3704715943;520418.008215219;517542.64120010915;453131.67985456734;458062.3058009886;463693.98011157714;463378.2884684054;425449.24448622676;410893.4722959139;457339.7037190121;456504.1082933979;;177710.07569661198;472630.20280472847;202619.73001430157;234798.8974493224;274.22054774194623;3553010.2956836694;1313317.0560025573;232377.78816884282;0.0;0;195;200;0;0;0;0;0;101;82;1513504860119.9917;557211312234.9772;1062653384019.5746;36454.69498743984;10080.39098417594;201.35484863266115;4434.10421688151;2742685.1257821424;1204372.0511996087;85980.44077435479;951202.6226481303;5.326328228466089;0.42282054777593076
6911;2019-02-19 12:11:37.874;743;195;138;138;134;52;182;27;24;34;640;611;24;55;236;226;239;197;189;187;181;26;559;361;363;131;366;262;560;-1.0;83.0;925.0;214.0;120.0;0;77;69;1;0;0;0;0;0;0;1;0;0;0;0;28011.716796875;9268.8193359375;0.0;1062.07153320312;422.0;94064;;;Calculated values ==>;1550574697.874;347.46000000000004;292.66;286.96000000000004;286.96000000000004;286.56;278.36;274.4858918419099;291.36;275.86;275.56;276.56;337.16;334.26000000000005;275.56;278.66;296.76000000000005;295.76000000000005;297.06;292.86;291.86;291.26000000000005;;315.36;275.76000000000005;240.61611355647437;262.7682575881327;274.4858918419099;292.06;5590000.0;3610000.0;3629999.9999999995;1310000.0;3660000.0;2620000.0;5600000.0;0.0;0.013833333333333333;0.15416666666666667;0.035666666666666666;0.02;0.02;;9268.8193359375;0.0;1062.07153320312;28011.716796875;506566.758318295;411775.34303476126;234544.95481796446;234544.95481796446;233325.39325600056;430081.6785162784;456643.7635023736;452691.3469457749;473275.31562819314;520499.5725962079;517514.21450033557;452691.3469457749;456558.6872258107;463529.53543198755;462946.4434952612;426024.41690300405;412550.36299187836;457339.7037190121;456504.1082933979;;177292.22831007556;472499.14586990676;203134.73207474468;234544.95481796446;274.42946435480894;3553471.6302210065;1313465.6679826397;232395.3814601058;0.0;0;195;200;0;0;0;0;0;101;82;1513722732719.9224;557289638334.9523;1062809436019.525;38473.31145928383;9607.330758694116;186.39107910390544;4439.183069508668;2743309.733969018;1204536.1702355298;85983.67306749026;951276.591356847;5.101807485357255;0.3992435157860432
6912;2019-02-19 12:12:37.845;741;196;135;135;132;53;182;26;24;34;643;613;24;51;237;226;239;198;189;187;181;27;563;362;363;132;367;264;563;-2.0;82.0;945.0;242.0;120.0;0;81;85;1;0;0;0;0;0;0;1;0;0;0;0;28973.490234375;10201.337890625;0.0;1082.896484375;422.0;94065;;;Calculated values ==>;1550574757.845;347.26;292.76000000000005;286.66;286.66;286.36;278.46000000000004;274.5913991737795;291.36;275.76000000000005;275.56;276.56;337.46000000000004;334.46000000000004;275.56;278.26000000000005;296.86;295.76000000000005;297.06;292.96000000000004;291.86;291.26000000000005;;315.36;275.86;240.83765695389522;263.0348170998261;274.5913991737795;292.06;5630000.0;3620000.0000000005;3629999.9999999995;1320000.0;3670000.0000000005;2640000.0;5630000.0;0.0;0.013666666666666666;0.1575;0.04033333333333333;0.02;0.02;;10201.337890625;0.0;1082.896484375;28973.490234375;505953.7577516314;410851.6598827512;233552.15697655582;233552.15697655582;232647.37709835204;430014.67791919125;456643.7635023736;452343.05191013345;473145.2311080622;520643.7445983492;517551.8925450761;452343.05191013345;455734.44449998223;463513.8806111011;462796.2276784706;424866.36333721597;411652.6847357228;457339.7037190121;456504.1082933979;;177292.22831007556;472465.0996282349;203402.7273870381;233552.15697655582;274.53782068372374;3553946.277422169;1313627.8408712759;232413.24755411802;0.0;0;195;200;0;0;0;0;0;101;82;1513940427449.7632;557368500199.8945;1062967159749.4097;39208.10111238752;10852.182347061604;180.58694088707352;4459.039026336841;2743956.766189841;1204706.5837715808;85986.72973954871;951350.7073675302;4.847463071828747;0.3879459588649201
6913;2019-02-19 12:13:37.895;739;195;134;133;127;52;182;26;24;34;646;616;24;50;237;226;239;197;190;187;181;27;555;362;363;133;367;265;555;-1.0;82.0;871.0;229.0;120.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29708.5859375;10950.45703125;0.0;1099.595703125;419.0;94066;;;Calculated values ==>;1550574817.895;347.06000000000006;292.66;286.56;286.46000000000004;285.86;278.36;274.5913991737795;291.36;275.76000000000005;275.56;276.56;337.76;334.76000000000005;275.56;278.16;296.86;295.76000000000005;297.06;292.86;291.86;291.26000000000005;;315.06;275.86;241.05796691057077;263.1675429290057;274.5913991737795;292.16;5550000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2650000.0;5550000.0;0.0;0.013666666666666666;0.1451666666666667;0.03816666666666667;0.02;0.02;;10950.45703125;0.0;1099.595703125;29708.5859375;506426.3518726511;413873.7736063451;233453.11990292554;233149.29953558047;231346.4964314633;430014.67791919125;456643.7635023736;452168.16345269367;473014.93639070686;520870.48383335106;517777.3787116823;452168.16345269367;455443.8693591263;463513.8806111011;462796.2276784706;427152.72763105895;414595.5380132548;457339.7037190121;456504.1082933979;;176038.69501535743;472333.7623376517;203399.5813544934;233453.11990292554;274.5366044961326;3554435.7022376307;1313804.2527162828;232431.45014519515;0.0;0;195;200;0;0;0;0;0;101;82;1514158408949.59;557448066449.8313;1063125991999.2836;36112.905834588746;10264.321240857209;171.6149247766565;4461.019767809447;2744584.964309782;1204882.7012770597;85989.66720093986;951425.1031356084;4.233165023628238;0.33910786498052675
6914;2019-02-19 12:14:37.845;736;190;133;133;125;50;183;27;23;35;648;619;23;50;237;226;239;192;189;187;181;27;550;359;363;134;364;266;550;-1.0;81.0;906.0;192.0;120.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29516.046875;10839.294921875;0.0;1118.2490234375;415.0;94067;;;Calculated values ==>;1550574877.845;346.76;292.16;286.46000000000004;286.46000000000004;285.66;278.16;274.27422755570615;291.46000000000004;275.86;275.46000000000004;276.66;337.96000000000004;335.06;275.46000000000004;278.16;296.86;295.76000000000005;297.06;292.36;291.86;291.26000000000005;;314.66;275.86;241.2770596917726;263.299902668528;274.27422755570615;292.06;5500000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2660000.0;5500000.0;0.0;0.013500000000000002;0.151;0.032;0.02;0.02;;10839.294921875;0.0;1118.2490234375;29516.046875;506502.8913309466;414083.7466353395;233277.4010639255;233277.4010639255;230870.29783581037;430214.79039162316;456783.2617081229;451864.8787172118;472981.82504853373;520994.4992176535;518003.152627926;451864.8787172118;455277.06841111724;463959.1484052212;463245.95189034037;428524.365199806;414798.6417306446;457339.7037190121;456504.1082933979;;174367.33720873808;472202.2088784924;202621.75483463856;233277.4010639255;274.2213337159974;3554928.8295626217;1313985.6826649813;232449.91678289836;0.0;0;195;200;0;0;0;0;0;101;82;1514376027449.7632;557528099699.8949;1063285159249.4102;37635.71170626856;8626.574529403324;185.29726683367852;4464.534144589447;2745199.0239799335;1205039.9942218275;85992.63899064876;951499.4207685909;4.257740375443334;0.3266716006130674
6915;2019-02-19 12:15:37.896;729;187;131;131;123;47;183;27;22;35;649;621;22;51;236;227;239;189;190;187;181;26;549;357;363;134;362;269;549;-2.0;83.0;290.0;125.0;120.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29472.5234375;10751.361328125;0.0;1132.31530761719;411.0;94068;;;Calculated values ==>;1550574937.896;346.06000000000006;291.86;286.26000000000005;286.26000000000005;285.46000000000004;277.86;274.0616903277293;291.46000000000004;275.86;275.36;276.66;338.06000000000006;335.26000000000005;275.36;278.26000000000005;296.76000000000005;295.86;297.06;292.06;291.86;291.26000000000005;;314.26000000000005;275.76000000000005;241.2770596917726;263.6948088759802;274.0616903277293;292.16;5490000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2690000.0;5490000.0;0.0;0.013833333333333333;0.04833333333333333;0.020833333333333332;0.02;0.02;;10751.361328125;0.0;1132.31530761719;29472.5234375;505718.490295327;413396.8702782222;232695.1541489444;232695.1541489444;230300.87547058638;430346.717906069;456783.2617081229;451205.50563251827;472981.82504853373;520851.7506681107;517958.004758474;451205.50563251827;454899.8186926762;464122.52100971725;463676.0370021611;428793.8113467646;414127.2103214636;457339.7037190121;456504.1082933979;;172696.00095264515;472104.6820821746;201970.28323355954;232695.1541489444;273.9588594084532;3555420.8188166143;1314165.7577338528;232468.68742711694;0.0;0;195;200;0;0;0;0;0;101;82;1514594012579.327;557608568039.7339;1063445795674.0887;12046.369082616338;5627.799976012812;202.8879808499976;4476.17908288907;2745613.3932337505;1205158.8816442874;85995.87661735182;951573.990042056;1.8810033971420124;0.13919185388284055
6916;2019-02-19 12:16:37.856;720;186;130;130;122;45;183;26;19;35;652;623;20;51;235;228;239;187;190;187;181;25;550;356;363;133;361;270;549;-2.0;84.0;575.0;88.0;120.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;29523.6015625;10801.138671875;0.0;1140.28198242188;409.0;94069;;;Calculated values ==>;1550574997.856;345.16;291.76000000000005;286.16;286.16;285.36;277.66;273.955091788801;291.46000000000004;275.76000000000005;275.06;276.66;338.36;335.46000000000004;275.16;278.26000000000005;296.66;295.96000000000004;297.06;291.86;291.86;291.26000000000005;;314.06;275.66;241.05796691057077;263.82572766246335;273.955091788801;292.16;5500000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2700000.0;5490000.0;0.0;0.014;0.09583333333333334;0.014666666666666666;0.02;0.02;;10801.138671875;0.0;1140.28198242188;29523.6015625;504498.08840509906;413024.9693880693;232392.59126218566;232392.59126218566;230005.63749457302;430412.23801567365;456783.2617081229;450638.1665710431;473112.1826642056;521079.5219167905;518081.0969985374;450768.02640384424;454731.5826876494;464138.1880892104;463955.8763240681;428524.365199806;413396.8702782222;457339.7037190121;456504.1082933979;;171860.34048652687;472138.9942397944;201843.08749772265;232392.59126218566;273.90476975355216;3555912.125435677;1314345.2421645226;232487.6131123388;0.0;0;195;200;0;0;0;0;0;101;82;1514811667379.4653;557688614639.7848;1063607387874.1915;23842.861744526544;3964.3399655503854;211.7849289021732;4482.2303406242445;2745912.2707728846;1205238.762854185;85999.3299211969;951648.5936850248;2.72172113524101;0.1845163712960381
6917;2019-02-19 12:17:37.857;712;187;131;130;122;44;183;26;17;34;655;626;19;50;234;229;239;189;190;187;181;25;552;356;363;133;360;268;551;133.0;83.0;797.0;200.0;120.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29587.873046875;10857.466796875;0.0;1128.71716308594;408.0;94070;;;Calculated values ==>;1550575057.857;344.36;291.86;286.26000000000005;286.16;285.36;277.56;273.955091788801;291.46000000000004;275.76000000000005;274.86;276.56;338.66;335.76000000000005;275.06;278.16;296.56;296.06;297.06;292.06;291.86;291.26000000000005;;313.96000000000004;275.66;241.05796691057077;263.56353331371673;273.955091788801;292.16;5520000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2680000.0;5510000.0;0.022166666666666668;0.013833333333333333;0.13283333333333333;0.03333333333333333;0.02;0.04216666666666667;;10857.466796875;0.0;1128.71716308594;29587.873046875;503304.6052477255;412555.8353376608;232644.68827507718;232342.67949808593;229959.83920546612;430412.23801567365;456783.2617081229;450737.53174156;473014.93639070686;521552.3868006113;518558.9324951787;450996.1641088872;454942.16164491663;464153.9787801302;464087.17984003224;427980.67304567294;413307.47646805906;457339.7037190121;456504.1082933979;;171442.51209473662;472138.9942397944;201817.22480296224;216438.9466079179;273.894689243774;3556404.729268711;1314525.7335520678;232506.52175374242;0.0;0;195;200;0;0;0;0;0;101;82;1515029471010.0676;557768415970.0055;1063768790564.638;33064.9141050104;9010.725647894405;202.9792193236587;10122.747651071073;2746386.5101434668;1205346.890203355;86002.78634671448;951770.3038637614;4.371813981692827;0.2951199621094827
6918;2019-02-19 12:18:37.867;707;187;133;132;123;43;183;25;18;34;657;628;18;47;234;229;239;189;190;187;181;25;549;356;363;133;361;265;549;129.0;83.0;811.0;197.0;120.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29444.25390625;10778.0576171875;0.0;1105.06701660156;407.0;94071;;;Calculated values ==>;1550575117.867;343.86;291.86;286.46000000000004;286.36;285.46000000000004;277.46000000000004;273.955091788801;291.46000000000004;275.66;274.96000000000004;276.56;338.86;335.96000000000004;274.96000000000004;277.86;296.56;296.06;297.06;292.06;291.86;291.26000000000005;;313.86;275.66;241.05796691057077;263.1675429290057;273.955091788801;292.16;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2650000.0;5490000.0;0.021500000000000002;0.013833333333333333;0.13516666666666666;0.03283333333333333;0.02;0.0415;;10778.0576171875;0.0;1105.06701660156;29444.25390625;502952.53266734;413396.8702782222;233303.23934187752;232998.6982329298;230300.87547058638;430412.23801567365;456783.2617081229;451401.0518682116;473014.93639070686;522002.4825612747;519015.68439004343;451401.0518682116;455069.7027408463;464006.2339002714;464087.17984003224;428793.8113467646;414127.2103214636;457339.7037190121;456504.1082933979;;171024.68490186572;472138.9942397944;201820.49047096208;216992.89956537914;273.89596219652066;3556896.745648974;1314706.0596381624;232525.13972438156;0.0;0;195;200;0;0;0;0;0;101;82;1515247307310.033;557848229269.9928;1063928717214.6125;33734.97254886156;8875.457540409994;202.8879808499976;9939.715162212779;2746943.2686431143;1205495.9665718218;86006.1691370865;951937.5189183772;4.43932339835381;0.30010486909497475
6919;2019-02-19 12:19:37.867;705;187;135;134;126;44;183;26;1;34;656;628;7;45;234;230;239;189;190;187;181;26;551;357;363;133;362;262;551;94.0;82.0;642.0;207.0;120.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.857421875;10951.0341796875;0.0;1087.80615234375;405.0;94072;;;Calculated values ==>;1550575177.867;343.66;291.86;286.66;286.56;285.76000000000005;277.56;274.0616903277293;291.46000000000004;275.76000000000005;273.26000000000005;276.56;338.76;335.96000000000004;273.86;277.66;296.56;296.16;297.06;292.06;291.86;291.26000000000005;;313.66;275.76000000000005;241.05796691057077;262.7682575881327;274.0616903277293;292.16;5510000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2620000.0;5510000.0;0.015666666666666666;0.013666666666666666;0.107;0.034499999999999996;0.02;0.035666666666666666;;10951.0341796875;0.0;1087.80615234375;29691.857421875;502512.3739122976;412555.8353376608;233862.59634759542;233556.60644053924;231144.06173944077;430346.717906069;456783.2617081229;449750.8564155266;473014.93639070686;522143.3194002371;519265.2352792353;450524.34938830417;455322.20923687884;463858.19375264365;464070.7449757509;428253.3279101375;413307.47646805906;457339.7037190121;456504.1082933979;;170189.03402730724;472236.3865531139;202063.58173836005;219894.80488372568;273.99519278584745;3557389.5465767086;1314887.1354031363;232543.4136674561;0.0;0;195;200;0;0;0;0;0;101;82;1515465107310.033;557928029269.9928;1064086817214.6125;26502.53839045682;9320.961766109005;204.25996970840504;8439.065154944974;2747445.247900942;1205647.6033993762;86009.56203667448;952090.6754210202;3.6936136749740043;0.2633691077312868
6920;2019-02-19 12:20:37.888;705;189;137;136;127;44;183;27;-21;34;654;626;-19;38;234;230;239;191;190;187;181;26;554;359;363;133;363;257;554;-2.0;83.0;571.0;176.0;120.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29708.849609375;11061.755859375;0.0;1058.10986328125;405.0;94073;;;Calculated values ==>;1550575237.888;343.66;292.06;286.86;286.76000000000005;285.86;277.56;274.27422755570615;291.46000000000004;275.86;271.06;276.56;338.56000000000006;335.76000000000005;271.26000000000005;276.96000000000004;296.56;296.16;297.06;292.26000000000005;291.86;291.26000000000005;;313.66;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;292.16;5540000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013833333333333333;0.09516666666666666;0.029333333333333333;0.02;0.02;;11061.755859375;0.0;1058.10986328125;29708.849609375;502230.77349135216;412035.40644734737;234397.28894963075;234090.121503474;231370.359533236;430214.79039162316;456783.2617081229;447818.41541239;473014.93639070686;522343.81889498164;519474.9298214847;448078.86734152766;455290.22753941757;463709.8566730499;463774.604463236;427430.40120856586;412801.4708678641;457339.7037190121;456504.1082933979;;170189.03402730724;472236.3865531139;202574.64773051697;234397.28894963075;274.20304547206405;3557884.7257199427;1315070.6395238196;232561.30255981407;0.0;0;195;200;0;0;0;0;0;101;82;1515682983539.7007;558007857199.8711;1064242571709.375;23339.03189105825;7910.077672129509;202.36686971304118;4442.136386875342;2747860.7396905674;1205791.245651674;86012.95177965944;952198.0563372094;2.9615520205540298;0.23213883594869025
6921;2019-02-19 12:21:37.868;708;188;140;139;128;45;183;27;-32;34;647;623;-28;29;235;231;239;190;190;187;182;27;546;359;363;133;364;253;546;-2.0;85.0;551.0;72.0;120.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29480.1015625;10913.2255859375;0.0;1050.38171386719;404.0;94074;;;Calculated values ==>;1550575297.868;343.96000000000004;291.96000000000004;287.16;287.06;285.96000000000004;277.66;274.27422755570615;291.46000000000004;275.86;269.96000000000004;276.56;337.86;335.46000000000004;270.36;276.06;296.66;296.26000000000005;297.06;292.16;291.86;291.36;;313.56;275.86;241.05796691057077;261.54996906429363;274.27422755570615;292.16;5460000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2530000.0;5460000.0;0.0;0.014166666666666666;0.09183333333333334;0.012;0.02;0.02;;10913.2255859375;0.0;1050.38171386719;29480.1015625;503358.419874507;414969.6757126242;235548.8869192855;235235.8959168391;231864.09593067956;430214.79039162316;456783.2617081229;447139.50761558826;473014.93639070686;521952.8908468262;519499.4578594672;447659.5415194269;454851.20649812283;463693.98011157714;463906.4806118374;429592.85692048894;415663.38281157054;457339.7037190121;456643.7635023736;;169771.2103021376;472333.7623376517;202679.35799441446;235548.8869192855;274.2436891678318;3558377.802566112;1315253.7033276402;232578.8674660415;0.0;0;195;200;0;0;0;0;0;101;82;1515900710939.77;558087630599.8965;1064395520709.4236;22449.590406877793;3235.852852118847;197.3342165430106;4421.8975316617625;2748242.184352554;1205884.097445154;86016.28151176518;952271.8986642376;2.5330716938273414;0.16623584716456705
