;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6922;2019-02-19 12:22:37.869;711;185;143;142;129;44;183;27;-14;35;639;617;-15;24;234;231;239;187;190;187;182;26;548;356;363;133;361;249;548;223.0;85.0;-1.0;0.0;120.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29508.41796875;10991.2958984375;0.0;1030.07080078125;404.0;94075;;;Calculated values ==>;1550575357.869;344.26;291.66;287.46000000000004;287.36;286.06;277.56;273.955091788801;291.46000000000004;275.86;271.76000000000005;276.66;337.06;334.86;271.66;275.56;296.56;296.26000000000005;297.06;291.86;291.86;291.36;;313.56;275.76000000000005;241.05796691057077;260.9983114674233;273.955091788801;292.16;5480000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2490000.0;5480000.0;0.03716666666666667;0.014166666666666666;0.0;0.0;0.02;0.05716666666666667;;10991.2958984375;0.0;1030.07080078125;29508.41796875;503550.31961274805;413071.18990964803;236436.3970380472;236120.5683718149;232115.7794573542;430412.23801567365;456783.2617081229;450188.2166420595;473112.1826642056;521462.641244009;519218.47772046406;450061.7879211611;454909.11700839887;464006.2339002714;464349.45330830896;429061.6920842357;413808.91226698237;457339.7037190121;456643.7635023736;;169771.2103021376;472236.3865531139;201972.2588119733;214029.68326424403;273.955091788801;3558869.3817544617;1315436.2440487507;232596.20485926102;0.0;0;195;200;0;0;0;0;0;101;82;1516118514569.5068;558167431929.8;1064546123219.2417;0.0;0.0;216.08104741108914;13869.438253613074;2748429.267390384;1205911.0633349798;86019.72669637942;952424.3290027274;1.171706982529662;-0.026836739241914237
6923;2019-02-19 12:23:37.859;715;186;143;143;132;43;183;25;5;34;630;610;0;27;233;232;239;187;190;187;182;25;548;355;363;133;360;248;548;259.0;85.0;992.0;50.0;120.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.28515625;10964.2255859375;0.0;1041.20104980469;405.0;94076;;;Calculated values ==>;1550575417.859;344.66;291.76000000000005;287.46000000000004;287.46000000000004;286.36;277.46000000000004;273.8482719121499;291.46000000000004;275.66;273.66;276.56;336.16;334.16;273.16;275.86;296.46000000000004;296.36;297.06;291.86;291.86;291.36;;313.66;275.66;241.05796691057077;260.85938512811435;273.8482719121499;292.16;5480000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2480000.0;5480000.0;0.043166666666666666;0.014166666666666666;0.16533333333333333;0.008333333333333333;0.02;0.06316666666666666;;10964.2255859375;0.0;1041.20104980469;29588.28515625;504053.8542539483;413442.3132566535;236436.3970380472;236436.3970380472;233024.3210620819;430477.46260093397;456783.2617081229;452741.6810675226;473014.93639070686;520627.29350774206;518587.22632830276;452121.0117312498;455441.93910913606;464022.1768390251;464627.23559176613;429061.6920842357;413808.91226698237;457339.7037190121;456643.7635023736;;170189.03402730724;472138.9942397944;201676.0839729099;212681.9878457766;273.83514340080256;3559361.7722018273;1315619.1762340365;232613.46258125218;0.0;0;195;200;0;0;0;0;0;101;82;1516336278269.5415;558247218629.8127;1064695198369.2654;41509.512052975966;2253.857585557371;216.08104741108914;15410.252162308376;2748775.12233878;1205929.8423511714;86023.32744694506;952668.2857566621;4.946904816480207;0.24141467804764277
6924;2019-02-19 12:24:37.869;719;186;142;141;134;44;183;25;14;34;623;603;13;33;233;233;239;188;190;187;182;24;551;355;363;133;360;251;551;135.0;83.0;593.0;23.0;120.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29661.62109375;11037.4619140625;0.0;1041.67993164062;406.0;94077;;;Calculated values ==>;1550575477.869;345.06000000000006;291.76000000000005;287.36;287.26000000000005;286.56;277.56;273.8482719121499;291.46000000000004;275.66;274.56;276.56;335.46000000000004;333.46000000000004;274.46000000000004;276.46000000000004;296.46000000000004;296.46000000000004;297.06;291.96000000000004;291.86;291.36;;313.76000000000005;275.56;241.05796691057077;261.27494424493943;273.8482719121499;292.16;5510000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2510000.0;5510000.0;0.022500000000000003;0.013833333333333333;0.09883333333333333;0.0038333333333333336;0.02;0.0425;;11037.4619140625;0.0;1041.67993164062;29661.62109375;504280.15178581345;412172.66196668637;236034.54159981437;235720.9183327416;233556.60644053924;430477.46260093397;456783.2617081229;453339.18957366527;473014.93639070686;519665.2935567085;517619.79361609917;453215.2420408981;455674.77800923755;464022.1768390251;464757.83745873196;428253.3279101375;412934.04071806197;457339.7037190121;456643.7635023736;;170606.85888663295;472041.5853210863;201679.93847355573;217846.81053297158;273.83664674001534;3559855.6037120353;1315802.55418774;232630.8228156517;0.0;0;195;200;0;0;0;0;0;101;82;1516554114569.5068;558327031929.8;1064844923319.2416;24872.32265039416;1036.3863129155338;211.9168061570446;10148.870501199586;2749328.396491546;1205957.2656201043;86026.89469016569;952881.3139442723;3.0026550506622596;0.13780152664427184
6925;2019-02-19 12:25:37.860;723;188;141;140;134;44;183;25;20;33;619;599;22;40;233;233;239;190;190;187;182;24;554;355;363;133;360;252;554;319.0;83.0;574.0;73.0;120.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29585.79296875;11081.025390625;0.0;1055.25256347656;408.0;94078;;;Calculated values ==>;1550575537.86;345.46000000000004;291.96000000000004;287.26000000000005;287.16;286.56;277.56;273.8482719121499;291.46000000000004;275.66;275.16;276.46000000000004;335.06;333.06;275.36;277.16;296.46000000000004;296.46000000000004;297.06;292.16;291.86;291.36;;313.96000000000004;275.56;241.05796691057077;261.41265627149306;273.8482719121499;292.16;5540000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2520000.0;5540000.0;0.05316666666666667;0.013833333333333333;0.09566666666666666;0.012166666666666666;0.02;0.07316666666666667;;11081.025390625;0.0;1055.25256347656;29585.79296875;504507.60853054933;411644.6103821836;235636.68380279193;235325.1898844697;233478.8815645451;430477.46260093397;456783.2617081229;453910.6640770486;472917.67418972735;519173.30265610735;517125.65402733884;454157.6373402291;456362.4941287204;464022.1768390251;464757.83745873196;427430.40120856586;412420.9545810112;457339.7037190121;456643.7635023736;;171442.51209473662;472041.5853210863;201643.54268659855;210935.5174791799;273.82245010983183;3560349.2581027704;1315986.8472669765;232648.29463192707;0.0;0;195;200;0;0;0;0;0;101;82;1516771881899.2783;558406819959.7163;1064995800684.0833;24133.55461301972;3289.8428520529337;207.63067834783942;17977.65333403034;2749736.7175442996;1205993.312121988;86030.3903947652;953115.6664844985;3.7580452301718243;0.14816039408168688
6926;2019-02-19 12:26:37.860;727;189;140;139;134;45;183;26;29;33;618;597;29;45;233;233;239;191;190;187;182;25;552;359;363;133;364;251;552;-1.0;85.0;612.0;107.0;120.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29635.658203125;11064.4091796875;0.0;1048.82727050781;409.0;94079;;;Calculated values ==>;1550575597.86;345.86;292.06;287.16;287.06;286.56;277.66;274.27422755570615;291.46000000000004;275.76000000000005;276.06;276.46000000000004;334.96000000000004;332.86;276.06;277.66;296.46000000000004;296.46000000000004;297.06;292.26000000000005;291.86;291.36;;314.06;275.66;241.05796691057077;261.27494424493943;274.27422755570615;292.16;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2510000.0;5520000.0;0.0;0.014166666666666666;0.10200000000000001;0.017833333333333333;0.02;0.02;;11064.4091796875;0.0;1048.82727050781;29635.658203125;505194.11569421564;412889.33823237545;235380.60795484332;235069.58238254042;233530.62442456593;430214.79039162316;456783.2617081229;455186.0512748305;472917.67418972735;519154.2487285886;517005.4372192144;455186.0512748305;457131.95613493223;463428.3443550566;464169.8927984072;427980.67304567294;413633.1203958097;457339.7037190121;456643.7635023736;;171860.34048652687;472138.9942397944;202642.199720452;235380.60795484332;274.22926922054205;3560842.7701958693;1316171.3925550624;232665.8286305436;0.0;0;195;200;0;0;0;0;0;101;82;1516989681899.2783;558486619959.7163;1065146700684.0833;25759.472858546607;4806.026168928272;203.25699587306255;4425.263110950606;2750152.4927732293;1206060.777697163;86033.81445871704;953302.3574548734;2.9054183230883015;0.20436210046603145
6927;2019-02-19 12:27:37.860;732;189;139;138;133;46;183;27;35;34;617;595;32;50;234;233;239;191;190;187;182;27;552;359;363;133;364;250;552;-1.0;82.0;566.0;73.0;120.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29621.36328125;11064.62109375;0.0;1061.75756835938;408.0;94080;;;Calculated values ==>;1550575657.86;346.36;292.06;287.06;286.96000000000004;286.46000000000004;277.76000000000005;274.27422755570615;291.46000000000004;275.86;276.66;276.56;334.86;332.66;276.36;278.16;296.56;296.46000000000004;297.06;292.26000000000005;291.86;291.36;;313.96000000000004;275.86;241.05796691057077;261.13683023647616;274.27422755570615;292.16;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2500000.0;5520000.0;0.0;0.013666666666666666;0.09433333333333334;0.012166666666666666;0.02;0.02;;11064.62109375;0.0;1061.75756835938;29621.36328125;505821.2731693779;412889.33823237545;235069.58238254042;234759.65904579524;233225.9436851275;430214.79039162316;456783.2617081229;456083.53771632724;473014.93639070686;519135.27296795003;516885.4172872661;455718.6035217548;457895.93577920616;463561.2209818517;464169.8927984072;427980.67304567294;413633.1203958097;457339.7037190121;456643.7635023736;;171442.51209473662;472333.7623376517;202680.26315339346;235069.58238254042;274.24404038762196;3561336.578708239;1316355.8011406744;232683.41683753417;0.0;0;195;200;0;0;0;0;0;101;82;1517207481899.2783;558566419959.7163;1065297000684.0833;23904.37556710342;3280.7842400751415;196.08321954813093;4431.483622396663;2750566.358176776;1206128.1677839046;86037.14229384555;953376.1636776513;2.6234317379950216;0.1729396085821388
6928;2019-02-19 12:28:37.861;736;190;139;138;131;46;183;27;40;34;615;593;34;55;235;233;239;192;190;187;182;27;551;359;363;133;364;250;551;-1.0;82.0;639.0;100.0;120.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29717.12109375;11027.2958984375;0.0;1053.19030761719;409.0;94081;;;Calculated values ==>;1550575717.861;346.76;292.16;287.06;286.96000000000004;286.26000000000005;277.76000000000005;274.27422755570615;291.46000000000004;275.86;277.16;276.56;334.66;332.46000000000004;276.56;278.66;296.66;296.46000000000004;297.06;292.36;291.86;291.36;;314.06;275.86;241.05796691057077;261.13683023647616;274.27422755570615;292.16;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2500000.0;5510000.0;0.0;0.013666666666666666;0.1065;0.016666666666666666;0.02;0.02;;11027.2958984375;0.0;1053.19030761719;29717.12109375;506412.50635786826;413676.3280692049;235097.09363237605;234786.8531886823;232644.68827507718;430214.79039162316;456783.2617081229;456689.9109880758;473014.93639070686;518930.9184853566;516680.6651304527;455961.9864980446;458495.7030266401;463693.98011157714;464169.8927984072;428253.3279101375;414400.9631372732;457339.7037190121;456643.7635023736;;171860.34048652687;472333.7623376517;202665.90605078673;235097.09363237605;274.2384692996524;3561831.074320854;1316539.9035177736;232701.0416969588;0.0;0;195;200;0;0;0;0;0;101;82;1517425285529.8806;558646221289.937;1065447003184.498;27053.556525821285;4494.4642714477495;189.31565189581164;4430.933397399951;2750991.014689549;1206192.9626015755;86040.35400464409;953450.0183839118;2.9939415706991506;0.20814124114874968
6929;2019-02-19 12:29:37.871;740;188;139;138;131;46;183;27;43;34;612;591;35;58;235;234;239;189;190;188;182;27;549;358;363;133;363;249;549;0.0;82.0;510.0;29.0;120.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29653.28125;10968.083984375;0.0;1046.77770996094;411.0;94082;;;Calculated values ==>;1550575777.871;347.16;291.96000000000004;287.06;286.96000000000004;286.26000000000005;277.76000000000005;274.1680685717883;291.46000000000004;275.86;277.46000000000004;276.56;334.36;332.26000000000005;276.66;278.96000000000004;296.66;296.56;297.06;292.06;291.96000000000004;291.36;;314.26000000000005;275.86;241.05796691057077;260.9983114674233;274.1680685717883;292.16;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2490000.0;5490000.0;0.0;0.013666666666666666;0.08499999999999999;0.004833333333333333;0.02;0.02;;10968.083984375;0.0;1046.77770996094;29653.28125;507091.9433064623;413764.2266525931;235152.36384898238;234841.4839959749;232695.1541489444;430280.9020939914;456783.2617081229;457214.88426619134;473014.93639070686;518707.8801694491;516560.9512434522;456248.0890348137;459012.65426781395;463842.3458870584;464448.5893172968;428793.8113467646;414127.2103214636;457478.43124816316;456643.7635023736;;172696.00095264515;472333.7623376517;202459.77346535493;235152.36384898238;274.15383394215223;3562325.9101325325;1316723.22889924;232718.54434705808;0.0;0;195;200;0;0;0;0;0;101;82;1517643121829.846;558726034589.9243;1065596728134.4742;21654.184418071094;1304.390946216101;200.44354734578076;4429.8279930678245;2751396.9801803236;1206241.294449014;86043.60253930281;953523.8703687671;2.2962267570426356;0.13465600238155084
6930;2019-02-19 12:30:37.842;743;187;141;140;130;45;183;27;46;34;610;589;37;61;234;234;239;189;190;188;182;26;550;356;363;133;361;249;550;255.0;82.0;552.0;32.0;120.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29632.33203125;11060.171875;0.0;1062.15930175781;412.0;94083;;;Calculated values ==>;1550575837.842;347.46000000000004;291.86;287.26000000000005;287.16;286.16;277.66;273.955091788801;291.46000000000004;275.86;277.76000000000005;276.56;334.16;332.06;276.86;279.26000000000005;296.56;296.56;297.06;292.06;291.96000000000004;291.36;;314.36;275.76000000000005;241.05796691057077;260.9983114674233;273.955091788801;292.16;5500000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2490000.0;5500000.0;0.042499999999999996;0.013666666666666666;0.092;0.005333333333333333;0.02;0.0625;;11060.171875;0.0;1062.15930175781;29632.33203125;507375.8584282784;412979.2520416587;235749.16786847432;235436.36077145688;232367.60090600746;430412.23801567365;456783.2617081229;457575.97053618653;473014.93639070686;518503.5807039518;516356.270196211;456490.3279325524;459369.9683089139;464006.2339002714;464742.0383762814;428524.365199806;413720.03103230504;457478.43124816316;456643.7635023736;;173113.83306960555;472236.3865531139;201942.56442007463;212760.67752356254;273.9435272743354;3562819.718120239;1316906.7089730145;232736.11032781325;0.0;0;195;200;0;0;0;0;0;101;82;1517860816559.6868;558805796019.866;1065746055924.365;23518.273362682296;1441.5670513762093;202.32590028917974;15242.69287367569;2751773.2353835995;1206264.1663722019;86046.95732909815;953687.7288059944;3.333093164909713;0.12517079493701272
6931;2019-02-19 12:31:37.862;747;187;142;141;131;44;183;26;48;34;608;587;39;63;234;235;239;188;190;188;182;25;547;357;363;133;362;245;547;288.0;85.0;625.0;82.0;120.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29695.013671875;10930.7021484375;0.0;1033.92858886719;413.0;94084;;;Calculated values ==>;1550575897.862;347.86;291.86;287.36;287.26000000000005;286.26000000000005;277.56;274.0616903277293;291.46000000000004;275.76000000000005;277.96000000000004;276.56;333.96000000000004;331.86;277.06;279.46000000000004;296.56;296.66;297.06;291.96000000000004;291.96000000000004;291.36;;314.46000000000004;275.66;241.05796691057077;260.44013211722256;274.0616903277293;292.16;5470000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2450000.0;5470000.0;0.048;0.014166666666666666;0.10416666666666667;0.013666666666666666;0.02;0.068;;10930.7021484375;0.0;1033.92858886719;29695.013671875;508141.03021836374;414215.5863340789;236149.42236598366;235834.43791769267;232745.90285546856;430346.717906069;456783.2617081229;458455.73281218164;473014.93639070686;518634.06623456435;516492.44946103793;457381.71300416096;460231.28850915463;463858.19375264365;464726.3611697759;429328.03247197357;414572.912758482;457478.43124816316;456643.7635023736;;173531.66647045466;472138.9942397944;202162.29472486032;212158.5087369554;274.03361091572737;3563314.2774657905;1317090.0273422461;232753.5835493626;0.0;0;195;200;0;0;0;0;0;101;82;1518078689159.6174;558885622619.8406;1065894305324.3179;26697.23313409597;3689.6815600374325;209.03086260779745;16624.997324048436;2752191.8374251244;1206306.9410307517;86050.38644477888;953953.3814122527;3.9467112623508553;0.17329755320468554
6932;2019-02-19 12:32:37.862;752;186;142;141;132;44;183;26;49;34;605;584;40;66;234;235;240;187;190;188;182;25;547;356;363;133;361;245;548;-1.0;83.0;716.0;23.0;120.0;0;89;82;1;0;0;0;0;0;0;1;0;0;0;0;28469.673828125;9836.109375;0.0;1026.94067382812;415.0;94085;;;Calculated values ==>;1550575957.862;348.36;291.76000000000005;287.36;287.26000000000005;286.36;277.56;273.955091788801;291.46000000000004;275.76000000000005;278.06;276.56;333.66;331.56;277.16;279.76000000000005;296.56;296.66;297.16;291.86;291.96000000000004;291.36;;314.66;275.66;241.05796691057077;260.44013211722256;273.955091788801;292.16;5470000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2450000.0;5480000.0;0.0;0.013833333333333333;0.11933333333333333;0.0038333333333333336;0.02;0.02;;9836.109375;0.0;1026.94067382812;28469.673828125;508760.60853771534;413442.3132566535;236120.5683718149;235805.92712698036;233024.3210620819;430412.23801567365;456783.2617081229;458574.65660136164;473014.93639070686;518328.35418955894;516186.18422122096;457501.3830706681;460584.3251437388;464006.2339002714;464872.6823385499;429572.7415267895;413808.91226698237;457478.43124816316;456643.7635023736;;174367.33720873808;472138.9942397944;201944.9967423238;236120.5683718149;273.94447462822995;3563798.983194957;1317263.0841049415;232770.75745988506;0.0;0;195;200;0;0;0;0;0;101;82;1518296489159.6174;558965422619.8406;1066041305324.3179;30624.472743178514;1035.7436570736372;218.06630476066525;4410.463902611174;2752669.518307435;1206346.3195742276;86053.94558784028;954128.6769224749;3.3405670087600066;0.20241729126166394
6933;2019-02-19 12:33:37.883;756;186;141;140;132;44;183;25;49;33;601;581;41;74;233;235;240;187;190;188;182;24;546;356;363;133;361;248;547;264.0;86.0;919.0;156.0;120.0;0;89;73;1;0;0;0;0;0;0;1;0;0;0;0;27788.57421875;9274.353515625;0.0;1052.14489746094;417.0;94086;;;Calculated values ==>;1550576017.883;348.76;291.76000000000005;287.26000000000005;287.16;286.36;277.56;273.955091788801;291.46000000000004;275.66;278.06;276.46000000000004;333.26000000000005;331.26000000000005;277.26000000000005;280.56;296.46000000000004;296.66;297.16;291.86;291.96000000000004;291.36;;314.86;275.56;241.05796691057077;260.85938512811435;273.955091788801;292.16;5460000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2480000.0;5470000.0;0.044000000000000004;0.014333333333333333;0.15316666666666665;0.026000000000000002;0.02;0.064;;9274.353515625;0.0;1052.14489746094;27788.57421875;509343.5522501677;413854.0851824992;235834.43791769267;235520.62652433867;233050.0164253445;430412.23801567365;456783.2617081229;458096.4450345903;472917.67418972735;517668.0867791662;515622.9201389861;457136.12912228703;461063.7436070937;463874.16568678804;464872.6823385499;429836.081475104;414215.5863340789;457478.43124816316;456643.7635023736;;175203.01333496982;472041.5853210863;201870.190205918;212484.0176158476;273.91533178538657;3564267.9660145226;1317422.3937009703;232788.08923695228;0.0;0;195;200;0;0;0;0;0;101;82;1518514365389.2852;559045250549.7188;1066189257089.0922;39245.32136459163;7024.456272994376;223.89376368802573;15626.223736737664;2753251.970377677;1206413.5114157922;86057.62987745527;954295.7077595536;6.0155817250978485;0.34035747315899606
6934;2019-02-19 12:34:37.863;757;186;140;140;134;45;183;25;49;33;602;581;43;79;233;236;240;188;190;188;182;24;551;356;363;132;361;254;552;200.0;86.0;801.0;85.0;120.0;0;88;80;1;0;0;0;0;0;0;1;0;0;0;0;28490.3984375;9751.728515625;0.0;1075.74572753906;420.0;94087;;;Calculated values ==>;1550576077.863;348.86;291.76000000000005;287.16;287.16;286.56;277.66;273.955091788801;291.46000000000004;275.66;278.06;276.46000000000004;333.36;331.26000000000005;277.46000000000004;281.06;296.46000000000004;296.76000000000005;297.16;291.96000000000004;291.96000000000004;291.36;;315.16;275.56;240.83765695389522;261.6868853414304;273.955091788801;292.16;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5520000.0;0.03333333333333333;0.014333333333333333;0.1335;0.014166666666666666;0.02;0.05333333333333333;;9751.728515625;0.0;1075.74572753906;28490.3984375;509026.29637627146;411737.20685016055;235380.60795484332;235380.60795484332;233530.62442456593;430412.23801567365;456783.2617081229;457129.607875444;473048.1168422736;517264.08977864665;515107.47677565104;456399.65931981895;460732.27571313136;463874.16568678804;465003.21838653134;428504.22978256433;412510.35525449144;457478.43124816316;456643.7635023736;;176456.53798984195;472173.3745042847;201903.79371185447;214457.5990529753;273.9284246466665;3564736.801122994;1317580.8915343867;232805.81574802563;0.0;0;195;200;0;0;0;0;0;101;82;1518732092789.3545;559124724049.744;1066339806889.14;34072.6461908392;3828.8190612260946;229.2455349023781;12916.595437301241;2753862.749779812;1206503.9252289524;86061.40477955778;954533.4853004707;4.714608880875214;0.24901875332787157
6935;2019-02-19 12:35:37.884;757;188;140;139;133;45;184;25;47;33;606;583;43;80;233;236;240;190;191;188;182;25;551;356;363;133;361;254;552;292.0;84.0;569.0;175.0;120.0;0;88;81;1;0;0;0;0;0;0;1;0;0;0;0;28550.94140625;9836.9833984375;0.0;1074.82458496094;421.0;94088;;;Calculated values ==>;1550576137.884;348.86;291.96000000000004;287.16;287.06;286.46000000000004;277.66;273.955091788801;291.56;275.66;277.86;276.46000000000004;333.76000000000005;331.46000000000004;277.46000000000004;281.16;296.46000000000004;296.76000000000005;297.16;292.16;291.96000000000004;291.36;;315.26000000000005;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.26000000000005;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2540000.0;5520000.0;0.048666666666666664;0.014;0.09483333333333334;0.029166666666666667;0.02;0.06866666666666667;;9836.9833984375;0.0;1074.82458496094;28550.94140625;509026.29637627146;412510.35525449144;235380.60795484332;235069.58238254042;233225.9436851275;430412.23801567365;456922.6038781957;456886.66015253164;472917.67418972735;517674.3813755193;515313.06107820594;456399.65931981895;460851.09692979604;463874.16568678804;465003.21838653134;428504.22978256433;413263.53111073095;457478.43124816316;456643.7635023736;;176874.38241465177;472138.9942397944;201840.7250366468;211609.62297398556;273.90384900597445;3565212.3119934304;1317744.18793448;232823.74343983707;0.0;0;195;200;0;0;0;0;0;101;82;1518949969019.8877;559204251874.9386;1066492260229.5131;24186.856180156414;7883.699518425139;213.3697814056673;16825.67764961598;2754348.4155576406;1206601.5637122008;86065.09453149738;954781.4243250982;4.500592679445979;0.23794891344225702
6936;2019-02-19 12:36:37.854;756;188;139;139;133;46;184;26;42;33;609;585;40;79;234;236;240;190;191;188;182;25;552;358;363;132;363;256;553;95.0;108.0;450.0;224.0;120.0;0;88;83;1;0;0;0;0;0;0;1;0;0;0;0;28485.189453125;9914.29296875;0.0;1084.06982421875;420.0;94089;;;Calculated values ==>;1550576197.854;348.76;291.96000000000004;287.06;287.06;286.46000000000004;277.76000000000005;274.1680685717883;291.56;275.76000000000005;277.36;276.46000000000004;334.06;331.66;277.16;281.06;296.56;296.76000000000005;297.16;292.16;291.96000000000004;291.36;;315.16;275.66;240.83765695389522;261.9595390733887;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2560000.0;5530000.0;0.01583333333333333;0.018000000000000002;0.075;0.037333333333333336;0.02;0.03583333333333333;;9914.29296875;0.0;1084.06982421875;28485.189453125;508813.9030068528;412080.6298862991;235042.1530539478;235042.1530539478;233200.32377744868;430280.9020939914;456922.6038781957;455948.12673956703;473048.1168422736;517813.84300411126;515346.91173005145;455702.68171308783;460423.15796528687;463709.8566730499;464710.80611794995;428233.1903610914;412845.1473663945;457478.43124816316;456643.7635023736;;176456.53798984195;472270.6324499597;202269.9515077413;220561.41283585658;274.0800528448714;3565687.3754336066;1317908.6996073;232841.72523119545;0.0;0;195;200;0;0;0;0;0;101;82;1519167660119.9915;559283712124.9766;1066645183729.586;19025.86314238693;10080.025421842822;276.9847739045439;8459.617565550192;2754708.34149917;1206751.186571254;86069.17877631627;954992.0297632617;3.440738555003585;0.25349109429088307
6937;2019-02-19 12:37:37.874;754;190;138;138;133;47;184;27;18;33;613;588;23;76;234;236;240;192;191;188;182;27;552;359;363;133;364;256;553;165.0;85.0;824.0;174.0;120.0;0;89;83;1;0;0;0;0;0;0;1;0;0;0;0;28738.794921875;9950.189453125;0.0;1090.20947265625;419.0;94090;;;Calculated values ==>;1550576257.874;348.56000000000006;292.16;286.96000000000004;286.96000000000004;286.46000000000004;277.86;274.27422755570615;291.56;275.86;274.96000000000004;276.46000000000004;334.46000000000004;331.96000000000004;275.46000000000004;280.76000000000005;296.56;296.76000000000005;297.16;292.36;291.96000000000004;291.36;;315.06;275.86;241.05796691057077;261.9595390733887;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2560000.0;5530000.0;0.0275;0.014166666666666666;0.13733333333333334;0.029;0.02;0.0475;;9950.189453125;0.0;1090.20947265625;28738.794921875;508565.60370429023;412845.1473663945;234732.54511346918;234732.54511346918;233200.32377744868;430214.79039162316;456922.6038781957;452975.9759128738;472917.67418972735;518224.4468158646;515655.59853882535;453600.15202743985;460064.67827215;463561.2209818517;464564.1698029545;428233.1903610914;413590.4106133878;457478.43124816316;456643.7635023736;;176038.69501535743;472333.7623376517;202670.72031486197;216170.4360195387;274.24033747082905;3566164.4009254253;1318074.292139881;232859.85026499504;0.0;0;195;200;0;0;0;0;0;101;82;1519385532719.922;559363238624.9513;1066798834929.5372;34375.25510212696;7820.228218660902;207.43937975913403;11422.483055434657;2755153.4991541724;1206900.405074471;86073.21698988484;955157.7691631078;4.875313484396834;0.3100673795339518
6938;2019-02-19 12:38:37.875;753;189;138;137;131;47;184;28;1;34;615;590;7;69;235;237;240;191;191;188;182;27;549;360;363;133;364;256;550;-2.0;82.0;794.0;228.0;120.0;0;90;83;1;0;0;0;0;0;0;1;0;0;0;0;28578.6640625;9885.0634765625;0.0;1091.88696289062;418.0;94091;;;Calculated values ==>;1550576317.875;348.46000000000004;292.06;286.96000000000004;286.86;286.26000000000005;277.86;274.38016830617;291.56;275.96000000000004;273.26000000000005;276.56;334.66;332.16;273.86;280.06;296.66;296.86;297.16;292.26000000000005;291.96000000000004;291.36;;314.96000000000004;275.86;241.05796691057077;261.9595390733887;274.38016830617;292.26000000000005;5490000.0;3600000.0;3629999.9999999995;1330000.0;3640000.0;2560000.0;5500000.0;0.0;0.013666666666666666;0.13233333333333333;0.038;0.02;0.02;;9885.0634765625;0.0;1091.88696289062;28578.6640625;508707.3509956686;413720.03103230504;234814.12801345368;234504.66405459717;232669.8860504643;430148.3826014536;456922.6038781957;450832.5966769625;473014.93639070686;518429.6919325199;515861.33762956737;451592.93809514976;459225.3714847214;463693.98011157714;464548.7096429471;429041.5644726537;414443.2327276156;457478.43124816316;456643.7635023736;;175620.85347054448;472333.7623376517;202867.4956120665;234814.12801345368;274.3212848539119;3566642.054377143;1318239.5886689916;232878.03470500492;0.0;0;195;200;0;0;0;0;0;101;82;1519603336349.659;559443039954.8549;1066952437489.3517;32814.04837425457;10239.718135572239;199.510533848854;4436.592709778399;2755713.419347647;1207050.907135567;86076.60829568162;955289.9303303077;4.3445463306501;0.3526416392689596
6939;2019-02-19 12:39:37.865;750;189;138;137;131;48;184;28;4;34;617;592;7;63;235;237;240;191;191;188;183;28;552;359;363;133;364;257;552;-2.0;83.0;586.0;114.0;120.0;0;89;87;1;0;0;0;0;0;0;1;0;0;0;0;28889.810546875;10194.353515625;0.0;1099.06726074219;419.0;94092;;;Calculated values ==>;1550576377.865;348.16;292.06;286.96000000000004;286.86;286.26000000000005;277.96000000000004;274.27422755570615;291.56;275.96000000000004;273.56;276.56;334.86;332.36;273.86;279.46000000000004;296.66;296.86;297.16;292.26000000000005;291.96000000000004;291.46000000000004;;315.06;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2570000.0;5520000.0;0.0;0.013833333333333333;0.09766666666666667;0.019;0.02;0.02;;10194.353515625;0.0;1099.06726074219;28889.810546875;508068.42453285865;412889.33823237545;234759.65904579524;234450.81939765735;232619.5604419751;430214.79039162316;456922.6038781957;451035.4509302521;473014.93639070686;518551.3123725429;515981.6240522748;451416.14574559574;458343.34167825495;463693.98011157714;464695.37349921046;428233.1903610914;413633.1203958097;457478.43124816316;456783.2617081229;;176038.69501535743;472431.1216696904;202663.00276203186;234759.65904579524;274.2373426524482;3567120.878514971;1318406.8892558739;232896.28961387946;0.0;0;195;200;0;0;0;0;0;101;82;1519821100049.6936;559522826654.8676;1067106311839.3761;24257.70910442951;5125.594259245512;201.96763451973015;4440.4720532465535;2756188.938060382;1207178.9300648323;86079.95338947666;955363.8935407547;3.0128819004640444;0.21562338347458168
6940;2019-02-19 12:40:37.856;747;189;138;137;129;47;184;27;11;34;619;594;11;58;235;237;240;191;191;188;183;27;551;358;363;133;363;258;552;-2.0;82.0;848.0;163.0;120.0;0;91;90;1;0;0;0;0;0;0;1;0;0;0;0;28993.552734375;10362.0185546875;0.0;1106.40905761719;418.0;94093;;;Calculated values ==>;1550576437.856;347.86;292.06;286.96000000000004;286.86;286.06;277.86;274.1680685717883;291.56;275.86;274.26000000000005;276.56;335.06;332.56;274.26000000000005;278.96000000000004;296.66;296.86;297.16;292.26000000000005;291.96000000000004;291.46000000000004;;314.96000000000004;275.86;241.05796691057077;262.23063862743834;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.013666666666666666;0.14133333333333334;0.027166666666666665;0.02;0.02;;10362.0185546875;0.0;1106.40905761719;28993.552734375;507784.34315500304;412889.33823237545;234759.65904579524;234450.81939765735;232017.04459964583;430280.9020939914;456922.6038781957;451746.1665618609;473014.93639070686;518673.12642440863;516102.1084251384;451746.1665618609;457576.2050488785;463842.3458870584;464841.74997644586;428504.22978256433;413633.1203958097;457478.43124816316;456783.2617081229;;175620.85347054448;472333.7623376517;202386.59959001016;234759.65904579524;274.125403073005;3567603.167520938;1318578.166660815;232914.66582633444;0.0;0;195;200;0;0;0;0;0;101;82;1520038867379.465;559602614684.7838;1067260788664.214;35242.81879868824;7333.564587977596;203.23849495231326;4440.4720532465535;2756684.701416728;1207282.7408145017;86083.32960071106;955437.890307051;4.117399135361973;0.31086086236434934
6941;2019-02-19 12:41:37.866;743;188;138;137;129;46;184;27;15;34;621;595;15;56;235;237;240;190;191;188;183;27;552;358;363;133;363;259;552;265.0;84.0;727.0;180.0;120.0;0;92;95;1;0;0;0;0;0;0;1;0;0;0;0;29334.744140625;10684.08203125;0.0;1122.24792480469;417.0;94094;;;Calculated values ==>;1550576497.866;347.46000000000004;291.96000000000004;286.96000000000004;286.86;286.06;277.76000000000005;274.1680685717883;291.56;275.86;274.66;276.56;335.26000000000005;332.66;274.66;278.76000000000005;296.66;296.86;297.16;292.16;291.96000000000004;291.46000000000004;;314.86;275.86;241.05796691057077;262.3656120759269;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5520000.0;0.04416666666666667;0.014;0.12116666666666666;0.030000000000000002;0.02;0.06416666666666666;;10684.08203125;0.0;1122.24792480469;29334.744140625;507196.47068902483;412510.35525449144;234759.65904579524;234450.81939765735;232017.04459964583;430280.9020939914;456922.6038781957;452076.58373615495;473014.93639070686;518795.1337744511;516119.76483556826;452076.58373615495;457170.5059952601;463842.3458870584;464841.74997644586;428233.1903610914;413263.53111073095;457478.43124816316;456783.2617081229;;175203.01333496982;472333.7623376517;202391.80572881814;212480.48728216166;274.1274263055594;3568089.3176730094;1318753.580063032;232933.24106320858;0.0;0;195;200;0;0;0;0;0;101;82;1520256703679.4304;559682427984.7711;1067415914514.1893;30253.47226855564;8098.258698265006;209.57522950504628;15676.094692332514;2757230.594809273;1207411.3607749545;86086.77028843338;955605.5563029136;4.5939255543881705;0.26108503410162753
6942;2019-02-19 12:42:37.846;740;189;137;136;130;45;184;27;17;34;623;597;16;54;235;238;240;191;191;188;183;26;554;357;363;133;362;259;554;160.0;83.0;781.0;165.0;120.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29704.466796875;11012.345703125;0.0;1130.65588378906;415.0;94095;;;Calculated values ==>;1550576557.846;347.16;292.06;286.86;286.76000000000005;286.16;277.66;274.0616903277293;291.56;275.86;274.86;276.56;335.46000000000004;332.86;274.76000000000005;278.56;296.66;296.96000000000004;297.16;292.26000000000005;291.96000000000004;291.46000000000004;;314.66;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;292.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5540000.0;0.02666666666666667;0.013833333333333333;0.13016666666666665;0.0275;0.02;0.04666666666666667;;11012.345703125;0.0;1130.65588378906;29704.466796875;506641.7874115733;412035.40644734737;234397.28894963075;234090.121503474;232268.32528691398;430346.717906069;456922.6038781957;452329.29032414977;473014.93639070686;519000.65713960264;516325.8055576963;452202.99536136934;456925.96370842314;463990.4146581629;465118.4183262364;427686.235430298;412801.4708678641;457478.43124816316;456783.2617081229;;174367.33720873808;472236.3865531139;202118.33398623383;215952.17182768963;274.01650485320215;3568581.1470998367;1318934.3233596878;232952.00900355336;0.0;0;195;200;0;0;0;0;0;101;82;1520474431079.4998;559762201384.7965;1067571262714.2388;32569.126149985386;7428.2464455892;205.9059097803361;11238.784194420221;2757753.9419557094;1207540.7051886802;86090.2314771476;955829.772196822;4.236354770406341;0.2665705584910076
6943;2019-02-19 12:43:37.847;738;190;136;136;129;45;184;27;19;34;624;599;18;52;234;238;240;191;191;188;183;26;552;358;363;133;363;259;552;294.0;84.0;846.0;244.0;120.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29669.94140625;10924.9970703125;0.0;1131.43151855469;414.0;94096;;;Calculated values ==>;1550576617.847;346.96000000000004;292.16;286.76000000000005;286.76000000000005;286.06;277.66;274.1680685717883;291.56;275.86;275.06;276.56;335.56;333.06;274.96000000000004;278.36;296.56;296.96000000000004;297.16;292.26000000000005;291.96000000000004;291.46000000000004;;314.56;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2590000.0;5520000.0;0.049;0.014;0.14100000000000001;0.04066666666666666;0.02;0.069;;10924.9970703125;0.0;1131.43151855469;29669.94140625;506572.1465082695;413263.53111073095;234143.04538558066;234143.04538558066;232017.04459964583;430280.9020939914;456922.6038781957;452581.53297078336;473014.93639070686;519103.4046791766;516531.8046047746;452455.4693029914;456681.044036732;463709.8566730499;464972.5849072995;428233.1903610914;413633.1203958097;457478.43124816316;456783.2617081229;;173949.5011765382;472236.3865531139;202359.1641178056;211571.8833258563;274.11473984838113;3569075.9420807105;1319117.1375960987;232970.86004606227;0.0;0;195;200;0;0;0;0;0;101;82;1520692234709.2366;559842002714.7001;1067726665304.051;35281.35400826987;10975.007045702536;204.40097951394378;16919.5851083764;2758319.3720466895;1207694.0681902631;86093.65075820798;956064.4291849465;5.256975287058695;0.32152371464581286
6944;2019-02-19 12:44:37.897;736;189;136;135;128;45;184;27;21;34;625;600;20;54;235;238;240;191;191;188;183;27;551;358;363;133;363;257;551;283.0;86.0;576.0;180.0;120.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29568.173828125;10924.20703125;0.0;1113.90759277344;413.0;94097;;;Calculated values ==>;1550576677.897;346.76;292.06;286.76000000000005;286.66;285.96000000000004;277.66;274.1680685717883;291.56;275.86;275.26000000000005;276.56;335.66;333.16;275.16;278.56;296.66;296.96000000000004;297.16;292.26000000000005;291.96000000000004;291.46000000000004;;314.46000000000004;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;5510000.0;0.04716666666666667;0.014333333333333333;0.096;0.030000000000000002;0.02;0.06716666666666667;;10924.20703125;0.0;1113.90759277344;29568.173828125;506412.50635786826;413307.47646805906;234169.62251935387;233862.59634759542;231741.51620549758;430280.9020939914;456922.6038781957;453178.7886765142;473014.93639070686;519372.3424587733;516804.6002406327;453053.6233282943;457250.92665609595;463842.3458870584;464972.5849072995;428504.22978256433;414040.76927589084;457478.43124816316;456783.2617081229;;173531.66647045466;472333.7623376517;202378.41392484697;211844.77876688377;274.1222217853834;3569570.0044183666;1319299.366028108;232989.58679801555;0.0;0;195;200;0;0;0;0;0;101;82;1520910216209.929;559921869214.9537;1067881594304.5431;24076.83597616005;8098.660452384142;207.30960059565342;16451.701437553227;2758814.435841118;1207853.1478759435;86097.08453882104;956342.7549854254;4.056657457741614;0.21868178885067008
6945;2019-02-19 12:45:37.857;735;187;138;137;127;44;184;27;24;34;625;601;22;55;235;239;240;189;191;188;183;26;548;357;363;132;362;256;548;151.0;83.0;433.0;133.0;120.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29447.841796875;10867.4169921875;0.0;1102.00012207031;411.0;94098;;;Calculated values ==>;1550576737.857;346.66;291.86;286.96000000000004;286.86;285.86;277.56;274.0616903277293;291.56;275.86;275.56;276.56;335.66;333.26000000000005;275.36;278.66;296.66;297.06;297.16;292.06;291.96000000000004;291.46000000000004;;314.26000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.0616903277293;292.26000000000005;5480000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2560000.0;5480000.0;0.025166666666666667;0.013833333333333333;0.07216666666666667;0.022166666666666668;0.02;0.04516666666666667;;10867.4169921875;0.0;1102.00012207031;29447.841796875;506558.7768053208;413808.91226698237;234868.92161671643;234558.82658747348;231514.88779765682;430346.717906069;456922.6038781957;453724.662212683;473145.2311080622;519455.3614477744;516992.17262997385;453475.5343155894;457534.26565516315;463990.4146581629;465248.88870971405;429307.91044006543;414529.21004869137;457478.43124816316;456783.2617081229;;172696.00095264515;472367.87413283327;202090.28699794656;216604.8115523834;274.0055886302265;3570061.476682134;1319480.8418305074;233008.04038505256;0.0;0;195;200;0;0;0;0;0;101;82;1521127871010.0674;560001316215.0043;1068035391704.641;18159.614077996815;5991.153181489989;204.4386887473412;10848.0599987009;2759166.171611515;1207970.4847128913;86100.51348707726;956570.1013321975;2.9411011088419157;0.1673106483631609
6946;2019-02-19 12:46:37.868;735;186;139;138;128;43;184;27;26;34;625;600;23;54;234;239;240;188;191;189;183;26;547;356;363;132;361;257;547;215.0;78.0;423.0;81.0;120.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29427.3203125;10860.146484375;0.0;1101.46801757812;409.0;94099;;;Calculated values ==>;1550576797.868;346.66;291.76000000000005;287.06;286.96000000000004;285.96000000000004;277.46000000000004;273.955091788801;291.56;275.86;275.76000000000005;276.56;335.66;333.16;275.46000000000004;278.56;296.56;297.06;297.16;291.96000000000004;292.06;291.46000000000004;;314.06;275.76000000000005;240.83765695389522;262.0952818180154;273.955091788801;292.26000000000005;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2570000.0;5470000.0;0.035833333333333335;0.013000000000000001;0.07050000000000001;0.013500000000000002;0.02;0.05583333333333333;;10860.146484375;0.0;1101.46801757812;29427.3203125;506649.08500909986;413854.0851824992;235207.96765808135;234896.44136081391;231839.44594898834;430412.23801567365;456922.6038781957;453802.9740710638;473145.2311080622;519372.3424587733;516804.6002406327;453428.7892370219;457250.92665609595;464006.2339002714;465394.1846544878;429572.7415267895;414572.912758482;457617.00745002116;456783.2617081229;;171860.34048652687;472367.87413283327;201884.68452130078;213821.38295835652;273.92097952138215;3570552.192980539;1319661.93805412;233026.4059859342;0.0;0;195;200;0;0;0;0;0;101;82;1521345710939.7698;560080530734.896;1068189319919.4307;17760.239413258296;3651.5230597556892;194.99777398799776;13565.371563528623;2759465.558601087;1208050.8550799917;86103.84273451232;956773.5838932362;2.9404167643747106;0.1278303494341486
6947;2019-02-19 12:47:37.878;733;186;140;139;130;43;184;26;26;34;625;600;24;55;234;239;240;188;191;189;183;25;551;355;363;131;360;258;551;188.0;82.0;563.0;65.0;120.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29530.568359375;10907.8662109375;0.0;1085.21813964844;409.0;94100;;;Calculated values ==>;1550576857.878;346.46000000000004;291.76000000000005;287.16;287.06;286.16;277.46000000000004;273.8482719121499;291.56;275.76000000000005;275.76000000000005;276.56;335.66;333.16;275.56;278.66;296.56;297.06;297.16;291.96000000000004;292.06;291.46000000000004;;314.06;275.66;240.61611355647437;262.23063862743834;273.8482719121499;292.26000000000005;5510000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2580000.0;5510000.0;0.03133333333333333;0.013666666666666666;0.09383333333333334;0.010833333333333334;0.02;0.05133333333333333;;10907.8662109375;0.0;1085.21813964844;29530.568359375;506037.30620136944;412172.66196668637;235408.44226868334;235097.09363237605;232342.67949808593;430477.46260093397;456922.6038781957;453632.12292426935;473275.31562819314;519289.26961844857;516719.72323803365;453382.1211453705;457210.67377449246;464153.9787801302;465539.2008351387;428504.22978256433;412934.04071806197;457617.00745002116;456783.2617081229;;171860.34048652687;472402.05409754877;201640.18688622158;214796.65002224565;273.8211409713685;3571043.5906053497;1319843.3683932363;233044.63140763895;0.0;0;195;200;0;0;0;0;0;101;82;1521563547239.735;560159443884.8834;1068343845669.4061;23645.24333157015;2933.2535614560447;212.79258388153232;12421.979399875032;2759810.661798187;1208105.7373640162;86107.24155386952;956990.1812447732;3.2696567230319644;0.15422712039721787
6948;2019-02-19 12:48:37.849;733;188;139;139;131;43;184;26;23;34;626;601;22;53;233;240;240;190;191;189;183;25;549;357;363;131;362;258;549;263.0;84.0;835.0;141.0;120.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.044921875;10950.4609375;0.0;1070.53356933594;409.0;94101;;;Calculated values ==>;1550576917.849;346.46000000000004;291.96000000000004;287.06;287.06;286.26000000000005;277.46000000000004;274.0616903277293;291.56;275.76000000000005;275.46000000000004;276.56;335.76000000000005;333.26000000000005;275.36;278.46000000000004;296.46000000000004;297.16;297.16;292.16;292.06;291.46000000000004;;314.06;275.66;240.61611355647437;262.23063862743834;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2580000.0;5490000.0;0.04383333333333333;0.014;0.13916666666666666;0.0235;0.02;0.06383333333333333;;10950.4609375;0.0;1070.53356933594;29603.044921875;506218.6405590747;413764.2266525931;235152.36384898238;235152.36384898238;232695.1541489444;430346.717906069;456922.6038781957;453256.9557527015;473275.31562819314;519391.92763770977;516822.6231901047;453131.67985456734;456966.5238690893;463725.85767764907;465379.25235888857;429041.5644726537;414485.982530214;457617.00745002116;456783.2617081229;;171860.34048652687;472402.05409754877;202135.1044913738;212479.93771046784;274.0230311888278;3571536.132538613;1320025.4330788557;233062.58732231185;0.0;0;195;200;0;0;0;0;0;101;82;1521781241969.576;560238005894.8259;1068498570849.293;34947.790967201436;6351.273315745111;203.77814719415608;15594.695515183646;2760298.7010839316;1208183.0710252586;86110.71129877161;957223.5406906207;4.749818154633951;0.26010797866342167
6949;2019-02-19 12:49:37.889;732;188;139;138;132;44;185;26;19;34;628;602;19;51;234;240;240;189;191;189;183;25;554;357;363;132;362;259;554;130.0;86.0;979.0;92.0;120.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29594.380859375;11012.197265625;0.0;1065.90393066406;409.0;94102;;;Calculated values ==>;1550576977.889;346.36;291.96000000000004;287.06;286.96000000000004;286.36;277.56;274.0616903277293;291.66;275.76000000000005;275.06;276.56;335.96000000000004;333.36;275.06;278.26000000000005;296.56;297.16;297.16;292.06;292.06;291.46000000000004;;314.06;275.66;240.83765695389522;262.3656120759269;274.0616903277293;292.26000000000005;5540000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2590000.0;5540000.0;0.021666666666666667;0.014333333333333333;0.16316666666666665;0.015333333333333334;0.02;0.04166666666666667;;11012.197265625;0.0;1065.90393066406;29594.380859375;505639.36294894846;411644.6103821836;235014.80516416742;234705.5109248598;232871.6582264005;430346.717906069;457061.7909713768;452581.53297078336;473145.2311080622;519514.30141076044;516840.72573523433;452581.53297078336;456558.4414111819;463858.19375264365;465379.25235888857;427686.235430298;412035.40644734737;457617.00745002116;456783.2617081229;;171860.34048652687;472270.6324499597;202167.48618904507;217934.19929710377;274.03563070417715;3572029.773294397;1320208.5772451998;233080.4028372311;0.0;0;195;200;0;0;0;0;0;101;82;1521999187169.4375;560316958494.7758;1068653774249.1943;40859.22529988696;4141.581576000691;224.32854875562603;9952.044267125799;2760930.8473691796;1208270.5697762726;86114.28123293945;957436.5721150034;4.568365407364031;0.2739441366407272
6950;2019-02-19 12:50:37.879;732;190;140;139;132;44;185;27;19;34;629;603;19;48;234;240;240;192;191;189;183;26;553;358;363;132;363;260;553;93.0;86.0;1088.0;105.0;120.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.37890625;11046.412109375;0.0;1057.22912597656;409.0;94103;;;Calculated values ==>;1550577037.879;346.36;292.16;287.16;287.06;286.36;277.56;274.1680685717883;291.66;275.86;275.06;276.56;336.06;333.46000000000004;275.06;277.96000000000004;296.56;297.16;297.16;292.36;292.06;291.46000000000004;;314.06;275.76000000000005;240.83765695389522;262.5002047102346;274.1680685717883;292.26000000000005;5530000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2600000.0;5530000.0;0.015500000000000002;0.014333333333333333;0.18133333333333335;0.0175;0.02;0.035500000000000004;;11046.412109375;0.0;1057.22912597656;29681.37890625;505730.34867900057;412845.1473663945;235352.85732633783;235042.1530539478;232896.92431263;430280.9020939914;457061.7909713768;452407.3937378506;473145.2311080622;519534.1046914453;516858.9079129881;452407.3937378506;456025.1943148685;463709.8566730499;465233.93026070396;427960.53461194655;413590.4106133878;457617.00745002116;456783.2617081229;;171860.34048652687;472367.87413283327;202432.95285568025;220979.3779095718;274.14341467343996;3572523.6556317452;1320392.3683530632;233098.09266390998;0.0;0;195;200;0;0;0;0;0;101;82;1522216950869.4722;560396145294.7883;1068809448299.2191;45328.69861330023;4723.861122350178;205.97177731267513;8371.037874848565;2761648.9603631203;1208344.4361523225;86117.86647135126;957589.2390174855;4.843961271470114;0.3100739307520499
