;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6951;2019-02-19 12:51:37.860;731;190;141;139;132;45;185;28;24;34;630;605;23;51;234;240;240;191;192;189;183;27;552;358;363;140;363;267;552;87.0;82.0;671.0;92.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29694.810546875;10963.4765625;0.0;1177.642578125;408.0;94104;;;Calculated values ==>;1550577097.86;346.26;292.16;287.26000000000005;287.06;286.36;277.66;274.1680685717883;291.66;275.96000000000004;275.56;276.56;336.16;333.66;275.46000000000004;278.26000000000005;296.56;297.16;297.16;292.26000000000005;292.06;291.46000000000004;;313.96000000000004;275.86;242.56692532238324;263.43189868330234;274.1680685717883;292.36;5520000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2670000.0;5520000.0;0.0145;0.013666666666666666;0.11183333333333333;0.015333333333333334;0.02;0.0345;;10963.4765625;0.0;1177.642578125;29694.810546875;505695.9464936091;413263.53111073095;235692.7548229053;235069.58238254042;232922.26096884615;430280.9020939914;457061.7909713768;451816.88410495344;472096.9026672395;519055.5760857116;516470.9588497146;451688.6327273128;455234.9699716218;463709.8566730499;465233.93026070396;428233.1903610914;413633.1203958097;457617.00745002116;456783.2617081229;;171442.51209473662;471408.2891495208;202421.89061757838;221709.3481279128;274.139116686136;3573018.300522914;1320575.7260101817;233116.7106971828;0.0;0;195;200;0;0;0;0;0;101;82;1522434681899.2783;560477719454.7157;1068967498234.0784;27890.673438338108;4124.458110823117;199.53428952551653;8110.05001851725;2762258.9285785537;1208418.1487961353;86121.24461848644;957726.537924715;3.3213343341862767;0.2022370024838031
6952;2019-02-19 12:52:37.850;727;190;142;141;133;45;185;27;30;35;628;605;29;61;234;241;240;192;192;189;183;26;554;358;363;146;363;272;554;89.0;83.0;1041.0;174.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29773.2734375;10931.11328125;0.0;1180.08410644531;407.0;94105;;;Calculated values ==>;1550577157.85;345.86;292.16;287.36;287.26000000000005;286.46000000000004;277.66;274.1680685717883;291.66;275.86;276.16;276.66;335.96000000000004;333.66;276.06;279.26000000000005;296.56;297.26000000000005;297.16;292.36;292.06;291.46000000000004;;313.86;275.76000000000005;243.81672145450628;264.08650396036035;274.1680685717883;292.36;5540000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2720000.0;5540000.0;0.014833333333333334;0.013833333333333333;0.17350000000000002;0.029;0.02;0.034833333333333334;;10931.11328125;0.0;1180.08410644531;29773.2734375;505011.1448524938;412420.9545810112;235949.30615539083;235636.68380279193;233174.77585907196;430280.9020939914;457061.7909713768;451707.3755910236;471400.74093632615;518431.50051431864;516044.96260996076;451578.09266945586;455655.00840564485;463709.8566730499;465364.4418098396;427686.235430298;413177.15693683183;457617.00745002116;456783.2617081229;;171024.68490186572;470506.91766066244;202377.1550744739;221653.03129318217;274.12173252911407;3573513.785294968;1320758.1505164227;233136.35514493694;0.0;0;195;200;0;0;0;0;0;101;82;1522652445599.313;560563505154.7294;1069129171284.1041;43258.79325962137;7775.763114999467;200.70891915961568;8190.369692787102;2762851.7419824274;1208517.3007782812;86124.579422666;957862.3521161922;4.906668852325254;0.3412954572970941
6953;2019-02-19 12:53:37.861;720;190;143;142;134;45;185;27;34;34;613;591;33;79;234;241;240;191;192;189;184;26;550;359;363;141;364;276;550;124.0;83.0;1052.0;183.0;120.0;0;1;100;1;0;1;0;0;0;0;1;0;1;0;0;30485.080078125;10802.7333984375;0.0;2050.57592773438;406.0;94106;;;Calculated values ==>;1550577217.861;345.16;292.16;287.46000000000004;287.36;286.56;277.66;274.27422755570615;291.66;275.86;276.56;276.56;334.46000000000004;332.26000000000005;276.46000000000004;281.06;296.56;297.26000000000005;297.16;292.26000000000005;292.06;291.56;;313.76000000000005;275.76000000000005;242.77792619122317;264.60387354146746;274.27422755570615;292.36;5500000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2760000.0;5500000.0;0.020666666666666667;0.013833333333333333;0.1753333333333333;0.030500000000000003;0.02;0.04066666666666667;;10802.7333984375;0.0;2050.57592773438;30485.080078125;504498.08840509906;414083.7466353395;236378.2633185651;236063.12854131396;233582.6627317789;430214.79039162316;457061.7909713768;451518.7168729951;471964.88962738856;516536.2973617545;514243.1565996192;451388.50338001444;457252.3274001958;463561.2209818517;465219.0939126357;428773.6792580614;414443.2327276156;457617.00745002116;456922.6038781957;;170606.85888663295;471176.58799080667;202651.93016644902;219238.65138880117;274.23304563633695;3574016.030303614;1320939.2991103802;233163.28224768923;0.0;0;195;201;0;0;0;0;0;101;83;1522870285529.8806;560649620939.9539;1069293601424.5327;43634.6432692144;8190.002063642908;198.23784367116647;9665.814067902045;2763575.98670925;1208650.3732139247;86127.90458853358;958011.1809281999;4.799440803841866;0.3263280710228161
6954;2019-02-19 12:54:37.861;710;198;144;143;136;45;185;28;20;33;571;556;22;63;236;240;241;200;192;189;184;27;573;364;363;138;369;250;567;-1.0;82.0;1147.0;236.0;120.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38906.32421875;19746.6328125;0.0;1882.31115722656;395.0;94107;;;Calculated values ==>;1550577277.861;344.16;292.96000000000004;287.56;287.46000000000004;286.76000000000005;277.66;274.8017692304317;291.66;275.96000000000004;275.16;276.46000000000004;330.26000000000005;328.76000000000005;275.36;279.46000000000004;296.76000000000005;297.16;297.26000000000005;293.16;292.06;291.56;;312.66;275.86;242.14157278889297;261.13683023647616;274.8017692304317;292.36;5730000.0;3640000.0;3629999.9999999995;1380000.0;3690000.0;2500000.0;5670000.0;0.0;0.013666666666666666;0.19116666666666668;0.03933333333333333;0.02;0.02;;19746.6328125;0.0;1882.31115722656;38906.32421875;501078.2151119752;409859.34567947366;236208.9246809468;235898.2950704502;233753.38340714254;429879.7862731237;457061.7909713768;454250.23383227136;472262.261994151;514425.8208607676;512885.58225803234;454495.9441994254;459451.0062173106;463081.6473256225;464356.0352725641;422412.3028765994;410690.18669513025;457617.00745002116;456922.6038781957;;166010.84420003442;471673.81221397576;203961.81464048757;236208.9246809468;274.76308192151726;3574594.292006088;1321193.877162138;233196.05630673058;0.0;0;195;201;0;0;0;0;0;101;83;1523088085529.8806;560733320939.9539;1069451401424.5327;47846.802802162674;10530.005237890533;160.2022544800787;4414.273583944978;2764338.3320931783;1208806.3732747708;86130.89158935151;958128.5149919653;2.9105112097284755;0.23087363883397838
6955;2019-02-19 12:55:37.851;721;196;143;142;133;46;185;28;-10;33;562;551;-4;48;237;239;241;198;192;189;184;28;559;362;363;137;367;243;554;-2.0;83.0;1011.0;147.0;120.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38438.38671875;19370.955078125;0.0;1817.87060546875;378.0;94108;;;Calculated values ==>;1550577337.851;345.26;292.76000000000005;287.46000000000004;287.36;286.46000000000004;277.76000000000005;274.5913991737795;291.66;275.96000000000004;272.16;276.46000000000004;329.36;328.26000000000005;272.76000000000005;277.96000000000004;296.86;297.06;297.26000000000005;292.96000000000004;292.06;291.56;;310.96000000000004;275.96000000000004;241.92719264551067;260.1585393101385;274.5913991737795;292.36;5590000.0;3620000.0000000005;3629999.9999999995;1370000.0;3670000.0000000005;2430000.0;5540000.0;0.0;0.013833333333333333;0.16849999999999998;0.0245;0.02;0.02;;19370.955078125;0.0;1817.87060546875;38438.38671875;503793.7430705936;414635.1960104896;236263.07671782744;235949.30615539083;233174.77585907196;430014.67791919125;457061.7909713768;451756.7033956462;472393.7743832905;514111.46984872036;512987.08764049766;452497.5742678772;458773.19568723004;463513.8806111011;464518.1588243853;426552.2506751499;415339.61386950605;457617.00745002116;456922.6038781957;;158908.11840480618;471904.2073218062;203479.2422933341;236263.07671782744;274.5673918625869;3575238.723840793;1321519.802731295;233226.8860156166;0.0;0;195;201;0;0;0;0;0;101;83;1523305849229.9153;560815807189.9669;1069599276774.5563;41834.75219573958;6576.411643197567;155.10814247807326;4413.190543207365;2765085.553827231;1208948.9029898902;86133.51873806214;958202.0649326697;2.5003491611922573;0.18509788927886345
6956;2019-02-19 12:56:37.882;743;189;146;144;132;43;185;29;-13;34;564;553;-10;42;236;240;241;190;192;189;184;28;535;358;363;135;363;247;535;130.0;83.0;330.0;80.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30267.373046875;10763.578125;0.0;1870.33837890625;367.0;94109;;;Calculated values ==>;1550577397.882;347.46000000000004;292.06;287.76000000000005;287.56;286.36;277.46000000000004;274.1680685717883;291.66;276.06;271.86;276.56;329.56;328.46000000000004;272.16;277.36;296.76000000000005;297.16;297.26000000000005;292.16;292.06;291.56;;309.86;275.96000000000004;241.49495122638035;260.72004837742526;274.1680685717883;292.36;5350000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2470000.0;5350000.0;0.021666666666666667;0.013833333333333333;0.055;0.013333333333333334;0.02;0.04166666666666667;;10763.578125;0.0;1870.33837890625;30267.373046875;508713.8382167083;419355.24949950585;237792.97013155225;237145.25766454486;233364.16912655692;430280.9020939914;457061.7909713768;450673.40919627796;472753.7123474745;513968.47109257686;512840.92823991535;451049.4723339517;457418.19673302904;463974.7193981239;465233.93026070396;432868.0568657255;419659.9290216172;457617.00745002116;456922.6038781957;;154312.32322604544;472168.09959432366;202409.66545929082;219393.65170197628;274.134366512209;3575811.567654341;1321771.053586805;233257.63697022328;0.0;0;195;201;0;0;0;0;0;101;83;1523523761759.5483;560897449349.8295;1069746352724.3086;13654.505905534294;3596.7791218004377;182.71243517683104;9897.039674009144;2765548.2032227125;1209033.7233806937;86136.33536404312;958321.3784644369;2.163306772533307;0.10502998587370939
6957;2019-02-19 12:57:37.882;754;177;147;146;132;39;185;26;-1;33;572;561;0;74;234;240;241;178;192;189;184;25;531;352;363;133;357;262;531;167.0;81.0;158.0;50.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30062.943359375;10528.2900390625;0.0;2011.50183105469;376.0;94110;;;Calculated values ==>;1550577457.882;348.56000000000006;290.86;287.86;287.76000000000005;286.36;277.06;273.5264737036516;291.66;275.76000000000005;273.06;276.46000000000004;330.36;329.26000000000005;273.16;280.56;296.56;297.16;297.26000000000005;290.96000000000004;292.06;291.56;;310.76000000000005;275.66;241.05796691057077;262.7682575881327;273.5264737036516;292.36;5310000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2620000.0;5310000.0;0.02783333333333333;0.013500000000000002;0.026333333333333334;0.008333333333333333;0.02;0.04783333333333333;;10528.2900390625;0.0;2011.50183105469;30062.943359375;510414.7327821054;417006.1227300886;238247.72903306235;237920.14987522038;233471.3478777561;430671.36484660726;457061.7909713768;449491.968470397;472917.67418972735;513485.670205938;512346.26226971403;449621.4794556614;458881.5342823321;464595.45822754485;466101.6954492864;433844.3786183142;417330.54563742224;457617.00745002116;456922.6038781957;;158072.51562822933;472138.9942397944;200816.64864679796;216467.27459227436;273.48581108525843;3576314.3202910596;1321948.4858215055;233289.98563863963;0.0;0;195;201;0;0;0;0;0;101;83;1523741561759.5483;560977849349.8295;1069899052724.3086;6548.450088688108;2261.0195466083037;222.93674524204175;11501.779917509903;2765716.561189331;1209082.5383695972;86139.71577387994;958499.7019610328;1.6375220985112295;0.045601264977163956
6958;2019-02-19 12:58:37.873;747;176;148;147;134;38;185;22;7;31;589;577;8;88;231;240;241;178;192;189;184;21;539;351;363;131;356;263;539;250.0;84.0;131.0;61.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30246.90625;10676.720703125;0.0;2031.02783203125;386.0;94111;;;Calculated values ==>;1550577517.873;347.86;290.76000000000005;287.96000000000004;287.86;286.56;276.96000000000004;273.4187578820637;291.66;275.36;273.86;276.26000000000005;332.06;330.86;273.96000000000004;281.96000000000004;296.26000000000005;297.16;297.26000000000005;290.96000000000004;292.06;291.56;;311.76000000000005;275.26000000000005;240.61611355647437;262.9017227912062;273.4187578820637;292.36;5390000.0;3510000.0;3629999.9999999995;1310000.0;3560000.0;2630000.0;5390000.0;0.041666666666666664;0.014;0.021833333333333333;0.010166666666666666;0.02;0.06166666666666666;;10676.720703125;0.0;2031.02783203125;30246.90625;508851.6474110603;413509.3325022522;238317.4750156108;237991.80114206765;233874.30654292103;430735.4089219946;457061.7909713768;450344.3913794758;472984.3684616349;515157.77787976427;513916.1932303533;450473.22317971056;460417.7095151007;464349.45330830896;466245.360953766;431872.04977987055;414232.6788787524;457617.00745002116;456922.6038781957;;162250.55196795813;472013.52702826465;200522.8065415696;212780.53685747486;273.3662076430832;3576816.8269832986;1322125.1677379082;233323.66833263458;0.0;0;195;201;0;0;0;0;0;101;83;1523959329089.3198;561057037469.7463;1070056529099.1433;5454.4379356276195;2760.1556582813996;246.9511926156541;15055.427466277783;2765816.5702524856;1209124.3752197917;86143.6309193314;958720.9788258229;1.8506010083330078;0.0390532296934321
6959;2019-02-19 12:59:37.853;736;182;149;148;138;39;185;21;12;29;607;592;11;91;231;240;241;184;192;189;184;20;551;351;363;121;356;260;552;310.0;81.0;769.0;146.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30560.091796875;10956.33203125;0.0;2052.46142578125;394.0;94112;;;Calculated values ==>;1550577577.853;346.76;291.36;288.06;287.96000000000004;286.96000000000004;277.06;273.4187578820637;291.66;275.26000000000005;274.36;276.06;333.86;332.36;274.26000000000005;282.26000000000005;296.26000000000005;297.16;297.26000000000005;291.56;292.06;291.56;;312.56;275.16;238.32900078539177;262.5002047102346;273.4187578820637;292.36;5510000.0;3510000.0;3629999.9999999995;1210000.0;3560000.0;2600000.0;5520000.0;0.051666666666666666;0.013500000000000002;0.12816666666666668;0.024333333333333332;0.02;0.07166666666666667;;10956.33203125;0.0;2052.46142578125;30560.091796875;506412.50635786826;249798.2432031742;238232.76967341272;237910.89765255377;234759.65904579524;430735.4089219946;457061.7909713768;451520.07313474844;474087.03426631994;517270.9127894899;515725.0369046097;451392.83422320004;461239.85074721527;464349.45330830896;466245.360953766;428753.86084684223;250578.01095715494;457617.00745002116;456922.6038781957;;165593.03060630985;473226.2391216393;200554.19871782235;211069.14875194058;273.378523934722;3577323.383058856;1322305.3830856055;233357.68606676813;0.0;0;195;201;0;0;0;0;0;101;83;1524177056489.3892;561132612269.7704;1070213376799.1932;32165.459571102696;6635.019649826212;2405.373973510779;17619.497617381618;2766129.9648987595;1209202.642249675;86165.72626148624;958993.1791045925;4.521968236802639;0.22796475926514287
6960;2019-02-19 13:00:37.883;732;188;148;147;141;41;185;22;14;29;624;604;13;75;231;240;241;190;192;189;184;21;555;353;363;132;358;254;556;124.0;85.0;432.0;262.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29912.583984375;11093.98828125;0.0;1138.35363769531;400.0;94113;;;Calculated values ==>;1550577637.883;346.36;291.96000000000004;287.96000000000004;287.86;287.26000000000005;277.26000000000005;273.6339639331285;291.66;275.36;274.56;276.06;335.56;333.56;274.46000000000004;280.66;296.26000000000005;297.16;297.26000000000005;292.16;292.06;291.56;;313.16;275.26000000000005;240.83765695389522;261.6868853414304;273.6339639331285;292.36;5550000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2540000.0;5560000.0;0.020666666666666667;0.014166666666666666;0.07200000000000001;0.043666666666666666;0.02;0.04066666666666667;;11093.98828125;0.0;1138.35363769531;29912.583984375;505548.3158924124;410752.57778573356;237789.26784107496;237470.17873102773;235580.95070276302;430607.02586249536;457061.7909713768;452821.9111066739;472659.50235634967;519518.8532051027;517469.2546613495;452696.9722455791;460256.20874156046;464054.43266303884;465957.757526552;427666.4225554411;411554.17536023696;457617.00745002116;456922.6038781957;;168099.92630828856;471881.50233233685;200934.66924618842;219059.8816699031;273.5364553307541;3577827.5739929415;1322489.2276311233;233384.28948734718;0.0;0;195;201;0;0;0;0;0;101;83;1524394965389.2854;561208550219.7343;1070367653899.1198;18135.881413954954;11831.345044761814;228.25683526539194;9673.084036470567;2766549.3523290227;1209356.6055652427;86187.68415834395;959220.7310040231;3.2592750917716535;0.24513994294972707
6961;2019-02-19 13:01:37.874;734;191;147;146;141;43;185;25;17;31;627;605;15;63;233;239;241;193;192;189;184;23;554;358;363;141;363;248;554;88.0;85.0;670.0;252.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29789.66015625;11123.8291015625;0.0;1074.70593261719;405.0;94114;;;Calculated values ==>;1550577697.874;346.56000000000006;292.26000000000005;287.86;287.76000000000005;287.26000000000005;277.46000000000004;274.1680685717883;291.66;275.66;274.86;276.26000000000005;335.86;333.66;274.66;279.46000000000004;296.46000000000004;297.06;297.26000000000005;292.46000000000004;292.06;291.56;;313.66;275.46000000000004;242.77792619122317;260.85938512811435;274.1680685717883;292.36;5540000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2480000.0;5540000.0;0.014666666666666666;0.014166666666666666;0.11166666666666666;0.042;0.02;0.034666666666666665;;11123.8291015625;0.0;1074.70593261719;29789.66015625;505890.2808878694;412801.4708678641;237530.0566661712;237211.48396038325;235636.68380279193;430280.9020939914;457061.7909713768;454220.5541673909;471669.41905304807;520321.49258471665;518076.68117002695;453975.09835981485;459764.1880628525;463577.2511321169;465103.311480244;427940.7183745549;413548.20129128615;457617.00745002116;456922.6038781957;;170189.03402730724;470880.6574889378;202299.6229891963;222624.87318745107;274.09159172398614;3578325.018067763;1322674.3483375832;233402.72888416259;0.0;0;195;201;0;0;0;0;0;101;83;1524612732719.9224;561290437934.9738;1070518231309.5602;28131.17064823173;11280.403448989144;203.89399201297365;8122.32133061248;2766934.85326352;1209549.174580235;86191.28487505994;959369.0038049258;3.913403477227996;0.29890719805486043
6962;2019-02-19 13:02:37.874;740;191;144;144;141;46;185;26;21;31;608;589;19;75;235;237;241;193;192;189;184;25;553;360;363;138;365;247;553;-1.0;83.0;602.0;224.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30326.62109375;11105.12890625;0.0;1864.7255859375;408.0;94115;;;Calculated values ==>;1550577757.874;347.16;292.26000000000005;287.56;287.56;287.26000000000005;277.76000000000005;274.38016830617;291.66;275.76000000000005;275.26000000000005;276.26000000000005;333.96000000000004;332.06;275.06;280.66;296.66;296.86;297.26000000000005;292.46000000000004;292.06;291.56;;313.96000000000004;275.66;242.14157278889297;260.72004837742526;274.38016830617;292.36;5530000.0;3600000.0;3629999.9999999995;1380000.0;3650000.0;2470000.0;5530000.0;0.0;0.013833333333333333;0.10033333333333333;0.037333333333333336;0.02;0.02;;11105.12890625;0.0;1864.7255859375;30326.62109375;506731.9373977483;413220.0903815756;236607.02350003482;236607.02350003482;235664.67681815047;430148.3826014536;457061.7909713768;454878.174424882;472066.18378088326;518466.7670304569;516526.5419013492;454634.1286075247;461334.44580757606;463545.3156519603;464548.7096429471;428213.3721158971;413956.2836987002;457617.00745002116;456922.6038781957;;171442.51209473662;471477.517547777;202859.82177741104;236607.02350003482;274.3183098241266;3578825.98707818;1322859.589654315;233427.2241468172;0.0;0;195;201;0;0;0;0;0;102;83;1524830532719.9224;561374137934.9738;1070666731309.5602;25285.84138229625;10028.393975426996;197.22305643789016;4406.311607563218;2767379.9950304413;1209726.7478921053;86194.62751713036;959473.4090794106;3.077734607259407;0.25636312397766564
6963;2019-02-19 13:03:37.874;749;191;142;141;137;47;185;24;26;31;578;564;23;98;236;237;241;193;192;190;184;25;553;361;363;135;366;251;554;0.0;81.0;628.0;208.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30436.3359375;11056.3232421875;0.0;1903.888671875;411.0;94116;;;Calculated values ==>;1550577817.874;348.06000000000006;292.26000000000005;287.36;287.26000000000005;286.86;277.86;274.4858918419099;291.66;275.56;275.76000000000005;276.26000000000005;330.96000000000004;329.56;275.46000000000004;282.96000000000004;296.76000000000005;296.86;297.26000000000005;292.46000000000004;292.16;291.56;;314.26000000000005;275.66;241.49495122638035;261.27494424493943;274.4858918419099;292.36;5530000.0;3610000.0;3629999.9999999995;1350000.0;3660000.0;2510000.0;5540000.0;0.0;0.013500000000000002;0.10466666666666667;0.034666666666666665;0.02;0.02;;11056.3232421875;0.0;1903.888671875;30436.3359375;507854.83615440415;412801.4708678641;235949.30615539083;235636.68380279193;234397.28894963075;430081.6785162784;457061.7909713768;454818.4874683433;472460.9817075043;515057.69170608686;513620.17244781944;454450.03438531706;463424.2234688352;463529.53543198755;464401.7568174532;428213.3721158971;413548.20129128615;457755.4332411191;456922.6038781957;;172696.00095264515;471875.0639052514;203134.78344616207;235949.30615539083;274.4294842420487;3579332.3450534404;1323044.2684222187;233458.6292656323;0.0;0;195;201;0;0;0;0;0;102;83;1525048332719.9224;561456037934.9738;1070816131309.5602;26342.894354321637;9316.329722581762;197.97980613224743;4419.465954456097;2767810.2344949134;1209887.953922922;86197.92087431844;959546.9572257608;3.1077169188714793;0.25325197759051044
6964;2019-02-19 13:04:37.875;757;191;140;140;135;48;185;24;29;31;577;566;26;108;237;236;241;192;192;189;184;24;554;360;363;134;364;256;554;-1.0;82.0;478.0;200.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30390.40234375;11037.76171875;0.0;1954.7917480468802;414.0;94117;;;Calculated values ==>;1550577877.875;348.86;292.26000000000005;287.16;287.16;286.66;277.96000000000004;274.38016830617;291.66;275.56;276.06;276.26000000000005;330.86;329.76000000000005;275.76000000000005;283.96000000000004;296.86;296.76000000000005;297.26000000000005;292.36;292.06;291.56;;314.56;275.56;241.2770596917726;261.9595390733887;274.38016830617;292.36;5540000.0;3600000.0;3629999.9999999995;1340000.0;3640000.0;2560000.0;5540000.0;0.0;0.013666666666666666;0.07966666666666668;0.03333333333333333;0.02;0.02;;11037.76171875;0.0;1954.7917480468802;30390.40234375;508761.1814624345;412801.4708678641;235325.1898844697;235325.1898844697;233783.9913159303;430148.3826014536;457061.7909713768;454345.6212795007;472592.1488768574;514523.2805191953;513389.64806227956;453973.3624221716;463852.98848540656;463959.1484052212;464417.2445854314;427940.7183745549;413177.15693683183;457617.00745002116;456922.6038781957;;173949.5011765382;471909.57779161324;202818.11167518754;235325.1898844697;274.30213682935204;3579839.2429866632;1323228.3888652937;233490.78547168733;0.0;0;195;201;0;0;0;0;0;102;83;1525266136349.6592;561536739279.8762;1070968233844.3765;20038.35826514362;8969.71553721419;201.76867298221504;4431.94827987452;2768196.7513747825;1210040.3401729648;86201.252167161;959620.7202403209;2.5893132432502837;0.21409813843089912
6965;2019-02-19 13:05:37.845;762;191;141;141;132;47;185;24;30;31;589;577;27;113;236;237;241;192;192;190;184;24;552;359;363;132;364;258;552;-2.0;83.0;470.0;123.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30468.515625;10978.7685546875;0.0;1996.2258300781198;415.0;94118;;;Calculated values ==>;1550577937.845;349.36;292.26000000000005;287.26000000000005;287.26000000000005;286.36;277.86;274.27422755570615;291.66;275.56;276.16;276.26000000000005;332.06;330.86;275.86;284.46000000000004;296.76000000000005;296.86;297.26000000000005;292.36;292.16;291.56;;314.66;275.56;240.83765695389522;262.23063862743834;274.27422755570615;292.36;5520000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2580000.0;5520000.0;0.0;0.013833333333333333;0.07833333333333334;0.0205;0.02;0.02;;10978.7685546875;0.0;1996.2258300781198;30468.515625;509557.6553572702;413633.1203958097;235692.7548229053;235692.7548229053;232922.26096884615;430214.79039162316;457061.7909713768;454130.8277462218;472853.8412306012;515587.1433356803;514350.1341318048;453756.9605529044;464144.30771888024;463826.62237682095;464695.37349921046;428484.4108300413;413998.2807911148;457755.4332411191;456922.6038781957;;174367.33720873808;472173.3745042847;202616.9388199319;235692.7548229053;274.21946426762844;3580346.1470578196;1323411.7682154505;233523.69415561415;0.0;0;195;201;0;0;0;0;0;102;83;1525483827449.763;561616499379.9143;1071122356744.45;19701.921299226044;5525.906931529232;200.39146553848317;4424.5969811058085;2768527.7547868122;1210161.0766285018;86204.60182598303;959694.4878819257;2.3007961153687106;0.16902520697855325
6966;2019-02-19 13:06:37.866;763;189;142;141;133;46;185;24;26;31;605;591;25;114;236;237;241;191;192;190;184;24;551;359;363;131;364;260;551;-1.0;83.0;293.0;198.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30413.609375;10958.236328125;0.0;2011.8264160156198;416.0;94119;;;Calculated values ==>;1550577997.866;349.46000000000004;292.06;287.36;287.26000000000005;286.46000000000004;277.76000000000005;274.27422755570615;291.66;275.56;275.76000000000005;276.26000000000005;333.66;332.26000000000005;275.66;284.56;296.76000000000005;296.86;297.26000000000005;292.26000000000005;292.16;291.56;;314.76000000000005;275.56;240.61611355647437;262.5002047102346;274.27422755570615;292.36;5510000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;2600000.0;5510000.0;0.0;0.013833333333333333;0.04883333333333333;0.033;0.02;0.02;;10958.236328125;0.0;2011.8264160156198;30413.609375;509769.17553175887;413307.47646805906;236034.54159981437;235720.9183327416;233251.63598009013;430214.79039162316;457061.7909713768;453289.01750892913;472984.3684616349;517064.9307956273;515621.8940595784;453163.41134310083;463966.9600669488;463826.62237682095;464695.37349921046;428753.86084684223;414040.76927589084;457755.4332411191;456922.6038781957;;174785.17458790913;472304.9464017478;202484.09833286057;236034.54159981437;274.1678759875176;3580853.6756715765;1323594.6405721258;233557.1062810997;0.0;0;195;201;0;0;0;0;0;102;83;1525701703679.4307;561695426994.794;1071277811134.2129;12247.640219764682;8904.08798627328;203.5311000648276;4417.761245567626;2768794.0943186185;1210281.3686734517;86207.96902546541;959768.1999905803;1.9871161042234498;0.171421127325574
6967;2019-02-19 13:07:37.866;762;188;142;141;133;45;185;24;20;31;620;604;21;114;236;237;241;190;192;190;184;24;550;357;363;131;362;260;550;88.0;85.0;452.0;158.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30381.109375;10934.4150390625;0.0;2015.7609863281198;415.0;94120;;;Calculated values ==>;1550578057.866;349.36;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.66;274.0616903277293;291.66;275.56;275.16;276.26000000000005;335.16;333.56;275.26000000000005;284.56;296.76000000000005;296.86;297.26000000000005;292.16;292.16;291.56;;314.66;275.56;240.61611355647437;262.5002047102346;274.0616903277293;292.36;5500000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2600000.0;5500000.0;0.014666666666666666;0.014166666666666666;0.07533333333333332;0.026333333333333334;0.02;0.034666666666666665;;10934.4150390625;0.0;2015.7609863281198;30381.109375;509733.2493048235;413351.9237643686;236063.12854131396;235749.16786847432;233277.4010639255;430346.717906069;457061.7909713768;452533.6833682403;472984.3684616349;518608.82064118277;516961.9244851646;452659.8574337333;463966.9600669488;464122.52100971725;464987.84065055486;429021.7478018195;414083.7466353395;457755.4332411191;456922.6038781957;;174367.33720873808;472304.9464017478;202080.6882439094;221685.94226164278;274.0018522261163;3581360.2983278264;1323777.079333519;233590.66950945256;0.0;0;195;201;0;0;0;0;0;102;83;1525919503679.4307;561774026994.794;1071433811134.2129;18867.458966032926;7115.905464823079;211.62168319180014;8154.870936040501;2769053.3868118334;1210414.8686188776;86211.42863199254;959872.9719254271;2.652462559793831;0.17843081643363032
6968;2019-02-19 13:08:37.876;760;188;142;141;132;43;185;23;16;32;632;616;18;113;235;238;241;190;192;190;184;24;550;357;363;130;362;260;550;-1.0;84.0;636.0;254.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30424.779296875;10928.779296875;0.0;2023.2297363281198;416.0;94121;;;Calculated values ==>;1550578117.876;349.16;291.96000000000004;287.36;287.26000000000005;286.36;277.46000000000004;274.0616903277293;291.66;275.46000000000004;274.76000000000005;276.36;336.36;334.76000000000005;274.96000000000004;284.46000000000004;296.66;296.96000000000004;297.26000000000005;292.16;292.16;291.56;;314.76000000000005;275.56;240.39332010688793;262.5002047102346;274.0616903277293;292.36;5500000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2600000.0;5500000.0;0.0;0.014;0.10600000000000001;0.042333333333333334;0.02;0.02;;10928.779296875;0.0;2023.2297363281198;30424.779296875;509485.91276385996;413351.9237643686;236063.12854131396;235749.16786847432;232973.14753796702;430346.717906069;457061.7909713768;452027.8246842997;473211.5349843978;519842.3638000416;518197.3341586838;452280.9878680821;463849.19620835857;463990.4146581629;465118.4183262364;429021.7478018195;414083.7466353395;457755.4332411191;456922.6038781957;;174785.17458790913;472436.3020657052;202013.2366735164;236063.12854131396;273.9755895460619;3581867.0985193015;1323959.3029851706;233624.33337517868;0.0;0;195;201;0;0;0;0;0;102;83;1526137339979.396;561852340044.7815;1071589837134.1881;26501.54632914303;11447.909768269325;209.13201633072018;4417.1895067376345;2769431.5248684073;1210569.5928622056;86214.93549720148;959977.756556962;3.2871948677101432;0.2812874203517557
6969;2019-02-19 13:09:37.877;758;188;142;141;133;43;185;23;15;31;642;625;16;111;235;238;241;189;192;190;184;24;551;356;363;128;361;263;551;88.0;82.0;686.0;245.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30419.037109375;10915.888671875;0.0;2054.09765625;417.0;94122;;;Calculated values ==>;1550578177.877;348.96000000000004;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.46000000000004;273.955091788801;291.66;275.46000000000004;274.66;276.26000000000005;337.36;335.66;274.76000000000005;284.26000000000005;296.66;296.96000000000004;297.26000000000005;292.06;292.16;291.56;;314.86;275.56;239.943914813709;262.9017227912062;273.955091788801;292.36;5510000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2630000.0;5510000.0;0.014666666666666666;0.013666666666666666;0.11433333333333334;0.04083333333333334;0.02;0.034666666666666665;;10915.888671875;0.0;2054.09765625;30419.037109375;509150.22751067166;412934.04071806197;236034.54159981437;235720.9183327416;233251.63598009013;430412.23801567365;457061.7909713768;451371.4647171396;473374.68648612977;520623.0202126493;518873.0945783251;451499.28253493103;463167.0944537583;464138.1880892104;465263.9689877527;428753.86084684223;413307.47646805906;457755.4332411191;456922.6038781957;;175203.01333496982;472698.3688610173;201809.65055078335;221554.78000214742;273.89173670823504;3582374.1387746194;1324141.3449193954;233658.3116698396;0.0;0;195;201;0;0;0;0;0;102;83;1526355143609.9983;561929741334.9956;1071746739749.6221;28533.2340863534;11061.289331001219;211.10058651003666;8159.4178943696725;2769890.1556835244;1210757.1726481626;86218.43749393382;960082.5633656788;3.6981567046237878;0.280474819325366
6970;2019-02-19 13:10:37.887;755;188;143;142;133;42;185;23;16;31;651;633;17;109;235;238;241;190;193;190;184;23;553;356;363;127;361;265;553;131.0;81.0;761.0;236.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30461.021484375;10939.3876953125;0.0;2072.06298828125;415.0;94123;;;Calculated values ==>;1550578237.887;348.66;291.96000000000004;287.46000000000004;287.36;286.46000000000004;277.36;273.955091788801;291.66;275.46000000000004;274.76000000000005;276.26000000000005;338.26;336.46000000000004;274.86;284.06;296.66;296.96000000000004;297.26000000000005;292.16;292.16;291.56;;314.66;275.46000000000004;239.71726792356844;263.1675429290057;273.955091788801;292.46000000000004;5530000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2650000.0;5530000.0;0.021833333333333333;0.013500000000000002;0.12683333333333333;0.03933333333333333;0.02;0.041833333333333333;;10939.3876953125;0.0;2072.06298828125;30461.021484375;508601.20722223516;412080.6298862991;236291.73966089974;235977.6309429711;233200.32377744868;430412.23801567365;457061.7909713768;451144.3531467388;473504.37459156296;521385.1646613062;519531.2195578393;451272.76555757073;462629.5446308474;464138.1880892104;465263.9689877527;428213.3721158971;412845.1473663945;457755.4332411191;456922.6038781957;;174367.33720873808;472732.55357896426;201810.77852919555;218295.7001857872;273.8921764170303;3582881.5571517902;1324323.5025769768;233692.70207265057;0.0;0;195;201;0;0;0;0;0;102;83;1526572979909.9636;562006254084.9834;1071905166149.5969;31623.808380658396;10656.256485290904;207.47103411828448;9982.558804465756;2770391.5479221176;1210938.182359861;86221.9261721213;960233.7717020016;4.032609121033164;0.2894628284254738
6971;2019-02-19 13:11:37.868;752;188;143;142;134;43;185;23;18;31;661;643;19;106;235;238;241;190;193;190;184;23;550;358;363;123;363;266;550;85.0;81.0;984.0;166.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29356.5390625;10890.4931640625;0.0;753.05517578125;415.0;94124;;;Calculated values ==>;1550578297.868;348.36;291.96000000000004;287.46000000000004;287.36;286.56;277.46000000000004;274.1680685717883;291.66;275.46000000000004;274.96000000000004;276.26000000000005;339.26;337.46000000000004;275.06;283.76000000000005;296.66;296.96000000000004;297.26000000000005;292.16;292.16;291.56;;314.66;275.46000000000004;238.79729159403252;263.299902668528;274.1680685717883;292.46000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1230000.0;3629999.9999999995;2660000.0;5500000.0;0.014166666666666666;0.013500000000000002;0.164;0.027666666666666666;0.02;0.034166666666666665;;10890.4931640625;0.0;753.05517578125;29356.5390625;508494.6803791677;413351.9237643686;236378.2633185651;236063.12854131396;233582.6627317789;430280.9020939914;457061.7909713768;451223.52918494487;474021.0636080705;522332.8564997259;520479.332529546;451352.0502808316;462120.07218024455;463842.3458870584;464972.5849072995;429021.7478018195;414083.7466353395;457755.4332411191;456922.6038781957;;174367.33720873808;473253.8794426113;202393.30341313628;222286.93847972876;274.12800832954406;3583379.8789706747;1324505.360644013;233716.23726882387;0.0;0;195;201;0;0;0;0;0;102;83;1526790710939.7698;562081230334.9166;1072064415704.4551;40808.15702657661;7493.8092701488085;201.6630157474802;8016.718567780953;2770994.9564933986;1211089.3850116816;86225.33454287451;960383.718181877;4.854220228282431;0.3383304432583706
6972;2019-02-19 13:12:37.868;747;188;143;142;135;43;185;25;11;32;668;645;15;78;235;239;241;190;193;190;184;25;552;357;363;130;362;269;552;0.0;85.0;1010.0;154.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29792.072265625;10895.8408203125;0.0;1228.79699707031;414.0;94125;;;Calculated values ==>;1550578357.868;347.86;291.96000000000004;287.46000000000004;287.36;286.66;277.46000000000004;274.0616903277293;291.66;275.66;274.26000000000005;276.36;339.96000000000004;337.66;274.66;280.96000000000004;296.66;297.06;297.26000000000005;292.16;292.16;291.56;;314.56;275.66;240.39332010688793;263.6948088759802;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2690000.0;5520000.0;0.0;0.014166666666666666;0.16833333333333333;0.025666666666666667;0.02;0.02;;10895.8408203125;0.0;1228.79699707031;29792.072265625;507695.0269626667;412510.35525449144;236320.4913731211;236006.0425799679;233836.31943346895;430346.717906069;457061.7909713768;449776.70904639055;473211.5349843978;522811.02988360473;520438.8380419064;450298.15076826274;458256.2224366309;463990.4146581629;465248.88870971405;428484.4108300413;413263.53111073095;457755.4332411191;456922.6038781957;;173949.5011765382;472533.2602288536;202144.7455404747;236320.4913731211;274.02678273647626;3583872.7840650757;1324686.913427216;233732.75270359762;0.0;0;195;201;0;0;0;0;0;102;83;1527008510939.7698;562157130334.9166;1072224915704.4551;41684.71385682917;6939.971877001725;215.62912935689624;4412.042250101492;2771682.3970840937;1211209.6665212412;86228.81197741705;960487.2911886928;4.39207817300263;0.3291586856433643
6973;2019-02-19 13:13:37.898;740;191;142;141;135;43;185;25;-14;33;673;646;-5;55;236;239;241;193;193;190;184;25;576;360;363;131;365;254;571;-2.0;83.0;1040.0;240.0;120.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38334.34375;19776.984375;0.0;1136.3173828125;413.0;94126;;;Calculated values ==>;1550578417.898;347.16;292.26000000000005;287.36;287.26000000000005;286.66;277.46000000000004;274.38016830617;291.66;275.66;271.76000000000005;276.46000000000004;340.46000000000004;337.76;272.66;278.66;296.76000000000005;297.06;297.26000000000005;292.46000000000004;292.16;291.56;;314.46000000000004;275.66;240.61611355647437;261.6868853414304;274.38016830617;292.46000000000004;5760000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2540000.0;5710000.0;0.0;0.013833333333333333;0.17333333333333334;0.04;0.02;0.02;;19776.984375;0.0;1136.3173828125;38334.34375;504643.2709594817;252327.77500386347;235480.5804119177;235173.3297102036;233350.91480810617;430148.3826014536;457061.7909713768;449279.56238638674;473178.34860283375;524526.0245074558;521769.34968621697;450428.49781485664;457856.28665042523;463678.2282813929;464811.3070167571;421469.56208559626;253126.09222421964;457755.4332411191;456922.6038781957;;173531.66647045466;472402.05409754877;202873.9048581735;235480.5804119177;274.3237695070461;3584440.7880583354;1324942.64810716;233752.4718447305;0.0;0;196;201;0;0;0;0;0;102;83;1527226419839.666;562235469484.8793;1072381894154.3802;42710.31397155696;10781.12596957501;2328.7513330823767;4428.84046932556;2772386.0406282777;1211357.4161744667;86250.02574951253;960561.0020483308;2.8808952522780347;0.22507227330356785
6974;2019-02-19 13:14:37.859;734;199;142;142;134;45;185;26;-3;33;666;641;-9;18;239;236;241;201;193;190;184;26;563;363;363;132;368;238;558;148.0;83.0;838.0;177.0;121.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37846.27734375;19386.935546875;0.0;1046.89404296875;397.0;94127;;;Calculated values ==>;1550578477.859;346.56000000000006;293.06;287.36;287.36;286.56;277.66;274.69669130483857;291.66;275.76000000000005;272.86;276.46000000000004;339.76;337.26;272.26000000000005;274.96000000000004;297.06;296.76000000000005;297.26000000000005;293.26000000000005;292.16;291.56;;312.86;275.76000000000005;240.83765695389522;259.4470641161187;274.69669130483857;292.46000000000004;5630000.0;3629999.9999999995;3629999.9999999995;1320000.0;3679999.9999999995;2380000.0;5580000.0;0.024666666666666667;0.013833333333333333;0.1396666666666667;0.029500000000000002;0.020166666666666666;0.044833333333333336;;19386.935546875;0.0;1046.89404296875;37846.27734375;505070.5538597469;414118.72544131405;235836.86501451483;235836.86501451483;233376.26916327997;429947.3805835815;457061.7909713768;453481.89733570174;473048.1168422736;525087.2881926227;522560.10963106656;452751.46412642405;456011.679501411;463631.7240545723;463974.7193981239;425409.43402909837;414836.19431195915;457755.4332411191;456922.6038781957;;166846.47414792277;472367.87413283327;203698.41663174026;218154.74471469832;274.6567486814194;3585075.213922056;1325268.8019684227;233770.6534475397;0.0;0;196;201;0;0;0;0;0;102;83;1527444078269.5415;562314318199.8341;1072529398214.2958;34886.42613831996;7925.748996282246;146.2631494204259;10704.759019163466;2773032.2598131476;1211513.205470187;86270.6374638598;960687.0334036655;2.6261938354354477;0.1728189242722451
6975;2019-02-19 13:15:37.869;746;189;140;139;130;44;185;27;7;34;646;628;1;25;238;235;241;190;193;190;184;27;535;357;363;133;362;250;535;-2.0;83.0;274.0;79.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29355.36328125;10686.8408203125;0.0;1112.884765625;389.0;94128;;;Calculated values ==>;1550578537.869;347.76;292.06;287.16;287.06;286.16;277.56;274.0616903277293;291.66;275.86;273.86;276.56;337.76;335.96000000000004;273.26000000000005;275.66;296.96000000000004;296.66;297.26000000000005;292.16;292.16;291.56;;312.06;275.86;241.05796691057077;261.13683023647616;274.0616903277293;292.46000000000004;5350000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2500000.0;5350000.0;0.0;0.013833333333333333;0.04566666666666667;0.013166666666666667;0.020166666666666666;0.020166666666666666;;10686.8408203125;0.0;1112.884765625;29355.36328125;509082.7185286703;419355.24949950585;235865.5992570435;235548.82752089747;232749.91065111427;430346.717906069;457061.7909713768;452643.08846884506;473014.93639070686;522094.68226961384;520258.6146184231;451895.2303877533;454863.76377274026;464386.3924891542;464726.3611697759;432868.0568657255;419659.9290216172;457755.4332411191;456922.6038781957;;163503.975529645;472333.7623376517;202082.03887068835;235865.5992570435;274.002377984131;3585635.3209294537;1325519.4585405765;233788.6546039679;0.0;0;196;201;0;0;0;0;0;102;83;1527661914569.5068;562393831449.8214;1072675822614.2725;11442.287931649156;3558.314358981684;182.71243517683104;4457.982926526569;2773418.3967757723;1211608.92194822;86273.37938397488;960813.41064589;1.6645554601491794;0.10979375285738746
6976;2019-02-19 13:16:37.850;751;179;140;139;128;41;186;25;12;34;636;619;11;43;235;236;241;180;193;190;184;25;537;353;363;133;358;257;537;-2.0;86.0;1.0;0.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29443.1015625;10687.1884765625;0.0;1148.78540039062;398.0;94129;;;Calculated values ==>;1550578597.85;348.26;291.06;287.16;287.06;285.96000000000004;277.26000000000005;273.6339639331285;291.76000000000005;275.66;274.36;276.56;336.76000000000005;335.06;274.26000000000005;277.46000000000004;296.66;296.76000000000005;297.26000000000005;291.16;292.16;291.56;;312.96000000000004;275.66;241.05796691057077;262.0952818180154;273.6339639331285;292.46000000000004;5370000.0;3529999.9999999995;3629999.9999999995;1330000.0;3579999.9999999995;2570000.0;5370000.0;0.0;0.014333333333333333;0.00016666666666666666;0.0;0.020166666666666666;0.020166666666666666;;10687.1884765625;0.0;1148.78540039062;29443.1015625;509520.53520193644;415381.4211289444;235807.20099578635;235491.13458449036;232089.03801002848;430607.02586249536;457200.82393779146;452048.2544113777;473014.93639070686;520500.3100246516;518756.6256028199;451922.06768953014;455905.59998492966;464579.7527577276;465439.7093122847;432372.58319448447;415723.63466153236;457755.4332411191;456922.6038781957;;167264.2905471822;472138.9942397944;201183.85751793825;235807.20099578635;273.6339639331285;3586125.1529734335;1325697.519047537;233807.49588703833;0.0;0;196;201;0;0;0;0;0;102;83;1527879645599.313;562473606179.7504;1072827874449.1371;41.810732815573246;0.0;238.63492897231362;4459.160624795255;2773514.0672926307;1211638.5651778558;86276.88950011745;960887.6966440672;0.4004407525613124;-0.008059752816859994
6977;2019-02-19 13:17:37.870;746;180;143;141;129;40;186;22;13;33;636;616;16;51;234;236;241;181;193;190;184;22;546;352;363;133;357;253;546;134.0;81.0;569.0;64.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29535.708984375;10906.603515625;0.0;1125.64013671875;403.0;94130;;;Calculated values ==>;1550578657.87;347.76;291.16;287.46000000000004;287.26000000000005;286.06;277.16;273.5264737036516;291.76000000000005;275.36;274.46000000000004;276.46000000000004;336.76000000000005;334.76000000000005;274.76000000000005;278.26000000000005;296.56;296.76000000000005;297.26000000000005;291.26000000000005;292.16;291.56;;313.46000000000004;275.36;241.05796691057077;261.54996906429363;273.5264737036516;292.46000000000004;5460000.0;3520000.0000000005;3629999.9999999995;1330000.0;3570000.0000000005;2530000.0;5460000.0;0.022333333333333334;0.013500000000000002;0.09483333333333334;0.010666666666666666;0.02;0.042333333333333334;;10906.603515625;0.0;1125.64013671875;29535.708984375;508106.09864545765;412027.71919493406;236494.89710814564;235863.03687033174;232165.5554658877;430671.36484660726;457200.82393779146;452870.2099539165;472917.67418972735;520828.9948754517;518782.9467491673;453243.70189478307;457533.7450994209;464595.45822754485;465584.64511017455;430078.15578139253;412411.8491920293;457755.4332411191;456922.6038781957;;169353.38768963216;471846.71735943656;200831.1098798373;217680.14321604598;273.4914764165935;3586616.8068911973;1325877.5272968367;233826.4557510236;0.0;0;196;201;0;0;0;0;0;102;83;1528097518199.2437;562553432779.725;1072980925449.0885;23901.70799035851;2890.8331464490584;238.49513895640402;10127.93083469767;2773713.6631250344;1211662.6634841606;86280.8669093769;961009.2962592228;3.088282467021309;0.16123935514425583
6978;2019-02-19 13:18:37.860;742;184;144;143;132;40;186;22;13;32;635;614;15;53;233;237;241;186;193;190;184;22;548;353;363;133;359;246;548;291.0;82.0;399.0;197.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29638.11328125;10996.3896484375;0.0;1088.27502441406;406.0;94131;;;Calculated values ==>;1550578717.86;347.36;291.56;287.56;287.46000000000004;286.36;277.16;273.6339639331285;291.76000000000005;275.36;274.46000000000004;276.36;336.66;334.56;274.66;278.46000000000004;296.46000000000004;296.86;297.26000000000005;291.76000000000005;292.16;291.56;;313.76000000000005;275.36;241.05796691057077;260.58029834229245;273.6339639331285;292.46000000000004;5480000.0;3529999.9999999995;3629999.9999999995;1330000.0;3590000.0;2460000.0;5480000.0;0.0485;0.013666666666666666;0.0665;0.03283333333333333;0.020166666666666666;0.06866666666666667;;10996.3896484375;0.0;1088.27502441406;29638.11328125;507430.6560692838;412695.35991861223;236753.43465409768;236436.3970380472;233024.3210620819;430607.02586249536;457200.82393779146;454069.5807677372;472820.39598721155;521300.4525817377;519162.06720551226;454314.1782779054;458891.59376132325;464169.8927984072;465569.37634313264;429552.9317465094;413442.3132566535;457755.4332411191;456922.6038781957;;170606.85888663295;471846.71735943656;200967.60645855643;211477.52202083915;273.54935264085333;3587109.8398909583;1326060.0218190758;233844.9019691538;0.0;0;196;201;0;0;0;0;0;102;83;1528315281899.2783;562633219479.7377;1073130600499.1123;16831.28129156052;8893.864141245564;220.17845269469728;16853.895620871815;2774053.0481288414;1211760.8529272717;86284.68855226127;961234.107338296;3.5416141585228997;0.18843009838368505
6979;2019-02-19 13:19:37.861;744;187;145;144;136;42;186;23;13;32;628;608;14;55;234;237;241;189;193;190;185;23;551;354;363;132;359;245;552;90.0;82.0;883.0;149.0;121.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28927.875;10323.1142578125;0.0;1084.94934082031;412.0;94132;;;Calculated values ==>;1550578777.861;347.56000000000006;291.86;287.66;287.56;286.76000000000005;277.36;273.7412296467126;291.76000000000005;275.46000000000004;274.46000000000004;276.36;335.96000000000004;333.96000000000004;274.56;278.66;296.56;296.86;297.26000000000005;292.06;292.16;291.66;;314.36;275.46000000000004;240.83765695389522;260.44013211722256;273.7412296467126;292.46000000000004;5510000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2450000.0;5520000.0;0.015000000000000001;0.013666666666666666;0.14716666666666667;0.024833333333333332;0.020166666666666666;0.035166666666666666;;10323.1142578125;0.0;1084.94934082031;28927.875;507410.8055833027;412126.3827081116;236952.95555765813;236636.12192516867;234143.04538558066;430542.39183029096;457200.82393779146;454239.06529731845;472950.9869074988;520670.2688788194;518634.06623456435;454361.1010510728;459286.5167070625;464301.43004117184;465424.41340235074;428753.86084684223;412889.33823237545;457755.4332411191;457061.7909713768;;173113.83306960555;472076.1002201579;201330.7648368124;221758.65619805572;273.69584660778537;3587597.8979288167;1326237.6873131616;233863.01247408424;0.0;0;196;201;0;0;0;0;0;102;83;1528533085529.8806;562712720804.9575;1073277902954.5197;37219.671551104475;6723.509162019746;216.8151423977127;8274.826906195125;2774503.4802441862;1211890.9998742386;86288.33022625734;961443.5168500344;4.596294744359689;0.31147237546615475
