;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6980;2019-02-19 13:20:37.851;749;189;144;143;137;43;186;24;15;32;621;603;15;61;234;237;241;191;193;190;184;23;552;355;363;131;360;249;553;43.0;83.0;746.0;192.0;121.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28800.78125;10106.8037109375;0.0;1114.97790527344;415.0;94133;;;Calculated values ==>;1550578837.851;348.06000000000006;292.06;287.56;287.46000000000004;286.86;277.46000000000004;273.8482719121499;291.76000000000005;275.56;274.66;276.36;335.26000000000005;333.46000000000004;274.66;279.26000000000005;296.56;296.86;297.26000000000005;292.26000000000005;292.16;291.56;;314.66;275.46000000000004;240.61611355647437;260.9983114674233;273.8482719121499;292.46000000000004;5520000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2490000.0;5530000.0;0.007166666666666667;0.013833333333333333;0.12433333333333334;0.032;0.020166666666666666;0.027333333333333334;;10106.8037109375;0.0;1114.97790527344;28800.78125;507944.0078285895;412465.3940541978;236607.02350003482;236291.73966089974;234424.01512401755;430477.46260093397;457200.82393779146;453804.8726206853;473081.36623795505;519626.80263657885;517788.25536325516;453804.8726206853;459369.9683089139;464153.9787801302;465279.17082256265;428484.4108300413;413220.0903815756;457755.4332411191;456922.6038781957;;174367.33720873808;472207.82270811964;201538.77939585957;227412.30096052546;273.781567413749;3588078.8898856207;1326407.9082547089;233881.34214568342;0.0;0;196;201;0;0;0;0;0;102;83;1528750849229.9153;562791607654.9701;1073426078254.5432;31365.08425762;8661.409385992321;211.15643287044222;6273.281613082986;2775074.924619411;1212019.1861608834;86291.89606164684;961564.730882008;4.144701196321291;0.31215141725022166
6981;2019-02-19 13:21:37.871;753;190;144;143;138;45;186;25;20;32;620;601;18;64;235;237;241;192;193;190;185;24;554;358;363;132;363;252;555;-2.0;81.0;1049.0;164.0;121.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28829.025390625;10150.7529296875;0.0;1125.63464355469;418.0;94134;;;Calculated values ==>;1550578897.871;348.46000000000004;292.16;287.56;287.46000000000004;286.96000000000004;277.66;274.1680685717883;291.76000000000005;275.66;275.16;276.36;335.16;333.26000000000005;274.96000000000004;279.56;296.66;296.86;297.26000000000005;292.36;292.16;291.66;;314.96000000000004;275.56;240.83765695389522;261.41265627149306;274.1680685717883;292.46000000000004;5540000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2520000.0;5550000.0;0.0;0.013500000000000002;0.17483333333333334;0.02733333333333333;0.020166666666666666;0.020166666666666666;;10150.7529296875;0.0;1125.63464355469;28829.025390625;508263.7855235032;411990.71530006983;236549.09833774075;236234.50199747342;234678.5560175466;430280.9020939914;457200.82393779146;453910.6640770486;472950.9869074988;519275.59068751533;517330.58487024275;453663.2766428551;459255.95438704145;463842.3458870584;464841.74997644586;427940.7183745549;412758.3114497388;457755.4332411191;457061.7909713768;;175620.85347054448;472173.3745042847;202391.2881687304;236549.09833774075;274.1272251721472;3588559.2983569363;1326576.777497651;233900.02014084146;0.0;0;196;201;0;0;0;0;0;102;83;1528968721829.846;562870533954.9451;1073576428354.4955;43973.970887970965;7374.043693171817;204.96249348501712;4447.005968111661;2775702.959353911;1212152.859479426;86295.36487525127;961654.0963903995;4.96612790922708;0.3745277830254539
6982;2019-02-19 13:22:37.882;755;191;146;145;138;47;186;26;25;33;623;601;23;65;237;236;241;193;193;190;185;26;554;360;363;133;365;256;555;-2.0;83.0;812.0;135.0;121.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29252.296875;10645.0283203125;0.0;1145.96459960938;419.0;94135;;;Calculated values ==>;1550578957.882;348.66;292.26000000000005;287.76000000000005;287.66;286.96000000000004;277.86;274.38016830617;291.76000000000005;275.76000000000005;275.66;276.46000000000004;335.46000000000004;333.26000000000005;275.46000000000004;279.66;296.86;296.76000000000005;297.26000000000005;292.46000000000004;292.16;291.66;;315.06;275.76000000000005;241.05796691057077;261.9595390733887;274.38016830617;292.46000000000004;5540000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2560000.0;5550000.0;0.0;0.013833333333333333;0.13533333333333333;0.022500000000000003;0.020166666666666666;0.020166666666666666;;10645.0283203125;0.0;1145.96459960938;29252.296875;508512.58066710585;412377.0396431636;237181.86059629428;236864.87743105832;234678.5560175466;430148.3826014536;457200.82393779146;453849.0654772257;472917.67418972735;519250.3007126789;516992.17262997385;453600.15202743985;458743.93027073797;463811.02350835653;464417.2445854314;427940.7183745549;413134.7333990844;457755.4332411191;457061.7909713768;;176038.69501535743;472236.3865531139;202922.33882031907;237181.86059629428;274.3425423763722;3589043.3981105085;1326750.10744583;233918.95360500747;0.0;0;196;201;0;0;0;0;0;102;83;1529186561759.5483;562950048529.8364;1073728856294.2871;33958.750340901366;6059.566073987883;204.81612549400808;4434.2452625641645;2776352.517760477;1212264.8267509032;86298.78032312209;961728.1203857989;3.7874145210871086;0.27982220812526565
6983;2019-02-19 13:23:37.852;754;192;145;144;138;47;186;26;28;33;627;604;26;64;237;236;242;194;193;191;185;27;556;361;363;131;366;261;556;0.0;83.0;877.0;82.0;121.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29738.078125;11005.767578125;0.0;1184.67858886719;418.0;94136;;;Calculated values ==>;1550579017.852;348.56000000000006;292.36;287.66;287.56;286.96000000000004;277.86;274.4858918419099;291.76000000000005;275.76000000000005;275.96000000000004;276.46000000000004;335.86;333.56;275.76000000000005;279.56;296.86;296.76000000000005;297.36;292.56;292.26000000000005;291.66;;314.96000000000004;275.86;240.61611355647437;262.63441904999945;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3629999.9999999995;1310000.0;3660000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.14616666666666667;0.013666666666666666;0.020166666666666666;0.020166666666666666;;11005.767578125;0.0;1184.67858886719;29738.078125;508210.58466630674;412333.65201211494;236835.7020964706;236520.27047518914;234651.6799334735;430081.6785162784;457200.82393779146;453368.29725579347;473178.34860283375;519245.45926086965;516877.16976015334;453116.75575113355;457824.1538955593;463662.6014702889;464270.0288607765;427646.9356112359;413092.82235656865;457893.7095298428;457061.7909713768;;175620.85347054448;472596.2217928923;203230.78685728097;236835.7020964706;274.46663793253475;3589534.738775847;1326930.44053342;233938.36592057408;0.0;0;196;201;0;0;0;0;0;102;83;1529404252859.652;563029208929.8741;1073883878744.3611;36561.76610324925;3681.3276107866877;201.3319000228971;4441.2261256439415;2776939.89489564;1212345.9602779245;86302.16319771956;961802.0456662717;3.6820351876241153;0.2536446798316546
6984;2019-02-19 13:24:37.833;751;192;142;142;137;47;186;26;28;33;634;608;27;62;238;236;242;194;193;191;185;28;556;361;363;127;366;267;555;-2.0;83.0;530.0;67.0;121.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29654.6328125;10938.5244140625;0.0;1157.19848632812;417.0;94137;;;Calculated values ==>;1550579077.833;348.26;292.36;287.36;287.36;286.86;277.86;274.4858918419099;291.76000000000005;275.76000000000005;275.96000000000004;276.46000000000004;336.56;333.96000000000004;275.86;279.36;296.96000000000004;296.76000000000005;297.36;292.56;292.26000000000005;291.66;;314.86;275.96000000000004;239.71726792356844;263.43189868330234;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3629999.9999999995;1270000.0;3660000.0;2670000.0;5550000.0;0.0;0.013833333333333333;0.08833333333333333;0.011166666666666667;0.020166666666666666;0.020166666666666666;;10938.5244140625;0.0;1157.19848632812;29654.6328125;507836.5680973607;412758.3114497388;235921.06768909429;235921.06768909429;234370.64042682532;430081.6785162784;457200.82393779146;452328.65360515594;473697.1866146107;519468.5143130215;516781.46601667174;452200.8951668967;456604.5754085982;463795.54956771457;464270.0288607765;427646.9356112359;413506.49496626557;457893.7095298428;457061.7909713768;;175203.01333496982;473215.0499880337;203226.45290246417;235921.06768909429;274.464961183091;3590029.521302454;1327113.2517246439;233957.87538289663;0.0;0;196;201;0;0;0;0;0;102;83;1529621983889.4583;563106584419.8053;1074042228584.2201;22004.027728737772;3014.8726674555264;195.60942892208968;4459.671252859364;2777427.7886285163;1212401.7442763317;86305.46999464043;961876.1963225474;2.4532788426408523;0.1614483454356145
6985;2019-02-19 13:25:37.853;744;192;144;143;133;46;186;26;26;34;647;616;26;56;238;236;242;194;193;191;185;28;554;361;363;125;366;266;553;-1.0;83.0;385.0;105.0;121.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29406.7109375;10899.509765625;0.0;1033.16381835938;417.0;94138;;;Calculated values ==>;1550579137.853;347.56000000000006;292.36;287.56;287.46000000000004;286.46000000000004;277.76000000000005;274.4858918419099;291.76000000000005;275.76000000000005;275.76000000000005;276.56;337.86;334.76000000000005;275.76000000000005;278.76000000000005;296.96000000000004;296.76000000000005;297.36;292.56;292.26000000000005;291.66;;314.86;275.96000000000004;239.25999513918347;263.299902668528;274.4858918419099;292.46000000000004;5540000.0;3610000.0;3629999.9999999995;1250000.0;3660000.0;2660000.0;5530000.0;0.0;0.013833333333333333;0.06416666666666666;0.0175;0.020166666666666666;0.020166666666666666;;10899.509765625;0.0;1033.16381835938;29406.7109375;507141.76659067994;413590.4106133878;236607.02350003482;236291.73966089974;233200.32377744868;430081.6785162784;457200.82393779146;452248.2021207474;474051.4637773472;520891.48461056344;517693.22035000246;452248.2021207474;456024.44544099725;463795.54956771457;464270.0288607765;428193.8739542994;414317.87443422026;457893.7095298428;457061.7909713768;;175203.01333496982;473474.67390996165;203156.9642093847;236607.02350003482;274.4380703749166;3590521.8632261693;1327295.296003956;233976.1344864363;0.0;0;196;201;0;0;0;0;0;102;83;1529839856489.389;563182209619.7812;1074202181884.1693;15983.354432645774;4730.559919760097;191.95132669442776;4445.837810672064;2777744.455666933;1212466.3110629618;86308.70074416052;961950.4336355784;2.1245618855944017;0.15165929015851856
6986;2019-02-19 13:26:37.853;736;189;146;144;133;45;186;27;24;34;656;621;25;52;238;237;242;190;194;191;185;28;547;359;363;126;364;264;547;-1.0;81.0;257.0;56.0;121.0;0;48;99;1;0;0;0;0;0;0;1;0;0;0;0;29218.416015625;10767.0791015625;0.0;910.3267211914059;414.0;94139;;;Calculated values ==>;1550579197.853;346.76;292.06;287.76000000000005;287.56;286.46000000000004;277.66;274.27422755570615;291.76000000000005;275.86;275.56;276.56;338.76;335.26000000000005;275.66;278.36;296.96000000000004;296.86;297.36;292.16;292.26000000000005;291.66;;314.56;275.96000000000004;239.4893008659735;263.0348170998261;274.27422755570615;292.56;5470000.0;3590000.0;3629999.9999999995;1260000.0;3640000.0;2640000.0;5470000.0;0.0;0.013500000000000002;0.04283333333333333;0.009333333333333334;0.020166666666666666;0.020166666666666666;;10767.0791015625;0.0;910.3267211914059;29218.416015625;506773.6859733413;414926.21430635254;237421.52251439085;236782.99552512149;233355.13711966088;430214.79039162316;457200.82393779146;452343.05191013345;473922.61981710925;521980.9023830166;518377.2573975595;452470.1293969689;455858.54699093295;464091.55881951714;464695.37349921046;430058.6583684265;415275.6320791768;457893.7095298428;457061.7909713768;;173949.5011765382;473344.9661279102;202654.73097863936;237421.52251439085;274.23413259560243;3591010.4059507786;1327475.8509111826;233992.33024093256;0.0;0;196;201;0;0;0;0;0;102;83;1530057656489.389;563257509619.7812;1074361181884.1693;10694.983079898995;2526.442194726528;199.57085490487114;4429.412080549217;2777966.7751462045;1212526.7860805825;86311.96342900718;962024.3940513385;1.5286278888498808;0.09249062307651425
6987;2019-02-19 13:27:37.854;727;186;147;146;134;42;186;28;24;35;659;623;25;49;237;237;242;188;194;191;185;28;549;356;363;128;361;264;548;137.0;81.0;19.0;66.0;121.0;0;43;99;1;0;0;0;0;0;0;1;0;0;0;0;29302.322265625;10820.587890625;0.0;879.1736450195309;411.0;94140;;;Calculated values ==>;1550579257.854;345.86;291.76000000000005;287.86;287.76000000000005;286.56;277.36;273.955091788801;291.76000000000005;275.96000000000004;275.56;276.66;339.06000000000006;335.46000000000004;275.66;278.06;296.86;296.86;297.36;291.96000000000004;292.26000000000005;291.66;;314.26000000000005;275.96000000000004;239.943914813709;263.0348170998261;273.955091788801;292.56;5490000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2640000.0;5480000.0;0.022833333333333334;0.013500000000000002;0.0031666666666666666;0.011000000000000001;0.020166666666666666;0.043;;10820.587890625;0.0;879.1736450195309;29302.322265625;505468.105076655;413442.3132566535;237712.02613505756;237391.22603931275;233634.999816814;430412.23801567365;457200.82393779146;452343.05191013345;473760.833029134;522289.2634709022;518583.4970861561;452470.1293969689;455485.93199604336;464401.7568174532;465133.64708331646;429533.42834022286;414171.1577566021;457893.7095298428;457061.7909713768;;172696.00095264515;473084.92450057325;201771.31303321198;218627.2288677985;273.8767900748946;3591498.086899018;1327655.751134902;234007.24299256728;0.0;0;196;201;0;0;0;0;0;102;83;1530275460119.9912;563333710889.992;1074519584524.6074;793.4771731102513;2984.4497261409742;207.3906528788803;10252.686170453868;2778062.513910864;1212572.7109454519;86315.35483143719;962146.7469096156;1.216948198406132;0.027669693713914343
6988;2019-02-19 13:28:37.864;719;186;148;147;136;40;186;26;27;36;659;623;26;47;236;238;242;188;194;191;185;26;548;355;363;129;360;262;548;248.0;83.0;889.0;1.0;121.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;29238.548828125;10904.751953125;0.0;841.3532104492191;410.0;94141;;;Calculated values ==>;1550579317.864;345.06000000000006;291.76000000000005;287.96000000000004;287.86;286.76000000000005;277.16;273.8482719121499;291.76000000000005;275.76000000000005;275.86;276.76000000000005;339.06000000000006;335.46000000000004;275.76000000000005;277.86;296.76000000000005;296.96000000000004;297.36;291.96000000000004;292.26000000000005;291.66;;314.16;275.76000000000005;240.16925963744896;262.7682575881327;273.8482719121499;292.56;5480000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2620000.0;5480000.0;0.04133333333333333;0.013833333333333333;0.14816666666666667;0.00016666666666666666;0.020166666666666666;0.0615;;10904.751953125;0.0;841.3532104492191;29238.548828125;504556.52297574247;413442.3132566535;238034.12789039293;237712.02613505756;234249.82000437225;430477.46260093397;457200.82393779146;453070.1784375037;473728.1634681915;522451.2732322893;518750.5247557781;452944.0162173301;455570.3112013108;464417.2445854314;465409.2384259755;429796.7758143767;414171.1577566021;457893.7095298428;457061.7909713768;;172278.17009871884;472761.04596960294;201708.898320479;213620.42346400092;273.8479405227451;3591986.0087981536;1327836.8258076543;234021.5831059812;0.0;0;196;201;0;0;0;0;0;102;83;1530493296419.9565;563410823739.9797;1074677410824.5824;37243.36300400583;45.17535794152065;216.15438313254882;14971.644101703618;2778379.540407901;1212597.9620289612;86318.88496166038;962356.9846956421;4.467552104804714;0.1979646383564295
6989;2019-02-19 13:29:37.845;714;186;148;147;138;40;186;25;32;36;655;621;30;46;235;238;242;187;194;191;185;25;548;354;363;129;359;260;548;120.0;86.0;906.0;33.0;121.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;29291.8203125;10930.439453125;0.0;804.6626586914059;408.0;94142;;;Calculated values ==>;1550579377.845;344.56000000000006;291.76000000000005;287.96000000000004;287.86;286.96000000000004;277.16;273.7412296467126;291.76000000000005;275.66;276.36;276.76000000000005;338.66;335.26000000000005;276.16;277.76000000000005;296.66;296.96000000000004;297.36;291.86;292.26000000000005;291.66;;313.96000000000004;275.66;240.16925963744896;262.5002047102346;273.7412296467126;292.56;5480000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2600000.0;5480000.0;0.02;0.014333333333333333;0.151;0.0055000000000000005;0.020166666666666666;0.04016666666666667;;10930.439453125;0.0;804.6626586914059;29291.8203125;503928.05225016264;413442.3132566535;238034.12789039293;237712.02613505756;234868.92161671643;430542.39183029096;457200.82393779146;454040.3323306458;473728.1634681915;522203.0034911813;518711.66805762186;453790.33218921116;455778.51535834384;464432.8555123943;465554.2281614293;429796.7758143767;413808.91226698237;457893.7095298428;457061.7909713768;;171442.51209473662;472664.2518820126;201413.79548902047;219799.93748307053;273.7282830112772;3592473.6074187504;1328018.7281152338;234035.2955612255;0.0;0;196;201;0;0;0;0;0;102;83;1530711027449.7627;563488199229.9109;1074833961234.443;38146.60706308542;1491.8775101614567;229.15937751265224;9530.017781780303;2779007.591212147;1212610.766746739;86322.59473452892;962561.1005539928;4.209393430228437;0.23416725702188307
6990;2019-02-19 13:30:37.865;711;187;148;147;139;40;186;25;31;36;651;617;31;46;235;238;242;189;194;191;185;24;551;355;363;130;360;259;551;301.0;82.0;435.0;62.0;121.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;29271.734375;10992.1142578125;0.0;775.734741210938;408.0;94143;;;Calculated values ==>;1550579437.865;344.26;291.86;287.96000000000004;287.86;287.06;277.16;273.8482719121499;291.76000000000005;275.66;276.26000000000005;276.76000000000005;338.26;334.86;276.26000000000005;277.76000000000005;296.66;296.96000000000004;297.36;292.06;292.26000000000005;291.66;;313.96000000000004;275.56;240.39332010688793;262.3656120759269;273.8482719121499;292.56;5510000.0;3550000.0;3629999.9999999995;1300000.0;3600000.0;2590000.0;5510000.0;0.050166666666666665;0.013666666666666666;0.0725;0.010333333333333333;0.020166666666666666;0.07033333333333333;;10992.1142578125;0.0;775.734741210938;29271.734375;503271.3276671982;412555.8353376608;237941.55351223252;237620.59868662496;235097.09363237605;430477.46260093397;457200.82393779146;454085.5402716301;473598.7871360312;521874.16104503995;518383.97285913315;454085.5402716301;455943.9796757489;464285.6678292783;465409.2384259755;429002.2428401299;413307.47646805906;457893.7095298428;457061.7909713768;;171442.51209473662;472436.3020657052;201619.4297711861;212034.06714717337;273.8130427435734;3592961.799717532;1328201.4769587494;234048.4699295466;0.0;0;196;201;0;0;0;0;0;102;83;1530928900049.6934;563565925129.8862;1074989713134.3936;18303.79301128219;2798.441013710031;214.49514041830122;17233.616575635642;2779478.168019284;1212646.5313186445;86326.29308788416;962784.2051836625;3.275904181320247;0.1175741521949479
6991;2019-02-19 13:31:37.885;711;188;147;146;140;42;187;26;11;36;646;613;16;45;235;239;242;190;194;191;185;25;550;357;364;134;362;256;549;0.0;82.0;532.0;189.0;121.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;29206.248046875;11020.9345703125;0.0;793.6459350585941;409.0;94144;;;Calculated values ==>;1550579497.885;344.26;291.96000000000004;287.86;287.76000000000005;287.16;277.36;274.0616903277293;291.86;275.76000000000005;274.26000000000005;276.76000000000005;337.76;334.46000000000004;274.76000000000005;277.66;296.66;297.06;297.36;292.16;292.26000000000005;291.66;;314.06;275.66;241.2770596917726;261.9595390733887;274.0616903277293;292.56;5500000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2560000.0;5490000.0;0.0;0.013666666666666666;0.08866666666666667;0.0315;0.020166666666666666;0.020166666666666666;;11020.9345703125;0.0;793.6459350585941;29206.248046875;503364.39082375023;413764.2266525931;237681.45085644198;237361.02760794485;235464.36397173323;430346.717906069;457176.8914327451;452097.464469165;473079.2034362849;521606.3792673587;518224.4468158646;452725.5354362392;456315.5696674215;463990.4146581629;465248.88870971405;429268.59190023836;414485.982530214;457732.2313946309;456898.30145361554;;171860.34048652687;472007.13841251616;201953.4561684185;237681.45085644198;273.9523040936936;3593449.2786763995;1328384.9801796167;234061.55246123546;0.0;0;196;201;0;0;0;0;0;102;83;1531147072749.624;563645151529.8611;1075144264634.3445;22179.435402666193;8506.690990689078;202.0289947236661;4420.873153709666;2779815.640709372;1212740.7721551291;86329.76527935406;962964.7194160434;2.9885977352929767;0.24396703156452815
6992;2019-02-19 13:32:37.866;713;188;146;146;139;43;187;27;5;36;638;609;8;45;236;239;242;190;194;191;185;26;552;357;364;141;362;255;552;-2.0;83.0;936.0;178.0;121.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.93359375;11039.841796875;0.0;995.9690551757809;408.0;94145;;;Calculated values ==>;1550579557.866;344.46000000000004;291.96000000000004;287.76000000000005;287.76000000000005;287.06;277.46000000000004;274.0616903277293;291.86;275.86;273.66;276.76000000000005;336.96000000000004;334.06;273.96000000000004;277.66;296.76000000000005;297.06;297.36;292.16;292.26000000000005;291.66;;313.96000000000004;275.76000000000005;242.77792619122317;261.82340779136865;274.0616903277293;292.56;5520000.0;3570000.0000000005;3640000.0;1410000.0;3620000.0000000005;2550000.0;5520000.0;0.0;0.013833333333333333;0.156;0.029666666666666668;0.020166666666666666;0.020166666666666666;;11039.841796875;0.0;995.9690551757809;29568.93359375;503430.95613380347;412510.35525449144;237271.01421511293;237271.01421511293;235069.58238254042;430346.717906069;457176.8914327451;451516.9522019146;472161.77640367835;520869.4503285254;517897.9497644756;451895.1768225698;456479.6629458928;464122.52100971725;465248.88870971405;428734.3568853432;413263.53111073095;457732.2313946309;456898.30145361554;;171442.51209473662;471176.58799080667;202077.06502501265;237271.01421511293;274.000441794309;3593938.916755128;1328568.7617665753;234076.46119687904;0.0;0;196;201;0;0;0;0;0;102;83;1531365403589.4297;563727625404.7876;1075297516089.208;38912.62239959671;7983.285847985223;214.01308988213617;4429.150292643136;2780324.579975452;1212878.1451134458;86333.23119883386;963038.4462571355;4.282143701296657;0.331095981442644
6993;2019-02-19 13:33:37.846;716;189;145;145;138;43;187;27;15;36;626;603;13;51;236;239;242;191;194;191;185;26;553;359;364;143;364;254;553;-3.0;87.0;856.0;241.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29766.25;11063.42578125;0.0;1097.61584472656;408.0;94146;;;Calculated values ==>;1550579617.846;344.76;292.06;287.66;287.66;286.96000000000004;277.46000000000004;274.27422755570615;291.86;275.86;274.66;276.76000000000005;335.76000000000005;333.46000000000004;274.46000000000004;278.26000000000005;296.76000000000005;297.06;297.36;292.26000000000005;292.26000000000005;291.66;;313.96000000000004;275.76000000000005;243.1966462407574;261.6868853414304;274.27422755570615;292.56;5530000.0;3590000.0;3640000.0;1430000.0;3640000.0;2540000.0;5530000.0;0.0;0.0145;0.14266666666666666;0.04016666666666667;0.020166666666666666;0.020166666666666666;;11063.42578125;0.0;1097.61584472656;29766.25;503717.0323161561;412465.3940541978;236923.50357908226;236923.50357908226;234732.54511346918;430214.79039162316;457176.8914327451;452946.7398629683;471897.7078724963;519723.6144598504;517366.67700993276;452696.9722455791;457372.1923269806;463826.62237682095;464957.45143190527;428464.90911825834;413220.0903815756;457732.2313946309;456898.30145361554;;171442.51209473662;470909.40455562726;202540.96074070755;236923.50357908226;274.1899638314851;3594433.211798612;1328752.8942651527;234093.90192220348;0.0;0;196;201;0;0;0;0;0;102;83;1531583730789.499;563812797004.8147;1075450165189.2566;35724.557821442526;10779.465826565942;221.04987168190007;4436.158423803087;2780946.349151991;1213034.4492586954;86336.8555150065;963112.2992039385;4.206977783400613;0.34695936838150804
6994;2019-02-19 13:34:37.867;720;189;144;143;138;44;187;27;26;35;614;596;22;58;237;239;242;191;194;191;185;27;552;358;364;144;363;254;552;-1.0;83.0;742.0;182.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.25390625;11039.2373046875;0.0;1092.60424804688;409.0;94147;;;Calculated values ==>;1550579677.867;345.16;292.06;287.56;287.46000000000004;286.96000000000004;277.56;274.1680685717883;291.86;275.86;275.76000000000005;276.66;334.56;332.76000000000005;275.36;278.96000000000004;296.86;297.06;297.36;292.26000000000005;292.26000000000005;291.66;;314.06;275.86;243.40439225979637;261.6868853414304;274.1680685717883;292.56;5520000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013833333333333333;0.12366666666666666;0.030333333333333334;0.020166666666666666;0.020166666666666666;;11039.2373046875;0.0;1092.60424804688;29608.25390625;504313.86566840555;412889.33823237545;236636.12192516867;236320.4913731211;234759.65904579524;430280.9020939914;457176.8914327451;454312.7651868588;471666.44639072387;518494.51253175345;516648.3630834154;453817.51030164596;458218.4318360977;464106.9778253677;465103.311480244;428734.3568853432;413633.1203958097;457732.2313946309;456898.30145361554;;171860.34048652687;470874.54964527197;202340.4432422191;236636.12192516867;274.1074625970864;3594928.1725080116;1328937.1475907539;234112.16014449653;0.0;0;196;201;0;0;0;0;0;102;83;1531802207230.0337;563898927140.0254;1075602618529.6296;31160.57714715377;8145.534560892604;208.90043810521348;4441.953953823679;2781503.9203597372;1213192.2127935614;86340.43968828523;963186.3093684275;3.6232723539047424;0.2852486567881793
6995;2019-02-19 13:35:37.857;725;189;144;144;135;44;187;27;35;35;603;587;30;64;237;239;242;191;194;191;185;27;552;358;364;145;363;253;552;-1.0;82.0;854.0;179.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29518.310546875;11039.3896484375;0.0;1081.92492675781;410.0;94148;;;Calculated values ==>;1550579737.857;345.66;292.06;287.56;287.56;286.66;277.56;274.1680685717883;291.86;275.86;276.66;276.66;333.46000000000004;331.86;276.16;279.56;296.86;297.06;297.36;292.26000000000005;292.26000000000005;291.66;;314.16;275.86;243.61107973660833;261.54996906429363;274.1680685717883;292.56;5520000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013666666666666666;0.1423333333333333;0.029833333333333333;0.020166666666666666;0.020166666666666666;;11039.3896484375;0.0;1081.92492675781;29518.310546875;504942.8832738722;412889.33823237545;236636.12192516867;236636.12192516867;233836.31943346895;430280.9020939914;457176.8914327451;455587.36484581936;471533.705207396;517451.1058712398;515809.71285983716;454974.1460003086;459098.35855659546;464106.9778253677;465103.311480244;428734.3568853432;413633.1203958097;457732.2313946309;456898.30145361554;;172278.17009871884;470740.5471029485;202358.9831165001;236636.12192516867;274.1146694930876;3595420.811758304;1329121.1054839662;234130.27820077672;0.0;0;196;201;0;0;0;0;0;102;83;1532020570830.0684;563985612690.0392;1075754693179.6538;36042.83966613977;8006.716658929042;206.3835653569579;4441.953953823679;2782063.8554951916;1213326.7924533992;86343.8998115313;963260.3295955753;4.017542284060784;0.31222869817215515
6996;2019-02-19 13:36:37.867;730;188;145;144;135;44;187;27;42;33;578;562;36;88;237;239;242;190;194;191;185;26;549;358;364;137;363;256;549;-2.0;84.0;801.0;261.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30307.244140625;10994.5712890625;0.0;1940.8447265625;410.0;94149;;;Calculated values ==>;1550579797.867;346.16;291.96000000000004;287.66;287.56;286.66;277.56;274.1680685717883;291.86;275.86;277.36;276.46000000000004;330.96000000000004;329.36;276.76000000000005;281.96000000000004;296.86;297.06;297.36;292.16;292.26000000000005;291.66;;314.16;275.76000000000005;241.92719264551067;261.9595390733887;274.1680685717883;292.56;5490000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2560000.0;5490000.0;0.0;0.014;0.1335;0.0435;0.020166666666666666;0.020166666666666666;;10994.5712890625;0.0;1940.8447265625;30307.244140625;505843.60511460656;413764.2266525931;237041.87423056492;236723.9674510215;233915.3780254382;430280.9020939914;457176.8914327451;455948.12673956703;472393.7743832905;514626.271999972;512977.08116327395;455210.6132043254;461494.33205660456;464106.9778253677;465103.311480244;429533.42834022286;414485.982530214;457732.2313946309;456898.30145361554;;172278.17009871884;471708.256711685;202327.9482221973;237041.87423056492;274.1026049923408;3595919.4411383355;1329304.7524278064;234155.4721461749;0.0;0;196;201;0;0;0;0;0;102;84;1532239007230.0337;564070226790.0258;1075907418629.6295;33858.29383206886;11718.043419292713;210.66424134012394;4433.7712823315205;2782646.462025825;1213491.192849525;86347.37578915295;963334.3062999278;3.8824242462994882;0.3278998862618297
6997;2019-02-19 13:37:37.848;735;187;146;145;136;43;187;26;46;33;560;550;39;107;237;240;242;189;194;191;186;25;551;356;364;135;361;258;551;254.0;83.0;752.0;125.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30368.837890625;11041.4208984375;0.0;1976.79650878906;411.0;94150;;;Calculated values ==>;1550579857.848;346.66;291.86;287.76000000000005;287.66;286.76000000000005;277.46000000000004;273.955091788801;291.86;275.76000000000005;277.76000000000005;276.46000000000004;329.16;328.16;277.06;283.86;296.86;297.16;297.36;292.06;292.26000000000005;291.76000000000005;;314.26000000000005;275.66;241.49495122638035;262.23063862743834;273.955091788801;292.56;5510000.0;3560000.0;3640000.0;1350000.0;3610000.0;2580000.0;5510000.0;0.042333333333333334;0.013833333333333333;0.12533333333333332;0.020833333333333332;0.020166666666666666;0.0625;;11041.4208984375;0.0;1976.79650878906;30368.837890625;506287.4909493148;412555.8353376608;237300.92232519292;236982.50092614195;234169.62251935387;430412.23801567365;457176.8914327451;456109.0230842944;472656.1521691498;512594.9452589853;511560.8933659405;455246.7572435928;463439.0403117396;464401.7568174532;465524.29463401274;429002.2428401299;413307.47646805906;457732.2313946309;457037.6738942946;;172696.00095264515;471875.0639052514;201885.93163868657;213313.16863353262;273.9214654382988;3596424.915037374;1329488.3275453371;234188.1088182205;0.0;0;196;201;0;0;0;0;0;102;84;1532457338069.8394;564151800949.9531;1076061569799.4923;31862.627461182845;5624.773588886766;217.11093481364637;15232.781578797623;2783193.962939239;1213635.6705586975;86350.93945343324;963498.1423424435;4.06640109837886;0.21947586215230108
6998;2019-02-19 13:38:37.858;739;188;145;144;136;42;187;25;48;32;570;559;42;112;236;240;242;190;194;191;186;25;551;357;364;125;362;259;551;269.0;83.0;1167.0;136.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30389.111328125;10979.228515625;0.0;2030.29919433594;413.0;94151;;;Calculated values ==>;1550579917.858;347.06000000000006;291.96000000000004;287.66;287.56;286.76000000000005;277.36;274.0616903277293;291.86;275.66;277.96000000000004;276.36;330.16;329.06;277.36;284.36;296.76000000000005;297.16;297.36;292.16;292.26000000000005;291.76000000000005;;314.46000000000004;275.66;239.25999513918347;262.3656120759269;274.0616903277293;292.56;5510000.0;3570000.0000000005;3640000.0;1250000.0;3620000.0000000005;2590000.0;5510000.0;0.04483333333333333;0.013833333333333333;0.1945;0.02266666666666667;0.020166666666666666;0.065;;10979.228515625;0.0;2030.29919433594;30389.111328125;506787.2468362273;412934.04071806197;236982.50092614195;236665.3116728602;234169.62251935387;430346.717906069;457176.8914327451;456190.05618597474;473859.25462455093;513540.605391039;512403.52711169864;455450.64017974574;463879.3009632618;464122.52100971725;465379.25235888857;429002.2428401299;413676.3280692049;457732.2313946309;457037.6738942946;;173531.66647045466;473186.0941955567;202176.2451242937;212975.10910384147;274.039038297277;3596931.3156668236;1329671.8635413272;234221.5068478186;0.0;0;196;201;0;0;0;0;0;102;84;1532675774469.8047;564229813949.9407;1076216695649.4677;49405.68625149696;6142.889912281961;212.00848766446262;15864.066711379453;2783871.311759395;1213733.7507651688;86354.51604461919;963757.3259348875;5.505553541961586;0.32094057846864793
6999;2019-02-19 13:39:37.868;743;189;145;144;137;42;187;26;47;32;591;578;43;113;236;240;242;190;194;192;186;25;552;356;364;130;361;263;551;119.0;84.0;767.0;232.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30348.40234375;10933.76953125;0.0;2037.39404296875;414.0;94152;;;Calculated values ==>;1550579977.868;347.46000000000004;292.06;287.66;287.56;286.86;277.36;273.955091788801;291.86;275.76000000000005;277.86;276.36;332.26000000000005;330.96000000000004;277.46000000000004;284.46000000000004;296.76000000000005;297.16;297.36;292.16;292.36;291.76000000000005;;314.56;275.66;240.39332010688793;262.9017227912062;273.955091788801;292.56;5520000.0;3560000.0;3640000.0;1300000.0;3610000.0;2630000.0;5510000.0;0.01983333333333333;0.014;0.12783333333333333;0.03866666666666666;0.020166666666666666;0.039999999999999994;;10933.76953125;0.0;2037.39404296875;30348.40234375;507196.47068902483;413307.47646805906;236982.50092614195;236665.3116728602;234477.70222245323;430412.23801567365;457176.8914327451;455403.87407028116;473211.5349843978;515364.5491100929;514019.7223303176;454906.01452564285;463404.25362977164;464270.0288607765;465524.29463401274;428734.3568853432;413676.3280692049;457870.68847121065;457037.6738942946;;173949.5011765382;472533.2602288536;201831.50769991046;219553.4667848022;273.9002564996605;3597437.545971667;1329854.502293075;234255.40994103134;0.0;0;196;201;0;0;0;0;0;102;84;1532894210869.77;564306326699.9285;1076373321749.4427;32415.00083434572;10467.134431119133;210.8124034259367;9499.368284379694;2784553.2644581785;1213872.1907041534;86358.04013929561;963968.7231201449;4.054556528591006;0.2945857374076984
7000;2019-02-19 13:40:37.889;745;189;147;146;137;42;187;25;43;32;612;597;41;119;236;241;242;191;194;192;186;25;553;356;364;135;361;265;552;200.0;83.0;791.0;255.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30299.615234375;10924.8369140625;0.0;2031.44421386719;414.0;94153;;;Calculated values ==>;1550580037.889;347.66;292.06;287.86;287.76000000000005;286.86;277.36;273.955091788801;291.86;275.66;277.46000000000004;276.36;334.36;332.86;277.26000000000005;285.06;296.76000000000005;297.26000000000005;297.36;292.26000000000005;292.36;291.76000000000005;;314.56;275.66;241.49495122638035;263.1675429290057;273.955091788801;292.56;5530000.0;3560000.0;3640000.0;1350000.0;3610000.0;2650000.0;5520000.0;0.03333333333333333;0.013833333333333333;0.13183333333333333;0.042499999999999996;0.020166666666666666;0.0535;;10924.8369140625;0.0;2031.44421386719;30299.615234375;507356.2708181605;412889.33823237545;237590.3204905783;237271.01421511293;234450.81939765735;430412.23801567365;457176.8914327451;454569.3272039516;472558.57531478856;517364.28103760886;515813.6401974778;454318.49147014046;463818.6551485479;464270.0288607765;465654.29947270127;428464.90911825834;413633.1203958097;457870.68847121065;457037.6738942946;;173949.5011765382;471875.0639052514;201832.37485576785;215311.22663711384;273.90059448736554;3597943.1230074316;1330036.7211007767;234289.32879389814;0.0;0;196;201;0;0;0;0;0;102;84;1533112687309.4368;564385854524.8071;1076531777189.201;33319.15488456889;11476.814284603048;205.17307732720607;12932.36492825917;2785101.2408129545;1214055.1209463559;86361.50789825425;964155.7196558536;4.471461108533049;0.30689285994186166
7001;2019-02-19 13:41:37.879;746;189;146;145;139;43;187;27;39;32;625;609;38;124;236;241;242;191;195;192;186;25;552;358;364;137;363;266;551;132.0;85.0;781.0;234.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30242.12109375;10883.732421875;0.0;2029.02575683594;415.0;94154;;;Calculated values ==>;1550580097.879;347.76;292.06;287.76000000000005;287.66;287.06;277.46000000000004;274.1680685717883;291.86;275.86;277.06;276.36;335.66;334.06;276.96000000000004;285.56;296.76000000000005;297.26000000000005;297.36;292.26000000000005;292.36;291.76000000000005;;314.66;275.66;241.92719264551067;263.299902668528;274.1680685717883;292.66;5520000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2660000.0;5510000.0;0.022000000000000002;0.014166666666666666;0.13016666666666665;0.039;0.020166666666666666;0.04216666666666667;;10883.732421875;0.0;2029.02575683594;30242.12109375;507570.4624655542;413307.47646805906;237300.92232519292;236982.50092614195;235097.09363237605;430280.9020939914;457176.8914327451;453896.9078127012;472295.8960165899;518622.7377076334;516969.67531211465;453770.77700511605;464263.5055877211;463974.7193981239;465364.4418098396;428734.3568853432;414040.76927589084;457870.68847121065;457037.6738942946;;174367.33720873808;471610.25455702154;202356.54487321773;219069.07321981454;274.1137217387002;3598447.553391168;1330218.4288889254;234323.16040411775;0.0;0;196;201;0;0;0;0;0;102;84;1533331050909.4714;564467440924.8201;1076691050639.2263;32742.170575956094;10500.89467766835;208.15915780057523;10034.34266177391;2785651.6601067055;1214238.2379964748;86364.95175947498;964347.076987596;4.142071456226892;0.29874229806829905
7002;2019-02-19 13:42:37.870;746;189;146;145;138;43;187;27;37;32;633;617;37;126;237;241;242;191;194;192;186;26;567;358;364;138;363;260;560;135.0;86.0;919.0;210.0;121.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40923.625;21592.75;0.0;1968.8146972656198;415.0;94155;;;Calculated values ==>;1550580157.87;347.76;292.06;287.76000000000005;287.66;286.96000000000004;277.46000000000004;274.1680685717883;291.86;275.86;276.86;276.36;336.46000000000004;334.86;276.86;285.76000000000005;296.86;297.26000000000005;297.36;292.26000000000005;292.36;291.76000000000005;;314.66;275.76000000000005;242.14157278889297;262.5002047102346;274.1680685717883;292.56;5670000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2600000.0;5600000.0;0.022500000000000003;0.014333333333333333;0.15316666666666665;0.035;0.020166666666666666;0.04266666666666667;;21592.75;0.0;1968.8146972656198;40923.625;506222.1787280093;252131.3319659097;237035.1375840839;236719.90570339304;234544.95481796446;430280.9020939914;457176.8914327451;454663.4551903566;472164.23178385233;519945.09838613524;518300.2203774425;454663.4551903566;465374.72544359986;464106.9778253677;465364.4418098396;424512.937311353;410158.77762629226;457870.68847121065;457037.6738942946;;174367.33720873808;471575.67402331997;202398.6403648731;218769.7972536407;274.1300823079361;3599040.5123174777;1330489.025646554;234356.47074389976;0.0;0;196;202;0;0;0;0;0;102;84;1533549418149.2424;564549928549.7335;1076848826969.0608;38638.56080410322;9421.19617804564;205.74295548587048;10166.096070001235;2786246.4103083345;1214404.2305174847;86368.40042637111;964515.3887263024;2.4799539741270706;0.17300185293297607
7003;2019-02-19 13:43:37.870;741;199;147;146;139;44;187;28;37;32;633;616;33;86;239;240;242;201;195;192;186;27;569;365;364;137;369;242;564;-1.0;81.0;1216.0;270.0;121.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38609.05078125;19588.380859375;0.0;1804.49072265625;403.0;94156;;;Calculated values ==>;1550580217.87;347.26;293.06;287.86;287.76000000000005;287.06;277.56;274.9066339382667;291.86;275.96000000000004;276.86;276.36;336.46000000000004;334.76000000000005;276.46000000000004;281.76000000000005;297.06;297.16;297.36;293.26000000000005;292.36;291.76000000000005;;313.46000000000004;275.86;241.92719264551067;260.01710675043796;274.9066339382667;292.66;5690000.0;3650000.0;3640000.0;1370000.0;3690000.0;2420000.0;5640000.0;0.0;0.013500000000000002;0.20266666666666666;0.045000000000000005;0.020166666666666666;0.020166666666666666;;19588.380859375;0.0;1804.49072265625;38609.05078125;505408.9902891714;411612.9085605759;237234.42843151573;236919.39709424853;234745.70249456045;429811.8947417682;457176.8914327451;457626.76246798836;472295.8960165899;521424.1690275424;519697.7835819379;457149.910476562;463368.55082224624;463482.9483213088;464208.71106282185;423918.0921951651;412393.57479488134;457870.68847121065;457037.6738942946;;169353.38768963216;471806.2409394271;204233.27919388152;237234.42843151573;274.8724060411104;3599703.284615655;1330832.2017370488;234387.91495573244;0.0;0;196;202;0;0;0;0;0;102;84;1533767818149.2424;564632428549.7335;1076999426969.0608;51354.412610218984;12040.783278549554;155.58098490383097;4432.698783499373;2786996.3517534537;1214583.0803462898;86371.4114592077;964637.0453500816;3.177856483478069;0.26002852348736033
7004;2019-02-19 13:44:37.870;753;195;147;146;136;45;187;28;38;33;622;607;29;74;240;239;242;196;195;192;186;28;556;361;364;138;366;236;551;-1.0;84.0;970.0;167.0;121.0;0;0;0;1;0;0;0;0;0;0;1;0;1;0;0;24469.345703125;5987.3388671875;0.0;1760.16394042969;387.0;94157;;;Calculated values ==>;1550580277.87;348.46000000000004;292.66;287.86;287.76000000000005;286.76000000000005;277.66;274.4858918419099;291.86;275.96000000000004;276.96000000000004;276.46000000000004;335.36;333.86;276.06;280.56;297.16;297.06;297.36;292.76000000000005;292.36;291.76000000000005;;311.86;275.96000000000004;242.14157278889297;259.15941142434775;274.4858918419099;292.66;5560000.0;3610000.0;3640000.0;1380000.0;3660000.0;2360000.0;5510000.0;0.0;0.014;0.16166666666666665;0.02783333333333333;0.020166666666666666;0.020166666666666666;;5987.3388671875;0.0;1760.16394042969;24469.345703125;508085.9619366615;415457.5489980088;237620.59868662496;237300.92232519292;234169.62251935387;430081.6785162784;457176.8914327451;458702.9744265534;472262.261994151;520801.1174276105;519282.92744293174;457643.708316057;462881.1323440147;464061.0944748599;464664.8766729168;427646.9356112359;415802.19974565186;457870.68847121065;457037.6738942946;;162668.35908569003;471771.9322026706;203208.54350233424;237620.59868662496;274.4580317651109;3600228.937919691;1331045.3327347701;234417.62041125816;0.0;0;196;202;0;0;0;0;0;102;84;1533986218149.2424;564714928549.7335;1077142826969.0608;41304.932999415425;7475.014318826027;165.82630211817673;4424.911016688005;2787768.5129668675;1214745.7119929346;86374.08985326621;964710.8587650832;6.88875963808295;0.5279836723808787
7005;2019-02-19 13:45:37.871;770;182;146;145;134;42;187;27;42;33;611;598;33;105;238;239;242;183;195;192;186;26;537;355;364;136;360;260;537;178.0;82.0;212.0;0.0;121.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;29974.537109375;10638.8828125;0.0;1982.58337402344;389.0;94158;;;Calculated values ==>;1550580337.871;350.16;291.36;287.76000000000005;287.66;286.56;277.36;273.8482719121499;291.86;275.86;277.36;276.46000000000004;334.26000000000005;332.96000000000004;276.46000000000004;283.66;296.96000000000004;297.06;297.36;291.46000000000004;292.36;291.76000000000005;;312.06;275.76000000000005;241.71165711629368;262.5002047102346;273.8482719121499;292.66;5370000.0;3550000.0;3640000.0;1360000.0;3600000.0;2600000.0;5370000.0;0.029666666666666668;0.013666666666666666;0.035333333333333335;0.0;0.020166666666666666;0.049833333333333334;;10638.8828125;0.0;1982.58337402344;29974.537109375;511846.88422023325;416397.43534297944;237730.02542283497;237406.28867832525;233928.34928667214;430477.46260093397;457176.8914327451;455283.95530262263;472525.0707617092;517682.75536838657;516343.6697330757;454165.1702643625;462904.50733274786;464680.0635916259;465539.2008351387;432601.531961247;416729.2524136253;457870.68847121065;457037.6738942946;;163503.975529645;471840.61823089625;201709.7481601087;216286.515881814;273.8482719121499;3600682.644506034;1331183.8868916815;234448.8104921242;0.0;0;196;202;0;0;0;0;0;102;84;1534204621789.8464;564797129919.9608;1077291629449.4723;8959.621985702159;0.0;216.92115381749613;11997.432707621949;2788187.391240757;1214808.0048172935;86377.2794685672;964847.713910712;1.6776161766174285;0.030168162662034176
7006;2019-02-19 13:46:37.861;772;178;148;146;134;40;187;24;42;32;612;600;37;122;235;239;242;180;195;192;186;23;539;352;364;134;357;266;538;187.0;83.0;298.0;145.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30066.458984375;10615.2001953125;0.0;2050.408203125;397.0;94159;;;Calculated values ==>;1550580397.861;350.36;290.96000000000004;287.96000000000004;287.76000000000005;286.56;277.16;273.5264737036516;291.86;275.56;277.36;276.36;334.36;333.16;276.86;285.36;296.66;297.06;297.36;291.16;292.36;291.76000000000005;;312.86;275.46000000000004;241.2770596917726;263.299902668528;273.5264737036516;292.66;5390000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2660000.0;5380000.0;0.03116666666666667;0.013833333333333333;0.049666666666666665;0.024166666666666666;0.020166666666666666;0.051333333333333335;;10615.2001953125;0.0;2050.408203125;30066.458984375;511918.5551298113;414636.6513242617;238349.49444336086;237698.7117689602;233901.28790056822;430671.36484660726;457176.8914327451;454274.6285591388;472689.592463476;517279.8299874679;516038.62400409684;453644.53318076074;464026.537087807;464726.3611697759;465972.58579758817;432103.5226310015;415333.8724746603;457870.68847121065;457037.6738942946;;166846.47414792277;471812.00014122744;200718.48710563657;215502.09713117112;273.4473416917244;3601182.9027499557;1331360.9747305482;234482.41315389526;0.0;0;196;202;0;0;0;0;0;102;84;1534422985389.881;564878116419.9736;1077449403149.4973;12593.288358857277;6551.42656502678;231.9801604960533;12398.82627384034;2788366.9688923922;1214862.5909394738;86381.0196893797;965050.9821852301;2.5088033956695246;0.13536582832767796
7007;2019-02-19 13:47:37.871;764;181;150;149;137;39;187;22;37;30;621;608;36;125;234;240;242;183;195;192;186;20;548;351;364;131;356;268;548;248.0;83.0;541.0;200.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30264.666015625;10791.1298828125;0.0;2086.29614257812;403.0;94160;;;Calculated values ==>;1550580457.871;349.56000000000006;291.26000000000005;288.16;288.06;286.86;277.06;273.4187578820637;291.86;275.36;276.86;276.16;335.26000000000005;333.96000000000004;276.76000000000005;285.66;296.56;297.16;297.36;291.46000000000004;292.36;291.76000000000005;;313.46000000000004;275.16;240.61611355647437;263.56353331371673;273.4187578820637;292.66;5480000.0;3510000.0;3640000.0;1310000.0;3560000.0;2680000.0;5480000.0;0.04133333333333333;0.013833333333333333;0.09016666666666667;0.03333333333333333;0.020166666666666666;0.0615;;10791.1298828125;0.0;2086.29614257812;30264.666015625;510155.3867053169;249613.81447620134;238682.33703136048;238357.5562735323;234558.82658747348;430735.4089219946;457176.8914327451;453301.1964908744;472887.3552016489;518041.96593240695;516696.6058591072;453174.1695212009;464087.5600894945;464742.0383762814;466245.360953766;429796.7758143767;412314.6283600508;457870.68847121065;457037.6738942946;;169353.38768963216;471916.3548916846;200460.43142303254;212993.90182576337;273.34172843197024;3601685.745918105;1331539.3905455181;234516.8914355267;0.0;0;196;202;0;0;0;0;0;102;84;1534641421789.8464;564957629669.9609;1077609629849.4718;22797.808983617077;9048.530782288402;241.8363731181753;15008.69198221467;2788661.9438578347;1214992.6122506217;86384.96881857104;965279.4162366586;3.6573200287368532;0.21739657349160774
7008;2019-02-19 13:48:37.862;757;187;152;151;142;40;187;22;32;29;633;618;32;122;234;240;243;189;195;192;186;20;554;353;364;130;359;269;554;96.0;82.0;1074.0;226.0;121.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30357.150390625;10934.673828125;0.0;2099.83374023438;408.0;94161;;;Calculated values ==>;1550580517.862;348.86;291.86;288.36;288.26000000000005;287.36;277.16;273.6339639331285;291.86;275.36;276.36;276.06;336.46000000000004;334.96000000000004;276.36;285.36;296.56;297.16;297.46000000000004;292.06;292.36;291.76000000000005;;313.96000000000004;275.16;240.39332010688793;263.6948088759802;273.6339639331285;292.66;5540000.0;3529999.9999999995;3640000.0;1300000.0;3590000.0;2690000.0;5540000.0;0.016;0.013666666666666666;0.179;0.03766666666666666;0.020166666666666666;0.036166666666666666;;10934.673828125;0.0;2099.83374023438;30357.150390625;508761.1814624345;411248.3343356786;239142.2403198925;238817.14559756604;235949.30615539083;430607.02586249536;457176.8914327451;452490.7919998196;472920.9377354816;519199.15558533993;517647.47966496786;452490.7919998196;463582.4887987644;464301.43004117184;465957.757526552;428445.7254125515;412035.40644734737;457870.68847121065;457037.6738942946;;171442.51209473662;472048.3120729887;201042.58717429684;222287.09422783175;273.5787030287351;3602190.85194369;1331720.4117523313;234551.77061851785;0.0;0;196;202;0;0;0;0;0;102;84;1534859789029.6174;565035917924.8788;1077770705684.3029;45009.22866376857;10207.882304517392;224.27435919112293;8490.14596460374;2789226.9177455064;1215153.0582889938;86388.85249203113;965475.2105124625;4.904790684020273;0.36203339908417026
