;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7009;2019-02-19 13:49:37.872;751;193;151;151;146;43;187;23;31;29;643;627;30;104;235;239;243;195;195;192;186;23;583;359;364;130;364;250;578;-2.0;81.0;1375.0;387.0;121.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39104.83203125;19937.765625;0.0;1920.34033203125;409.0;94162;;;Calculated values ==>;1550580577.872;348.26;292.46000000000004;288.26000000000005;288.26000000000005;287.76000000000005;277.46000000000004;274.27422755570615;291.86;275.46000000000004;276.26000000000005;276.06;337.46000000000004;335.86;276.16;283.56;296.66;297.06;297.46000000000004;292.66;292.36;291.76000000000005;;314.06;275.46000000000004;240.39332010688793;261.13683023647616;274.27422755570615;292.66;5830000.0;3590000.0;3640000.0;1300000.0;3640000.0;2500000.0;5780000.0;0.0;0.013500000000000002;0.22916666666666666;0.0645;0.020166666666666666;0.020166666666666666;;19937.765625;0.0;1920.34033203125;39104.83203125;505407.7851772777;252741.77072699516;238088.40552060903;238088.40552060903;236525.24548008767;430214.79039162316;457176.8914327451;455596.77075306367;472920.9377354816;521788.8479395331;520156.5344782498;455474.8431172271;464270.53923748137;463693.98011157714;464957.45143190527;419810.9553126288;253538.4424150588;457870.68847121065;457037.6738942946;;171860.34048652687;472339.328242146;202630.33832522022;238088.40552060903;274.2246654522119;3602769.798272089;1331977.7249594545;234585.27765268984;0.0;0;197;202;0;0;0;0;0;102;84;1535078225429.5828;565113930924.8663;1077926431634.2781;57971.47409804745;17396.229849641713;2244.678924117196;4415.476912202659;2790085.233297139;1215383.1308959532;86409.43053182388;965582.7752942283;3.7527432589657908;0.3171129865952865
7010;2019-02-19 13:50:37.863;753;202;148;147;143;47;187;25;32;30;644;626;28;73;240;233;243;204;195;192;186;25;564;366;364;132;371;238;559;-1.0;83.0;995.0;314.0;121.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38345.13671875;19432.197265625;0.0;1802.810546875;398.0;94163;;;Calculated values ==>;1550580637.863;348.46000000000004;293.36;287.96000000000004;287.86;287.46000000000004;277.86;275.0112864084945;291.86;275.66;276.36;276.16;337.56000000000006;335.76000000000005;275.96000000000004;280.46000000000004;297.16;296.46000000000004;297.46000000000004;293.56;292.36;291.76000000000005;;312.96000000000004;275.66;240.83765695389522;259.4470641161187;275.0112864084945;292.66;5640000.0;3660000.0;3640000.0;1320000.0;3710000.0;2380000.0;5590000.0;0.0;0.013833333333333333;0.16583333333333333;0.052333333333333336;0.020166666666666666;0.020166666666666666;;19432.197265625;0.0;1802.810546875;38345.13671875;507372.38179905625;414799.1197306568;237699.0707429203;237381.07457337916;236121.07460453297;429743.705733735;457176.8914327451;457676.7254676272;472756.67973813636;522863.5784825431;521041.86437280214;457202.6572702336;462466.1248763563;463318.56813207973;463129.6232463674;425659.48961799016;415502.1240201951;457870.68847121065;457037.6738942946;;167264.2905471822;472270.6324499597;204465.40800029942;237699.0707429203;274.9664898739007;3603415.117865201;1332305.7587707452;234616.2992560429;0.0;0;197;202;0;0;0;0;0;102;84;1535296592669.3538;565192519134.7839;1078072809674.1245;41990.87681333186;14015.140079532222;140.5102241028316;4423.328496886048;2790918.1279342547;1215644.8530475425;86429.30412655175;965656.4209573867;2.8523585274218015;0.24583957911941584
7011;2019-02-19 13:51:37.863;772;192;143;142;135;48;187;25;35;31;632;617;27;88;241;231;243;193;195;192;186;25;536;360;364;130;365;255;536;-2.0;83.0;629.0;141.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29990.2578125;10647.130859375;0.0;1979.00891113281;392.0;94164;;;Calculated values ==>;1550580697.863;350.36;292.36;287.46000000000004;287.36;286.66;277.96000000000004;274.38016830617;291.86;275.66;276.66;276.26000000000005;336.36;334.86;275.86;281.96000000000004;297.26000000000005;296.26000000000005;297.46000000000004;292.46000000000004;292.36;291.76000000000005;;312.36;275.66;240.39332010688793;261.82340779136865;274.38016830617;292.66;5360000.0;3600000.0;3640000.0;1300000.0;3650000.0;2550000.0;5360000.0;0.0;0.013833333333333333;0.10483333333333333;0.0235;0.020166666666666666;0.020166666666666666;;10647.130859375;0.0;1979.00891113281;29990.2578125;512176.92569733516;419922.8581653767;236793.05973708988;236472.89269442635;234266.09613073134;430148.3826014536;457176.8914327451;455254.45241603226;473114.68441337737;520255.26730516885;518718.431892532;454267.16347038187;461646.78702408;464341.04294382274;463758.2318617846;433075.4444198399;420223.210412424;457870.68847121065;457037.6738942946;;164757.40606591295;472533.2602288536;202912.99149347568;236793.05973708988;274.338919843314;3603984.5794862946;1332556.4198384536;234647.81441819295;0.0;0;197;202;0;0;0;0;0;102;84;1535514992669.3538;565271119134.7839;1078220709674.1245;26453.79648671468;6336.0763152813815;177.7892371025864;4441.599718836962;2791488.5002117553;1215814.4465174994;86431.9566220618;965730.2953591844;2.962842360205478;0.22502947052673739
7012;2019-02-19 13:52:37.863;780;180;144;143;131;44;188;25;37;32;629;615;32;112;238;232;243;182;195;192;186;25;538;354;364;125;359;265;538;-1.0;84.0;360.0;105.0;121.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30118.697265625;10583.9404296875;0.0;2082.90112304688;398.0;94165;;;Calculated values ==>;1550580757.863;351.16;291.16;287.56;287.46000000000004;286.26000000000005;277.56;273.7412296467126;291.96000000000004;275.66;276.86;276.36;336.06;334.66;276.36;284.36;296.96000000000004;296.36;297.46000000000004;291.36;292.36;291.76000000000005;;312.96000000000004;275.66;239.25999513918347;263.1675429290057;273.7412296467126;292.66;5380000.0;3540000.0;3640000.0;1250000.0;3590000.0;2650000.0;5380000.0;0.0;0.014;0.060000000000000005;0.0175;0.020166666666666666;0.020166666666666666;;10583.9404296875;0.0;2082.90112304688;30118.697265625;512979.67042840074;415333.8724746603;237053.3598507713;236732.65582526673;232977.85696038342;430542.39183029096;457315.95501684735;453815.4994363159;473859.25462455093;519118.8111160151;517674.11997695384;453184.2309635813;462987.06520027056;464826.4671830437;464773.75813807436;432582.39898906194;416016.18631270336;457870.68847121065;457037.6738942946;;167264.2905471822;473186.0941955567;201294.94457344362;237053.3598507713;273.6818479198192;3604485.487445279;1332733.3454325292;234681.6636684778;0.0;0;197;202;0;0;0;0;0;102;84;1535733392669.3538;565347619134.7839;1078376709674.1245;15151.233291772338;4758.095118386979;231.9269774690202;4436.350333211053;2791835.2087932425;1215906.8979461133;86435.3709238499;965804.2782762848;1.9403105042814595;0.14001414557664843
7013;2019-02-19 13:53:37.844;774;181;147;146;133;42;188;22;34;31;639;624;33;115;236;233;243;183;195;192;186;23;544;354;364;124;359;265;544;284.0;84.0;675.0;188.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29361.158203125;10688.9912109375;0.0;1152.22033691406;406.0;94166;;;Calculated values ==>;1550580817.844;350.56000000000006;291.26000000000005;287.86;287.76000000000005;286.46000000000004;277.36;273.7412296467126;291.96000000000004;275.36;276.56;276.26000000000005;337.06;335.56;276.46000000000004;284.66;296.76000000000005;296.46000000000004;297.46000000000004;291.46000000000004;292.36;291.76000000000005;;313.76000000000005;275.46000000000004;239.02933182858504;263.1675429290057;273.7412296467126;292.66;5440000.0;3540000.0;3640000.0;1240000.0;3590000.0;2650000.0;5440000.0;0.04733333333333333;0.014;0.1125;0.03133333333333333;0.020166666666666666;0.0675;;10688.9912109375;0.0;1152.22033691406;29361.158203125;511731.99896013073;413261.04569832893;237835.33743137683;237513.00670074782;233433.5430886884;430542.39183029096;457315.95501684735;453437.080001802;473892.1989325475;520149.54097926675;518603.07788014534;453310.7128622403;463343.9064468871;464564.1698029545;464904.1018876158;431072.78539809724;413992.5003723105;457870.68847121065;457037.6738942946;;170606.85888663295;473123.86364084855;201321.01389887527;212230.2315468572;273.6920362221061;3604980.9959483175;1332910.5637265116;234708.6144769345;0.0;0;197;202;0;0;0;0;0;102;84;1535951723510.027;565422295480.0143;1078535659324.6147;28363.05743657926;8516.489291915163;239.12399036101417;16524.502358452028;2792197.713054385;1216017.4844530537;86439.29510554275;965978.8967358926;4.530209840482104;0.2597856531922943
7014;2019-02-19 13:54:37.854;765;185;149;148;137;42;188;22;27;32;654;631;28;90;236;233;243;186;195;192;186;23;553;354;364;131;359;261;553;284.0;82.0;625.0;222.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.845703125;10967.8447265625;0.0;1195.08947753906;411.0;94167;;;Calculated values ==>;1550580877.854;349.66;291.66;288.06;287.96000000000004;286.86;277.36;273.7412296467126;291.96000000000004;275.36;275.86;276.36;338.56000000000006;336.26000000000005;275.96000000000004;282.16;296.76000000000005;296.46000000000004;297.46000000000004;291.76000000000005;292.36;291.76000000000005;;314.26000000000005;275.46000000000004;240.61611355647437;262.63441904999945;273.7412296467126;292.66;5530000.0;3540000.0;3640000.0;1310000.0;3590000.0;2610000.0;5530000.0;0.04733333333333333;0.013666666666666666;0.10416666666666667;0.037000000000000005;0.020166666666666666;0.0675;;10967.8447265625;0.0;1195.08947753906;29667.845703125;509841.3083295301;410894.04197200795;238201.8307086709;237880.34181056917;234424.01512401755;430542.39183029096;457315.95501684735;453242.58276183764;473081.36623795505;522019.24331270566;519656.8098753489;453368.29725579347;460966.73927236476;464564.1698029545;464904.1018876158;428715.1681353792;411295.1934201282;457870.68847121065;457037.6738942946;;172696.00095264515;472207.82270811964;201275.48376354144;212307.79976443195;273.6742412282614;3605472.986298852;1333091.067438234;234728.17865220437;0.0;0;197;202;0;0;0;0;0;102;84;1536170159909.9924;565498808230.0021;1078693485624.5897;26246.57281232252;10024.496540949394;238.07298777509712;16519.266503765728;2792652.8691530954;1216172.0184196723;86443.27240980018;966254.3073704907;4.359836858028107;0.2609860546438185
7015;2019-02-19 13:55:37.885;759;189;148;147;140;43;188;23;20;32;663;636;21;74;236;233;243;191;195;192;186;23;555;356;364;134;361;256;555;-2.0;85.0;579.0;241.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29701.953125;11071.58984375;0.0;1155.82873535156;414.0;94168;;;Calculated values ==>;1550580937.885;349.06000000000006;292.06;287.96000000000004;287.86;287.16;277.46000000000004;273.955091788801;291.96000000000004;275.46000000000004;275.16;276.36;339.46000000000004;336.76000000000005;275.26000000000005;280.56;296.76000000000005;296.46000000000004;297.46000000000004;292.26000000000005;292.36;291.76000000000005;;314.56;275.46000000000004;241.2770596917726;261.9595390733887;273.955091788801;292.66;5550000.0;3560000.0;3640000.0;1340000.0;3610000.0;2560000.0;5550000.0;0.0;0.014166666666666666;0.0965;0.04016666666666667;0.020166666666666666;0.020166666666666666;;11071.58984375;0.0;1155.82873535156;29701.953125;508921.30401548435;411599.12119771366;237819.52755278748;237500.0697741863;235297.60513537744;430412.23801567365;457315.95501684735;453225.9738641032;472689.592463476;523344.99183428386;520582.559512763;453350.8084663683;459825.28753007535;464270.0288607765;464611.2859323508;428174.69664508634;412377.0396431636;457870.68847121065;457037.6738942946;;173949.5011765382;471812.00014122744;201714.33228799538;237819.52755278748;273.8545682198084;3605967.9902415536;1333274.8242846872;234747.77975928775;0.0;0;197;202;0;0;0;0;0;102;84;1536388672749.6245;565578349304.8682;1078848665759.3284;24270.873412094406;10848.922992104823;223.80014086057187;4420.899284553727;2793074.065376594;1216346.0534538222;86447.12334115274;966428.8989108133;3.252076108490867;0.28067251637335544
7016;2019-02-19 13:56:37.875;758;191;146;146;140;44;188;26;19;33;659;635;19;68;237;233;243;193;195;193;187;24;557;359;364;143;364;254;557;-2.0;84.0;831.0;287.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.49609375;11126.1611328125;0.0;1100.57348632812;416.0;94169;;;Calculated values ==>;1550580997.875;348.96000000000004;292.26000000000005;287.76000000000005;287.76000000000005;287.16;277.56;274.27422755570615;291.96000000000004;275.76000000000005;275.06;276.46000000000004;339.06000000000006;336.66;275.06;279.96000000000004;296.86;296.46000000000004;297.46000000000004;292.46000000000004;292.46000000000004;291.86;;314.76000000000005;275.56;243.1966462407574;261.6868853414304;274.27422755570615;292.66;5570000.0;3590000.0;3640000.0;1430000.0;3640000.0;2540000.0;5570000.0;0.0;0.014;0.1385;0.04783333333333333;0.020166666666666666;0.020166666666666666;;11126.1611328125;0.0;1100.57348632812;29681.49609375;508620.0886930053;411509.7758049635;237122.89439350186;237122.89439350186;235242.68176386558;430214.79039162316;457315.95501684735;453444.9663142047;471601.4229191921;523097.3317876484;520644.6114594319;453444.9663142047;459420.01896887616;463959.1484052212;464169.8927984072;427627.77537313575;412290.7944217916;458008.9962070331;457176.8914327451;;174785.17458790913;470711.50521904713;202529.6318035139;237122.89439350186;274.185563829522;3606462.7698414424;1333459.774712645;234766.5799772461;0.0;0;197;202;0;0;0;0;0;102;84;1536607036349.6592;565661435454.8813;1079001640259.3527;34751.77382973067;12828.032945043005;214.7177333188178;4437.755606958071;2793565.8387944554;1216543.3285353354;86450.77704771888;966502.7087312336;4.271972995413049;0.3686351133824445
7017;2019-02-19 13:57:37.895;760;192;146;145;138;44;188;25;23;33;637;617;22;83;238;233;243;193;195;193;187;26;552;359;364;139;364;257;552;-2.0;84.0;602.0;217.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30271.544921875;11014.400390625;0.0;1954.21240234375;418.0;94170;;;Calculated values ==>;1550581057.895;349.16;292.36;287.76000000000005;287.66;286.96000000000004;277.56;274.27422755570615;291.96000000000004;275.66;275.46000000000004;276.46000000000004;336.86;334.86;275.36;281.46000000000004;296.96000000000004;296.46000000000004;297.46000000000004;292.46000000000004;292.46000000000004;291.86;;314.96000000000004;275.76000000000005;242.35481222062532;262.0952818180154;274.27422755570615;292.66;5520000.0;3590000.0;3640000.0;1390000.0;3640000.0;2570000.0;5520000.0;0.0;0.014;0.10033333333333333;0.036166666666666666;0.020166666666666666;0.020166666666666666;;11014.400390625;0.0;1954.21240234375;30271.544921875;509309.92754963605;413998.2807911148;237271.01421511293;236952.95555765813;234759.65904579524;430214.79039162316;457315.95501684735;453428.7892370219;472130.5325463717;520602.7994829833;518551.3123725429;453303.8437703498;460745.96470681834;464091.55881951714;464169.8927984072;428983.050345814;414359.1762267576;458008.9962070331;457176.8914327451;;175620.85347054448;471442.86907493527;202575.87972685174;237271.01421511293;274.2035238377217;3606962.5450526387;1333644.3408935082;234792.04501182662;0.0;0;197;202;0;0;0;0;0;103;84;1536825509149.5898;565746063654.8545;1079154991359.304;25168.908587520404;9724.022781422353;204.73423766678945;4434.768523888915;2794065.3442607806;1216731.3249775954;86454.27364595367;966576.6710782008;3.048316328168263;0.2552102343961774
7018;2019-02-19 13:58:37.856;763;190;148;147;137;44;188;24;29;33;605;591;26;106;238;233;243;191;195;193;187;25;552;359;364;135;364;259;552;-1.0;83.0;716.0;258.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30346.330078125;10912.150390625;0.0;1985.2365722656198;419.0;94171;;;Calculated values ==>;1550581117.856;349.46000000000004;292.16;287.96000000000004;287.86;286.86;277.56;274.27422755570615;291.96000000000004;275.56;276.06;276.46000000000004;333.66;332.26000000000005;275.76000000000005;283.76000000000005;296.96000000000004;296.46000000000004;297.46000000000004;292.26000000000005;292.46000000000004;291.86;;315.06;275.66;241.49495122638035;262.3656120759269;274.27422755570615;292.66;5520000.0;3590000.0;3640000.0;1350000.0;3640000.0;2590000.0;5520000.0;0.0;0.013833333333333333;0.11933333333333333;0.043000000000000003;0.020166666666666666;0.020166666666666666;;10912.150390625;0.0;1985.2365722656198;30346.330078125;509681.44870125153;413263.53111073095;237910.89765255377;237590.3204905783;234450.81939765735;430214.79039162316;457315.95501684735;453835.97169248824;472656.1521691498;517149.55489050655;515707.55707360833;453460.80531021586;463172.2035005726;464091.55881951714;464169.8927984072;428983.050345814;413633.1203958097;458008.9962070331;457176.8914327451;;176038.69501535743;471875.0639052514;202551.18098277508;237910.89765255377;274.19393295303564;3607467.36566386;1333826.9433810974;234824.85241458096;0.0;0;197;202;0;0;0;0;0;103;84;1537043767189.4648;565828210224.8075;1079309690739.2153;29986.651691359104;11580.92696566648;212.3406976417257;4421.864207900525;2794524.675170223;1216908.750823575;86457.74701125668;966650.4283774962;3.5822592355725433;0.30712125712204297
7019;2019-02-19 13:59:37.866;764;189;147;146;138;44;188;23;33;33;603;591;30;114;238;234;243;191;196;193;187;23;550;358;364;139;363;260;550;0.0;78.0;585.0;269.0;121.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30223.23828125;10871.7568359375;0.0;1970.26745605469;420.0;94172;;;Calculated values ==>;1550581177.866;349.56000000000006;292.06;287.86;287.76000000000005;286.96000000000004;277.56;274.1680685717883;291.96000000000004;275.46000000000004;276.46000000000004;276.46000000000004;333.46000000000004;332.26000000000005;276.16;284.56;296.96000000000004;296.56;297.46000000000004;292.26000000000005;292.46000000000004;291.86;;315.16;275.46000000000004;242.35481222062532;262.5002047102346;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.013000000000000001;0.09749999999999999;0.04483333333333333;0.020166666666666666;0.020166666666666666;;10871.7568359375;0.0;1970.26745605469;30223.23828125;509980.39974457194;413720.03103230504;237650.97525894185;237330.92658080193;234814.12801345368;430280.9020939914;457315.95501684735;454165.1702643625;472130.5325463717;516858.9079129881;515621.8940595784;453790.33218921116;463966.9600669488;464239.1217830999;464448.5893172968;429514.23205882346;414443.2327276156;458008.9962070331;457176.8914327451;;176456.53798984195;471147.87813747115;202186.8982718903;237650.97525894185;274.04774265693663;3607972.196191175;1334008.5061967166;234857.82044190067;0.0;0;197;202;0;0;0;0;0;103;84;1537262203589.4302;565910423924.7944;1079465416689.1906;24567.881519266033;12058.41726397354;195.9229913057018;4427.105976171699;2794979.3720504246;1217105.7781912133;86461.14977569693;966724.1820859214;3.212058069103523;0.2856210361521973
7020;2019-02-19 14:00:37.857;763;187;147;146;137;42;188;22;35;33;610;598;32;122;238;234;243;189;195;193;187;22;550;356;364;142;361;261;550;133.0;82.0;564.0;230.0;121.0;0;24;100;1;0;0;0;0;0;0;1;1;0;0;0;30321.828125;10867.1767578125;0.0;2060.64916992188;421.0;94173;;;Calculated values ==>;1550581237.857;349.46000000000004;291.86;287.86;287.76000000000005;286.86;277.36;273.955091788801;291.96000000000004;275.36;276.66;276.46000000000004;334.16;332.96000000000004;276.36;285.36;296.96000000000004;296.56;297.46000000000004;292.06;292.46000000000004;291.86;;315.26000000000005;275.36;242.98782864720522;262.63441904999945;273.955091788801;292.66;5500000.0;3560000.0;3640000.0;1420000.0;3610000.0;2610000.0;5500000.0;0.022166666666666668;0.013666666666666666;0.094;0.03833333333333333;0.020166666666666666;0.042333333333333334;;10867.1767578125;0.0;2060.64916992188;30321.828125;509856.8477095148;412979.2520416587;237650.97525894185;237330.92658080193;234504.66405459717;430412.23801567365;457315.95501684735;454245.20164998027;471734.03124744946;517495.49465332035;516258.4710514075;453870.04285650403;464760.62734961824;464533.37255708285;464742.0383762814;429514.23205882346;413720.03103230504;458008.9962070331;457176.8914327451;;176874.38241465177;470647.8646651888;201702.76764269613;218827.70119216753;273.8500571462703;3608476.6627313695;1334189.6368035274;234891.40637523626;0.0;0;197;202;0;0;0;0;0;103;84;1537480570830.0688;565994711280.041;1079621693244.6477;23738.98879668471;10309.562052528885;215.85408069575175;10090.11572018445;2795381.868920647;1217292.1500594218;86464.58073658565;966845.1407872178;3.4309342420011206;0.24611499197646156
7021;2019-02-19 14:01:37.867;763;188;147;147;138;42;188;21;34;32;614;603;32;133;238;235;243;190;196;193;187;20;553;358;364;141;363;259;553;110.0;81.0;532.0;284.0;121.0;0;47;100;1;0;0;0;0;0;0;1;1;0;0;0;30509.021484375;10954.2041015625;0.0;2184.64379882812;422.0;94174;;;Calculated values ==>;1550581297.867;349.46000000000004;291.96000000000004;287.86;287.86;286.96000000000004;277.36;274.1680685717883;291.96000000000004;275.26000000000005;276.56;276.36;334.56;333.46000000000004;276.36;286.46000000000004;296.96000000000004;296.66;297.46000000000004;292.16;292.46000000000004;291.86;;315.36;275.16;242.77792619122317;262.3656120759269;274.1680685717883;292.76000000000005;5530000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2590000.0;5530000.0;0.018333333333333333;0.013500000000000002;0.08866666666666667;0.04733333333333333;0.020166666666666666;0.0385;;10954.2041015625;0.0;2184.64379882812;30509.021484375;509593.66714884463;412080.6298862991;237560.14002881784;237560.14002881784;234732.54511346918;430280.9020939914;457315.95501684735;454459.0917852496;471767.92807864514;518075.5010802707;516943.6789537698;454210.1636894993;466334.6720577683;464239.1217830999;464579.7527577276;428715.1681353792;412845.1473663945;458008.9962070331;457176.8914327451;;177292.22831007556;470584.5501933917;202133.48627416752;220690.3049075558;274.02695462450185;3608983.6709653246;1334371.5119514666;234926.78971287713;0.0;0;197;202;0;0;0;0;0;103;84;1537699007230.0342;566079625430.0275;1079777719244.6229;22372.870355315947;12706.683692176612;214.2452803812933;9104.733581219787;2795766.198457768;1217483.9840742717;86468.16549528761;967005.124524217;3.3791800655347917;0.26775112802400164
7022;2019-02-19 14:02:37.877;767;189;148;147;138;42;188;21;31;31;618;606;30;141;238;235;243;191;196;193;187;21;549;357;364;140;362;259;549;87.0;82.0;609.0;232.0;121.0;0;63;100;1;0;0;0;0;0;0;1;1;0;0;0;30465.3203125;10843.30859375;0.0;2273.06469726562;422.0;94175;;;Calculated values ==>;1550581357.877;349.86;292.06;287.96000000000004;287.86;286.96000000000004;277.36;274.0616903277293;291.96000000000004;275.26000000000005;276.26000000000005;276.26000000000005;334.96000000000004;333.76000000000005;276.16;287.26000000000005;296.96000000000004;296.66;297.46000000000004;292.26000000000005;292.46000000000004;291.86;;315.36;275.26000000000005;242.56692532238324;262.3656120759269;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3640000.0;1400000.0;3620000.0000000005;2590000.0;5490000.0;0.0145;0.013666666666666666;0.10149999999999999;0.03866666666666666;0.020166666666666666;0.034666666666666665;;10843.30859375;0.0;2273.06469726562;30465.3203125;510438.0103272987;414127.2103214636;238003.16795453895;237681.45085644198;234841.4839959749;430346.717906069;457315.95501684735;454085.5402716301;471801.8942764967;518486.77745448006;517252.47768729273;453960.80980778224;467262.51282748446;464386.3924891542;464726.3611697759;429777.5793964698;414840.6948555996;458008.9962070331;457176.8914327451;;177292.22831007556;470817.3119576869;201988.3373425195;222939.27245816542;273.9658919524295;3609491.8751668036;1334553.1881648884;234963.9434749338;0.0;0;197;202;0;0;0;0;0;103;84;1537917443629.9995;566163939480.014;1079933145144.5983;25587.866097304726;10394.720351786473;204.13742205855942;8120.237457785428;2796165.9378736103;1217676.5278598908;86471.65259889448;967148.6898730901;3.3779887432209876;0.25820345468502354
7023;2019-02-19 14:03:37.868;771;188;151;150;138;41;188;21;28;31;621;610;28;146;237;236;243;190;196;193;187;21;550;357;364;138;362;258;551;274.0;86.0;610.0;273.0;121.0;0;71;100;1;0;0;0;0;0;0;1;1;0;0;0;30622.755859375;10908.595703125;0.0;2314.81225585938;422.0;94176;;;Calculated values ==>;1550581417.868;350.26;291.96000000000004;288.26000000000005;288.16;286.96000000000004;277.26000000000005;274.0616903277293;291.96000000000004;275.26000000000005;275.96000000000004;276.26000000000005;335.26000000000005;334.16;275.96000000000004;287.76000000000005;296.86;296.76000000000005;297.46000000000004;292.16;292.46000000000004;291.86;;315.36;275.26000000000005;242.14157278889297;262.23063862743834;274.0616903277293;292.76000000000005;5500000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2580000.0;5510000.0;0.04566666666666667;0.014333333333333333;0.10166666666666666;0.0455;0.020166666666666666;0.06583333333333333;;10908.595703125;0.0;2314.81225585938;30622.755859375;510843.9785617862;412934.04071806197;238912.33468982912;238587.39616456104;234786.8531886823;430346.717906069;457315.95501684735;453881.6901609956;472066.18378088326;518878.54489157855;517748.271266058;453881.6901609956;467980.6016696981;464254.5134180436;464857.1551205372;429514.23205882346;413676.3280692049;458008.9962070331;457176.8914327451;;177292.22831007556;471084.70712553355;202002.89854286975;213309.33341320412;273.97156332198995;3610000.866107607;1334734.4268439584;235002.1700479902;0.0;0;197;202;0;0;0;0;0;103;84;1538135810869.7705;566247326969.9265;1080088221879.4355;25607.67714784279;12243.222290511201;227.00995718453308;16054.614236286447;2796592.503405777;1217865.1490842837;86475.24495478351;967350.1167517648;4.0936892970201155;0.2665724847472255
7024;2019-02-19 14:04:37.898;775;187;151;150;141;41;188;22;26;30;624;613;26;149;237;236;243;189;196;193;187;21;548;357;364;138;362;257;548;283.0;81.0;482.0;225.0;121.0;0;78;100;1;0;0;0;0;0;0;1;1;0;0;0;30591.853515625;10856.068359375;0.0;2350.013671875;423.0;94177;;;Calculated values ==>;1550581477.898;350.66;291.86;288.26000000000005;288.16;287.26000000000005;277.26000000000005;274.0616903277293;291.96000000000004;275.36;275.76000000000005;276.16;335.56;334.46000000000004;275.76000000000005;288.06;296.86;296.76000000000005;297.46000000000004;292.06;292.46000000000004;291.86;;315.46000000000004;275.26000000000005;242.14157278889297;262.0952818180154;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2570000.0;5480000.0;0.04716666666666667;0.013500000000000002;0.08033333333333334;0.0375;0.020166666666666666;0.06733333333333333;;10856.068359375;0.0;2350.013671875;30591.853515625;511509.34130258596;413808.91226698237;239008.4967237887;238682.33703136048;235805.92712698036;430346.717906069;457315.95501684735;453802.9740710638;471968.1179040911;519269.74598137074;518140.57272336615;453802.9740710638;468465.32131785376;464254.5134180436;464857.1551205372;430039.462923832;414529.21004869137;458008.9962070331;457176.8914327451;;177710.07569661198;471084.70712553355;202033.70774527706;213107.8400878511;273.98356129059385;3610511.2429130278;1334915.889730493;235041.06303414414;0.0;0;197;202;0;0;0;0;0;103;84;1538354320069.6663;566330168369.8871;1080242799129.3618;20225.464394838204;10089.412476759619;209.3884138143986;16433.982790556194;2796974.637223207;1218051.3474265672;86478.88342619999;967620.990429347;3.5558046637033995;0.2100222582590362
7025;2019-02-19 14:05:37.878;780;187;152;151;141;41;188;21;26;30;626;615;26;151;237;237;243;189;196;193;187;21;551;356;364;137;361;255;551;144.0;81.0;457.0;221.0;121.0;0;82;100;1;0;0;0;0;0;0;1;1;0;0;0;30678.236328125;10898.7099609375;0.0;2366.9189453125;424.0;94178;;;Calculated values ==>;1550581537.878;351.16;291.86;288.36;288.26000000000005;287.26000000000005;277.26000000000005;273.955091788801;291.96000000000004;275.26000000000005;275.76000000000005;276.16;335.76000000000005;334.66;275.76000000000005;288.26000000000005;296.86;296.86;297.46000000000004;292.06;292.46000000000004;291.86;;315.56;275.26000000000005;241.92719264551067;261.82340779136865;273.955091788801;292.76000000000005;5510000.0;3560000.0;3640000.0;1370000.0;3610000.0;2550000.0;5510000.0;0.024;0.013500000000000002;0.07616666666666667;0.036833333333333336;0.020166666666666666;0.04416666666666667;;10898.7099609375;0.0;2366.9189453125;30678.236328125;511864.9991061735;412555.8353376608;239238.65314294572;238912.33468982912;235720.9183327416;430412.23801567365;457315.95501684735;454143.29160164174;472100.0868749512;519640.77314583707;518513.36715503427;454143.29160164174;468971.96482392965;464401.7568174532;465133.64708331646;429249.39691141364;413307.47646805906;458008.9962070331;457176.8914327451;;178127.92459426197;471218.06502558704;201735.12155076955;218859.37559851792;273.862676741083;3611021.656800527;1335097.1191199468;235080.35770337592;0.0;0;197;202;0;0;0;0;0;103;84;1538572647269.7356;566412640869.9133;1080396347929.4106;19225.0889522081;9925.955084655778;215.21592598528687;10525.690282678366;2797303.2822496663;1218218.0865580556;86482.42061624295;967845.5794837147;3.0071661530297105;0.21113983013021734
7026;2019-02-19 14:06:37.879;786;188;152;151;142;41;188;22;25;30;627;616;25;152;237;237;243;190;196;193;187;21;550;358;364;136;363;253;551;96.0;110.0;483.0;227.0;121.0;0;85;100;1;0;0;0;0;0;0;1;1;0;0;0;30632.30078125;10970.7333984375;0.0;2357.080078125;424.0;94179;;;Calculated values ==>;1550581597.879;351.76;291.96000000000004;288.36;288.26000000000005;287.36;277.26000000000005;274.1680685717883;291.96000000000004;275.36;275.66;276.16;335.86;334.76000000000005;275.66;288.36;296.86;296.86;297.46000000000004;292.16;292.46000000000004;291.86;;315.56;275.26000000000005;241.71165711629368;261.54996906429363;274.1680685717883;292.76000000000005;5500000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2530000.0;5510000.0;0.016;0.018333333333333333;0.0805;0.03783333333333334;0.020166666666666666;0.036166666666666666;;10970.7333984375;0.0;2357.080078125;30632.30078125;512687.1194165648;412934.04071806197;239238.65314294572;238912.33468982912;236034.54159981437;430280.9020939914;457315.95501684735;454358.44449939404;472231.8376443816;519908.69983983604;518782.9467491673;454358.44449939404;469361.946897633;464106.9778253677;464841.74997644586;429514.23205882346;413676.3280692049;458008.9962070331;457176.8914327451;;178127.92459426197;471351.1979698544;202248.4015566615;222874.3022107647;274.0716709394865;3611532.5864578406;1335279.3675184776;235119.72501796798;0.0;0;197;202;0;0;0;0;0;103;84;1538791050909.4717;566494542234.8145;1080548750469.2266;20294.85845688997;10181.055797632465;290.36157314300743;8473.943643528291;2797632.620633226;1218385.6477745126;86486.63383228303;968003.9124050798;2.9442353421436493;0.2224032932360039
7027;2019-02-19 14:07:37.879;793;189;152;151;142;42;188;23;25;30;626;615;24;152;237;237;243;190;196;193;187;22;551;357;364;135;362;251;551;272.0;84.0;458.0;223.0;122.0;0;86;100;1;0;0;0;0;0;0;1;1;0;0;0;30619.90625;10949.494140625;0.0;2352.20751953125;425.0;94180;;;Calculated values ==>;1550581657.879;352.46000000000004;292.06;288.36;288.26000000000005;287.36;277.36;274.0616903277293;291.96000000000004;275.46000000000004;275.66;276.16;335.76000000000005;334.66;275.56;288.36;296.86;296.86;297.46000000000004;292.16;292.46000000000004;291.86;;315.66;275.36;241.49495122638035;261.27494424493943;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2510000.0;5510000.0;0.04533333333333334;0.014;0.07633333333333334;0.03716666666666667;0.02033333333333333;0.06566666666666666;;10949.494140625;0.0;2352.20751953125;30619.90625;513459.05963134655;413307.47646805906;239238.65314294572;238912.33468982912;236034.54159981437;430346.717906069;457315.95501684735;454695.76930710895;472363.3712700832;519971.81804541027;518847.5178876695;454572.9517956599;469636.65142653696;464254.5134180436;464987.84065055486;429249.39691141364;413676.3280692049;458008.9962070331;457176.8914327451;;178545.77502346144;471581.87251044664;202051.61385254833;213566.38236378814;273.99053333625443;3612043.0215164344;1335462.0360813031;235158.96908128177;0.0;0;197;202;0;0;0;0;0;103;84;1539009450909.4717;566575842234.8145;1080699950469.2266;19285.17053303146;10017.541280118554;218.02296379092277;15997.090095528172;2797962.454208142;1218553.9694168272;86490.87037009081;968207.8376862386;3.421955027664816;0.20324701315294388
7028;2019-02-19 14:08:37.850;801;188;153;152;142;42;188;23;25;30;624;613;24;153;237;238;243;190;196;193;187;22;548;357;364;134;362;254;549;247.0;81.0;549.0;215.0;122.0;0;87;100;1;0;0;0;0;0;0;1;1;0;0;0;30615.1640625;10889.6552734375;0.0;2386.59643554688;426.0;94181;;;Calculated values ==>;1550581717.85;353.26;291.96000000000004;288.46000000000004;288.36;287.36;277.36;274.0616903277293;291.96000000000004;275.46000000000004;275.66;276.16;335.56;334.46000000000004;275.56;288.46000000000004;296.86;296.96000000000004;297.46000000000004;292.16;292.46000000000004;291.86;;315.76000000000005;275.36;241.2770596917726;261.6868853414304;274.0616903277293;292.76000000000005;5480000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2540000.0;5490000.0;0.04116666666666667;0.013500000000000002;0.0915;0.035833333333333335;0.02033333333333333;0.0615;;10889.6552734375;0.0;2386.59643554688;30615.1640625;514688.7143265913;413764.2266525931;239632.05374343944;239303.48083026664;236091.80394872042;430346.717906069;457315.95501684735;454189.10725268105;472494.68880147435;519518.8532051027;518392.0286216921;454065.3458474884;469338.2714708672;464254.5134180436;465118.4183262364;430039.462923832;414485.982530214;458008.9962070331;457176.8914327451;;178963.62700411686;471714.4053827849;202068.54727927613;214487.9179801648;273.99712591117685;3612553.06712741;1335643.9410297133;235198.4400273626;0.0;0;197;202;0;0;0;0;0;103;84;1539227745349.312;566656503229.7555;1080851377244.1158;23069.03123756655;9662.309915375732;209.97198531384296;14925.371867333686;2798315.235295993;1218717.8889106023;86494.43527079553;968465.4003202689;3.605436689121915;0.22138648546428957
7029;2019-02-19 14:09:37.870;807;188;154;153;143;42;188;23;26;30;625;614;25;153;237;238;243;189;196;193;187;23;550;356;364;134;361;256;550;178.0;84.0;600.0;200.0;121.0;0;88;100;1;0;0;0;0;0;0;1;1;0;0;0;30744.759765625;10868.5400390625;0.0;2412.64526367188;429.0;94182;;;Calculated values ==>;1550581777.87;353.86;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.36;273.955091788801;291.96000000000004;275.46000000000004;275.76000000000005;276.16;335.66;334.56;275.66;288.46000000000004;296.86;296.96000000000004;297.46000000000004;292.06;292.46000000000004;291.86;;316.06;275.46000000000004;241.2770596917726;261.9595390733887;273.955091788801;292.76000000000005;5500000.0;3560000.0;3640000.0;1340000.0;3610000.0;2560000.0;5500000.0;0.029666666666666668;0.014;0.1;0.03333333333333333;0.020166666666666666;0.049833333333333334;;10868.5400390625;0.0;2412.64526367188;30744.759765625;515251.37341130344;413351.9237643686;239928.7520593822;239599.15917835472;236378.2633185651;430412.23801567365;457315.95501684735;453973.3624221716;472494.68880147435;519455.3614477744;518327.0740755654;453849.0654772257;469062.49033139524;464401.7568174532;465263.9689877527;429514.23205882346;413720.03103230504;458008.9962070331;457176.8914327451;;180217.192455513;471812.00014122744;201832.64967899848;217249.46703025745;273.9007016036715;3613064.570270048;1335825.319763358;235238.44703940366;0.0;0;197;202;0;0;0;0;0;103;84;1539446218149.2427;566736930029.73;1081004428244.0673;25214.07127431731;8999.3116820743;221.1188143712579;11956.383316057301;2798717.728603193;1218873.4542617027;86498.02889159953;968689.4896182682;3.4929777749030455;0.22940777838483273
7030;2019-02-19 14:10:37.860;809;187;153;152;143;42;188;21;27;30;628;618;26;152;237;238;243;189;196;193;187;22;549;356;364;133;361;256;550;139.0;83.0;559.0;236.0;122.0;0;82;100;1;0;0;0;0;0;0;1;1;0;0;0;30709.048828125;10871.28125;0.0;2397.21557617188;431.0;94183;;;Calculated values ==>;1550581837.86;354.06000000000006;291.86;288.46000000000004;288.36;287.46000000000004;277.36;273.955091788801;291.96000000000004;275.26000000000005;275.86;276.16;335.96000000000004;334.96000000000004;275.76000000000005;288.36;296.86;296.96000000000004;297.46000000000004;292.06;292.46000000000004;291.86;;316.26000000000005;275.36;241.05796691057077;261.9595390733887;273.955091788801;292.76000000000005;5490000.0;3560000.0;3640000.0;1330000.0;3610000.0;2560000.0;5500000.0;0.023166666666666665;0.013833333333333333;0.09316666666666666;0.03933333333333333;0.02033333333333333;0.0435;;10871.28125;0.0;2397.21557617188;30709.048828125;515578.026474624;412979.2520416587;239599.15917835472;239271.01122138754;236378.2633185651;430412.23801567365;457315.95501684735;454097.5536438728;472625.7912797831;519762.88512905827;518737.4894569833;453973.3624221716;468948.0494252316;464401.7568174532;465263.9689877527;429777.5793964698;413720.03103230504;458008.9962070331;457176.8914327451;;181052.91087944093;471846.71735943656;201775.40501625405;219455.4740115655;273.8783855901136;3613576.599989232;1336006.4547465993;235278.52253271313;0.0;0;197;202;0;0;0;0;0;103;84;1539664581749.2773;566817016679.7427;1081158002644.0917;23508.013513806476;10622.804952165177;222.12941903761268;10340.881657821312;2799123.6783069298;1219036.9446474076;86501.72201125599;968875.2691913232;3.3684169449151744;0.2432691150097248
7031;2019-02-19 14:11:37.871;810;188;152;152;144;42;188;23;27;30;633;622;26;152;237;239;243;190;196;193;187;23;552;356;364;133;361;261;552;284.0;77.0;674.0;220.0;122.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;30835.693359375;10903.291015625;0.0;2459.52465820312;432.0;94184;;;Calculated values ==>;1550581897.871;354.16;291.96000000000004;288.36;288.36;287.56;277.36;273.955091788801;291.96000000000004;275.46000000000004;275.86;276.16;336.46000000000004;335.36;275.76000000000005;288.36;296.86;297.06;297.46000000000004;292.16;292.46000000000004;291.86;;316.36;275.46000000000004;241.05796691057077;262.63441904999945;273.955091788801;292.76000000000005;5520000.0;3560000.0;3640000.0;1330000.0;3610000.0;2610000.0;5520000.0;0.04733333333333333;0.012833333333333334;0.11233333333333334;0.03666666666666667;0.02033333333333333;0.06766666666666667;;10903.291015625;0.0;2459.52465820312;30835.693359375;515449.49537148426;412510.35525449144;239206.40581346143;239206.40581346143;236636.12192516867;430412.23801567365;457315.95501684735;453242.58276183764;472625.7912797831;519862.4289327083;518731.0570068299;453116.75575113355;468253.22708734334;464401.7568174532;465394.1846544878;428983.050345814;413263.53111073095;458008.9962070331;457176.8914327451;;181470.77258748977;471944.1597200548;201844.95919979992;213071.7978374026;273.9054992223746;3614089.566868821;1336187.9427826602;235319.0027881249;0.0;0;197;202;0;0;0;0;0;103;84;1539883021789.8467;566896831309.9507;1081313131079.496;28240.33304680224;9903.637352409347;201.7338301835654;16517.777999951508;2799554.9935893663;1219208.0296935674;86505.25485257756;969099.1323897848;4.105682781870597;0.24817899446760427
7032;2019-02-19 14:12:37.861;809;190;151;150;145;43;188;23;26;30;638;628;27;152;237;239;244;191;196;193;187;23;554;356;364;133;361;268;554;285.0;81.0;1138.0;229.0;122.0;0;85;100;1;0;0;0;0;0;0;1;1;0;0;0;30768.83203125;10888.2392578125;0.0;2531.26635742188;431.0;94185;;;Calculated values ==>;1550581957.861;354.06000000000006;292.16;288.26000000000005;288.16;287.66;277.46000000000004;273.955091788801;291.96000000000004;275.46000000000004;275.76000000000005;276.16;336.96000000000004;335.96000000000004;275.86;288.36;296.86;297.06;297.56;292.26000000000005;292.46000000000004;291.86;;316.26000000000005;275.46000000000004;241.05796691057077;263.56353331371673;273.955091788801;292.76000000000005;5540000.0;3560000.0;3640000.0;1330000.0;3610000.0;2680000.0;5540000.0;0.0475;0.013500000000000002;0.18966666666666668;0.03816666666666667;0.02033333333333333;0.06783333333333333;;10888.2392578125;0.0;2531.26635742188;30768.83203125;515160.6557215805;412420.9545810112;238817.14559756604;238493.40521355058;236894.14439874087;430412.23801567365;457315.95501684735;451897.32525555027;472625.7912797831;519798.60562773846;518765.64638149494;452025.55824310443;467269.7132734388;464401.7568174532;465394.1846544878;428696.29534825677;412801.4708678641;458008.9962070331;457176.8914327451;;181052.91087944093;471944.1597200548;201877.77114419013;212950.50746682374;273.91828577728666;3614602.852351984;1336369.508602287;235360.58578160751;0.0;0;197;202;0;0;0;0;0;103;84;1540101385389.8813;566976618009.9634;1081471804629.5212;47420.37542978798;10307.533830645503;214.5801304853012;16566.689712354997;2800185.394409121;1219376.4280490486;86508.72355736986;969374.7903367815;5.552304327715908;0.3546537109436249
7033;2019-02-19 14:13:37.872;801;196;151;151;144;43;188;24;23;30;646;634;23;127;238;239;244;198;196;193;187;23;580;363;364;133;368;248;575;-2.0;83.0;1389.0;320.0;122.0;0;84;0;1;0;1;0;0;0;0;1;1;0;0;0;39457.33203125;19869.83203125;0.0;2324.99829101562;425.0;94186;;;Calculated values ==>;1550582017.872;353.26;292.76000000000005;288.26000000000005;288.26000000000005;287.56;277.46000000000004;274.69669130483857;291.96000000000004;275.56;275.46000000000004;276.16;337.76;336.56;275.46000000000004;285.86;296.96000000000004;297.06;297.56;292.96000000000004;292.46000000000004;291.86;;315.66;275.46000000000004;241.05796691057077;260.85938512811435;274.69669130483857;292.76000000000005;5800000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2480000.0;5750000.0;0.0;0.013833333333333333;0.2315;0.05333333333333334;0.02033333333333333;0.02033333333333333;;19869.83203125;0.0;2324.99829101562;39457.33203125;511975.4995812067;254114.28473885378;238176.47471241007;238176.47471241007;235988.8647669342;429947.3805835815;457315.95501684735;454954.54680310714;472625.7912797831;522257.0456824222;521034.9170001592;454954.54680310714;467207.6354639169;463498.35147808114;464371.1518808695;421095.1182293502;254938.47875286022;458008.9962070331;457176.8914327451;;178545.77502346144;471944.1597200548;203674.31312058226;238176.47471241007;274.64744522192075;3615188.177675011;1336625.8728541764;235401.06207291572;0.0;0;197;203;0;0;0;0;0;103;84;1540319825429.5828;567056432639.8542;1081626633009.3097;58171.374097504515;14307.725151971872;2298.500179424778;4453.008473313478;2801065.4869747073;1219581.5928136024;86529.6697326854;969549.9866015171;3.5697775901774444;0.29116956345879974
7034;2019-02-19 14:14:37.872;794;200;147;146;140;46;188;25;9;31;640;627;12;98;241;235;244;202;196;193;187;25;562;364;364;133;369;241;557;-2.0;85.0;840.0;200.0;122.0;0;85;0;1;0;1;0;0;0;0;1;1;0;0;0;38834.41796875;19340.0625;0.0;2241.48803710938;406.0;94187;;;Calculated values ==>;1550582077.872;352.56000000000006;293.16;287.86;287.76000000000005;287.16;277.76000000000005;274.8017692304317;291.96000000000004;275.66;274.06;276.26000000000005;337.16;335.86;274.36;282.96000000000004;297.26000000000005;296.66;297.56;293.36;292.46000000000004;291.86;;313.76000000000005;275.66;241.05796691057077;259.87524604437704;274.8017692304317;292.76000000000005;5620000.0;3640000.0;3640000.0;1330000.0;3690000.0;2410000.0;5570000.0;0.0;0.014166666666666666;0.14;0.03333333333333333;0.02033333333333333;0.02033333333333333;;19340.0625;0.0;2241.48803710938;38834.41796875;512645.73357242584;414873.7552109487;237440.38292137926;237122.89439350186;235242.68176386558;429879.7862731237;457315.95501684735;454428.3376017916;472723.10170879104;522215.6251159745;520897.18721084634;454791.6079974886;464895.22324620123;463749.8801673841;463693.98011157714;426494.9295977663;415574.3250689575;458008.9962070331;457176.8914327451;;170606.85888663295;472138.9942397944;203949.90142793523;237440.38292137926;274.7584903442296;3615840.608925011;1336952.62197527;235439.1161256501;0.0;0;197;203;0;0;0;0;0;103;84;1540538225429.5828;567136232639.8542;1081773333009.3097;35066.981064339896;8939.636427061972;154.70856415812455;4467.9756730644385;2801842.473267723;1219775.320826761;86550.11313888193;969624.3281360702;2.253281183157186;0.18089170460487064
7035;2019-02-19 14:15:37.832;802;191;147;146;135;45;188;24;-13;32;627;614;-9;95;241;234;244;193;196;193;187;24;535;359;364;132;364;251;535;96.0;80.0;821.0;167.0;122.0;0;84;100;1;0;0;0;0;0;0;1;1;0;0;0;30431.939453125;10628.3720703125;0.0;2350.89672851562;395.0;94188;;;Calculated values ==>;1550582137.832;353.36;292.26000000000005;287.86;287.76000000000005;286.66;277.66;274.27422755570615;291.96000000000004;275.56;271.86;276.36;335.86;334.56;272.26000000000005;282.66;297.26000000000005;296.56;297.56;292.46000000000004;292.46000000000004;291.86;;312.66;275.56;240.83765695389522;261.27494424493943;274.27422755570615;292.76000000000005;5350000.0;3590000.0;3640000.0;1320000.0;3640000.0;2510000.0;5350000.0;0.016;0.013333333333333334;0.13683333333333333;0.02783333333333333;0.02033333333333333;0.03633333333333333;;10628.3720703125;0.0;2350.89672851562;30431.939453125;515897.47142425214;419962.13276427245;238118.88766883753;237792.97013155225;234293.64010881807;430214.79039162316;457315.95501684735;449953.4693397173;472950.9869074988;520073.9760144244;518745.25673860044;450460.40956272004;463073.6852395923;464488.10253275675;464301.43004117184;433544.82833183365;420559.3686575128;458008.9962070331;457176.8914327451;;166010.84420003442;472173.3745042847;202638.28293866417;222494.4011821557;274.2277490378153;3616417.4437574637;1337202.1924388784;235477.3604854726;0.0;0;197;203;0;0;0;0;0;103;84;1540756479829.7217;567215679639.9048;1081920834609.4036;33840.96133921077;7502.060048576437;173.13946232427767;8526.797145771414;2802416.3232995486;1219912.2436213868;86552.8433843931;969732.5457164469;3.855606873663115;0.26897654905094964
7036;2019-02-19 14:16:37.873;807;179;148;147;134;42;189;21;-54;32;623;613;-25;120;238;235;244;180;196;193;187;24;535;354;364;131;359;261;536;866.0;83.0;131.0;111.0;122.0;0;77;100;1;0;0;0;0;0;0;1;1;0;0;0;30431.3125;10580.6064453125;0.0;2435.7890625;403.0;94189;;;Calculated values ==>;1550582197.873;353.86;291.06;287.96000000000004;287.86;286.56;277.36;273.7412296467126;292.06;275.26000000000005;267.76000000000005;276.36;335.46000000000004;334.46000000000004;270.66;285.16;296.96000000000004;296.66;297.56;291.16;292.46000000000004;291.86;;313.46000000000004;275.56;240.61611355647437;262.63441904999945;273.7412296467126;292.76000000000005;5350000.0;3540000.0;3640000.0;1310000.0;3590000.0;2610000.0;5360000.0;0.14433333333333334;0.013833333333333333;0.021833333333333333;0.018500000000000003;0.02033333333333333;0.16466666666666668;;10580.6064453125;0.0;2435.7890625;30431.3125;516499.8176963548;415770.8765615325;238413.8642026164;238086.9534434736;233955.4911738421;430542.39183029096;457454.86558595806;442617.2453793555;473081.36623795505;518833.95667727623;517804.51959563565;446533.4263411215;464525.68502330483;464826.4671830437;465164.4692349649;433544.82833183365;416108.7786688283;458008.9962070331;457176.8914327451;;169353.38768963216;472304.9464017478;201369.1664096754;205943.51168370253;273.71085053659857;3616924.9841052117;1337379.0546995325;235517.27679117382;0.0;0;197;203;0;0;0;0;0;103;84;1540975029069.319;567294633554.7593;1082074539569.1204;5267.249724171349;5012.311929853339;241.19868700490719;41369.76319867568;2802742.447757344;1220016.601316744;86556.29856172338;970148.6345184082;3.9865509240680606;0.025048099727845875
