;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7037;2019-02-19 14:17:37.873;802;179;150;149;136;39;189;17;-57;30;631;621;-37;119;236;236;244;181;196;193;187;21;544;352;364;127;357;259;545;144.0;81.0;674.0;188.0;122.0;0;57;100;1;0;0;0;0;0;0;1;1;0;0;0;30531.7578125;10734.408203125;0.0;2321.28662109375;410.0;94190;;;Calculated values ==>;1550582257.873;353.36;291.06;288.16;288.06;286.76000000000005;277.06;273.5264737036516;292.06;274.86;267.46000000000004;276.16;336.26000000000005;335.26000000000005;269.46000000000004;285.06;296.76000000000005;296.76000000000005;297.56;291.26000000000005;292.46000000000004;291.86;;314.16;275.26000000000005;239.71726792356844;262.3656120759269;273.5264737036516;292.76000000000005;5440000.0;3520000.0000000005;3640000.0;1270000.0;3570000.0000000005;2590000.0;5450000.0;0.024;0.013500000000000002;0.11233333333333334;0.03133333333333333;0.02033333333333333;0.044333333333333336;;10734.408203125;0.0;2321.28662109375;30531.7578125;515145.7597392065;412077.96003992134;238778.2476007642;238452.24826938;234330.72611148094;430671.36484660726;457454.86558595806;442616.1325489308;473407.94733404316;519822.3768852348;518795.1337744511;445323.3975191375;464701.053719511;464857.1551205372;465584.64511017455;431308.78485515766;412839.4487628918;458008.9962070331;457176.8914327451;;172278.17009871884;472539.452344174;200758.16940145893;218195.94962820795;273.46289599840225;3617433.009691149;1337556.6798216028;235556.9190885371;0.0;0;197;203;0;0;0;0;0;103;84;1541193429069.319;567372033554.7593;1082230539569.1204;27168.71119356601;8515.813532205071;249.33603724558895;10594.821753334481;2803012.7474316587;1220129.3356955945;86560.38635109214;970581.6727263416;3.5638610692736847;0.24022060337121262
7038;2019-02-19 14:18:37.883;795;184;151;150;139;39;189;17;-41;29;640;628;-34;106;235;236;244;186;196;194;187;17;549;354;364;125;359;253;550;284.0;83.0;811.0;266.0;122.0;0;32;100;1;0;0;0;0;0;0;1;1;0;0;0;30482.40234375;10980.8203125;0.0;2138.04272460938;415.0;94191;;;Calculated values ==>;1550582317.883;352.66;291.56;288.26000000000005;288.16;287.06;277.06;273.7412296467126;292.06;274.86;269.06;276.06;337.16;335.96000000000004;269.76000000000005;283.76000000000005;296.66;296.76000000000005;297.56;291.76000000000005;292.56;291.86;;314.66;274.86;239.25999513918347;261.54996906429363;273.7412296467126;292.76000000000005;5490000.0;3540000.0;3640000.0;1250000.0;3590000.0;2530000.0;5500000.0;0.04733333333333333;0.013833333333333333;0.13516666666666666;0.044333333333333336;0.02033333333333333;0.06766666666666667;;10980.8203125;0.0;2138.04272460938;30482.40234375;513872.9556439751;411831.94049012626;238944.2795962181;238618.936610542;235124.68729056825;430542.39183029096;457454.86558595806;445960.9544589309;473570.8395533915;521237.79797807836;520010.98876147554;446878.63431815093;464061.87290854094;464432.8555123943;465294.49394155305;430020.57018167863;412601.8314242595;458147.1555003571;457176.8914327451;;174367.33720873808;472415.92939713516;201221.22767312216;212556.7260342495;273.65302905844885;3617941.5457675927;1337737.6702192437;235594.08635992504;0.0;0;197;203;0;0;0;0;0;103;84;1541411865469.2844;567447646154.7473;1082384165169.096;33080.65307054848;12022.965109764575;240.959219477631;16552.63119196487;2803514.9091467857;1220300.5207103319;86564.47282586315;970807.9392056456;4.71818391705643;0.3060046652159591
7039;2019-02-19 14:19:37.854;791;187;152;151;143;41;189;21;-24;29;644;631;-23;95;236;237;244;189;196;194;187;21;552;355;364;126;360;247;552;90.0;83.0;755.0;217.0;122.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;30364.640625;11029.75390625;0.0;2001.48229980469;419.0;94192;;;Calculated values ==>;1550582377.854;352.26;291.86;288.36;288.26000000000005;287.46000000000004;277.26000000000005;273.8482719121499;292.06;275.26000000000005;270.76000000000005;276.06;337.56000000000006;336.26000000000005;270.86;282.66;296.76000000000005;296.86;297.56;292.06;292.56;291.86;;315.06;275.26000000000005;239.4893008659735;260.72004837742526;273.8482719121499;292.76000000000005;5520000.0;3550000.0;3640000.0;1260000.0;3600000.0;2470000.0;5520000.0;0.015000000000000001;0.013833333333333333;0.12583333333333332;0.036166666666666666;0.02033333333333333;0.035333333333333335;;11029.75390625;0.0;2001.48229980469;30364.640625;513129.20609893225;412126.3827081116;239206.40581346143;238880.49788242896;236320.4913731211;430477.46260093397;457454.86558595806;449285.38779487094;473441.2765284271;522134.6739638682;520811.3354999843;449412.17943035247;463668.4572548411;464417.2445854314;465279.17082256265;429230.51243942743;412889.33823237545;458147.1555003571;457176.8914327451;;176038.69501535743;472670.39555350883;201552.23293265366;223221.14374142038;273.7868190381282;3618448.3593822755;1337921.0030179597;235628.5657288201;0.0;0;197;203;0;0;0;0;0;103;84;1541630159909.9927;567522909759.9915;1082534092669.5823;31173.088653495673;9805.440214787594;226.0529098642191;8266.436418426807;2804050.098196429;1220482.3361686603;86568.3627125992;971014.6648040472;3.796341146328744;0.2829368938791847
7040;2019-02-19 14:20:37.854;793;190;153;152;143;42;189;20;-11;30;643;628;-12;93;237;237;244;192;196;194;187;20;552;356;364;127;362;243;552;0.0;86.0;712.0;215.0;122.0;0;6;93;1;0;0;0;0;0;0;1;1;0;0;0;29971.576171875;10566.248046875;0.0;1915.31018066406;423.0;94193;;;Calculated values ==>;1550582437.854;352.46000000000004;292.16;288.46000000000004;288.36;287.46000000000004;277.36;273.955091788801;292.06;275.16;272.06;276.16;337.46000000000004;335.96000000000004;271.96000000000004;282.46000000000004;296.86;296.86;297.56;292.36;292.56;291.86;;315.46000000000004;275.16;239.71726792356844;260.1585393101385;273.955091788801;292.76000000000005;5520000.0;3560000.0;3640000.0;1270000.0;3620000.0000000005;2430000.0;5520000.0;0.0;0.014333333333333333;0.11866666666666667;0.035833333333333335;0.02033333333333333;0.02033333333333333;;10566.248046875;0.0;1915.31018066406;29971.576171875;513374.15651687566;413263.53111073095;239533.71215817897;239206.40581346143;236320.4913731211;430412.23801567365;457454.86558595806;451632.8499350209;473407.94733404316;522357.650729289;520834.56312177936;451508.8876951158;464028.0066305152;464254.5134180436;465133.64708331646;429230.51243942743;413998.2807911148;458147.1555003571;457176.8914327451;;177710.07569661198;472442.8794460544;201748.4296901636;239533.71215817897;273.867866801938;3618951.1611889163;1338100.9697009025;235661.20566615733;0.0;0;197;203;0;0;0;0;0;103;84;1541848559909.9927;567598809759.9915;1082681092669.5823;29652.951202389733;9699.884449586087;218.32865362581464;4425.4113119161775;2804556.981861895;1220644.8805408634;86572.06589229495;971120.4302018001;3.5249265208285174;0.29182295828324656
7041;2019-02-19 14:21:37.875;797;188;152;152;144;43;189;22;0;30;637;623;-3;100;238;237;244;189;197;194;187;21;546;358;364;128;363;246;547;-2.0;83.0;730.0;196.0;122.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;28798.044921875;9471.2294921875;0.0;1902.49719238281;426.0;94194;;;Calculated values ==>;1550582497.875;352.86;291.96000000000004;288.36;288.36;287.56;277.46000000000004;274.1680685717883;292.06;275.36;273.16;276.16;336.86;335.46000000000004;272.86;283.16;296.96000000000004;296.86;297.56;292.06;292.56;291.86;;315.76000000000005;275.26000000000005;239.943914813709;260.58029834229245;274.1680685717883;292.86;5460000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2460000.0;5470000.0;0.0;0.013833333333333333;0.12166666666666666;0.03266666666666666;0.02033333333333333;0.02033333333333333;;9471.2294921875;0.0;1902.49719238281;28798.044921875;514370.06825476285;414572.912758482;239368.75781071908;239368.75781071908;236782.99552512149;430280.9020939914;457454.86558595806;452469.83032469533;473278.11375594366;521503.92953065154;520078.94614027324;452098.1453754452;464394.5211857511;464239.1217830999;464841.74997644586;430797.65223008895;414926.21430635254;458147.1555003571;457176.8914327451;;178963.62700411686;472408.29492823046;202312.31438343338;239368.75781071908;274.096526575464;3619441.0794420117;1338268.0071227828;235693.03186282233;0.0;0;197;203;0;0;0;0;0;103;84;1542067036349.6594;567675336534.8748;1082827844014.3584;30435.83110618687;8823.135364463371;219.55489127835358;4428.765383647862;2805057.8969726507;1220799.2930645528;86575.71619899059;971194.2408321659;3.8604133863302197;0.3138239170113172
7042;2019-02-19 14:22:37.856;799;188;151;151;145;44;189;22;6;31;633;619;4;107;238;237;244;190;197;194;187;22;550;358;364;124;363;249;551;-2.0;85.0;637.0;196.0;122.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;28646.703125;9340.533203125;0.0;1953.50158691406;429.0;94195;;;Calculated values ==>;1550582557.856;353.06000000000006;291.96000000000004;288.26000000000005;288.26000000000005;287.66;277.56;274.1680685717883;292.06;275.36;273.76000000000005;276.26000000000005;336.46000000000004;335.06;273.56;283.86;296.96000000000004;296.86;297.56;292.16;292.56;291.86;;316.06;275.36;239.02933182858504;260.9983114674233;274.1680685717883;292.86;5500000.0;3579999.9999999995;3640000.0;1240000.0;3629999.9999999995;2490000.0;5510000.0;0.0;0.014166666666666666;0.10616666666666667;0.03266666666666666;0.02033333333333333;0.02033333333333333;;9340.533203125;0.0;1953.50158691406;28646.703125;514276.66854130005;412934.04071806197;238912.33468982912;238912.33468982912;236982.50092614195;430280.9020939914;457454.86558595806;452692.3493272482;473892.1989325475;520850.98377577733;519422.65703050984;452443.9549494864;464764.68221203826;464239.1217830999;464841.74997644586;429758.6882402088;413676.3280692049;458147.1555003571;457176.8914327451;;180217.192455513;473027.760467851;202293.0256183911;238912.33468982912;274.08902627840484;3619919.6340850024;1338424.7221696193;235725.1550104022;0.0;0;197;203;0;0;0;0;0;103;84;1542285367189.465;567750912594.8075;1082976296989.2262;26584.061533756994;8844.001338415688;227.83343575588867;4438.0459871059575;2805532.912275066;1220946.4725820017;86579.4432544378;971268.1075283265;3.5500105179767965;0.2917219083489824
7043;2019-02-19 14:23:37.865;799;188;150;149;143;45;189;21;11;32;635;621;8;113;239;237;244;190;197;194;187;21;549;358;364;127;363;251;551;-2.0;80.0;722.0;213.0;122.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;28364.73046875;9244.552734375;0.0;1957.62548828125;431.0;94196;;;Calculated values ==>;1550582617.865;353.06000000000006;291.96000000000004;288.16;288.06;287.46000000000004;277.66;274.1680685717883;292.06;275.26000000000005;274.26000000000005;276.36;336.66;335.26000000000005;273.96000000000004;284.46000000000004;297.06;296.86;297.56;292.16;292.56;291.86;;316.26000000000005;275.26000000000005;239.71726792356844;261.27494424493943;274.1680685717883;292.86;5490000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013333333333333334;0.12033333333333333;0.0355;0.02033333333333333;0.02033333333333333;;9244.552734375;0.0;1957.62548828125;28364.73046875;514360.9333389606;412934.04071806197;238587.39616456104;238263.81101797207;236349.3324064729;430280.9020939914;457454.86558595806;452967.02769892645;473600.7876625802;520890.9411903772;519460.90140121273;452593.89888176124;465167.86201035697;464371.1518808695;464841.74997644586;430020.57018167863;413676.3280692049;458147.1555003571;457176.8914327451;;181052.91087944093;472539.452344174;202254.6427728432;238587.39616456104;274.07409859591326;3620394.8006297406;1338579.621117285;235757.75262497188;0.0;0;197;203;0;0;0;0;0;103;84;1542503799949.694;567826223889.8865;1083126319489.3835;30169.056986105352;9595.110739782242;217.92322816631682;4444.653070453075;2806005.9258712926;1221100.1548983713;86583.15845050356;971342.1411239243;3.9659022684226275;0.3283256938906324
7044;2019-02-19 14:24:37.876;797;189;150;150;143;45;189;22;12;32;637;622;11;119;239;237;244;190;197;194;187;21;551;357;364;129;362;254;552;-1.0;80.0;687.0;169.0;122.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;28606.908203125;9242.712890625;0.0;1970.69689941406;432.0;94197;;;Calculated values ==>;1550582677.876;352.86;292.06;288.16;288.16;287.46000000000004;277.66;274.0616903277293;292.06;275.36;274.36;276.36;336.86;335.36;274.26000000000005;285.06;297.06;296.86;297.56;292.16;292.56;291.86;;316.36;275.26000000000005;240.16925963744896;261.6868853414304;274.0616903277293;292.86;5510000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.013333333333333334;0.1145;0.028166666666666666;0.02033333333333333;0.02033333333333333;;9242.712890625;0.0;1970.69689941406;28606.908203125;513948.0905793548;412889.33823237545;238555.96125941677;238555.96125941677;236320.4913731211;430346.717906069;457454.86558595806;452571.9226471214;473341.49414492835;520849.18385724974;519314.05670414504;452446.7616735856;465428.3185891881;464518.1588243853;464987.84065055486;429495.3436434408;413263.53111073095;458147.1555003571;457176.8914327451;;181470.77258748977;472276.9222685092;202024.3045961532;238555.96125941677;273.97989969297356;3620869.651324694;1338733.709908383;235790.49464642824;0.0;0;197;203;0;0;0;0;0;103;84;1542722239989.3955;567903037969.7815;1083277847264.1765;28687.702266835862;7612.115397771361;216.42416710279807;4445.292246857675;2806496.4887844454;1221243.5747381393;86586.77867571215;971416.2375833282;3.6529061940600864;0.28909342724130715
7045;2019-02-19 14:25:37.876;794;190;150;149;141;45;189;22;13;32;638;623;14;121;239;238;244;192;197;194;188;22;556;356;364;131;362;259;556;135.0;81.0;712.0;173.0;122.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;29613.296875;10210.345703125;0.0;2007.30871582031;433.0;94198;;;Calculated values ==>;1550582737.876;352.56000000000006;292.16;288.16;288.06;287.26000000000005;277.66;273.955091788801;292.06;275.36;274.46000000000004;276.36;336.96000000000004;335.46000000000004;274.56;285.26000000000005;297.06;296.96000000000004;297.56;292.36;292.56;291.96000000000004;;316.46000000000004;275.36;240.61611355647437;262.3656120759269;273.955091788801;292.86;5560000.0;3560000.0;3640000.0;1310000.0;3620000.0000000005;2590000.0;5560000.0;0.022500000000000003;0.013500000000000002;0.11866666666666667;0.028833333333333332;0.02033333333333333;0.042833333333333334;;10210.345703125;0.0;2007.30871582031;29613.296875;513156.8269692622;411554.17536023696;238431.2628352162;238109.62130095647;235580.95070276302;430412.23801567365;457454.86558595806;451823.4077560279;473081.36623795505;520540.90198059304;519000.65713960264;451950.05476434156;464935.22338542115;464518.1588243853;465263.9689877527;428155.84094600123;412333.65201211494;458147.1555003571;457315.95501684735;;181888.63598580268;472110.68294196425;201807.62331177093;219193.1642528617;273.8909464414646;3621354.819700345;1338895.8187299976;235823.64469322187;0.0;0;197;203;0;0;0;0;0;103;84;1542940639989.3955;567981037969.7815;1083431747264.1765;29668.539754051824;7793.73821933724;213.59955060746503;10199.592871057386;2806982.790801286;1221371.956851615;86590.36220669307;971538.2782926441;3.9185484180020507;0.2636887475864185
7046;2019-02-19 14:26:37.857;791;191;149;149;142;45;189;23;13;32;639;625;17;119;239;238;244;193;197;194;188;22;554;359;364;132;364;259;554;-1.0;109.0;712.0;188.0;122.0;0;1;92;1;0;0;0;0;0;0;1;1;0;0;0;29931.955078125;10519.890625;0.0;2001.2189941406198;431.0;94199;;;Calculated values ==>;1550582797.857;352.26;292.26000000000005;288.06;288.06;287.36;277.66;274.27422755570615;292.06;275.46000000000004;274.46000000000004;276.36;337.06;335.66;274.86;285.06;297.06;296.96000000000004;297.56;292.46000000000004;292.56;291.96000000000004;;316.26000000000005;275.36;240.83765695389522;262.3656120759269;274.27422755570615;292.86;5540000.0;3590000.0;3640000.0;1320000.0;3640000.0;2590000.0;5540000.0;0.0;0.018166666666666668;0.11866666666666667;0.03133333333333333;0.02033333333333333;0.02033333333333333;;10519.890625;0.0;2001.2189941406198;29931.955078125;512958.8863700502;412801.4708678641;238170.9934408115;238170.9934408115;235949.30615539083;430214.79039162316;457454.86558595806;451823.4077560279;472950.9869074988;520643.51264047704;519206.1428393404;452329.29032414977;464701.053719511;464223.8542375998;464826.4671830437;428696.29534825677;413548.20129128615;458147.1555003571;457315.95501684735;;181052.91087944093;471978.8095216074;202555.00410551278;238170.9934408115;274.195417628689;3621850.873001514;1339068.5159951411;235857.03851284864;0.0;0;197;203;0;0;0;0;0;103;84;1543158970830.0688;568059912985.0248;1083587098054.6556;29579.85056652779;8441.945903037631;275.1903753682995;4455.947552046062;2807476.3710388946;1221507.2113755522;86594.43416622646;971660.3691222038;3.4144685013878275;0.2750513012853093
7047;2019-02-19 14:27:37.857;787;192;147;147;141;45;189;23;13;32;639;625;17;117;239;238;244;193;197;194;188;23;556;359;364;133;364;260;556;-1.0;82.0;691.0;165.0;122.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30370.595703125;10882.69140625;0.0;1983.06884765625;430.0;94200;;;Calculated values ==>;1550582857.857;351.86;292.36;287.86;287.86;287.26000000000005;277.66;274.27422755570615;292.06;275.46000000000004;274.46000000000004;276.36;337.06;335.66;274.86;284.86;297.06;296.96000000000004;297.56;292.46000000000004;292.56;291.96000000000004;;316.16;275.46000000000004;241.05796691057077;262.5002047102346;274.27422755570615;292.86;5560000.0;3590000.0;3640000.0;1330000.0;3640000.0;2600000.0;5560000.0;0.0;0.013666666666666666;0.11516666666666667;0.0275;0.02033333333333333;0.02033333333333333;;10882.69140625;0.0;1983.06884765625;30370.595703125;512296.4784904355;412333.65201211494;237470.17873102773;237470.17873102773;235580.95070276302;430214.79039162316;457454.86558595806;451647.1909244019;472820.39598721155;520561.314702642;519122.9620337737;452154.4650788298;464319.83021282876;464223.8542375998;464826.4671830437;428155.84094600123;412715.6717894541;458147.1555003571;457315.95501684735;;180635.0508419939;471944.1597200548;202589.18047711707;237470.17873102773;274.20868807440644;3622353.3942580246;1339246.8708454014;235890.24091153027;0.0;0;197;203;0;0;0;0;0;103;84;1543377370830.0688;568139412985.0248;1083742798054.6556;28683.180869845637;7407.261929180789;211.0156451394772;4470.197451144999;2807961.8963008644;1221639.2881074874;86598.48588306403;971734.753663897;3.1690047918413513;0.24925290938035768
7048;2019-02-19 14:28:37.867;785;192;146;145;138;45;189;23;8;32;639;624;13;114;240;238;244;193;197;194;188;23;552;360;364;133;365;260;552;-2.0;81.0;557.0;170.0;122.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30283.1640625;10897.7470703125;0.0;2000.81066894531;427.0;94201;;;Calculated values ==>;1550582917.867;351.66;292.36;287.76000000000005;287.66;286.96000000000004;277.66;274.38016830617;292.06;275.46000000000004;273.96000000000004;276.36;337.06;335.56;274.46000000000004;284.56;297.16;296.96000000000004;297.56;292.46000000000004;292.56;291.96000000000004;;315.86;275.46000000000004;241.05796691057077;262.5002047102346;274.38016830617;292.86;5520000.0;3600000.0;3640000.0;1330000.0;3650000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.09283333333333334;0.028333333333333332;0.02033333333333333;0.02033333333333333;;10897.7470703125;0.0;2000.81066894531;30283.1640625;512393.32583899447;413998.2807911148;237271.01421511293;236952.95555765813;234759.65904579524;430148.3826014536;457454.86558595806;451010.38351294905;472820.39598721155;520561.314702642;519020.15281851107;451647.1909244019;463966.9600669488;464208.71106282185;464680.0635916259;429230.51243942743;414359.1762267576;458147.1555003571;457315.95501684735;;179381.48055642567;471944.1597200548;202814.56301406762;237271.01421511293;274.30076064021307;3622858.9264973244;1339428.404749953;235923.44544066268;0.0;0;197;203;0;0;0;0;0;103;84;1543595807230.0342;568219226285.0121;1083898824054.6309;23040.84533631283;7625.338573336305;200.76303887104297;4474.247129635266;2808393.001691439;1221764.5806569336;86601.91794401174;971809.3031248981;2.739933781169319;0.21985208780662363
7049;2019-02-19 14:29:37.868;782;190;146;146;137;44;189;23;0;33;638;624;3;110;240;239;244;191;197;194;188;23;552;359;364;130;364;260;552;-2.0;81.0;423.0;64.0;122.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30223.091796875;10900.810546875;0.0;2010.2060546875;424.0;94202;;;Calculated values ==>;1550582977.868;351.36;292.16;287.76000000000005;287.76000000000005;286.86;277.56;274.27422755570615;292.06;275.46000000000004;273.16;276.46000000000004;336.96000000000004;335.56;273.46000000000004;284.16;297.16;297.06;297.56;292.26000000000005;292.56;291.96000000000004;;315.56;275.46000000000004;240.39332010688793;262.5002047102346;274.27422755570615;292.86;5520000.0;3590000.0;3640000.0;1300000.0;3640000.0;2600000.0;5520000.0;0.0;0.013500000000000002;0.07050000000000001;0.010666666666666666;0.02033333333333333;0.02033333333333333;;10900.810546875;0.0;2010.2060546875;30223.091796875;512024.79990152613;413263.53111073095;237271.01421511293;237271.01421511293;234450.81939765735;430214.79039162316;457454.86558595806;449985.0013450601;473308.3704715943;520458.63456597336;519020.15281851107;450370.4746690175;463495.47843615426;464356.0352725641;464957.45143190527;429230.51243942743;413633.1203958097;458147.1555003571;457315.95501684735;;178127.92459426197;472339.328242146;202630.7326939829;237271.01421511293;274.22481852445713;3623363.15369919;1339610.062424121;235956.87113707158;0.0;0;197;203;0;0;0;0;0;103;84;1543814210869.7703;568298127599.9167;1084054826654.4424;17438.475939900945;2876.891685847073;210.56479258883937;4474.247129635266;2808730.3349904614;1221852.1007009642;86605.3457330653;971883.8751531484;1.9363447758983277;0.12725240336481933
7050;2019-02-19 14:30:37.858;779;189;148;147;136;43;189;22;-4;32;640;625;2;102;240;239;244;190;197;194;188;24;549;358;364;121;363;258;549;8.0;83.0;279.0;73.0;122.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30274.822265625;10846.93359375;0.0;2038.19885253906;423.0;94203;;;Calculated values ==>;1550583037.858;351.06000000000006;292.06;287.96000000000004;287.86;286.76000000000005;277.46000000000004;274.1680685717883;292.06;275.36;272.76000000000005;276.36;337.16;335.66;273.36;283.36;297.16;297.06;297.56;292.16;292.56;291.96000000000004;;315.46000000000004;275.56;238.32900078539177;262.23063862743834;274.1680685717883;292.86;5490000.0;3579999.9999999995;3640000.0;1210000.0;3629999.9999999995;2580000.0;5490000.0;0.0013333333333333333;0.013833333333333333;0.0465;0.012166666666666666;0.02033333333333333;0.021666666666666664;;10846.93359375;0.0;2038.19885253906;30274.822265625;511914.3128481648;414127.2103214636;238003.16795453895;237681.45085644198;234223.00938080327;430280.9020939914;457454.86558595806;449833.53079395485;474373.7396273647;520828.1910916222;519289.26961844857;450601.940231455;462849.363118329;464503.06872351485;465103.311480244;430020.57018167863;414485.982530214;458147.1555003571;457315.95501684735;;177710.07569661198;473608.9421537315;202341.33897204866;235808.59386330878;274.1078108088055;3623867.2189582437;1339791.2634201215;235990.60222185258;0.0;0;197;203;0;0;0;0;0;103;84;1544032574469.805;568373415049.9287;1084210200754.467;11508.386919718638;3300.4225053771406;214.89512917859395;4799.3261583266685;2808971.518643687;1221903.5697396295;86608.89064149738;971961.1420505975;1.5384421382731;0.0992287616990417
7051;2019-02-19 14:31:37.868;776;186;150;149;137;42;189;22;-1;33;648;627;3;72;239;239;244;188;197;194;188;24;545;357;364;128;362;251;546;138.0;86.0;403.0;63.0;122.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;28963.3515625;10344.375;0.0;1146.53662109375;421.0;94204;;;Calculated values ==>;1550583097.868;350.76;291.76000000000005;288.16;288.06;286.86;277.36;274.0616903277293;292.06;275.36;273.06;276.46000000000004;337.96000000000004;335.86;273.46000000000004;280.36;297.06;297.06;297.56;291.96000000000004;292.56;291.96000000000004;;315.26000000000005;275.56;239.943914813709;261.27494424493943;274.0616903277293;292.86;5450000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2510000.0;5460000.0;0.023;0.014333333333333333;0.06716666666666667;0.0105;0.02033333333333333;0.043333333333333335;;10344.375;0.0;1146.53662109375;28963.3515625;511890.81641687243;414260.4934188599;238746.16841705702;238420.57787436055;234613.310733768;430346.717906069;457454.86558595806;451468.5420280439;473567.7884962697;522217.41100339964;520073.9760144244;451969.8232999104;460364.8019526575;464518.1588243853;465248.88870971405;431053.8970584533;414969.6757126242;458147.1555003571;457315.95501684735;;176874.38241465177;472698.3688610173;202143.79842384296;219318.756651428;274.0264142025923;3624360.9526819745;1339967.8870907477;236017.14610737233;0.0;0;197;203;0;0;0;0;0;103;84;1544251010869.7703;568448127499.9169;1084362926204.4427;16746.311945415495;2840.82298959033;230.54050595688346;10313.211929168172;2809207.013710163;1221954.7553149203;86612.60322378352;972087.1008576094;2.6221494311051803;0.12743450129008393
7052;2019-02-19 14:32:37.879;772;184;151;150;138;41;189;22;4;34;655;630;6;62;239;240;244;186;197;194;188;24;544;355;364;130;360;247;545;130.0;84.0;350.0;69.0;122.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27798.7109375;9095.43359375;0.0;1115.43981933594;421.0;94205;;;Calculated values ==>;1550583157.879;350.36;291.56;288.26000000000005;288.16;286.96000000000004;277.26000000000005;273.8482719121499;292.06;275.36;273.56;276.56;338.66;336.16;273.76000000000005;279.36;297.06;297.16;297.56;291.76000000000005;292.56;291.96000000000004;;315.26000000000005;275.56;240.39332010688793;260.72004837742526;273.8482719121499;292.86;5440000.0;3550000.0;3640000.0;1300000.0;3600000.0;2470000.0;5450000.0;0.021666666666666667;0.014;0.058333333333333334;0.0115;0.02033333333333333;0.041999999999999996;;9095.43359375;0.0;1115.43981933594;27798.7109375;511486.89301283786;413945.88199973485;239105.65224773987;238778.2476007642;234951.72918333634;430477.46260093397;457454.86558595806;452791.08330226666;473405.19094569265;523253.4438407026;520709.486512116;453038.1541300931;459801.89894618175;464811.3070167571;465669.0585932454;431308.78485515766;414661.7335165383;458147.1555003571;457315.95501684735;;176874.38241465177;472436.3020657052;201587.975240766;219751.29506160258;273.80076895107527;3624834.0565886456;1340129.9151951817;236035.99936681415;0.0;0;197;203;0;0;0;0;0;103;84;1544469450909.4717;568525541689.811;1084512353594.2385;14653.514636920872;3114.7557584868005;233.0587187406713;9977.71571812028;2809468.726903282;1222004.394236554;86616.46725892731;972256.2229211341;2.7401225830898603;0.13376770863747928
7053;2019-02-19 14:33:37.859;769;183;151;150;139;40;189;21;9;34;652;628;9;66;238;240;244;185;197;194;188;24;540;354;364;129;359;245;542;241.0;84.0;558.0;109.0;122.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26570.328125;7994.4404296875;0.0;1105.15112304688;422.0;94206;;;Calculated values ==>;1550583217.859;350.06000000000006;291.46000000000004;288.26000000000005;288.16;287.06;277.16;273.7412296467126;292.06;275.26000000000005;274.06;276.56;338.36;335.96000000000004;274.06;279.76000000000005;296.96000000000004;297.16;297.56;291.66;292.56;291.96000000000004;;315.36;275.56;240.16925963744896;260.44013211722256;273.7412296467126;292.86;5400000.0;3540000.0;3640000.0;1290000.0;3590000.0;2450000.0;5420000.0;0.04016666666666667;0.014;0.093;0.018166666666666668;0.02033333333333333;0.0605;;7994.4404296875;0.0;1105.15112304688;26570.328125;511465.46837034833;414798.46392301214;239203.82252986653;238875.14834300292;235348.4633089648;430542.39183029096;457454.86558595806;453749.9390543813;473534.8580475586;523109.6741155449;520670.2688788194;453749.9390543813;460584.3251437388;464826.4671830437;465813.54573049117;432315.15484108054;415494.0201007883;458147.1555003571;457315.95501684735;;177292.22831007556;472567.4425401675;201330.81606297084;214059.48490308458;273.6958666248681;3625286.980889202;1340272.2833402166;236054.49812303172;0.0;0;197;203;0;0;0;0;0;103;84;1544687778109.541;568603215789.8357;1084659904394.2854;23474.97843820117;4927.465381002406;235.49588636409177;14717.016441882648;2809786.358433195;1222071.3904065678;86620.37057909719;972461.9437593879;4.764494746406764;0.24219046988372633
7054;2019-02-19 14:34:37.860;766;182;151;150;141;41;189;21;11;33;649;626;11;78;237;241;245;184;197;194;188;23;543;353;364;129;358;247;545;93.0;84.0;618.0;102.0;122.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;25862.4609375;7342.1357421875;0.0;1103.93530273438;423.0;94207;;;Calculated values ==>;1550583277.86;349.76;291.36;288.26000000000005;288.16;287.26000000000005;277.26000000000005;273.6339639331285;292.06;275.26000000000005;274.26000000000005;276.46000000000004;338.06000000000006;335.76000000000005;274.26000000000005;280.96000000000004;296.86;297.26000000000005;297.66;291.56;292.56;291.96000000000004;;315.46000000000004;275.46000000000004;240.16925963744896;260.72004837742526;273.6339639331285;292.86;5430000.0;3529999.9999999995;3640000.0;1290000.0;3579999.9999999995;2470000.0;5450000.0;0.015500000000000002;0.014;0.103;0.017;0.02033333333333333;0.035833333333333335;;7342.1357421875;0.0;1103.93530273438;25862.4609375;510837.5268069308;413212.84157674;239105.65224773987;238778.2476007642;235891.72453247232;430607.02586249536;457454.86558595806;453654.0122306021;473438.18344108673;522643.3140479957;520302.01186505717;453654.0122306021;461686.3350300114;464841.74997644586;466087.013047778;431795.9799223039;413945.88199973485;458147.1555003571;457315.95501684735;;177710.07569661198;472470.6178721596;201062.46552774074;222649.76217815885;273.5864818608337;3625723.9280798603;1340400.0902715744;236072.90748337522;0.0;0;197;203;0;0;0;0;0;103;84;1544906181749.277;568680617079.7422;1084807506854.107;26016.929310394717;4613.93858985512;249.90137091596634;8408.871910053005;2810198.7978711445;1222150.903431424;86624.41562365259;972654.6627073502;4.651824614338442;0.292193527282015
7055;2019-02-19 14:35:37.860;764;183;151;150;142;42;189;22;13;33;645;623;14;87;237;241;245;185;197;194;188;22;544;353;364;129;358;250;546;136.0;78.0;238.0;137.0;122.0;0;91;37;1;0;0;0;0;0;0;1;0;0;0;0;25817.029296875;7201.2802734375;0.0;1072.6259765625;424.0;94208;;;Calculated values ==>;1550583337.86;349.56000000000006;291.46000000000004;288.26000000000005;288.16;287.36;277.36;273.6339639331285;292.06;275.36;274.46000000000004;276.46000000000004;337.66;335.46000000000004;274.56;281.86;296.86;297.26000000000005;297.66;291.66;292.56;291.96000000000004;;315.56;275.36;240.16925963744896;261.13683023647616;273.6339639331285;292.86;5440000.0;3529999.9999999995;3640000.0;1290000.0;3579999.9999999995;2500000.0;5460000.0;0.02266666666666667;0.013000000000000001;0.03966666666666666;0.022833333333333334;0.02033333333333333;0.043;;7201.2802734375;0.0;1072.6259765625;25817.029296875;510504.7101107132;413165.12892956054;239073.1553876595;238746.16841705702;236178.3664922996;430607.02586249536;457454.86558595806;453387.0441461236;473438.18344108673;521992.7451727673;519748.1309468348;453510.6666037085;462286.9042160422;464841.74997644586;466087.013047778;431543.74412460526;413899.7426769738;458147.1555003571;457315.95501684735;;178127.92459426197;472373.77780577843;200898.48849242507;218950.075163815;273.52228484910853;3626154.59049848;1340521.285405038;236091.04549403602;0.0;0;197;203;0;0;0;0;0;103;84;1545124581749.277;568758017079.7422;1084956606854.107;10015.379374263373;6198.685772654902;229.3720188192089;10249.732833680391;2810499.067110183;1222241.0086344448;86628.40956856705;972810.1510802147;3.226187147022348;0.18584173676650387
7056;2019-02-19 14:36:37.890;762;185;152;151;144;44;189;24;15;32;644;621;18;91;237;241;245;186;197;195;188;23;547;356;364;130;361;251;548;-1.0;81.0;256.0;116.0;122.0;0;89;31;1;0;0;0;0;0;0;1;0;0;0;0;25429.2109375;6953.65625;0.0;1070.02270507812;425.0;94209;;;Calculated values ==>;1550583397.89;349.36;291.66;288.36;288.26000000000005;287.56;277.56;273.955091788801;292.06;275.56;274.66;276.36;337.56000000000006;335.26000000000005;274.96000000000004;282.26000000000005;296.86;297.26000000000005;297.66;291.76000000000005;292.66;291.96000000000004;;315.66;275.46000000000004;240.39332010688793;261.27494424493943;273.955091788801;292.86;5470000.0;3560000.0;3640000.0;1300000.0;3610000.0;2510000.0;5480000.0;0.0;0.013500000000000002;0.042666666666666665;0.01933333333333333;0.02033333333333333;0.02033333333333333;;6953.65625;0.0;1070.02270507812;25429.2109375;509996.2295786902;413071.18990964803;239336.0627601253;239008.4967237887;236753.43465409768;430412.23801567365;457454.86558595806;453463.03147977614;473211.5349843978;521809.4079488411;519460.90140121273;453833.9293469119;462605.3286917963;464401.7568174532;465654.29947270127;430779.057258688;413442.3132566535;458285.16724151495;457315.95501684735;;178545.77502346144;472339.328242146;201700.28036546466;239336.0627601253;273.84908687911405;3626581.8560279272;1340639.3021887145;236108.90982748164;0.0;0;197;203;0;0;0;0;0;103;84;1545343090950.0408;568835755930.0139;1085106982004.6326;10741.87738087729;5232.3549256158385;234.0460440274655;4432.257809220015;2810672.130738984;1222336.3149365997;86632.27331667954;972932.5621776277;2.5724528953987353;0.1934169589106874
7057;2019-02-19 14:37:37.861;760;187;153;152;146;45;189;24;21;33;643;620;23;94;238;241;245;189;197;195;188;24;552;356;364;134;361;255;553;-1.0;80.0;856.0;237.0;122.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;25981.9296875;7404.359375;0.0;1131.61755371094;425.0;94210;;;Calculated values ==>;1550583457.861;349.16;291.86;288.46000000000004;288.36;287.76000000000005;277.66;273.955091788801;292.06;275.56;275.26000000000005;276.46000000000004;337.46000000000004;335.16;275.46000000000004;282.56;296.96000000000004;297.26000000000005;297.66;292.06;292.66;291.96000000000004;;315.66;275.56;241.2770596917726;261.82340779136865;273.955091788801;292.86;5520000.0;3560000.0;3640000.0;1340000.0;3610000.0;2550000.0;5530000.0;0.0;0.013333333333333334;0.14266666666666666;0.0395;0.02033333333333333;0.02033333333333333;;7404.359375;0.0;1131.61755371094;25981.9296875;509309.92754963605;411690.63993804477;239501.15808817602;239174.26846037296;237241.20163114887;430412.23801567365;457454.86558595806;453522.35598686896;472787.01963726926;521381.0372170637;519025.9602642517;453771.04785241163;462355.97803754656;464533.37255708285;465654.29947270127;429476.7638253645;412465.3940541978;458285.16724151495;457315.95501684735;;178545.77502346144;471909.57779161324;201781.99923519336;239501.15808817602;273.88095667015176;3627010.0751268393;1340758.894487939;236127.2479619071;0.0;0;197;203;0;0;0;0;0;103;84;1545561385389.881;568914917649.956;1085258708634.5216;35914.957563239055;10670.039352978585;226.81826361555608;4428.900870882983;2811060.7497732043;1222468.7708375142;86636.11199631474;973006.3694757966;6.00291173214948;0.500407472342204
7058;2019-02-19 14:38:37.861;759;190;153;152;147;47;189;25;30;33;642;619;28;99;238;241;245;193;197;195;188;24;556;358;364;139;363;260;557;-2.0;83.0;784.0;273.0;122.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;26834.330078125;8095.7900390625;0.0;1136.9287109375;425.0;94211;;;Calculated values ==>;1550583517.861;349.06000000000006;292.16;288.46000000000004;288.36;287.86;277.86;274.1680685717883;292.06;275.66;276.16;276.46000000000004;337.36;335.06;275.96000000000004;283.06;296.96000000000004;297.26000000000005;297.66;292.46000000000004;292.66;291.96000000000004;;315.66;275.56;242.35481222062532;262.5002047102346;274.1680685717883;292.86;5560000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;2600000.0;5570000.0;0.0;0.013833333333333333;0.13066666666666665;0.0455;0.02033333333333333;0.02033333333333333;;8095.7900390625;0.0;1136.9287109375;26834.330078125;508832.9630960535;411111.06218014384;239372.05299829348;239046.80366495575;237440.38292137926;430280.9020939914;457454.86558595806;453790.33218921116;472130.5325463717;520869.30155400705;518505.9635808202;453539.8955796625;462192.9087769647;464239.1217830999;465364.4418098396;428408.3150267699;412290.7944217916;458285.16724151495;457315.95501684735;;178545.77502346144;471246.2272376559;202268.02616883838;239372.05299829348;274.0793040272675;3627450.210624886;1340888.0623997229;236146.1525141125;0.0;0;197;203;0;0;0;0;0;103;84;1545779785389.881;568996817649.956;1085413208634.5216;32865.58131999537;12238.508148631197;222.95903503553257;4431.526007710595;2811633.9209305644;1222659.6754000275;86639.86014047016;973080.2063664516;5.389374014168112;0.46701761131871566
7059;2019-02-19 14:39:37.882;759;194;154;153;149;49;189;27;35;34;637;616;34;99;240;240;245;196;198;195;188;26;560;360;364;143;365;261;561;-2.0;82.0;755.0;244.0;122.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27466.939453125;8843.296875;0.0;1132.11218261719;425.0;94212;;;Calculated values ==>;1550583577.882;349.06000000000006;292.56;288.56;288.46000000000004;288.06;278.06;274.38016830617;292.06;275.86;276.66;276.56;336.86;334.76000000000005;276.56;283.06;297.16;297.16;297.66;292.76000000000005;292.66;291.96000000000004;;315.66;275.76000000000005;243.1966462407574;262.63441904999945;274.38016830617;292.96000000000004;5600000.0;3600000.0;3640000.0;1430000.0;3650000.0;2610000.0;5610000.0;0.0;0.013666666666666666;0.12583333333333332;0.04066666666666666;0.02033333333333333;0.02033333333333333;;8843.296875;0.0;1132.11218261719;27466.939453125;508479.0408366178;410935.85697635193;239569.68705950148;239244.68911040435;237957.92424093897;430148.3826014536;457454.86558595806;454245.20164998027;471700.2039591064;520273.556008512;518113.4542753212;454120.2570427979;462041.5365857274;464208.71106282185;464942.4404991662;427314.52156231453;411733.9045326037;458285.16724151495;457315.95501684735;;178545.77502346144;470909.40455562726;202826.31187526288;239569.68705950148;274.30531678697065;3627902.8795823255;1341029.270862795;236165.06780623255;0.0;0;197;203;0;0;0;0;0;103;84;1545998261829.5479;569081447259.8269;1085569563339.2831;31636.876963318602;10902.045769001485;212.93509940604824;4427.507448466033;2812171.6295476086;1222852.5808423292;86643.49386294287;973154.057483988;4.72956697892666;0.40285045569533684
7060;2019-02-19 14:40:37.862;759;196;152;152;146;50;189;27;39;34;628;610;37;97;241;240;245;197;197;195;188;27;560;362;364;146;367;262;560;-1.0;81.0;624.0;220.0;122.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;28001.427734375;9329.3486328125;0.0;1119.96496582031;424.0;94213;;;Calculated values ==>;1550583637.862;349.06000000000006;292.76000000000005;288.36;288.36;287.76000000000005;278.16;274.5913991737795;292.06;275.86;277.06;276.56;335.96000000000004;334.16;276.86;282.86;297.26000000000005;297.16;297.66;292.86;292.66;291.96000000000004;;315.56;275.86;243.81672145450628;262.7682575881327;274.5913991737795;292.86;5600000.0;3620000.0000000005;3640000.0;1460000.0;3670000.0000000005;2620000.0;5600000.0;0.0;0.013500000000000002;0.10400000000000001;0.03666666666666667;0.02033333333333333;0.02033333333333333;;9329.3486328125;0.0;1119.96496582031;28001.427734375;508479.0408366178;412165.42865559825;238952.3232408468;238952.3232408468;237035.1375840839;430014.67791919125;457454.86558595806;454575.41209722357;471301.5102264595;519265.2352792353;517411.1231003986;454325.6337369566;461651.0440482294;464046.0497008609;464649.81302044657;427314.52156231453;412550.36299187836;458285.16724151495;457315.95501684735;;178127.92459426197;470606.31521307136;203360.17743704226;238952.3232408468;274.5213696525417;3628364.961896904;1341180.6590958373;236183.82886003898;0.0;0;197;203;0;0;0;0;0;103;84;1546216589029.6172;569168118359.8545;1085726411039.333;26126.384404658857;9799.025051787732;199.31614070088844;4440.060512778678;2812652.8296056576;1223025.0322629162;86646.92814480251;973227.9292515554;3.882052703943507;0.32730679939909435
7061;2019-02-19 14:41:37.862;759;196;149;149;144;50;190;26;29;34;596;579;32;113;242;240;245;197;198;195;188;26;562;362;364;135;367;269;562;-1.0;83.0;1005.0;237.0;122.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30449.029296875;11041.4990234375;0.0;2060.58154296875;423.0;94214;;;Calculated values ==>;1550583697.862;349.06000000000006;292.76000000000005;288.06;288.06;287.56;278.16;274.5913991737795;292.16;275.76000000000005;276.06;276.56;332.76000000000005;331.06;276.36;284.46000000000004;297.36;297.16;297.66;292.86;292.66;291.96000000000004;;315.46000000000004;275.76000000000005;241.49495122638035;263.6948088759802;274.5913991737795;292.96000000000004;5620000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2690000.0;5620000.0;0.0;0.013833333333333333;0.1675;0.0395;0.02033333333333333;0.02033333333333333;;11041.4990234375;0.0;2060.58154296875;30449.029296875;508301.7435535106;411296.0720610474;237927.87682903433;237927.87682903433;236349.15479329458;430014.67791919125;457593.62407101324;452106.5192429452;472753.7123474745;515367.2556564291;513601.40157752775;452490.7919998196;462505.9965222836;464178.7989486036;464649.81302044657;426757.58347904246;411693.0175722838;458285.16724151495;457315.95501684735;;177710.07569661198;471972.7596631712;203392.3670352312;237927.87682903433;274.53381550181183;3628852.0490388307;1341350.4161596394;236210.3334142789;0.0;0;197;203;0;0;0;0;0;103;85;1546434989029.6172;569252418359.8545;1085885711039.333;41659.62049479209;10608.92550880363;208.39316171016137;4460.8909231521975;2813217.7129798196;1223195.0985175879;86650.32572232261;973302.1038468548;4.345709049786088;0.35841513481163284
7062;2019-02-19 14:42:37.853;758;196;147;146;140;49;190;26;21;33;584;573;26;110;242;240;245;197;198;195;188;26;557;361;364;129;366;276;556;-1.0;79.0;909.0;188.0;122.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30440.025390625;10864.8173828125;0.0;2150.43310546875;419.0;94215;;;Calculated values ==>;1550583757.853;348.96000000000004;292.76000000000005;287.86;287.76000000000005;287.16;278.06;274.4858918419099;292.16;275.76000000000005;275.26000000000005;276.46000000000004;331.56;330.46000000000004;275.76000000000005;284.16;297.36;297.16;297.66;292.86;292.66;291.96000000000004;;315.06;275.76000000000005;240.16925963744896;264.60387354146746;274.4858918419099;292.96000000000004;5570000.0;3610000.0;3640000.0;1290000.0;3660000.0;2760000.0;5560000.0;0.0;0.013166666666666667;0.1515;0.03133333333333333;0.02033333333333333;0.02033333333333333;;10864.8173828125;0.0;2150.43310546875;30440.025390625;508620.0886930053;413833.26548452856;237470.17873102773;237152.33093866782;235270.102589971;430081.6785162784;457593.62407101324;449815.3021163915;473438.18344108673;513512.2380552734;512362.3381749248;450473.22927767114;461077.89399605815;464326.1751738402;464796.26975366054;428137.30760365934;414196.90369202057;458285.16724151495;457315.95501684735;;176038.69501535743;472761.04596960294;203164.5166008823;237470.17873102773;274.44099360508994;3629359.3817160428;1341532.941413271;236245.41993921075;0.0;0;197;203;0;0;0;0;0;103;85;1546653356269.3882;569331606479.7714;1086049186514.1615;37367.59400559964;8447.35792021991;183.54865150324383;4470.197451144999;2813876.174315947;1223353.8770589756;86653.5914141687;973376.5184193687;3.8776586031831743;0.30921952682850634
7063;2019-02-19 14:43:37.863;753;191;150;148;138;46;190;27;30;33;601;589;32;103;242;240;245;193;198;195;188;27;566;359;364;123;364;275;557;0.0;81.0;1109.0;137.0;122.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40506.7890625;21254.142578125;0.0;2152.23071289062;415.0;94216;;;Calculated values ==>;1550583817.863;348.46000000000004;292.26000000000005;288.16;287.96000000000004;286.96000000000004;277.76000000000005;274.27422755570615;292.16;275.86;276.16;276.46000000000004;333.26000000000005;332.06;276.36;283.46000000000004;297.36;297.16;297.66;292.46000000000004;292.66;291.96000000000004;;314.66;275.86;238.79729159403252;264.4750485637546;274.27422755570615;292.96000000000004;5660000.0;3590000.0;3640000.0;1230000.0;3640000.0;2750000.0;5570000.0;0.0;0.013500000000000002;0.18483333333333332;0.022833333333333334;0.02033333333333333;0.02033333333333333;;21254.142578125;0.0;2152.23071289062;40506.7890625;507193.4123124548;411509.7758049635;238400.34504327338;237759.10555501547;234624.88221888838;430214.79039162316;457593.62407101324;451175.4201514005;474212.7290111756;515372.0893287303;514121.1670786446;451435.77863534173;460377.2502538647;464620.0566218266;465088.32681886124;425622.44197554374;412290.7944217916;458285.16724151495;457315.95501684735;;174367.33720873808;473637.5770575189;202694.84214047302;238400.34504327338;274.2496970398566;3629950.703706967;1341800.6440225695;236281.2814469467;0.0;0;198;203;0;0;0;0;0;103;85;1546871792669.3535;569407219079.7594;1086214514064.1353;45927.49350235309;6186.525780605881;179.9772419756536;4451.28406946267;2814570.415732691;1223475.846414635;86656.62130151094;973450.8764896418;2.42435168784472;0.18240231039632382
7064;2019-02-19 14:44:37.834;740;197;152;151;142;45;190;28;42;34;628;606;37;58;242;240;245;199;198;195;188;27;567;363;364;128;368;253;560;-2.0;82.0;1197.0;212.0;122.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37836.68359375;19437.140625;0.0;1163.33874511719;402.0;94217;;;Calculated values ==>;1550583877.834;347.16;292.86;288.36;288.26000000000005;287.36;277.66;274.69669130483857;292.16;275.96000000000004;277.36;276.56;335.96000000000004;333.76000000000005;276.86;278.96000000000004;297.36;297.16;297.66;293.06;292.66;291.96000000000004;;313.36;275.86;239.943914813709;261.54996906429363;274.69669130483857;292.96000000000004;5670000.0;3629999.9999999995;3640000.0;1280000.0;3679999.9999999995;2530000.0;5600000.0;0.0;0.013666666666666666;0.1995;0.035333333333333335;0.02033333333333333;0.02033333333333333;;19437.140625;0.0;1163.33874511719;37836.68359375;505464.3870086589;412550.36299187836;238952.3232408468;238629.60744354897;235781.15205393312;429947.3805835815;457593.62407101324;456441.8272467007;473664.3179132749;520010.98876147554;517758.5927172041;455831.97230811114;458378.0285708209;464031.1302349554;464503.06872351485;425334.0399103875;413305.59472072823;458285.16724151495;457315.95501684735;;168935.5661677829;472988.3078366223;203700.23117342338;238952.3232408468;274.6574489966449;3630603.2504311213;1342139.5741549155;236308.8978381427;0.0;0;198;203;0;0;0;0;0;103;85;1547090087110.0618;569482482685.0035;1086372837504.6489;50421.94841661883;9514.845375433028;164.3887509253431;4440.060512778678;2815372.939677145;1223606.6279330591;86659.48963109805;973524.9352157073;3.1329971451721956;0.24997389822622876
7065;2019-02-19 14:45:37.864;745;193;151;150;140;43;190;29;41;35;645;616;34;43;242;240;245;195;198;195;188;29;558;360;364;130;365;242;552;-2.0;81.0;1090.0;143.0;122.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37540.24609375;19236.037109375;0.0;1094.86535644531;384.0;94218;;;Calculated values ==>;1550583937.864;347.66;292.46000000000004;288.26000000000005;288.16;287.16;277.46000000000004;274.38016830617;292.16;276.06;277.26000000000005;276.66;337.66;334.76000000000005;276.56;277.46000000000004;297.36;297.16;297.66;292.66;292.66;291.96000000000004;;311.56;276.06;240.39332010688793;260.01710675043796;274.38016830617;292.96000000000004;5580000.0;3600000.0;3640000.0;1300000.0;3650000.0;2420000.0;5520000.0;0.0;0.013500000000000002;0.18166666666666667;0.02383333333333333;0.02033333333333333;0.02033333333333333;;19236.037109375;0.0;1094.86535644531;37540.24609375;506907.5051623065;414359.1762267576;238880.49788242896;238555.96125941677;235380.60795484332;430148.3826014536;457593.62407101324;458102.29215715075;473501.9964771252;522641.5302618352;519697.7835819379;457269.2489433392;458339.56959291;464473.26053001377;464942.4404991662;427864.690887245;415068.77947206923;458285.16724151495;457315.95501684735;;161414.93982334915;472920.9377354816;202952.0704590539;238880.49788242896;274.3540633191821;3631231.705582091;1342462.0117741222;236327.7256148305;0.0;0;198;203;0;0;0;0;0;103;85;1547308596309.9575;569559921384.9667;1086521411754.5781;46352.29027515426;6434.258003421526;172.74480410487288;4441.520961733174;2816179.794891853;1223739.603582417;86662.30048211178;973598.9854012157;2.8233283859835696;0.2135467635776525
