;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7066;2019-02-19 14:46:37.854;761;188;153;151;139;40;190;29;36;36;643;616;28;43;241;241;245;190;198;195;188;28;532;357;364;131;362;250;532;-2.0;85.0;246.0;38.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29252.802734375;10568.33984375;0.0;1127.65234375;372.0;94219;;;Calculated values ==>;1550583997.854;349.26;291.96000000000004;288.46000000000004;288.26000000000005;287.06;277.16;274.0616903277293;292.16;276.06;276.76000000000005;276.76000000000005;337.46000000000004;334.76000000000005;275.96000000000004;277.46000000000004;297.26000000000005;297.26000000000005;297.66;292.16;292.66;291.96000000000004;;310.36;275.96000000000004;240.61611355647437;261.13683023647616;274.0616903277293;292.96000000000004;5320000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2500000.0;5320000.0;0.0;0.014166666666666666;0.041;0.006333333333333333;0.02033333333333333;0.02033333333333333;;10568.33984375;0.0;1127.65234375;29252.802734375;511181.8808837644;420082.2379402976;240209.58625946558;239538.6744225037;235636.0501005726;430346.717906069;457593.62407101324;456204.99608890846;473469.2039465459;521788.8479395331;519033.10004799446;455230.7011806706;457052.6462271078;464781.3556694665;465509.5098274704;434488.7492614076;420676.1087404283;458285.16724151495;457315.95501684735;;156401.31544495918;472693.2819402637;202130.6623720856;240209.58625946558;274.02130258222695;3631788.2215542905;1342710.3401871365;236346.24350883826;0.0;0;198;203;0;0;0;0;0;103;85;1547526959909.9922;569638208334.9791;1086668987154.6016;10417.047682389739;1713.5632572651277;195.67907404720677;4414.496164733429;2816652.793861938;1223807.490776515;86665.37016939704;973672.7732439243;1.4313267237239684;0.08124148441475407
7067;2019-02-19 14:47:37.885;768;177;154;153;138;37;190;26;36;36;640;616;31;63;239;241;245;178;198;195;188;25;534;351;364;131;356;263;534;163.0;81.0;227.0;21.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29313.017578125;10537.037109375;0.0;1192.20422363281;382.0;94220;;;Calculated values ==>;1550584057.885;349.96000000000004;290.86;288.56;288.46000000000004;286.96000000000004;276.86;273.4187578820637;292.16;275.76000000000005;276.76000000000005;276.76000000000005;337.16;334.76000000000005;276.26000000000005;279.46000000000004;297.06;297.26000000000005;297.66;290.96000000000004;292.66;291.96000000000004;;311.36;275.66;240.61611355647437;262.9017227912062;273.4187578820637;292.96000000000004;5340000.0;3510000.0;3640000.0;1310000.0;3560000.0;2630000.0;5340000.0;0.027166666666666665;0.013500000000000002;0.03783333333333334;0.0035;0.02033333333333333;0.0475;;10537.037109375;0.0;1192.20422363281;29313.017578125;511861.9179131809;415866.65829745785;240476.68414238066;240139.77203947963;235261.90089807138;430735.4089219946;457593.62407101324;454030.6727851501;473469.2039465459;520417.2877107209;517945.52788447717;453402.1464048377;457379.14680568065;465394.1846544878;466374.1239446311;434009.8106292752;416203.08715611184;458285.16724151495;457315.95501684735;;160579.3303088084;472402.05409754877;200602.26554057671;217671.31490696294;273.39737759984394;3632276.5222144653;1342886.3091984892;236365.58563513856;0.0;0;198;203;0;0;0;0;0;103;85;1547745472749.6243;569716848944.8467;1086822966669.3423;9588.041407419694;951.2992599494022;240.39076688770567;11383.12040521951;2816819.589070428;1223829.7094378348;86669.00596225496;973804.4880659678;1.8895383947047613;0.05278822134468624
7068;2019-02-19 14:48:37.865;760;177;155;154;140;36;190;22;33;34;648;621;32;69;237;242;245;179;198;195;188;21;540;351;364;134;356;263;540;246.0;86.0;172.0;80.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29333.67578125;10699.3154296875;0.0;1175.41955566406;391.0;94221;;;Calculated values ==>;1550584117.865;349.16;290.86;288.66;288.56;287.16;276.76000000000005;273.4187578820637;292.16;275.36;276.46000000000004;276.56;337.96000000000004;335.26000000000005;276.36;280.06;296.86;297.36;297.66;291.06;292.66;291.96000000000004;;312.26000000000005;275.26000000000005;241.2770596917726;262.9017227912062;273.4187578820637;292.96000000000004;5400000.0;3510000.0;3640000.0;1340000.0;3560000.0;2630000.0;5400000.0;0.041;0.014333333333333333;0.028666666666666667;0.013333333333333334;0.02033333333333333;0.06133333333333334;;10699.3154296875;0.0;1175.41955566406;29333.67578125;510362.54026721173;413458.7165377379;240603.10825707208;240267.4593407673;235720.290627107;430735.4089219946;457593.62407101324;453653.8914306736;472884.4304738556;521239.9986405998;518460.9424116195;453528.07508904516;458113.51224297343;465133.64708331646;466502.7873414682;432544.9718236579;414183.7078577698;458285.16724151495;457315.95501684735;;164339.59507360373;471616.79343737353;200453.15497354598;213763.73731210624;273.3388721559687;3632765.0817518006;1343063.2198131694;236385.30925657292;0.0;0;198;203;0;0;0;0;0;103;85;1547963799949.6936;569796322444.872;1086980714069.3925;7258.421111770992;3615.5151795177007;263.1781168443964;14937.869352557456;2816959.9294624035;1223867.7535392467;86673.20097081827;974023.7565334919;2.1958371107107766;0.06907712385518412
7069;2019-02-19 14:49:37.865;749;182;155;155;144;38;190;22;27;34;651;624;28;71;236;242;245;184;198;195;188;20;550;351;364;143;356;259;551;285.0;81.0;406.0;220.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.935546875;10927.8037109375;0.0;1120.04614257812;398.0;94222;;;Calculated values ==>;1550584177.865;348.06000000000006;291.36;288.66;288.66;287.56;276.96000000000004;273.4187578820637;292.16;275.36;275.86;276.56;338.26;335.56;275.96000000000004;280.26000000000005;296.76000000000005;297.36;297.66;291.56;292.66;291.96000000000004;;312.96000000000004;275.16;243.1966462407574;262.3656120759269;273.4187578820637;292.96000000000004;5500000.0;3510000.0;3640000.0;1430000.0;3560000.0;2590000.0;5510000.0;0.0475;0.013500000000000002;0.06766666666666667;0.03666666666666667;0.02033333333333333;0.06783333333333333;;10927.8037109375;0.0;1120.04614257812;29588.935546875;508122.17871683027;249849.01163384554;240226.1665073755;240226.1665073755;236665.3116728602;430735.4089219946;457593.62407101324;453585.9700613995;471700.2039591064;521874.16104503995;519103.4046791766;453711.02531543287;458992.93958232267;465003.21838653134;466502.7873414682;430001.98086665635;411390.545434666;458285.16724151495;457315.95501684735;;167264.2905471822;470315.4621069152;200322.38616812174;212283.71590126416;273.2875184211475;3633256.1035128683;1343243.445806008;236404.4381373916;0.0;0;198;203;0;0;0;0;0;103;85;1548182199949.6936;569879422444.872;1087137314069.3925;17137.502510111797;9899.746117755762;251.25437833186996;16621.353553340392;2817163.2288259193;1223980.380716724;86677.48790827808;974286.7500577077;3.6446218282448726;0.21149210753318604
7070;2019-02-19 14:50:37.876;743;189;156;155;147;39;190;22;24;32;637;616;24;77;237;242;245;191;198;195;189;21;555;353;364;140;358;258;555;131.0;81.0;547.0;149.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30346.048828125;11014.7841796875;0.0;1930.65771484375;403.0;94223;;;Calculated values ==>;1550584237.876;347.46000000000004;292.06;288.76000000000005;288.66;287.86;277.06;273.6339639331285;292.16;275.36;275.56;276.36;336.86;334.76000000000005;275.56;280.86;296.86;297.36;297.66;292.26000000000005;292.66;292.06;;313.46000000000004;275.26000000000005;242.56692532238324;262.23063862743834;273.6339639331285;292.96000000000004;5550000.0;3529999.9999999995;3640000.0;1400000.0;3579999.9999999995;2580000.0;5550000.0;0.021833333333333333;0.013500000000000002;0.09116666666666666;0.024833333333333332;0.02033333333333333;0.042166666666666665;;11014.7841796875;0.0;1930.65771484375;30346.048828125;506926.9481478312;411599.12119771366;240423.08630018408;240092.7392758862;237500.0697741863;430607.02586249536;457593.62407101324;453382.1211453705;471900.24888135743;520520.567098212;518364.9277615962;453382.1211453705;459872.69959064445;464841.74997644586;466216.16700420267;428677.7392646941;412377.0396431636;458285.16724151495;457454.86558595806;;169353.38768963216;470817.3119576869;200988.74554499157;220004.51460480771;273.5576287149122;3633755.653282648;1343426.3342282448;236429.8653302996;0.0;0;198;203;0;0;0;0;0;103;86;1548400639989.395;569964338009.7559;1087292442504.1804;23009.86274223454;6700.7427325819335;220.05944489066155;10012.489799705172;2817497.8515388174;1224118.7434854791;86681.41624352902;974508.739442607;3.085499517500916;0.19914239171632647
7071;2019-02-19 14:51:37.886;746;192;154;153;148;42;190;24;23;30;612;596;23;100;238;241;245;194;198;195;189;22;555;358;364;126;363;256;555;-1.0;82.0;1077.0;222.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30379.455078125;11007.3369140625;0.0;1994.06433105469;407.0;94224;;;Calculated values ==>;1550584297.886;347.76;292.36;288.56;288.46000000000004;287.96000000000004;277.36;274.1680685717883;292.16;275.56;275.46000000000004;276.16;334.36;332.76000000000005;275.46000000000004;283.16;296.96000000000004;297.26000000000005;297.66;292.56;292.66;292.06;;313.86;275.36;239.4893008659735;261.9595390733887;274.1680685717883;292.96000000000004;5550000.0;3579999.9999999995;3640000.0;1260000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.013666666666666666;0.1795;0.037000000000000005;0.02033333333333333;0.02033333333333333;;11007.3369140625;0.0;1994.06433105469;30379.455078125;507301.86062145524;412758.3114497388;239763.8484198369;239436.38486064706;237819.52755278748;430280.9020939914;457593.62407101324;453600.15202743985;473537.5729257194;518121.8101162321;516478.3082821728;453600.15202743985;462913.0001546313;464239.1217830999;465364.4418098396;428677.7392646941;413506.49496626557;458285.16724151495;457454.86558595806;;171024.68490186572;472766.8058740305;202364.69828104967;239763.8484198369;274.11689094034864;3634261.783489431;1343609.8824902761;236462.5767983464;0.0;0;198;203;0;0;0;0;0;103;86;1548619076389.3604;570044151309.7432;1087446668204.1559;45096.76394747703;10004.877980940293;207.34033874518988;4426.38401571113;2818065.5013536783;1224257.980193654;86684.9785020029;974629.0834450411;4.594532939694318;0.37268380248690197
7072;2019-02-19 14:52:37.827;752;193;151;151;147;45;190;25;23;31;612;598;23;106;240;240;245;194;198;195;189;24;556;360;364;131;365;258;556;-1.0;82.0;845.0;237.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30429.232421875;11033.443359375;0.0;1982.57800292969;408.0;94225;;;Calculated values ==>;1550584357.827;348.36;292.46000000000004;288.26000000000005;288.26000000000005;287.86;277.66;274.38016830617;292.16;275.66;275.46000000000004;276.26000000000005;334.36;332.96000000000004;275.46000000000004;283.76000000000005;297.16;297.16;297.66;292.56;292.66;292.06;;313.96000000000004;275.56;240.61611355647437;262.23063862743834;274.38016830617;292.96000000000004;5560000.0;3600000.0;3640000.0;1310000.0;3650000.0;2580000.0;5560000.0;0.0;0.013666666666666666;0.1408333333333333;0.0395;0.02033333333333333;0.02033333333333333;;11033.443359375;0.0;1982.57800292969;30429.232421875;507961.28980312764;412715.6717894541;238754.21689012248;238754.21689012248;237470.17873102773;430148.3826014536;457593.62407101324;453256.9557527015;472984.3684616349;517953.86217873084;516513.89276406646;453256.9557527015;463321.2486158883;464208.71106282185;464942.4404991662;428408.3150267699;413092.82235656865;458285.16724151495;457454.86558595806;;171442.51209473662;472304.9464017478;202870.6402736693;238754.21689012248;274.322503948459;3634768.0242583905;1343793.3750472253;236495.6828980798;0.0;0;198;203;0;0;0;0;0;103;86;1548837261629.3047;570121175494.7235;1087600716574.1167;35262.739429963694;10642.6550920591;209.3117331594168;4446.913190148656;2818734.505380167;1224429.873774156;86688.44718836895;974702.9548766635;3.8845679519058613;0.3255958849316737
7073;2019-02-19 14:53:37.847;758;193;149;149;144;47;190;24;14;31;622;608;19;110;241;239;245;194;198;195;189;23;553;362;364;134;366;260;553;-1.0;81.0;583.0;218.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30405.283203125;10953.9453125;0.0;1981.29638671875;410.0;94226;;;Calculated values ==>;1550584417.847;348.96000000000004;292.46000000000004;288.06;288.06;287.56;277.86;274.5913991737795;292.16;275.56;274.56;276.26000000000005;335.36;333.96000000000004;275.06;284.16;297.26000000000005;297.06;297.66;292.56;292.66;292.06;;314.16;275.46000000000004;241.2770596917726;262.5002047102346;274.5913991737795;292.96000000000004;5530000.0;3620000.0000000005;3640000.0;1340000.0;3660000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.09716666666666667;0.036333333333333336;0.02033333333333333;0.02033333333333333;;10953.9453125;0.0;1981.29638671875;30405.283203125;508973.7378423698;413956.2836987002;238201.8307086709;238201.8307086709;236607.02350003482;430014.67791919125;457593.62407101324;451774.1883073968;472592.1488768574;518814.50586770853;517373.88855160965;452407.3937378506;463495.47843615426;464193.69253965805;464518.1588243853;429211.9392187807;414317.87443422026;458285.16724151495;457454.86558595806;;172278.17009871884;471812.00014122744;203329.0642833026;238201.8307086709;274.5093374796839;3635275.14753987;1343976.6643621789;236528.7261954119;0.0;0;198;203;0;0;0;0;0;103;86;1549055734429.2354;570200701994.6982;1087756168374.0673;24140.584551007818;9754.880002837937;201.06987459156636;4458.145042504839;2819229.6980890846;1224599.909893046;86691.86817504803;974777.1884315183;2.980592119378082;0.25382437124964985
7074;2019-02-19 14:54:37.917;761;191;149;148;141;47;190;23;0;32;630;615;8;112;242;239;246;193;198;195;189;23;552;360;364;135;365;258;552;-3.0;83.0;592.0;209.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30345.767578125;10975.9150390625;0.0;1954.123046875;411.0;94227;;;Calculated values ==>;1550584477.917;349.26;292.26000000000005;288.06;287.96000000000004;287.26000000000005;277.86;274.38016830617;292.16;275.46000000000004;273.16;276.36;336.16;334.66;273.96000000000004;284.36;297.36;297.06;297.76000000000005;292.46000000000004;292.66;292.06;;314.26000000000005;275.46000000000004;241.49495122638035;262.23063862743834;274.38016830617;292.96000000000004;5520000.0;3600000.0;3640000.0;1350000.0;3650000.0;2580000.0;5520000.0;0.0;0.013833333333333333;0.09866666666666667;0.034833333333333334;0.02033333333333333;0.02033333333333333;;10975.9150390625;0.0;1954.123046875;30345.767578125;509433.8150260711;413633.1203958097;238232.76967341272;237910.89765255377;235692.7548229053;430148.3826014536;457593.62407101324;450346.3118233077;472558.57531478856;519802.4681564833;518262.1758016163;451365.84958602267;464026.93797578337;464473.26053001377;464811.3070167571;429721.82461500546;414359.1762267576;458285.16724151495;457454.86558595806;;172696.00095264515;471679.62040862173;202790.1197840457;238232.76967341272;274.2912805601807;3635781.996933045;1344159.6264059404;236561.55961847462;0.0;0;198;203;0;0;0;0;0;103;86;1549274389229.86;570281496144.9291;1087911749674.5118;24425.544281207185;9366.317605089398;212.51663603742898;4457.515950221755;2819634.8880012077;1224759.4391074334;86695.3187502931;974851.5722867077;2.974615713961918;0.2505267011377326
7075;2019-02-19 14:55:37.858;762;189;150;149;139;46;190;23;1;32;633;618;7;111;242;239;246;191;198;195;189;23;549;358;364;136;363;258;549;-1.0;82.0;784.0;185.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30216.0234375;10898.4677734375;0.0;1941.23205566406;412.0;94228;;;Calculated values ==>;1550584537.858;349.36;292.06;288.16;288.06;287.06;277.76000000000005;274.1680685717883;292.16;275.46000000000004;273.26000000000005;276.36;336.46000000000004;334.96000000000004;273.86;284.26000000000005;297.36;297.06;297.76000000000005;292.26000000000005;292.66;292.06;;314.36;275.46000000000004;241.71165711629368;262.23063862743834;274.1680685717883;292.96000000000004;5490000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.013666666666666666;0.13066666666666665;0.030833333333333334;0.02033333333333333;0.02033333333333333;;10898.4677734375;0.0;1941.23205566406;30216.0234375;509820.9640796194;414127.2103214636;238650.58332190322;238326.2036160404;235152.36384898238;430280.9020939914;457593.62407101324;450474.18889688904;472427.34351167246;520110.2784185726;518570.4030356133;451238.8370413945;463909.49875122216;464766.5650395172;465103.311480244;430503.14087793685;414840.6948555996;458285.16724151495;457454.86558595806;;173113.83306960555;471547.0194386176;202328.35277673544;238650.58332190322;274.1027622744531;3636286.1822544816;1344341.7336809167;236593.98899071655;0.0;0;198;203;0;0;0;0;0;103;86;1549492574469.8047;570362716199.9084;1088066397454.4724;32424.3892530334;8300.908888741365;214.0534289719423;4449.020406035781;2820108.171593584;1224906.5212217385;86698.87000532924;974925.7204388736;3.5350025764549726;0.28367088201966634
7076;2019-02-19 14:56:37.888;763;187;150;150;139;44;190;24;7;32;633;618;10;111;241;240;246;189;198;195;189;24;550;357;364;137;362;259;550;-1.0;82.0;680.0;205.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30231.583984375;10904.349609375;0.0;1954.72790527344;412.0;94229;;;Calculated values ==>;1550584597.888;349.46000000000004;291.86;288.16;288.16;287.06;277.56;274.0616903277293;292.16;275.56;273.86;276.36;336.46000000000004;334.96000000000004;274.16;284.26000000000005;297.26000000000005;297.16;297.76000000000005;292.06;292.66;292.06;;314.36;275.56;241.92719264551067;262.3656120759269;274.0616903277293;292.96000000000004;5500000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.013666666666666666;0.11333333333333333;0.034166666666666665;0.0205;0.0205;;10904.349609375;0.0;1954.72790527344;30231.583984375;509856.8477095148;412979.2520416587;238618.936610542;238618.936610542;235124.68729056825;430346.717906069;457593.62407101324;451061.0075656279;472295.8960165899;520027.7148532429;518486.77745448006;451442.75152564584;463761.62915423064;464781.3556694665;465379.25235888857;430244.12685185036;413720.03103230504;458285.16724151495;457454.86558595806;;173113.83306960555;471512.23439352604;202052.95678354613;238618.936610542;273.99105619667597;3636790.164181121;1344523.5146707592;236626.4715568754;0.0;0;198;203;0;0;0;0;0;103;86;1549711083669.7004;570444657149.8694;1088221575004.3984;28220.912421969268;9206.52531834098;225.82930953378613;4486.136543996029;2820613.8017960587;1225052.4894543705;86702.53752765979;975000.217309909;3.277016064786676;0.2712042424119823
7077;2019-02-19 14:57:37.878;763;188;150;149;140;43;190;24;11;32;632;618;13;112;240;240;246;190;198;195;189;24;550;356;364;137;361;261;551;86.0;84.0;834.0;202.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30257.5234375;10882.15625;0.0;1959.130859375;414.0;94230;;;Calculated values ==>;1550584657.878;349.46000000000004;291.96000000000004;288.16;288.06;287.16;277.46000000000004;273.955091788801;292.16;275.56;274.26000000000005;276.36;336.36;334.96000000000004;274.46000000000004;284.36;297.16;297.16;297.76000000000005;292.16;292.66;292.06;;314.56;275.56;241.92719264551067;262.63441904999945;273.955091788801;292.96000000000004;5500000.0;3560000.0;3640000.0;1370000.0;3610000.0;2610000.0;5510000.0;0.014333333333333333;0.014;0.13899999999999998;0.033666666666666664;0.02033333333333333;0.034666666666666665;;10882.15625;0.0;1959.130859375;30257.5234375;509856.8477095148;412934.04071806197;238587.39616456104;238263.81101797207;235408.44226868334;430412.23801567365;457593.62407101324;451215.39434274647;472295.8960165899;519759.6240609642;518319.36109776614;451470.46293330303;463583.1179358314;464796.26975366054;465524.29463401274;430244.12685185036;413676.3280692049;458285.16724151495;457454.86558595806;;173949.5011765382;471512.23439352604;201831.17178179603;223390.11108322552;273.9001255697587;3637294.1560637346;1344705.0386272469;236659.081610671;0.0;0;198;203;0;0;0;0;0;103;86;1549929447269.735;570526843449.8824;1088377549004.4232;34664.40693597211;9079.262441261577;231.9491829570369;8114.244822761394;2821137.7587834033;1225204.8456221307;86706.3517126277;975105.2029874524;4.0564363166464075;0.30047705286366816
7078;2019-02-19 14:58:37.859;762;188;151;150;141;42;190;24;13;32;632;618;15;113;240;240;246;190;198;195;189;24;550;356;364;137;361;264;551;-1.0;83.0;854.0;249.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30179.19921875;10857.7685546875;0.0;1989.85021972656;415.0;94231;;;Calculated values ==>;1550584717.859;349.36;291.96000000000004;288.26000000000005;288.16;287.26000000000005;277.36;273.955091788801;292.16;275.56;274.46000000000004;276.36;336.36;334.96000000000004;274.66;284.46000000000004;297.16;297.16;297.76000000000005;292.16;292.66;292.06;;314.66;275.56;241.92719264551067;263.0348170998261;273.955091788801;292.96000000000004;5500000.0;3560000.0;3640000.0;1370000.0;3610000.0;2640000.0;5510000.0;0.0;0.013833333333333333;0.1423333333333333;0.0415;0.0205;0.0205;;10857.7685546875;0.0;1989.85021972656;30179.19921875;509733.2493048235;412934.04071806197;238912.33468982912;238587.39616456104;235720.9183327416;430412.23801567365;457593.62407101324;450937.16830444353;472295.8960165899;519511.0852366277;518067.82220907544;451193.9005649436;463255.3254704949;464796.26975366054;465524.29463401274;430244.12685185036;413676.3280692049;458285.16724151495;457454.86558595806;;174367.33720873808;471512.23439352604;201795.34879915108;238912.33468982912;273.88616131999237;3637797.635932959;1344886.1472978787;236691.97936537862;0.0;0;198;203;0;0;0;0;0;103;86;1550147778109.5408;570609017419.8093;1088534999129.2831;35461.185642919954;11193.250752166561;229.1878831599293;4480.121883370643;2821721.9536673934;1225373.7297350157;86710.19330461911;975210.122808109;3.997919541628027;0.33807108328375407
7079;2019-02-19 14:59:37.879;761;188;151;150;142;43;190;25;15;31;633;619;17;114;240;241;246;190;198;195;189;24;554;357;364;138;362;266;554;-1.0;85.0;759.0;227.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30229.271484375;10938.87890625;0.0;2006.95935058594;414.0;94232;;;Calculated values ==>;1550584777.879;349.26;291.96000000000004;288.26000000000005;288.16;287.36;277.46000000000004;274.0616903277293;292.16;275.66;274.66;276.26000000000005;336.46000000000004;335.06;274.86;284.56;297.16;297.26000000000005;297.76000000000005;292.16;292.66;292.06;;314.56;275.56;242.14157278889297;263.299902668528;274.0616903277293;292.96000000000004;5540000.0;3570000.0000000005;3640000.0;1380000.0;3620000.0000000005;2660000.0;5540000.0;0.0;0.014166666666666666;0.1265;0.03783333333333334;0.0205;0.0205;;10938.87890625;0.0;2006.95935058594;30229.271484375;509257.80523835233;411644.6103821836;238817.14559756604;238493.40521355058;235949.30615539083;430346.717906069;457593.62407101324;450837.2001459352;472066.18378088326;519448.28389754577;518003.152627926;451094.88097808824;463075.72513574734;464649.81302044657;465509.5098274704;429193.6779738121;412420.9545810112;458285.16724151495;457454.86558595806;;173949.5011765382;471379.3427040597;202076.356224008;238817.14559756604;274.0001658712998;3638301.2076566326;1345067.846572905;236725.2972140361;0.0;0;198;203;0;0;0;0;0;103;86;1550366250909.4714;570691544919.7831;1088694052129.2325;31468.24675612379;10188.629655161954;237.61358139801266;4482.073259762036;2822279.884852298;1225551.971465799;86714.08461349327;975284.8326625979;3.582353056817858;0.3002180007171086
7080;2019-02-19 15:00:37.870;758;191;151;150;142;43;190;25;18;32;634;620;19;111;240;241;246;193;198;196;189;24;576;359;364;138;364;255;572;-1.0;81.0;886.0;285.0;123.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38845.93359375;19762.177734375;0.0;1909.9794921875;415.0;94233;;;Calculated values ==>;1550584837.87;348.96000000000004;292.26000000000005;288.26000000000005;288.16;287.36;277.46000000000004;274.27422755570615;292.16;275.66;274.96000000000004;276.36;336.56;335.16;275.06;284.26000000000005;297.16;297.26000000000005;297.76000000000005;292.46000000000004;292.76000000000005;292.06;;314.66;275.56;242.14157278889297;261.82340779136865;274.27422755570615;292.96000000000004;5760000.0;3590000.0;3640000.0;1380000.0;3640000.0;2550000.0;5720000.0;0.0;0.013500000000000002;0.14766666666666667;0.0475;0.0205;0.0205;;19762.177734375;0.0;1909.9794921875;38845.93359375;506927.92732436216;252274.01454849305;238265.3747111047;237948.37819020564;235453.7334004179;430214.79039162316;457593.62407101324;453148.51209923427;472164.23178385233;520460.0291797428;519025.9602642517;453273.23502095015;464351.30237818667;464356.0352725641;465219.0939126357;422937.1636010863;253070.23805554165;458423.03231300757;457454.86558595806;;174367.33720873808;471379.3427040597;202567.0535012642;238265.3747111047;274.20009666214634;3638876.7480210066;1345323.6503349878;236757.93347485142;0.0;0;198;204;0;0;0;0;0;103;86;1550584618149.2424;570774332499.6962;1088850328684.0686;37002.528719633585;12768.583737132785;2293.203494864853;4493.384562934494;2822850.3890588614;1225743.252880684;86735.17159225198;975359.616925053;2.609694084594667;0.21804572058526742
7081;2019-02-19 15:01:37.860;753;199;154;153;144;45;190;26;20;32;631;616;17;72;243;238;246;202;198;195;189;25;564;365;364;137;370;240;559;-2.0;86.0;828.0;232.0;123.0;0;8;0;1;0;1;0;0;0;0;1;0;1;0;0;38373.86328125;19437.544921875;0.0;1809.40283203125;401.0;94234;;;Calculated values ==>;1550584897.86;348.46000000000004;293.06;288.56;288.46000000000004;287.56;277.66;274.9066339382667;292.16;275.76000000000005;275.16;276.36;336.26000000000005;334.76000000000005;274.86;280.36;297.46000000000004;296.96000000000004;297.76000000000005;293.36;292.66;292.06;;313.26000000000005;275.66;241.92719264551067;259.7329541166123;274.9066339382667;292.96000000000004;5640000.0;3650000.0;3640000.0;1370000.0;3700000.0;2400000.0;5590000.0;0.0;0.014333333333333333;0.13799999999999998;0.03866666666666666;0.0205;0.0205;;19437.544921875;0.0;1809.40283203125;38373.86328125;507372.38179905625;413714.75739608693;239633.96571743998;239308.15640230628;236434.3191282796;429811.8947417682;457593.62407101324;455921.4504353865;472295.8960165899;521384.74930178595;519863.4146941808;455561.26607838075;462048.8341895962;463868.3479736739;463943.7019641529;426458.4174456206;414799.1197306568;458285.16724151495;457454.86558595806;;168517.74571465285;471610.25455702154;204172.1825552003;239633.96571743998;274.8488890294166;3639520.1390786828;1345650.2602464492;236788.92316174938;0.0;0;198;204;0;0;0;0;0;103;86;1550802981749.277;570856818749.7092;1088998803934.0922;34741.39896746569;10340.93878407042;167.11660058114762;4465.328447304621;2823448.1554786717;1225935.8001384991;86755.67084260605;975434.2604241598;2.3398552759316606;0.19529268281427506
7082;2019-02-19 15:02:37.880;767;191;153;152;142;45;190;27;23;32;618;604;17;76;243;237;246;193;198;195;189;26;534;359;364;136;363;249;534;-1.0;83.0;221.0;171.0;123.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;29939.947265625;10657.27734375;0.0;1928.32922363281;392.0;94235;;;Calculated values ==>;1550584957.88;349.86;292.26000000000005;288.46000000000004;288.36;287.36;277.66;274.27422755570615;292.16;275.86;275.46000000000004;276.36;334.96000000000004;333.56;274.86;280.76000000000005;297.46000000000004;296.86;297.76000000000005;292.46000000000004;292.66;292.06;;312.36;275.76000000000005;241.71165711629368;260.9983114674233;274.27422755570615;292.96000000000004;5340000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;2490000.0;5340000.0;0.0;0.013833333333333333;0.036833333333333336;0.0285;0.0205;0.0205;;10657.27734375;0.0;1928.32922363281;29939.947265625;511740.0642881201;420301.01857206906;240139.77203947963;239804.4690910492;236532.93867926399;430214.79039162316;457593.62407101324;454786.8193108402;472427.34351167246;519320.5716057453;517890.4713851188;454050.9611619832;461145.949114244;464898.1456994284;464695.37349921046;434231.59953157825;420892.5198717512;458285.16724151495;457454.86558595806;;164757.40606591295;471840.61823089625;202502.13722319755;240139.77203947963;274.1748839662022;3640089.610595906;1345901.1340296413;236820.08131158282;0.0;0;198;204;0;0;0;0;0;103;86;1551021454550.0754;570938746050.0087;1089145552834.6284;9292.485790228173;7676.146708719413;184.52393529427422;4454.9594177028075;2823815.226836007;1226085.9925656144;86758.602157195;975508.6209352174;1.7168910958924166;0.1478177291488703
7083;2019-02-19 15:03:37.851;776;179;152;151;140;41;190;25;28;32;610;599;24;108;240;238;246;180;198;196;189;24;536;353;364;135;358;264;536;213.0;82.0;284.0;163.0;123.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;30040.61328125;10549.041015625;0.0;2076.51538085938;398.0;94236;;;Calculated values ==>;1550585017.851;350.76;291.06;288.36;288.26000000000005;287.16;277.26000000000005;273.6339639331285;292.16;275.66;275.96000000000004;276.36;334.16;333.06;275.56;283.96000000000004;297.16;296.96000000000004;297.76000000000005;291.16;292.76000000000005;292.06;;312.96000000000004;275.56;241.49495122638035;263.0348170998261;273.6339639331285;292.96000000000004;5360000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2640000.0;5360000.0;0.0355;0.013666666666666666;0.04733333333333333;0.027166666666666665;0.0205;0.055999999999999994;;10549.041015625;0.0;2076.51538085938;30040.61328125;512663.99148994935;415770.8765615325;239736.107759536;239403.2962593268;235836.35393620832;430607.02586249536;457593.62407101324;452850.65303800703;472558.57531478856;517242.21040163847;516105.89175178367;452343.05191013345;462660.66757092276;465233.93026070396;465698.93970120384;433750.36583497416;416108.7786688283;458423.03231300757;457454.86558595806;;167264.2905471822;471777.35084692197;200990.9187478439;215174.42543962406;273.55847947369125;3640589.207011729;1346077.7679348357;236853.43888597176;0.0;0;198;204;0;0;0;0;0;103;86;1551239748989.9158;571020006754.9492;1089299378449.5159;11921.360756401054;7356.364738691621;241.10169127065996;13567.704648194704;2823991.9234457733;1226211.2029466357;86762.14732308834;975658.7372110375;2.6205999003553675;0.14331771146447939
7084;2019-02-19 15:04:37.881;771;180;153;152;141;40;190;22;27;31;615;604;27;119;238;238;246;182;198;196;189;22;549;352;364;133;357;266;549;147.0;85.0;605.0;270.0;123.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;30218.2421875;10843.3818359375;0.0;2081.84399414062;405.0;94237;;;Calculated values ==>;1550585077.881;350.26;291.16;288.46000000000004;288.36;287.26000000000005;277.16;273.5264737036516;292.16;275.36;275.86;276.26000000000005;334.66;333.56;275.86;285.06;296.96000000000004;296.96000000000004;297.76000000000005;291.36;292.76000000000005;292.06;;313.66;275.36;241.05796691057077;263.299902668528;273.5264737036516;292.96000000000004;5490000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2660000.0;5490000.0;0.0245;0.014166666666666666;0.10083333333333333;0.045000000000000005;0.0205;0.045;;10843.3818359375;0.0;2081.84399414062;30218.2421875;510930.8268726451;249177.87591693347;239632.05374343944;239303.48083026664;235777.50395612247;430671.36484660726;457593.62407101324;452375.73325521755;472723.10170879104;517589.88862437336;516452.53444265085;452375.73325521755;463670.53794098005;465118.4183262364;465843.3745391188;430503.14087793685;411488.054595783;458423.03231300757;457454.86558595806;;170189.03402730724;471846.71735943656;200688.94252825767;218429.6931929516;273.4357585563583;3641091.61521896;1346256.1272602757;236888.1092072443;0.0;0;198;204;0;0;0;0;0;103;86;1551458258189.8115;571100446954.9109;1089458457949.4401;25378.418064968453;12202.09986740305;269.38038899717947;10756.13275768529;2824302.9103515483;1226374.2716452111;86766.40346743054;975861.5372053124;3.760555654350235;0.2824252548288089
7085;2019-02-19 15:05:37.871;764;187;154;153;144;40;190;23;22;30;624;612;24;119;238;239;246;188;198;196;189;22;551;354;364;133;359;263;551;119.0;83.0;443.0;278.0;123.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30292.16015625;10895.4453125;0.0;2039.57263183594;411.0;94238;;;Calculated values ==>;1550585137.871;349.56000000000006;291.86;288.56;288.46000000000004;287.56;277.16;273.7412296467126;292.16;275.46000000000004;275.36;276.16;335.56;334.36;275.56;285.06;296.96000000000004;297.06;297.76000000000005;291.96000000000004;292.76000000000005;292.06;;314.26000000000005;275.36;241.05796691057077;262.9017227912062;273.7412296467126;292.96000000000004;5510000.0;3540000.0;3640000.0;1330000.0;3590000.0;2630000.0;5510000.0;0.01983333333333333;0.013833333333333333;0.07383333333333333;0.04633333333333333;0.0205;0.04033333333333333;;10895.4453125;0.0;2039.57263183594;30292.16015625;509892.82471029524;412555.8353376608;239895.54030566243;239566.37892065308;236665.3116728602;430542.39183029096;457593.62407101324;452263.62440984184;472625.7912797831;518770.07133774745;517533.01378586167;452517.445056214;464113.9818805582;464826.4671830437;465683.9387588076;429983.6956939984;412934.04071806197;458423.03231300757;457454.86558595806;;172696.00095264515;471846.71735943656;201189.11217240442;220862.21407484548;273.6404696163916;3641595.7845296795;1346437.2539603927;236922.4486216098;0.0;0;198;204;0;0;0;0;0;103;86;1551676621789.8462;571180233654.9236;1089617131499.4653;18537.668153530798;12540.469040332488;235.8535605004543;9542.570277614874;2824668.8167421967;1226580.425354796;86770.61304862988;976030.6648713237;3.1586010323139226;0.2501422900283416
7086;2019-02-19 15:06:37.862;760;188;154;154;145;42;190;24;13;30;630;617;17;118;239;239;246;190;199;196;189;23;552;357;364;133;362;258;552;-2.0;81.0;684.0;262.0;123.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30304.33984375;10961.0498046875;0.0;2003.0031738281198;413.0;94239;;;Calculated values ==>;1550585197.862;349.16;291.96000000000004;288.56;288.56;287.66;277.36;274.0616903277293;292.16;275.56;274.46000000000004;276.16;336.16;334.86;274.86;284.96000000000004;297.06;297.06;297.76000000000005;292.16;292.76000000000005;292.06;;314.46000000000004;275.46000000000004;241.05796691057077;262.23063862743834;274.0616903277293;293.06;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2580000.0;5520000.0;0.0;0.013500000000000002;0.114;0.043666666666666666;0.0205;0.0205;;10961.0498046875;0.0;2003.0031738281198;30304.33984375;509309.92754963605;412510.35525449144;239862.4448945064;239862.4448945064;236952.95555765813;430346.717906069;457593.62407101324;451999.11770714255;472625.7912797831;519802.4681564833;518467.67016044905;452503.62041486107;464730.1257789752;464518.1588243853;465248.88870971405;429721.82461500546;413263.53111073095;458423.03231300757;457454.86558595806;;173531.66647045466;471944.1597200548;202045.70124288916;239862.4448945064;273.9882312507699;3642100.6796168583;1346619.3640988925;236956.13170006857;0.0;0;198;204;0;0;0;0;0;103;86;1551894989029.6172;571260021684.8398;1089773408054.3014;28494.689476924887;11785.566020169566;222.1869623077059;4460.644624174759;2825060.6942649256;1226783.111905877;86774.42948043195;976147.3408246976;3.468289365840372;0.304973180956767
7087;2019-02-19 15:07:37.882;761;190;154;154;146;43;190;25;-2;30;632;618;4;115;240;238;246;192;199;196;189;24;554;358;364;134;363;255;554;-1.0;82.0;799.0;259.0;123.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;30371.220703125;11031.498046875;0.0;1988.00036621094;416.0;94240;;;Calculated values ==>;1550585257.882;349.26;292.16;288.56;288.56;287.76000000000005;277.46000000000004;274.1680685717883;292.16;275.66;272.96000000000004;276.16;336.36;334.96000000000004;273.56;284.66;297.16;296.96000000000004;297.76000000000005;292.36;292.76000000000005;292.06;;314.76000000000005;275.56;241.2770596917726;261.82340779136865;274.1680685717883;293.06;5540000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.013666666666666666;0.13316666666666668;0.043166666666666666;0.0205;0.0205;;11031.498046875;0.0;1988.00036621094;30371.220703125;509257.80523835233;412420.9545810112;239796.59977156576;239796.59977156576;237211.48396038325;430280.9020939914;457593.62407101324;450630.2777926138;472494.68880147435;520255.26730516885;518820.95047796;451390.64296425926;464817.9006336984;464503.06872351485;464972.5849072995;429193.6779738121;413177.15693683183;458423.03231300757;457454.86558595806;;174785.17458790913;471909.57779161324;202353.18684413208;239796.59977156576;274.11241643552785;3642606.4778311453;1346802.6964213413;236989.40114901258;0.0;0;198;204;0;0;0;0;0;103;86;1552113461829.5479;571340148384.8143;1089927359354.2524;33062.23261130615;11635.850875899603;218.89245417206362;4461.994449195043;2825573.839606948;1226978.3554394403;86778.10636745539;976221.7209353939;3.7926937600715784;0.3273240766688824
7088;2019-02-19 15:08:37.873;766;191;154;153;145;44;191;25;-4;31;630;617;0;113;241;238;246;192;199;196;189;24;551;359;364;133;364;255;551;-2.0;83.0;806.0;248.0;123.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;30203.4921875;10953.078125;0.0;1985.08557128906;418.0;94241;;;Calculated values ==>;1550585317.873;349.76;292.26000000000005;288.56;288.46000000000004;287.66;277.56;274.27422755570615;292.26000000000005;275.66;272.76000000000005;276.26000000000005;336.16;334.86;273.16;284.46000000000004;297.26000000000005;296.96000000000004;297.76000000000005;292.36;292.76000000000005;292.06;;314.96000000000004;275.56;241.05796691057077;261.82340779136865;274.27422755570615;293.06;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5510000.0;0.0;0.013833333333333333;0.13433333333333333;0.04133333333333333;0.0205;0.0205;;10953.078125;0.0;1985.08557128906;30203.4921875;510139.9838916511;414040.76927589084;239895.54030566243;239566.37892065308;236982.50092614195;430214.79039162316;457732.2313946309;450375.84943796345;472723.10170879104;520050.4708610895;518718.431892532;450884.21563488897;464584.7349765202;464488.10253275675;464826.4671830437;429983.6956939984;414400.9631372732;458423.03231300757;457454.86558595806;;175620.85347054448;472041.5853210863;202597.72436234754;239895.54030566243;274.2120051430957;3643111.191386313;1346985.8737418612;237022.5052320996;0.0;0;198;204;0;0;0;0;0;103;86;1552331829069.3188;571420236369.7303;1090080336404.0919;33284.86146849107;11137.012919627867;215.56113370136543;4459.966168246061;2826126.6491231658;1227168.1008381243;86781.72627095021;976296.0594546772;3.794773573946088;0.3242043892279768
7089;2019-02-19 15:09:37.853;770;190;153;152;145;45;191;25;6;32;629;616;7;111;241;239;246;192;199;196;189;25;554;358;365;133;363;257;554;-2.0;83.0;699.0;220.0;123.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30274.9921875;11011.361328125;0.0;2003.4675292968802;420.0;94242;;;Calculated values ==>;1550585377.853;350.16;292.16;288.46000000000004;288.36;287.66;277.66;274.1680685717883;292.26000000000005;275.66;273.76000000000005;276.36;336.06;334.76000000000005;273.86;284.26000000000005;297.26000000000005;297.06;297.76000000000005;292.36;292.76000000000005;292.06;;315.16;275.66;241.05796691057077;262.0952818180154;274.1680685717883;293.06;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013833333333333333;0.1165;0.03666666666666667;0.0205;0.0205;;11011.361328125;0.0;2003.4675292968802;30274.9921875;510372.4388099457;412420.9545810112;239468.71591713582;239142.2403198925;236894.14439874087;430280.9020939914;457570.36885009304;451289.36801950133;472820.39598721155;519782.6375818089;518448.6416645723;451416.14574559574;464057.06631217676;464634.8729112105;465103.311480244;429193.6779738121;413177.15693683183;458262.81198973843;457292.3345882162;;176456.53798984195;472138.9942397944;202333.30170242646;239468.71591713582;274.104686277011;3643615.010760475;1347168.8497250304;237055.73209530086;0.0;0;198;204;0;0;0;0;0;103;86;1552550456169.3884;571500009769.7557;1090233885204.1407;29003.381725939224;9892.875393036824;221.56187434489368;4465.384182757148;2826645.54479372;1227343.2914910957;86785.3677484545;976370.4125816526;3.348734251793421;0.2823571994203088
7090;2019-02-19 15:10:37.873;773;191;151;151;143;44;191;24;16;32;628;616;16;112;242;239;246;192;199;196;189;24;552;359;365;132;363;258;552;-1.0;86.0;718.0;216.0;123.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30218.974609375;10948.125;0.0;2013.10681152344;423.0;94243;;;Calculated values ==>;1550585437.873;350.46000000000004;292.26000000000005;288.26000000000005;288.26000000000005;287.46000000000004;277.56;274.27422755570615;292.26000000000005;275.56;274.76000000000005;276.36;335.96000000000004;334.76000000000005;274.76000000000005;284.36;297.36;297.06;297.76000000000005;292.36;292.76000000000005;292.06;;315.46000000000004;275.56;240.83765695389522;262.23063862743834;274.27422755570615;293.06;5520000.0;3590000.0;3650000.0;1320000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.014333333333333333;0.11966666666666666;0.036000000000000004;0.0205;0.0205;;10948.125;0.0;2013.10681152344;30218.974609375;510916.8321212302;413633.1203958097;238880.49788242896;238880.49788242896;236320.4913731211;430214.79039162316;457570.36885009304;452377.66799008177;472950.9869074988;519597.2161363818;518364.9277615962;452377.66799008177;464026.93797578337;464766.5650395172;464957.45143190527;429721.82461500546;413998.2807911148;458262.81198973843;457292.3345882162;;177710.07569661198;472173.3745042847;202578.24788419303;238880.49788242896;274.2044433468282;3644119.2951890854;1347351.9064429463;237089.21470528134;0.0;0;198;204;0;0;0;0;0;103;86;1552769529169.3188;571579536269.7305;1090388436704.0917;29892.663939338017;9705.4245583233;225.37079480909972;4477.442652468639;2827136.508774235;1227506.665097027;86789.09342884258;976444.9609797748;3.4179546040949957;0.28609464280433655
7091;2019-02-19 15:11:37.854;773;189;151;151;142;44;191;24;22;32;630;617;21;113;242;239;246;191;199;196;189;24;551;358;365;132;363;262;551;-1.0;84.0;781.0;186.0;123.0;0;6;100;1;0;0;0;0;0;0;1;0;1;0;0;30307.5859375;10916.595703125;0.0;2026.3615722656198;424.0;94244;;;Calculated values ==>;1550585497.854;350.46000000000004;292.06;288.26000000000005;288.26000000000005;287.36;277.56;274.1680685717883;292.26000000000005;275.56;275.36;276.36;336.16;334.86;275.26000000000005;284.46000000000004;297.36;297.06;297.76000000000005;292.26000000000005;292.76000000000005;292.06;;315.56;275.56;240.83765695389522;262.7682575881327;274.1680685717883;293.06;5510000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2620000.0;5510000.0;0.0;0.014;0.13016666666666665;0.031000000000000003;0.0205;0.0205;;10916.595703125;0.0;2026.3615722656198;30307.5859375;511003.59582267824;413307.47646805906;238912.33468982912;238912.33468982912;236034.54159981437;430280.9020939914;457570.36885009304;452438.2134286634;472950.9869074988;519471.05219758826;518132.5495071774;452311.47088057286;463552.87359138834;464766.5650395172;465103.311480244;429983.6956939984;414040.76927589084;458262.81198973843;457292.3345882162;;178127.92459426197;472173.3745042847;202346.85112860968;238912.33468982912;274.1099535950796;3644623.52347233;1347534.054750799;237122.86628220847;0.0;0;198;204;0;0;0;0;0;103;86;1552988459819.9941;571658711189.9747;1090544387304.5728;32553.558992723654;8364.622224645927;223.2009698535062;4476.789997916935;2827656.7291782964;1227657.2011358372;86792.83034316191;976519.5559561998;3.524555572154839;0.28419740927499515
7092;2019-02-19 15:12:37.864;772;189;151;150;141;43;191;24;24;32;633;620;24;114;241;240;246;191;199;196;189;24;550;357;365;131;362;264;550;-3.0;84.0;843.0;193.0;123.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;30236.783203125;10868.6162109375;0.0;2043.15368652344;424.0;94245;;;Calculated values ==>;1550585557.864;350.36;292.06;288.26000000000005;288.16;287.26000000000005;277.46000000000004;274.0616903277293;292.26000000000005;275.56;275.56;276.36;336.46000000000004;335.16;275.56;284.56;297.26000000000005;297.16;297.76000000000005;292.26000000000005;292.76000000000005;292.06;;315.56;275.56;240.61611355647437;263.0348170998261;274.0616903277293;293.06;5500000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.014;0.14049999999999999;0.03216666666666666;0.0205;0.0205;;10868.6162109375;0.0;2043.15368652344;30236.783203125;510967.16515777726;413720.03103230504;238944.2795962181;238618.936610542;235749.16786847432;430346.717906069;457570.36885009304;452343.05191013345;473081.36623795505;519614.1018060393;518274.1224609488;452343.05191013345;463374.03290231415;464781.3556694665;465379.25235888857;430244.12685185036;414443.2327276156;458262.81198973843;457292.3345882162;;178127.92459426197;472304.9464017478;202089.8410029285;238944.2795962181;274.0054150276562;3645128.143971157;1347715.628440626;237156.78456146418;0.0;0;198;204;0;0;0;0;0;103;86;1553207496319.9592;571737624339.9622;1090702213604.5477;35160.576132462294;8691.91922366202;221.2125177392863;4476.135127335961;2828221.107684993;1227799.3626708582;86796.53440613222;976594.1761001833;3.7601230030242987;0.3038316320890231
7093;2019-02-19 15:13:37.855;769;188;151;151;141;42;191;23;24;32;637;623;25;114;241;240;247;190;199;196;190;24;550;357;365;131;362;263;550;-2.0;85.0;972.0;204.0;123.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30368.43359375;10903.5244140625;0.0;2027.51110839844;423.0;94246;;;Calculated values ==>;1550585617.855;350.06000000000006;291.96000000000004;288.26000000000005;288.26000000000005;287.26000000000005;277.36;274.0616903277293;292.26000000000005;275.46000000000004;275.56;276.36;336.86;335.46000000000004;275.66;284.56;297.26000000000005;297.16;297.86;292.16;292.76000000000005;292.16;;315.46000000000004;275.56;240.61611355647437;262.9017227912062;274.0616903277293;293.06;5500000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2630000.0;5500000.0;0.0;0.014166666666666666;0.162;0.034;0.0205;0.0205;;10903.5244140625;0.0;2027.51110839844;30368.43359375;510597.4697709295;413351.9237643686;238944.2795962181;238944.2795962181;235749.16786847432;430346.717906069;457570.36885009304;452517.445056214;473081.36623795505;520108.6195062236;518667.03825520875;452644.1785366772;463522.7230020452;464781.3556694665;465379.25235888857;430485.1456876203;414083.7466353395;458262.81198973843;457431.4281400766;;177710.07569661198;472304.9464017478;202099.79784859414;238944.2795962181;274.0092905886336;3645633.1116874134;1347897.035730468;237190.70167972194;0.0;0;198;204;0;0;0;0;0;103;86;1553426463469.7295;571816212549.8798;1090860289889.3818;40567.65884763442;9186.975050807225;232.35315324064405;4478.986545149099;2828852.081648872;1227948.3311077047;86800.313553096;976668.7909201402;4.212034952825326;0.3402451926453629
7094;2019-02-19 15:14:37.845;765;188;151;151;142;42;191;23;24;32;641;627;25;114;241;240;247;190;199;196;190;23;551;356;365;130;361;263;551;92.0;83.0;725.0;184.0;123.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30221.09765625;10941.0;0.0;2024.1716308593802;424.0;94247;;;Calculated values ==>;1550585677.845;349.66;291.96000000000004;288.26000000000005;288.26000000000005;287.36;277.36;273.955091788801;292.26000000000005;275.46000000000004;275.56;276.36;337.26;335.86;275.66;284.56;297.26000000000005;297.16;297.86;292.16;292.76000000000005;292.16;;315.56;275.46000000000004;240.39332010688793;262.9017227912062;273.955091788801;293.06;5510000.0;3560000.0;3650000.0;1300000.0;3610000.0;2630000.0;5510000.0;0.015333333333333334;0.013833333333333333;0.12083333333333333;0.03066666666666667;0.0205;0.035833333333333335;;10941.0;0.0;2024.1716308593802;30221.09765625;510016.42744523974;412934.04071806197;238912.33468982912;238912.33468982912;236034.54159981437;430412.23801567365;457570.36885009304;452517.445056214;473211.5349843978;520520.15856766584;519079.11168549594;452644.1785366772;463522.7230020452;464927.5523835209;465524.29463401274;430226.138493745;413676.3280692049;458262.81198973843;457431.4281400766;;178127.92459426197;472339.328242146;201811.93309711383;223036.81400829513;273.89262648765373;3646137.940295784;1348079.0430943302;237224.46007521733;0.0;0;198;204;0;0;0;0;0;103;86;1553645426969.7644;571894499499.8922;1091018063589.4069;30293.582695057936;8296.173451114322;228.9390442061385;8399.14033972217;2829442.4935767637;1228093.9997297598;86804.1570140584;976776.0907579105;3.6418982235232304;0.2639666987813881
