;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7095;2019-02-19 15:15:37.865;761;188;152;151;142;42;191;23;25;32;644;629;26;114;241;241;247;190;199;196;190;23;552;356;365;130;361;263;551;277.0;84.0;946.0;190.0;123.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30304.9453125;10942.8955078125;0.0;2028.64270019531;423.0;94248;;;Calculated values ==>;1550585737.865;349.26;291.96000000000004;288.36;288.26000000000005;287.36;277.36;273.955091788801;292.26000000000005;275.46000000000004;275.66;276.36;337.56000000000006;336.06;275.76000000000005;284.56;297.26000000000005;297.26000000000005;297.86;292.16;292.76000000000005;292.16;;315.46000000000004;275.46000000000004;240.39332010688793;262.9017227912062;273.955091788801;293.06;5520000.0;3560000.0;3650000.0;1300000.0;3610000.0;2630000.0;5510000.0;0.04616666666666667;0.014;0.15766666666666668;0.03166666666666666;0.0205;0.06666666666666667;;10942.8955078125;0.0;2028.64270019531;30304.9453125;509433.8150260711;412934.04071806197;239238.65314294572;238912.33468982912;236034.54159981437;430412.23801567365;457570.36885009304;452644.1785366772;473211.5349843978;520828.7160106959;519285.089879316;452770.7950368528;463522.7230020452;464927.5523835209;465654.29947270127;429965.715369407;413676.3280692049;458262.81198973843;457431.4281400766;;177710.07569661198;472339.328242146;201854.9769428807;213350.4573744007;273.90940334367696;3646642.4921149267;1348261.4696787694;237258.24478578297;0.0;0;198;204;0;0;0;0;0;103;86;1553864499969.6948;571972525499.8674;1091175916189.3567;39541.09745128859;8565.3377911434;228.0514222028294;16272.064717711726;2830024.6432296876;1228234.5591609317;86807.96653736189;976981.7526644489;4.980639176814245;0.3069078191928576
7096;2019-02-19 15:16:37.876;760;189;153;152;143;42;191;25;25;31;647;632;25;106;241;241;247;191;199;196;190;23;575;357;365;129;362;254;570;151.0;84.0;1270.0;224.0;123.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38939.73828125;19726.900390625;0.0;1956.23522949219;423.0;94249;;;Calculated values ==>;1550585797.876;349.16;292.06;288.46000000000004;288.36;287.46000000000004;277.36;274.0616903277293;292.26000000000005;275.66;275.66;276.26000000000005;337.86;336.36;275.66;283.76000000000005;297.26000000000005;297.26000000000005;297.86;292.26000000000005;292.76000000000005;292.16;;315.46000000000004;275.46000000000004;240.16925963744896;261.6868853414304;274.0616903277293;293.06;5750000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2540000.0;5700000.0;0.025166666666666667;0.014;0.21166666666666664;0.037333333333333336;0.0205;0.04566666666666667;;19726.900390625;0.0;1956.23522949219;38939.73828125;507270.0541831759;251594.23104072674;238964.2455795526;238644.0516925118;235816.11245847543;430346.717906069;457570.36885009304;454189.10725268105;473244.79008953704;521871.5495943594;520337.6895599526;454189.10725268105;463914.35551515967;464781.3556694665;465509.5098274704;423527.0984914363;252381.83822587095;458262.81198973843;457431.4281400766;;177710.07569661198;472470.6178721596;202129.06372666417;218664.56506938417;274.02068047308893;3647219.6369345747;1348517.0981675396;237291.45818982625;0.0;0;199;204;0;0;0;0;0;103;86;1554083540119.3955;572050239744.7612;1091331044624.1447;53352.7092130069;10092.751354765163;2396.033643717915;10903.686746894953;2830798.9002052587;1228390.071742349;86829.8379219002;977208.258778187;3.539394961270373;0.2471969176759886
7097;2019-02-19 15:17:37.846;758;200;154;153;146;43;191;26;22;32;647;631;20;67;243;240;247;202;199;196;190;26;567;363;365;129;368;245;561;0.0;83.0;1587.0;196.0;123.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38640.95703125;19509.03515625;0.0;1874.5109863281198;410.0;94250;;;Calculated values ==>;1550585857.846;348.96000000000004;293.16;288.56;288.46000000000004;287.76000000000005;277.46000000000004;274.69669130483857;292.26000000000005;275.76000000000005;275.36;276.36;337.86;336.26000000000005;275.16;279.86;297.46000000000004;297.16;297.86;293.36;292.76000000000005;292.16;;314.16;275.76000000000005;240.16925963744896;260.44013211722256;274.69669130483857;293.06;5670000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2450000.0;5610000.0;0.0;0.013833333333333333;0.2645;0.03266666666666666;0.0205;0.0205;;19509.03515625;0.0;1874.5109863281198;38640.95703125;507732.031638969;413266.9577434304;239569.68705950148;239244.68911040435;237006.06766991055;429947.3805835815;457570.36885009304;455333.9303153072;473341.49414492835;522601.8082600258;520975.42763663165;455091.2918450094;460701.855178759;464164.030569748;464503.06872351485;425873.25557060534;414005.20673679677;458262.81198973843;457431.4281400766;;172278.17009871884;472761.04596960294;203738.13756361665;239569.68705950148;274.67207687985064;3647865.8194762566;1348843.900814188;237323.36511353074;0.0;0;199;204;0;0;0;0;0;103;86;1554302430619.5;572127601044.7981;1091480669774.2161;66547.08718282216;8788.08167459555;164.17467553435188;4466.16569215179;2831797.5655932156;1228547.333347531;86851.16232370281;977336.2768408549;3.7395812973171694;0.2911966243465959
7098;2019-02-19 15:18:37.867;771;194;153;152;143;44;191;26;22;33;640;625;19;59;244;239;247;196;199;196;190;26;557;361;365;129;366;243;552;0.0;82.0;1332.0;186.0;123.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38172.66796875;19141.123046875;0.0;1847.2021484375;396.0;94251;;;Calculated values ==>;1550585917.867;350.26;292.56;288.46000000000004;288.36;287.46000000000004;277.56;274.4858918419099;292.26000000000005;275.76000000000005;275.36;276.46000000000004;337.16;335.66;275.06;279.06;297.56;297.06;297.86;292.76000000000005;292.76000000000005;292.16;;312.76000000000005;275.76000000000005;240.16925963744896;260.1585393101385;274.4858918419099;293.06;5570000.0;3610000.0;3650000.0;1290000.0;3660000.0;2430000.0;5520000.0;0.0;0.013666666666666666;0.222;0.031000000000000003;0.0205;0.0205;;19141.123046875;0.0;1847.2021484375;38172.66796875;510234.55063285085;414715.9607757526;239533.71215817897;239206.40581346143;236320.4913731211;430081.6785162784;457570.36885009304;455666.0827535232;473438.18344108673;522053.1626273996;520529.7472410234;455303.7817714177;460071.2042179456;464590.79660714185;464664.8766729168;428641.58011768607;415417.76904301543;458262.81198973843;457431.4281400766;;166428.6587063909;472761.04596960294;203197.5926246082;239533.71215817897;274.45379430071404;3648506.15705923;1349166.0981962972;237354.39024472635;0.0;0;199;204;0;0;0;0;0;103;86;1554521507270.0361;572205028134.9875;1091627121014.5745;56048.00480861913;8356.467053694838;180.7254180204987;4466.903177628901;2832819.54893133;1228690.254592217;86854.03749711474;977410.7451364028;3.2900243261613538;0.2567883018031358
7099;2019-02-19 15:19:37.877;785;190;152;151;141;42;191;26;3;33;631;617;5;55;243;239;247;192;199;196;190;26;556;359;365;129;364;238;551;-2.0;82.0;1007.0;125.0;123.0;0;0;1;1;0;0;0;0;0;0;1;0;1;0;0;26602.53125;6453.736328125;0.0;1828.89123535156;387.0;94252;;;Calculated values ==>;1550585977.877;351.66;292.16;288.36;288.26000000000005;287.26000000000005;277.36;274.27422755570615;292.26000000000005;275.76000000000005;273.46000000000004;276.46000000000004;336.26000000000005;334.86;273.66;278.66;297.46000000000004;297.06;297.86;292.36;292.76000000000005;292.16;;311.86;275.76000000000005;240.16925963744896;259.4470641161187;274.27422755570615;293.06;5560000.0;3590000.0;3650000.0;1290000.0;3640000.0;2380000.0;5510000.0;0.0;0.013666666666666666;0.16783333333333333;0.020833333333333332;0.0205;0.0205;;6453.736328125;0.0;1828.89123535156;26602.53125;512050.2699150272;413676.3280692049;239238.65314294572;238912.33468982912;235720.9183327416;430214.79039162316;457570.36885009304;454208.84348556335;473438.18344108673;521548.1162180952;520130.1670287509;454450.40356584894;460378.42813655053;464751.8981387732;464957.45143190527;428909.4198463833;414400.9631372732;458262.81198973843;457431.4281400766;;162668.35908569003;472761.04596960294;202683.3089121617;239238.65314294572;274.2452221876851;3649046.0403515217;1349379.4242394709;237385.0294619383;0.0;0;199;204;0;0;0;0;0;103;86;1554740543770.0012;572282441034.9752;1091771445064.5515;42214.36888590258;5626.619522030026;198.28224169117084;4472.951887441182;2833638.53852084;1228806.7997346164;86857.19642067802;977485.2563450652;6.340043921403055;0.47395871561311487
7100;2019-02-19 15:20:37.897;791;181;152;151;139;39;191;25;-7;34;626;613;1;84;242;240;247;183;199;196;190;26;534;354;365;128;359;261;534;-1.0;83.0;88.0;122.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30081.30859375;10574.0458984375;0.0;2024.0283203125;393.0;94253;;;Calculated values ==>;1550586037.897;352.26;291.26000000000005;288.36;288.26000000000005;287.06;277.06;273.7412296467126;292.26000000000005;275.66;272.46000000000004;276.56;335.76000000000005;334.46000000000004;273.26000000000005;281.56;297.36;297.16;297.86;291.46000000000004;292.76000000000005;292.16;;312.46000000000004;275.76000000000005;239.943914813709;262.63441904999945;273.7412296467126;293.06;5340000.0;3540000.0;3650000.0;1280000.0;3590000.0;2610000.0;5340000.0;0.0;0.013833333333333333;0.014666666666666666;0.02033333333333333;0.0205;0.0205;;10574.0458984375;0.0;2024.0283203125;30081.30859375;514653.2021082959;417192.3329787232;239804.4690910492;239470.74101491665;235577.8100465058;430542.39183029096;457570.36885009304;448896.796073827;473664.3179132749;519142.5979549052;517804.51959563565;449932.5161850505;460246.61376299994;465349.75327765616;465813.54573049117;434452.5410302255;417836.15580839897;458262.81198973843;457431.4281400766;;165175.21790254305;472891.67638883414;200998.08060803448;239804.4690910492;273.5657098982946;3649518.5631385134;1349521.3697240422;237417.1478274463;0.0;0;199;204;0;0;0;0;0;103;86;1554959616769.9316;572359566734.9507;1091921194964.5039;3635.847826831624;5528.503114209592;229.85999556860065;4461.352660505062;2834020.7510217046;1228899.7900763405;86860.76546193805;977559.7337004538;1.0998160001703536;0.08712456380621146
7101;2019-02-19 15:21:37.878;783;178;154;152;139;38;191;21;-18;32;631;618;-6;96;240;240;247;179;199;196;190;23;538;352;365;125;357;265;538;-1.0;83.0;395.0;155.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30125.623046875;10609.44140625;0.0;2059.42041015625;403.0;94254;;;Calculated values ==>;1550586097.878;351.46000000000004;290.96000000000004;288.56;288.36;287.06;276.96000000000004;273.5264737036516;292.26000000000005;275.26000000000005;271.36;276.36;336.26000000000005;334.96000000000004;272.56;282.76000000000005;297.16;297.16;297.86;291.06;292.76000000000005;292.16;;313.46000000000004;275.46000000000004;239.25999513918347;263.1675429290057;273.5264737036516;293.06;5380000.0;3520000.0000000005;3650000.0;1250000.0;3570000.0000000005;2650000.0;5380000.0;0.0;0.013833333333333333;0.06583333333333334;0.025833333333333333;0.0205;0.0205;;10609.44140625;0.0;2059.42041015625;30125.623046875;513344.5875010065;414636.6513242617;240336.68564017775;239668.24041967507;235462.4230362692;430671.36484660726;457570.36885009304;446697.44077137596;473859.25462455093;519325.0349535001;517983.8650522729;448285.7614155166;461072.1881165725;465379.25235888857;466101.6954492864;433490.0172529865;414987.19105838554;458262.81198973843;457431.4281400766;;169353.38768963216;472993.6380656752;200676.52615534829;240336.68564017775;273.4308899985999;3650020.1286890022;1349697.8428838882;237451.1657910691;0.0;0;199;204;0;0;0;0;0;103;86;1555178547419.7368;572435442699.8832;1092078944994.3634;16196.37687888849;7034.858724350112;255.95576235864658;4450.442221247926;2834185.9672257346;1229004.4516049195;86864.81264457003;977633.9751404991;2.20522048402689;0.17877147306994745
7102;2019-02-19 15:22:37.858;768;181;155;154;143;38;191;19;-15;31;642;626;-16;88;239;241;247;183;199;196;190;21;548;352;365;126;357;260;549;234.0;82.0;776.0;198.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29693.607421875;10894.4248046875;0.0;1197.08325195312;411.0;94255;;;Calculated values ==>;1550586157.858;349.96000000000004;291.26000000000005;288.66;288.56;287.46000000000004;276.96000000000004;273.5264737036516;292.26000000000005;275.06;271.66;276.26000000000005;337.36;335.76000000000005;271.56;281.96000000000004;297.06;297.26000000000005;297.86;291.46000000000004;292.76000000000005;292.16;;314.26000000000005;275.26000000000005;239.4893008659735;262.5002047102346;273.5264737036516;293.06;5480000.0;3520000.0000000005;3650000.0;1260000.0;3570000.0000000005;2600000.0;5490000.0;0.039;0.013666666666666666;0.12933333333333333;0.033;0.0205;0.0595;;10894.4248046875;0.0;1197.08325195312;29693.607421875;510648.3639169175;249563.1593714073;240293.59246364114;239962.08100009835;236407.28467271884;430671.36484660726;457570.36885009304;448039.61182336765;473633.855386716;520869.30155400705;519225.76179177786;447908.8081558439;460881.1630427283;465248.88870971405;466230.7040123309;430998.9964809699;411880.1009978568;458262.81198973843;457431.4281400766;;172696.00095264515;472670.39555350883;200762.55455487812;214382.4919856284;273.4646146129185;3650518.456111871;1349876.9820360746;237478.2942757518;0.0;0;199;204;0;0;0;0;0;103;86;1555397474419.8064;572510717599.9071;1092236392494.4135;31981.166073391312;8972.958752954815;261.2915716025453;14461.411701189665;2834587.312923956;1229137.8056177797;86869.12160222293;977791.5213903086;4.604622338117767;0.2923560047016869
7103;2019-02-19 15:23:37.848;757;187;156;155;146;40;191;22;-16;31;658;633;-17;56;239;241;247;189;199;197;190;21;552;355;365;130;360;253;552;-2.0;80.0;454.0;209.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29764.197265625;11013.349609375;0.0;1132.23291015625;415.0;94256;;;Calculated values ==>;1550586217.848;348.86;291.86;288.76000000000005;288.66;287.76000000000005;277.16;273.8482719121499;292.26000000000005;275.36;271.56;276.26000000000005;338.96000000000004;336.46000000000004;271.46000000000004;278.76000000000005;297.06;297.26000000000005;297.86;292.06;292.86;292.16;;314.66;275.26000000000005;240.39332010688793;261.54996906429363;273.8482719121499;293.06;5520000.0;3550000.0;3650000.0;1300000.0;3600000.0;2530000.0;5520000.0;0.0;0.013333333333333334;0.07566666666666667;0.034833333333333334;0.0205;0.0205;;11013.349609375;0.0;1132.23291015625;29764.197265625;508937.9806583227;412126.3827081116;240524.30605669215;240192.6329125075;237271.01421511293;430477.46260093397;457570.36885009304;449206.4498523227;473114.68441337737;523075.828340062;520522.30566330877;449078.27334981307;458137.239072846;464811.3070167571;465798.81223944406;429965.715369407;412889.33823237545;458400.8548651725;457431.4281400766;;174367.33720873808;472145.33331970085;201404.17594505832;240524.30605669215;273.72899976320923;3651013.855237395;1350059.516395423;237497.70200861114;0.0;0;199;204;0;0;0;0;0;103;86;1555616437919.8413;572587504799.9193;1092390266844.4379;18750.372058983005;9430.816981883383;227.68502849375366;4446.596002709381;2835010.0052813236;1229291.1448547947;86873.19572809021;977949.0618600777;2.7051374455885346;0.23471789099666515
7104;2019-02-19 15:24:37.859;753;189;155;155;148;42;191;24;-7;32;666;638;-9;43;240;240;247;191;200;197;190;24;554;357;365;133;362;247;554;-2.0;83.0;837.0;169.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29846.490234375;11138.6875;0.0;1092.08178710938;417.0;94257;;;Calculated values ==>;1550586277.859;348.46000000000004;292.06;288.66;288.66;287.96000000000004;277.36;274.0616903277293;292.26000000000005;275.56;272.46000000000004;276.36;339.76;336.96000000000004;272.26000000000005;277.46000000000004;297.16;297.16;297.86;292.26000000000005;292.86;292.16;;314.86;275.56;241.05796691057077;260.72004837742526;274.0616903277293;293.16;5540000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2470000.0;5540000.0;0.0;0.013833333333333333;0.13949999999999999;0.028166666666666666;0.0205;0.0205;;11138.6875;0.0;1092.08178710938;29846.490234375;508263.7855235032;412035.40644734737;240125.9201493672;240125.9201493672;237849.8853277914;430346.717906069;457570.36885009304;451424.50429819187;472820.39598721155;524371.3608469083;521524.0617255026;451174.5966723045;457538.16997962666;464649.81302044657;465379.25235888857;429440.5328566106;412801.4708678641;458400.8548651725;457431.4281400766;;175203.01333496982;472041.5853210863;202103.64892363828;240125.9201493672;274.01078949812074;3651510.7020377666;1350244.1505478055;237516.24136265492;0.0;0;199;204;0;0;0;0;0;103;86;1555835478069.542;572666419264.8114;1092540294344.2328;34780.25932475022;7603.2518751947855;230.17369084432679;4454.762913809543;2835456.1756584872;1229433.1214526815;86877.01191691919;978023.2534502456;3.8483636392525753;0.30507106079877555
7105;2019-02-19 15:25:37.879;755;191;153;153;147;44;191;25;1;32;659;635;0;43;241;240;247;193;199;197;190;25;553;359;365;134;364;244;554;-2.0;82.0;649.0;155.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.337890625;11114.4208984375;0.0;1066.31237792969;421.0;94258;;;Calculated values ==>;1550586337.879;348.66;292.26000000000005;288.46000000000004;288.46000000000004;287.86;277.56;274.27422755570615;292.26000000000005;275.66;273.26000000000005;276.36;339.06000000000006;336.66;273.16;277.46000000000004;297.26000000000005;297.16;297.86;292.46000000000004;292.86;292.16;;315.26000000000005;275.66;241.2770596917726;260.2995467637923;274.27422755570615;293.06;5530000.0;3590000.0;3650000.0;1340000.0;3640000.0;2440000.0;5540000.0;0.0;0.013666666666666666;0.10816666666666667;0.025833333333333333;0.0205;0.0205;;11114.4208984375;0.0;1066.31237792969;29720.337890625;508601.20722223516;412801.4708678641;239468.71591713582;239468.71591713582;237530.0566661712;430214.79039162316;457570.36885009304;452939.70912997477;472689.592463476;523900.49326433823;521463.895686368;452816.6869526128;458020.164381217;464488.10253275675;465088.32681886124;429703.8535729664;413548.20129128615;458400.8548651725;457431.4281400766;;176874.38241465177;472007.13841251616;202626.51352525208;239468.71591713582;274.22318085495175;3652007.2577353953;1350429.6549319236;237534.23397623055;0.0;0;199;204;0;0;0;0;0;103;86;1556054551069.4724;572746545964.7859;1092687643444.1859;27075.543991244173;6958.999476254323;220.79391451629687;4468.235600570286;2835971.8125076327;1229554.5139979366;86880.7712329838;978097.6365572821;3.1790838945398927;0.2499575364656474
7106;2019-02-19 15:26:37.860;760;190;151;151;145;45;191;25;8;33;647;627;7;49;242;240;247;192;200;197;190;25;549;359;365;136;364;246;550;83.0;81.0;443.0;121.0;123.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28804.232421875;10191.552734375;0.0;1076.04174804688;423.0;94259;;;Calculated values ==>;1550586397.86;349.16;292.16;288.26000000000005;288.26000000000005;287.66;277.66;274.27422755570615;292.26000000000005;275.66;273.96000000000004;276.46000000000004;337.86;335.86;273.86;278.06;297.36;297.16;297.86;292.36;292.86;292.16;;315.46000000000004;275.66;241.71165711629368;260.58029834229245;274.27422755570615;293.16;5490000.0;3590000.0;3650000.0;1360000.0;3640000.0;2460000.0;5500000.0;0.013833333333333333;0.013500000000000002;0.07383333333333333;0.020166666666666666;0.0205;0.034333333333333334;;10191.552734375;0.0;1076.04174804688;28804.232421875;509573.8225902066;414083.7466353395;238944.2795962181;238944.2795962181;237012.14028239695;430214.79039162316;457570.36885009304;453456.34239977604;472525.0707617092;522520.8690884835;520486.2394948642;453333.3911993514;458415.6313405877;464620.0566218266;465088.32681886124;430742.7581283444;414798.6417306446;458400.8548651725;457431.4281400766;;177710.07569661198;471742.7696466962;202611.77755061904;224305.45595648646;274.21746073539435;3652494.808047727;1350607.1484879418;237552.08127382997;0.0;0;199;204;0;0;0;0;0;103;86;1556273481719.2776;572827520314.7137;1092834596894.055;18520.690371362758;5427.475007270889;215.24557136894663;8003.991711636594;2836351.6608035867;1229657.701932011;86884.40374470319;978201.5388719692;2.8548598116325765;0.18682551533558334
7107;2019-02-19 15:27:37.860;764;189;149;149;143;45;191;25;12;34;636;619;13;58;243;240;247;191;199;197;190;26;553;358;365;137;363;250;553;-2.0;83.0;556.0;119.0;123.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28692.720703125;10100.677734375;0.0;1085.40197753906;427.0;94260;;;Calculated values ==>;1550586457.86;349.56000000000006;292.06;288.06;288.06;287.46000000000004;277.66;274.1680685717883;292.26000000000005;275.66;274.36;276.56;336.76000000000005;335.06;274.46000000000004;278.96000000000004;297.46000000000004;297.16;297.86;292.26000000000005;292.86;292.16;;315.86;275.76000000000005;241.92719264551067;261.13683023647616;274.1680685717883;293.06;5530000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2500000.0;5530000.0;0.0;0.013833333333333333;0.09266666666666666;0.01983333333333333;0.0205;0.0205;;10100.677734375;0.0;1085.40197753906;28692.720703125;509717.51119106857;412465.3940541978;238201.8307086709;238201.8307086709;236291.73966089974;430280.9020939914;457570.36885009304;453263.3169236524;472491.6353866644;521074.9623126302;519339.5930199299;453387.0441461236;458854.5569072512;464898.1456994284;465233.93026070396;429703.8535729664;413220.0903815756;458400.8548651725;457431.4281400766;;179381.48055642567;471708.256711685;202358.31614520567;238201.8307086709;274.11441024031365;3652973.9493237687;1350776.2504085146;237570.09330487653;0.0;0;199;204;0;0;0;0;0;103;86;1556492481719.2776;572909420314.7137;1092983396894.055;23250.530072136065;5342.107154568506;228.02539081423996;4494.2067473438165;2836699.7543072826;1229747.4484500263;86888.09766938805;978305.690525794;2.9782435154095723;0.22309360685974103
7108;2019-02-19 15:28:37.850;765;190;148;148;141;44;191;25;14;34;629;612;17;64;242;240;247;192;200;197;190;25;551;358;365;139;363;253;551;-1.0;82.0;667.0;135.0;123.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28625.984375;10116.033203125;0.0;1098.28137207031;428.0;94261;;;Calculated values ==>;1550586517.85;349.66;292.16;287.96000000000004;287.96000000000004;287.26000000000005;277.56;274.1680685717883;292.26000000000005;275.66;274.56;276.56;336.06;334.36;274.86;279.56;297.36;297.16;297.86;292.36;292.86;292.16;;315.96000000000004;275.66;242.35481222062532;261.54996906429363;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.013666666666666666;0.11116666666666666;0.022500000000000003;0.0205;0.0205;;10116.033203125;0.0;1098.28137207031;28625.984375;510016.42744523974;413676.3280692049;237941.55351223252;237941.55351223252;235720.9183327416;430280.9020939914;457570.36885009304;452994.8156518856;472228.6972694908;520113.2691233247;518373.31497338327;453367.9836663851;459098.35855659546;464766.5650395172;465233.93026070396;430226.138493745;414400.9631372732;458400.8548651725;457431.4281400766;;179799.33570027514;471344.5575217925;202347.59638806828;237941.55351223252;274.11024330007814;3653451.525590183;1350944.6949209222;237588.28763323263;0.0;0;199;204;0;0;0;0;0;103;86;1556711445219.3125;572992206514.7269;1093134271744.079;27863.61587482769;6052.431625508795;216.27739653844785;4499.542429870803;2837125.6345317056;1229842.3871141272;86891.79957552937;978380.6259442978;3.444871023343209;0.26432422651431425
7109;2019-02-19 15:29:37.851;763;189;149;148;140;44;191;25;16;34;625;607;20;67;242;241;247;191;200;197;190;25;555;357;365;140;362;257;555;-2.0;84.0;659.0;109.0;123.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29404.9765625;10831.2158203125;0.0;1114.78686523438;429.0;94262;;;Calculated values ==>;1550586577.851;349.46000000000004;292.06;288.06;287.96000000000004;287.16;277.56;274.0616903277293;292.26000000000005;275.66;274.76000000000005;276.56;335.66;333.86;275.16;279.86;297.36;297.26000000000005;297.86;292.26000000000005;292.86;292.16;;316.06;275.66;242.56692532238324;262.0952818180154;274.0616903277293;293.16;5550000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2570000.0;5550000.0;0.0;0.014;0.10983333333333332;0.018166666666666668;0.0205;0.0205;;10831.2158203125;0.0;1114.78686523438;29404.9765625;509417.93960134726;411599.12119771366;238140.2571943137;237819.52755278748;235297.60513537744;430346.717906069;457570.36885009304;452551.84666775604;472096.9026672395;519372.3424587733;517524.1757861798;453053.6233282943;458826.5593372272;464912.7873590418;465509.5098274704;429175.7294186194;412377.0396431636;458400.8548651725;457431.4281400766;;180217.192455513;471211.3733730803;202108.8023322957;238140.2571943137;274.0127952415335;3653935.1249925224;1351119.2582392737;237606.7301759651;0.0;0;199;204;0;0;0;0;0;103;86;1556930448869.9182;573075907909.9584;1093287274294.5021;27506.994369511394;4888.696707240921;235.1816568563812;4495.469004388139;2837587.0639753803;1229933.56470342;86895.56179702071;978455.585622431;3.1078464248894666;0.22966484055209097
7110;2019-02-19 15:30:37.871;760;191;150;149;140;43;192;25;17;34;622;604;20;66;242;241;247;193;200;197;190;26;552;358;365;141;363;258;552;84.0;81.0;576.0;118.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29593.904296875;10945.107421875;0.0;1125.10791015625;427.0;94263;;;Calculated values ==>;1550586637.871;349.16;292.26000000000005;288.16;288.06;287.16;277.46000000000004;274.1680685717883;292.36;275.66;274.86;276.56;335.36;333.56;275.16;279.76000000000005;297.36;297.26000000000005;297.86;292.46000000000004;292.86;292.16;;315.86;275.76000000000005;242.77792619122317;262.23063862743834;274.1680685717883;293.16;5520000.0;3579999.9999999995;3650000.0;1410000.0;3629999.9999999995;2580000.0;5520000.0;0.014;0.013500000000000002;0.096;0.019666666666666666;0.0205;0.0345;;10945.107421875;0.0;1125.10791015625;29593.904296875;509309.92754963605;413633.1203958097;238555.96125941677;238232.76967341272;235380.60795484332;430280.9020939914;457709.1576469882;452503.62041486107;471964.88962738856;518981.24004400085;517131.26237925875;452880.7940013028;458546.97807344905;464766.5650395172;465364.4418098396;429965.715369407;414359.1762267576;458400.8548651725;457431.4281400766;;179381.48055642567;471176.58799080667;202376.8604451832;223874.58701595967;274.1216180199093;3654426.946218641;1351300.7880893543;237625.402187684;0.0;0;199;204;0;0;0;0;0;103;86;1557149521869.8486;573160236009.9315;1093441825794.453;24012.168957089074;5286.394641730594;210.68827842576675;8057.711018782034;2838016.533445086;1230018.3853954438;86899.27861834114;978560.2303258687;3.112368906653587;0.205685710255961
7111;2019-02-19 15:31:37.852;755;189;151;150;141;43;192;24;17;33;603;586;20;88;242;241;247;190;200;197;190;26;550;358;365;127;363;260;551;-1.0;84.0;262.0;108.0;123.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30270.59765625;10875.6025390625;0.0;2039.54345703125;427.0;94264;;;Calculated values ==>;1550586697.852;348.66;292.06;288.26000000000005;288.16;287.26000000000005;277.46000000000004;274.1680685717883;292.36;275.56;274.86;276.46000000000004;333.46000000000004;331.76000000000005;275.16;281.96000000000004;297.36;297.26000000000005;297.86;292.16;292.86;292.16;;315.86;275.76000000000005;239.71726792356844;262.5002047102346;274.1680685717883;293.16;5500000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2600000.0;5510000.0;0.0;0.014;0.043666666666666666;0.018000000000000002;0.0205;0.0205;;10875.6025390625;0.0;2039.54345703125;30270.59765625;508866.7489742742;413307.47646805906;238912.33468982912;238587.39616456104;235720.9183327416;430280.9020939914;457709.1576469882;452154.4650788298;473697.1866146107;516858.9079129881;515106.0171879491;452533.6833682403;460881.1630427283;464766.5650395172;465364.4418098396;430485.1456876203;413676.3280692049;458400.8548651725;457431.4281400766;;179381.48055642567;473022.0950788126;202299.36915861774;238912.33468982912;274.09149302176706;3654925.6590920375;1351482.5697564378;237651.76593122375;0.0;0;199;204;0;0;0;0;0;104;86;1557368452519.6538;573240610549.86;1093597176584.3147;10910.339188515925;4873.009066563508;235.3234466578156;4479.641415730073;2838307.4621894215;1230103.0202833998;86902.99420573814;978664.67517805;1.5871530313065867;0.11811388268818872
7112;2019-02-19 15:32:37.872;752;189;150;150;141;43;192;24;3;32;596;582;11;90;243;242;247;190;200;197;190;26;551;358;365;123;363;257;551;-1.0;81.0;279.0;71.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29652.34765625;10893.3662109375;0.0;1215.60070800781;426.0;94265;;;Calculated values ==>;1550586757.872;348.36;292.06;288.16;288.16;287.26000000000005;277.46000000000004;274.1680685717883;292.36;275.56;273.46000000000004;276.36;332.76000000000005;331.36;274.26000000000005;282.16;297.46000000000004;297.36;297.86;292.16;292.86;292.16;;315.76000000000005;275.76000000000005;238.79729159403252;262.0952818180154;274.1680685717883;293.16;5510000.0;3579999.9999999995;3650000.0;1230000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.013500000000000002;0.0465;0.011833333333333333;0.0205;0.0205;;10893.3662109375;0.0;1215.60070800781;29652.34765625;508405.92426024063;413307.47646805906;238587.39616456104;238587.39616456104;235720.9183327416;430280.9020939914;457709.1576469882;450908.31012903585;474116.9027462501;516393.1938511789;514951.96778752335;451922.06768953014;461579.23301613086;464898.1456994284;465494.84668458975;430226.138493745;413676.3280692049;458400.8548651725;457431.4281400766;;178963.62700411686;473541.6726018376;202379.73336062123;238587.39616456104;274.1227345840695;3655425.1834221086;1351664.0382986544;237678.90117465757;0.0;0;199;204;0;0;0;0;0;104;86;1557587525519.5842;573315635549.8362;1093752328284.2654;11556.57881973128;3208.749614354394;223.42244073129183;4486.302655498069;2838494.748914203;1230170.3907217158;86906.81836242597;978739.41628402;1.6083166847078405;0.10688312492488117
7113;2019-02-19 15:33:37.852;749;188;151;150;140;42;192;25;-2;33;620;594;-1;61;242;242;247;190;200;197;190;26;548;358;365;125;363;252;548;-1.0;83.0;415.0;109.0;123.0;0;84;95;1;0;0;0;0;0;0;1;0;0;0;0;29235.568359375;10625.55078125;0.0;1073.06652832031;425.0;94266;;;Calculated values ==>;1550586817.852;348.06000000000006;291.96000000000004;288.26000000000005;288.16;287.16;277.36;274.1680685717883;292.36;275.66;272.96000000000004;276.46000000000004;335.16;332.56;273.06;279.26000000000005;297.36;297.36;297.86;292.16;292.86;292.16;;315.66;275.76000000000005;239.25999513918347;261.41265627149306;274.1680685717883;293.16;5480000.0;3579999.9999999995;3650000.0;1250000.0;3629999.9999999995;2520000.0;5480000.0;0.0;0.013833333333333333;0.06916666666666667;0.018166666666666668;0.0205;0.0205;;10625.55078125;0.0;1073.06652832031;29235.568359375;508300.120167798;414171.1577566021;239008.4967237887;238682.33703136048;235492.4523831208;430280.9020939914;457709.1576469882;451165.5583384784;473955.3659136608;519275.59068751533;516613.16012874816;451291.51601006434;458896.97463509784;464766.5650395172;465494.84668458975;430998.9964809699;414883.2198629546;458400.8548651725;457431.4281400766;;178545.77502346144;473282.30129752296;202356.41518824972;239008.4967237887;274.1136713292431;3655915.7524781837;1351843.3028322102;237697.96704422403;0.0;0;199;204;0;0;0;0;0;104;86;1557806452519.6538;573390010749.8599;1093904977384.314;17209.299067890817;4921.820264318464;222.93490988254516;4477.6700940339015;2838734.3846581266;1230238.12288581;86910.53676713406;978814.0911570322;2.2935808246480076;0.17053809821950075
7114;2019-02-19 15:34:37.843;747;186;151;150;140;42;192;26;-2;34;639;606;-2;43;242;242;247;187;200;197;190;26;546;356;365;128;360;249;546;201.0;83.0;0.0;21.0;123.0;0;78;83;1;0;0;0;0;0;0;1;0;0;0;0;28353.755859375;9887.712890625;0.0;1015.30102539062;425.0;94267;;;Calculated values ==>;1550586877.843;347.86;291.76000000000005;288.26000000000005;288.16;287.16;277.36;273.955091788801;292.36;275.76000000000005;272.96000000000004;276.56;337.06;333.76000000000005;272.96000000000004;277.46000000000004;297.36;297.36;297.86;291.86;292.86;292.16;;315.66;275.76000000000005;239.943914813709;260.9983114674233;273.955091788801;293.16;5460000.0;3560000.0;3650000.0;1280000.0;3600000.0;2490000.0;5460000.0;0.033499999999999995;0.013833333333333333;0.0;0.0035;0.0205;0.05399999999999999;;9887.712890625;0.0;1015.30102539062;28353.755859375;508230.0579445448;414260.4934188599;239073.1553876595;238746.16841705702;235548.8869192855;430412.23801567365;457709.1576469882;451696.14235015557;473664.3179132749;521462.641244009;518094.87659749197;451696.14235015557;457214.88426619134;465204.3799370688;465784.1997128528;431507.43112226046;414617.0881074537;458400.8548651725;457431.4281400766;;178545.77502346144;472891.67638883414;201899.17110020187;216011.5169871071;273.9266237164766;3656395.5915261814;1352014.2210543836;237715.3674966939;0.0;0;199;204;0;0;0;0;0;104;86;1558025419669.424;573465899364.7803;1094055254839.1562;0.0;948.4737685102128;233.64974503815992;13036.675202260349;2838877.773971918;1230287.0346648314;86914.34106852359;978960.0221414166;1.304116350335249;-0.009318565087601057
7115;2019-02-19 15:35:37.883;746;185;150;150;140;41;192;25;3;35;646;613;3;38;241;243;248;187;200;197;190;25;546;355;365;129;360;248;547;-1.0;83.0;307.0;106.0;123.0;0;75;69;1;0;0;0;0;0;0;1;0;0;0;0;27591.64453125;9067.1982421875;0.0;993.545166015625;428.0;94268;;;Calculated values ==>;1550586937.883;347.76;291.66;288.16;288.16;287.16;277.26000000000005;273.8482719121499;292.36;275.66;273.46000000000004;276.66;337.76;334.46000000000004;273.46000000000004;276.96000000000004;297.26000000000005;297.46000000000004;297.96000000000004;291.86;292.86;292.16;;315.96000000000004;275.66;240.16925963744896;260.85938512811435;273.8482719121499;293.16;5460000.0;3550000.0;3650000.0;1290000.0;3600000.0;2480000.0;5470000.0;0.0;0.013833333333333333;0.051166666666666666;0.017666666666666667;0.0205;0.0205;;9067.1982421875;0.0;993.545166015625;27591.64453125;508106.09864545765;413488.24991588667;238714.19847992898;238714.19847992898;235520.62652433867;430477.46260093397;457709.1576469882;452493.7374024726;473631.5180336029;522257.0456824222;518893.44961782836;452493.7374024726;456774.57784180244;465073.4646152595;466058.0093327334;431741.9422682357;414215.5863340789;458400.8548651725;457431.4281400766;;179799.33570027514;472664.2518820126;201461.4909880298;238714.19847992898;273.7513889338359;3656862.114003587;1352172.2839521184;237732.11904186828;0.0;0;199;204;0;0;0;0;0;104;86;1558244565669.285;573543050764.7312;1094204454239.0614;12844.483274872322;4791.248775793696;242.44792375583577;4483.703208033026;2838984.882690714;1230334.897573351;86918.3111940814;979106.1226301785;2.2226869601128985;0.16434303754674523
7116;2019-02-19 15:36:37.863;745;184;149;149;140;41;192;24;9;34;645;614;9;44;241;243;248;186;200;197;190;24;545;356;365;130;360;248;546;265.0;81.0;313.0;153.0;123.0;0;73;59;1;0;0;0;0;0;0;1;0;0;0;0;27076.423828125;8482.9404296875;0.0;981.2669067382809;428.0;94269;;;Calculated values ==>;1550586997.863;347.66;291.56;288.06;288.06;287.16;277.26000000000005;273.955091788801;292.36;275.56;274.06;276.56;337.66;334.56;274.06;277.56;297.26000000000005;297.46000000000004;297.96000000000004;291.76000000000005;292.86;292.16;;315.96000000000004;275.56;240.39332010688793;260.85938512811435;273.955091788801;293.16;5450000.0;3560000.0;3650000.0;1300000.0;3600000.0;2480000.0;5460000.0;0.04416666666666667;0.013500000000000002;0.05216666666666667;0.025500000000000002;0.0205;0.06466666666666666;;8482.9404296875;0.0;981.2669067382809;27076.423828125;508071.26201061066;413534.6774420643;238420.57787436055;238420.57787436055;235548.8869192855;430412.23801567365;457709.1576469882;453236.29401887336;473405.19094569265;522155.2432392508;518995.50695758936;453236.29401887336;457496.8920631568;465073.4646152595;465913.9958927326;431992.87853683205;414260.4934188599;458400.8548651725;457431.4281400766;;179799.33570027514;472436.3020657052;201769.46811616197;213388.2477560033;273.8760707050267;3657317.5293843145;1352318.4863573785;237748.57032355736;0.0;0;199;204;0;0;0;0;0;104;86;1558463492669.3545;573620724864.7559;1094353204639.1086;13118.186084591445;6902.004265713352;239.3871990926241;15781.458998170072;2839201.1661502523;1230432.3088674694;86922.32514834218;979274.9426898332;3.8081410588769518;0.19022206798447436
7117;2019-02-19 15:37:37.864;743;184;149;149;141;42;192;24;13;34;642;613;14;56;241;243;248;186;200;197;190;24;545;355;365;131;360;249;547;152.0;83.0;451.0;118.0;123.0;0;74;52;1;0;0;0;0;0;0;1;0;0;0;0;26727.919921875;8032.34912109375;0.0;994.3063354492191;428.0;94270;;;Calculated values ==>;1550587057.864;347.46000000000004;291.56;288.06;288.06;287.26000000000005;277.36;273.8482719121499;292.36;275.56;274.46000000000004;276.56;337.36;334.46000000000004;274.56;278.76000000000005;297.26000000000005;297.46000000000004;297.96000000000004;291.76000000000005;292.86;292.16;;315.96000000000004;275.56;240.61611355647437;260.9983114674233;273.8482719121499;293.16;5450000.0;3550000.0;3650000.0;1310000.0;3600000.0;2490000.0;5470000.0;0.025333333333333333;0.013833333333333333;0.07516666666666666;0.019666666666666666;0.0205;0.04583333333333334;;8032.34912109375;0.0;994.3063354492191;26727.919921875;507823.3035891939;413117.91072696255;238389.01411904785;238389.01411904785;235834.43791769267;430477.46260093397;457709.1576469882;453558.3753585443;473275.31562819314;521768.3648166113;518810.01687937306;453681.6753649552;458774.03931581206;465073.4646152595;466058.0093327334;431992.87853683205;413854.0851824992;458400.8548651725;457431.4281400766;;179799.33570027514;472304.9464017478;201550.93599822166;218027.60366680933;273.7863127959367;3657765.90638963;1352456.1160644726;237765.03370833962;0.0;0;199;204;0;0;0;0;0;104;86;1558682496319.9602;573699026169.9724;1094502307124.521;18942.559191917582;5324.828871269347;250.91997473493782;10972.675288358083;2839468.343481177;1230534.200842064;86926.41110956692;979497.8975253563;3.9317977181187658;0.22815604538270698
7118;2019-02-19 15:38:37.864;741;185;150;149;141;43;192;23;15;34;638;612;19;62;241;244;248;187;200;197;190;24;546;355;365;133;360;251;548;271.0;83.0;557.0;191.0;123.0;0;77;49;1;0;0;0;0;0;0;1;0;0;0;0;26462.888671875;7926.1806640625;0.0;999.9286499023441;429.0;94271;;;Calculated values ==>;1550587117.864;347.26;291.66;288.16;288.06;287.26000000000005;277.46000000000004;273.8482719121499;292.36;275.46000000000004;274.66;276.56;336.96000000000004;334.36;275.06;279.36;297.26000000000005;297.56;297.96000000000004;291.86;292.86;292.16;;316.06;275.56;241.05796691057077;261.27494424493943;273.8482719121499;293.16;5460000.0;3550000.0;3650000.0;1330000.0;3600000.0;2510000.0;5480000.0;0.04516666666666667;0.013833333333333333;0.09283333333333334;0.03183333333333333;0.0205;0.06566666666666666;;7926.1806640625;0.0;999.9286499023441;26462.888671875;507485.5768559907;413071.18990964803;238682.33703136048;238357.5562735323;235805.92712698036;430477.46260093397;457709.1576469882;453463.03147977614;473014.93639070686;521197.1685100077;518540.70792405633;453957.3546319885;459174.48084787815;465073.4646152595;466187.4538382608;431741.9422682357;413808.91226698237;458400.8548651725;457431.4281400766;;180217.192455513;472041.5853210863;201527.30453469403;213126.46442578535;273.77708781405255;3658209.1631279113;1352589.1038126822;237781.65233321756;0.0;0;199;204;0;0;0;0;0;104;86;1558901496319.9602;573778226169.9724;1094652307124.521;23388.033318068457;8611.371271700154;248.07358168400475;16042.692617238457;2839821.09841876;1230650.3358432555;86930.56938920375;979723.0255912362;5.409990970325827;0.317423726988193
7119;2019-02-19 15:39:37.845;740;186;150;149;143;44;192;25;22;34;635;610;24;66;241;244;248;188;200;197;190;24;551;355;365;134;360;253;553;305.0;82.0;809.0;164.0;123.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;26639.529296875;7953.77978515625;0.0;1045.41149902344;429.0;94272;;;Calculated values ==>;1550587177.845;347.16;291.76000000000005;288.16;288.06;287.46000000000004;277.56;273.8482719121499;292.36;275.66;275.36;276.56;336.66;334.16;275.56;279.76000000000005;297.26000000000005;297.56;297.96000000000004;291.96000000000004;292.86;292.16;;316.06;275.56;241.2770596917726;261.54996906429363;273.8482719121499;293.16;5510000.0;3550000.0;3650000.0;1340000.0;3600000.0;2530000.0;5530000.0;0.05083333333333333;0.013666666666666666;0.13483333333333333;0.02733333333333333;0.0205;0.07133333333333333;;7953.77978515625;0.0;1045.41149902344;26639.529296875;506912.0589959161;411295.1934201282;238524.6311786081;238201.8307086709;236291.73966089974;430477.46260093397;457709.1576469882;453987.8031238918;472884.4304738556;520726.7734691947;518168.4444595391;454235.0002118804;459337.80062851607;465073.4646152595;466187.4538382608;430467.45102981303;412080.6298862991;458400.8548651725;457431.4281400766;;180217.192455513;471909.57779161324;201584.64969384286;212200.5789523151;273.79947115346255;3658651.5431458764;1352721.3949108566;237798.69143701805;0.0;0;199;204;0;0;0;0;0;104;86;1559120426969.7654;573858300804.9011;1094803459244.3865;34032.35852081827;7388.881368005723;251.286555628024;17493.133908726984;2840299.450157624;1230783.6290589122;86934.72940592172;980002.4023147172;6.574553033136485;0.3755455091081901
7120;2019-02-19 15:40:37.865;741;189;150;149;144;45;192;25;31;34;633;608;30;72;241;244;248;191;200;197;190;24;555;355;365;134;360;256;556;166.0;84.0;922.0;166.0;123.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;26888.767578125;8318.6240234375;0.0;1071.02160644531;429.0;94273;;;Calculated values ==>;1550587237.865;347.26;292.06;288.16;288.06;287.56;277.66;273.8482719121499;292.36;275.66;276.26000000000005;276.56;336.46000000000004;333.96000000000004;276.16;280.36;297.26000000000005;297.56;297.96000000000004;292.26000000000005;292.86;292.16;;316.06;275.56;241.2770596917726;261.9595390733887;273.8482719121499;293.16;5550000.0;3550000.0;3650000.0;1340000.0;3600000.0;2560000.0;5560000.0;0.027666666666666666;0.014;0.15366666666666667;0.027666666666666666;0.0205;0.04816666666666666;;8318.6240234375;0.0;1071.02160644531;26888.767578125;506676.7524482614;411156.2656500391;238431.2628352162;238109.62130095647;236520.27047518914;430477.46260093397;457709.1576469882;454593.27306183573;472884.4304738556;520275.2471810473;517711.16817051976;454469.4988628344;459585.5695105795;465073.4646152595;466187.4538382608;429422.883118608;411946.55931517074;458400.8548651725;457431.4281400766;;180217.192455513;471909.57779161324;201580.70067585653;217264.50394783315;273.79793000986655;3659097.7609760733;1352857.0434770067;237816.33425853887;0.0;0;199;204;0;0;0;0;0;104;86;1559339499969.6958;573938727604.8756;1094956210144.3379;38879.59862331214;7479.098933535936;244.66853324812126;11568.040181926392;2840907.252333513;1230907.5701946642;86938.8637426474;980244.6594908793;6.195271745601395;0.4119864185736839
7121;2019-02-19 15:41:37.865;740;192;149;148;144;47;192;26;38;34;632;608;36;75;241;244;248;194;200;197;191;25;561;358;365;135;363;264;562;-2.0;81.0;1302.0;179.0;124.0;0;89;77;1;0;0;0;0;0;0;1;0;0;0;0;28378.197265625;9774.0732421875;0.0;1131.78820800781;429.0;94274;;;Calculated values ==>;1550587297.865;347.16;292.36;288.06;287.96000000000004;287.56;277.86;274.1680685717883;292.36;275.76000000000005;276.96000000000004;276.56;336.36;333.96000000000004;276.76000000000005;280.66;297.26000000000005;297.56;297.96000000000004;292.56;292.86;292.26000000000005;;316.06;275.66;241.49495122638035;263.0348170998261;274.1680685717883;293.16;5610000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2640000.0;5620000.0;0.0;0.013500000000000002;0.217;0.029833333333333333;0.020666666666666667;0.020666666666666667;;9774.0732421875;0.0;1131.78820800781;28378.197265625;506009.0650257764;409649.04535952624;237927.87682903433;237609.73365870133;236349.15479329458;430280.9020939914;457709.1576469882;454111.590638442;472753.7123474745;519511.0852366277;517035.70316474454;453860.3037835336;458685.9034793936;464634.8729112105;465755.3386178344;427811.090588922;410484.95857646636;458400.8548651725;457570.36885009304;;180217.192455513;471875.0639052514;202390.2256920765;237927.87682903433;274.12681227196975;3659558.319016438;1353007.8159542202;237834.69100699265;0.0;0;199;204;0;0;0;0;0;104;86;1559558499969.6958;574019427604.8756;1095112210144.3379;54623.53619336132;8039.631006693051;233.90278216815074;4539.278168435213;2841686.445123652;1231036.892944166;86942.85183694254;980378.887143799;6.183495770473963;0.481962429275557
7122;2019-02-19 15:42:37.866;740;197;147;147;144;48;192;27;45;34;637;612;42;72;242;244;248;199;200;197;190;26;567;361;365;135;366;272;566;-1.0;84.0;1647.0;203.0;123.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29819.08984375;11087.6064453125;0.0;1195.361328125;427.0;94275;;;Calculated values ==>;1550587357.866;347.16;292.86;287.86;287.86;287.56;277.96000000000004;274.4858918419099;292.36;275.86;277.66;276.56;336.86;334.36;277.36;280.36;297.36;297.56;297.96000000000004;293.06;292.86;292.16;;315.86;275.76000000000005;241.49495122638035;264.08650396036035;274.4858918419099;293.16;5670000.0;3610000.0;3650000.0;1350000.0;3660000.0;2720000.0;5660000.0;0.0;0.014;0.27449999999999997;0.03383333333333333;0.0205;0.0205;;11087.6064453125;0.0;1195.361328125;29819.08984375;505464.3870086589;409900.32519794826;237176.40772295214;237176.40772295214;236236.8020470742;430081.6785162784;457709.1576469882;453631.6187368087;472753.7123474745;519363.7877277312;516771.9322165836;453248.96302749077;457029.9845156646;464326.1751738402;465320.7433433528;426140.50298357836;410729.6832665638;458400.8548651725;457431.4281400766;;179381.48055642567;471972.7596631712;203194.86831112986;237176.40772295214;274.4527400744555;3660043.3044913867;1353181.6661821948;237854.08424298555;0.0;0;199;204;0;0;0;0;0;104;86;1559777503619.4312;574100428954.7777;1095273012824.1437;68744.88799184884;9093.651990744065;215.7514760382038;4515.2279185510515;2842714.5324584567;1231179.6726819281;86946.59901820838;980454.3426186697;6.722277620539123;0.5265358410976425
7123;2019-02-19 15:43:37.876;739;198;147;146;141;49;192;27;51;34;647;619;48;71;244;243;248;199;200;197;190;27;556;363;365;135;368;280;555;-1.0;84.0;1302.0;204.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29581.091796875;10815.9599609375;0.0;1272.54821777344;422.0;94276;;;Calculated values ==>;1550587417.876;347.06000000000006;292.96000000000004;287.86;287.76000000000005;287.26000000000005;278.06;274.69669130483857;292.36;275.86;278.26000000000005;276.56;337.86;335.06;277.96000000000004;280.26000000000005;297.56;297.46000000000004;297.96000000000004;293.06;292.86;292.16;;315.36;275.86;241.49495122638035;265.11578078379944;274.69669130483857;293.16;5560000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2800000.0;5550000.0;0.0;0.014;0.217;0.034;0.020666666666666667;0.020666666666666667;;10815.9599609375;0.0;1272.54821777344;29581.091796875;506335.97867285006;414950.327482342;237500.0697741863;237181.86059629428;235608.7752662074;429947.3805835815;457709.1576469882;453024.1827406078;472753.7123474745;519738.6816975908;516822.1185008471;452635.49126588914;455587.35388636735;464296.814424922;464898.1456994284;429158.0942569867;415301.24301022134;458400.8548651725;457431.4281400766;;177292.22831007556;472070.4381999017;203709.3894781328;237500.0697741863;274.6609834789378;3660538.388505232;1353364.2263238379;237874.65358351692;0.0;0;199;204;0;0;0;0;0;104;86;1559996540119.3962;574181442454.7649;1095438640424.1173;54101.31013795708;9124.275656540143;193.99591745471488;4545.248072895066;2843738.421395762;1231331.5140483086;86950.01414891388;980529.8591692476;5.622267758774388;0.4466336319886969
