;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7124;2019-02-19 15:44:37.876;729;196;148;147;140;50;192;28;50;35;659;628;48;63;245;242;248;198;200;197;190;28;577;365;365;136;370;263;570;0.0;83.0;1220.0;217.0;123.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38145.765625;19611.431640625;0.0;1174.25268554688;416.0;94277;;;Calculated values ==>;1550587477.876;346.06000000000006;292.76000000000005;287.96000000000004;287.86;287.16;278.16;274.9066339382667;292.36;275.96000000000004;278.16;276.66;339.06000000000006;335.96000000000004;277.96000000000004;279.46000000000004;297.66;297.36;297.96000000000004;292.96000000000004;292.86;292.16;;314.76000000000005;275.96000000000004;241.71165711629368;262.9017227912062;274.9066339382667;293.16;5770000.0;3650000.0;3650000.0;1360000.0;3700000.0;2630000.0;5700000.0;0.0;0.013833333333333333;0.2033333333333333;0.036166666666666666;0.0205;0.0205;;19611.431640625;0.0;1174.25268554688;38145.765625;503145.3174921302;254408.99050994855;237375.58329822513;237061.4349738226;234893.43527288875;429811.8947417682;457709.1576469882;455776.1826095372;472720.47428543336;522370.293219866;519182.10562773765;455528.07940442604;457379.14680568065;464134.8705668958;464473.26053001377;423207.7235668715;408436.34826987004;458400.8548651725;457431.4281400766;;174785.17458790913;472036.2627623985;204218.9253486433;237375.58329822513;274.8668819012417;3661102.7789837476;1353617.7879205176;237895.04359104458;0.0;0;199;205;0;0;0;0;0;104;86;1560215540119.3962;574262742454.7649;1095601540424.1173;51149.97564304842;9686.060369797482;204.33735827518666;4511.144819257955;2844615.515443937;1231488.266848528;86953.33359287829;980605.3291100155;3.1536858330827795;0.25390637347783956
7125;2019-02-19 15:45:37.877;726;198;146;145;138;49;192;30;-20;35;658;630;-13;45;247;242;248;199;200;197;190;29;561;365;365;136;369;254;555;-1.0;81.0;628.0;159.0;124.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37601.9375;19225.970703125;0.0;1124.30712890625;398.0;94278;;;Calculated values ==>;1550587537.877;345.76;292.96000000000004;287.76000000000005;287.66;286.96000000000004;278.06;274.9066339382667;292.36;276.16;271.16;276.66;338.96000000000004;336.16;271.86;277.66;297.86;297.36;297.96000000000004;293.06;292.86;292.16;;312.96000000000004;276.06;241.71165711629368;261.6868853414304;274.9066339382667;293.16;5610000.0;3650000.0;3650000.0;1360000.0;3690000.0;2540000.0;5550000.0;0.0;0.013500000000000002;0.10466666666666667;0.026500000000000003;0.020666666666666667;0.020666666666666667;;19225.970703125;0.0;1124.30712890625;37601.9375;504242.2159594964;414950.327482342;237181.86059629428;236864.87743105832;234678.5560175466;429811.8947417682;457709.1576469882;448507.7910663871;472720.47428543336;522995.22604435333;520133.0323577222;449407.7313268186;456643.3452794333;464547.84212666226;464473.26053001377;427811.090588922;415301.24301022134;458400.8548651725;457431.4281400766;;167264.2905471822;472134.0588697756;204203.7721911463;237181.86059629428;274.86104956250625;3661734.0203653825;1353941.4383350275;237914.19857546242;0.0;0;199;205;0;0;0;0;0;104;86;1560434543770.002;574344343814.9906;1095756643009.5463;25570.48730894187;7100.152596983678;168.88294231245854;4551.824395904834;2845254.8632925916;1231628.15428839;86956.44381389461;980680.8551124298;1.8373875557260952;0.14595746950468289
7126;2019-02-19 15:46:37.877;739;191;145;144;133;46;192;31;-79;36;645;623;-86;3;246;242;248;192;200;197;191;30;556;361;365;136;366;246;550;-2.0;83.0;0.0;109.0;124.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37469.6953125;19077.74609375;0.0;1077.79663085938;384.0;94279;;;Calculated values ==>;1550587597.877;347.06000000000006;292.26000000000005;287.66;287.56;286.46000000000004;277.76000000000005;274.4858918419099;292.36;276.26000000000005;265.26000000000005;276.76000000000005;337.66;335.46000000000004;264.56;273.46000000000004;297.76000000000005;297.36;297.96000000000004;292.36;292.86;292.26000000000005;;311.56;276.16;241.71165711629368;260.58029834229245;274.4858918419099;293.16;5560000.0;3610000.0;3650000.0;1360000.0;3660000.0;2460000.0;5500000.0;0.0;0.013833333333333333;0.0;0.018166666666666668;0.020666666666666667;0.020666666666666667;;19077.74609375;0.0;1077.79663085938;37469.6953125;506335.97867285006;414443.2327276156;237012.14028239695;236694.59332038925;233277.4010639255;430081.6785162784;457709.1576469882;442302.9112050419;472818.15071447083;522317.5396967864;520078.94614027324;441356.701106991;452840.55564612383;464854.9636409364;465058.7251422519;429158.0942569867;414798.6417306446;458400.8548651725;457570.36885009304;;161414.93982334915;472231.8376443816;202694.24896802095;237012.14028239695;274.25869463985174;3662359.617305487;1354260.6359750016;237932.54944012713;0.0;0;199;205;0;0;0;0;0;104;86;1560653543770.002;574425943814.9906;1095906643009.5463;0.0;4896.599527620552;198.63909328106524;4558.203390399052;2845467.950686833;1231728.1272227617;86959.50649752456;980756.772010649;0.4789472624576899;0.03614165841557317
7127;2019-02-19 15:47:37.878;749;187;148;147;134;40;192;31;-81;37;629;611;-75;-24;245;242;248;189;200;197;190;29;538;358;365;136;363;243;538;-2.0;83.0;0.0;45.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29460.9140625;10893.208984375;0.0;1062.95617675781;374.0;94280;;;Calculated values ==>;1550587657.878;348.06000000000006;291.86;287.96000000000004;287.86;286.56;277.16;274.1680685717883;292.36;276.26000000000005;265.06;276.86;336.06;334.26000000000005;265.66;270.76000000000005;297.66;297.36;297.96000000000004;292.06;292.86;292.16;;310.56;276.06;241.71165711629368;260.1585393101385;274.1680685717883;293.16;5380000.0;3579999.9999999995;3650000.0;1360000.0;3629999.9999999995;2430000.0;5380000.0;0.0;0.013833333333333333;0.0;0.007500000000000001;0.020666666666666667;0.020666666666666667;;10893.208984375;0.0;1062.95617675781;29460.9140625;509186.4071601231;417662.93463627505;238349.49444336086;238023.41093366776;233901.28790056822;430280.9020939914;457709.1576469882;442651.20407586556;472915.8103579757;520936.1534271824;519106.35821064125;443448.63331427687;450012.6226942604;465160.9749554807;465494.84668458975;433714.65331059584;418300.1525719283;458400.8548651725;457431.4281400766;;157236.91470761524;472134.0588697756;201714.67141600195;238349.49444336086;273.8637032815293;3662917.381678856;1354510.398096317;237950.3893441625;0.0;0;199;205;0;0;0;0;0;104;86;1560872547419.7373;574507545174.8921;1096053345454.369;0.0;2028.1454059033024;213.2339268849012;4527.693296398791;2845467.950686833;1231785.8343922414;86962.93882989306;980832.4890782109;0.5661575043469578;0.02085174128803182
7128;2019-02-19 15:48:37.858;752;177;149;148;133;37;192;28;-64;37;614;600;-51;-6;242;243;248;179;200;197;190;27;529;352;365;135;357;248;529;202.0;85.0;165.0;0.0;124.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29225.12109375;10607.9990234375;0.0;1104.17700195312;381.0;94281;;;Calculated values ==>;1550587717.858;348.36;290.86;288.06;287.96000000000004;286.46000000000004;276.86;273.5264737036516;292.36;275.96000000000004;266.76000000000005;276.86;334.56;333.16;268.06;272.56;297.36;297.46000000000004;297.96000000000004;291.06;292.86;292.16;;311.26000000000005;275.86;241.49495122638035;260.85938512811435;273.5264737036516;293.16;5290000.0;3520000.0000000005;3650000.0;1350000.0;3570000.0000000005;2480000.0;5290000.0;0.033666666666666664;0.014166666666666666;0.0275;0.0;0.020666666666666667;0.05433333333333333;;10607.9990234375;0.0;1104.17700195312;29225.12109375;510345.56404969556;417744.6980619352;238974.10686306126;238642.71653963052;233836.0341982868;430671.36484660726;457709.1576469882;443902.8029894996;473046.2935902154;518995.50695758936;517565.9159013996;445618.1641983654;451372.58169697004;465639.66166502296;466488.4199259752;435845.4731006512;418375.9553776801;458400.8548651725;457431.4281400766;;160161.5264782812;472070.4381999017;200920.47264012235;215394.86111755925;273.5264737036516;3663406.268955216;1354689.5151041946;237968.44276750978;0.0;0;199;205;0;0;0;0;0;104;86;1561091474419.807;574588818074.918;1096200596354.4159;6682.014084607874;0.0;247.4848344087572;13150.653474890107;2845523.6155764055;1231802.7299702254;86966.77687313072;980979.7595281664;1.7144681185097739;0.019382632165667203
7129;2019-02-19 15:49:37.868;744;175;151;149;135;36;192;25;-45;35;611;594;-39;4;240;243;248;176;200;197;190;23;537;350;365;133;355;245;537;-1.0;81.0;65.0;25.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29196.755859375;10652.7705078125;0.0;1092.69323730469;392.0;94282;;;Calculated values ==>;1550587777.868;347.56000000000006;290.66;288.26000000000005;288.06;286.66;276.76000000000005;273.3108153835814;292.36;275.66;268.66;276.66;334.26000000000005;332.56;269.26000000000005;273.56;297.16;297.46000000000004;297.96000000000004;290.76000000000005;292.86;292.16;;312.36;275.46000000000004;241.05796691057077;260.44013211722256;273.3108153835814;293.16;5370000.0;3500000.0;3650000.0;1330000.0;3550000.0;2450000.0;5370000.0;0.0;0.013500000000000002;0.010833333333333334;0.004166666666666667;0.020666666666666667;0.020666666666666667;;10652.7705078125;0.0;1092.69323730469;29196.755859375;508659.396913458;413974.1359631494;239369.7548617798;238709.54083926778;234238.63488370125;430799.1582183253;457709.1576469882;446974.0271310098;473112.1826642056;518939.7030719837;517206.75134401524;447744.47968561354;453136.2777600617;465669.0585932454;466774.01648519514;433955.85344782524;414332.0034719807;458400.8548651725;457431.4281400766;;164757.40606591295;471944.1597200548;200068.36064018265;239369.7548617798;273.1833174220449;3663893.1990712434;1354866.71771244;237986.75307070935;0.0;0;199;205;0;0;0;0;0;104;86;1561310510919.772;574669231474.9052;1096348521004.3923;2674.811386983961;1132.8158294994676;264.9219746739015;4506.607914418133;2845601.602117581;1231812.1716754916;86971.04764154852;981126.927897028;0.7304230204739238;0.025208706168350976
7130;2019-02-19 15:50:37.869;736;178;152;151;137;36;192;22;-25;34;609;591;-26;15;239;244;248;180;200;197;191;21;539;349;365;131;354;242;541;131.0;81.0;140.0;103.0;124.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27000.7421875;8481.2412109375;0.0;1083.77734375;399.0;94283;;;Calculated values ==>;1550587837.869;346.76;290.96000000000004;288.36;288.26000000000005;286.86;276.76000000000005;273.20264511476705;292.36;275.36;270.66;276.56;334.06;332.26000000000005;270.56;274.66;297.06;297.56;297.96000000000004;291.16;292.86;292.26000000000005;;313.06;275.26000000000005;240.61611355647437;260.01710675043796;273.20264511476705;293.16;5390000.0;3490000.0;3650000.0;1310000.0;3540000.0;2420000.0;5410000.0;0.021833333333333333;0.013500000000000002;0.02333333333333333;0.017166666666666667;0.020666666666666667;0.042499999999999996;;8481.2412109375;0.0;1083.77734375;27000.7421875;507493.17768316664;413408.5767822079;239567.34963562037;239236.77524319233;234750.95334383298;430862.6128555636;457709.1576469882;450067.97204692004;473275.31562819314;518986.276753291;517154.86279292504;449942.7823279498;454986.9503499554;465683.9387588076;467044.4002642425;433472.2934168828;414135.20160198;458400.8548651725;457570.36885009304;;167682.10792650707;472013.52702826465;199781.03225999925;219128.1042387327;273.06589990474725;3664361.5193596096;1355026.1704674053;238004.89062781713;0.0;0;199;205;0;0;0;0;0;104;86;1561529514569.5073;574748432794.8094;1096494623439.2158;5840.028595028151;4673.324493521889;261.05073950118765;10133.796245982814;2845672.560299962;1231860.5569845333;86975.43082054645;981248.9332982735;2.18590271984236;0.10533120281215697
7131;2019-02-19 15:51:37.869;731;180;152;152;139;38;192;22;-8;32;608;589;-14;35;239;244;248;181;200;197;191;20;541;350;365;130;355;244;543;254.0;84.0;359.0;119.0;124.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25780.966796875;7178.93701171875;0.0;1098.8740234375;406.0;94284;;;Calculated values ==>;1550587897.869;346.26;291.16;288.36;288.36;287.06;276.96000000000004;273.3108153835814;292.36;275.36;272.36;276.36;333.96000000000004;332.06;271.76000000000005;276.66;297.06;297.56;297.96000000000004;291.26000000000005;292.86;292.26000000000005;;313.76000000000005;275.16;240.39332010688793;260.2995467637923;273.3108153835814;293.16;5410000.0;3500000.0;3650000.0;1300000.0;3550000.0;2440000.0;5430000.0;0.042333333333333334;0.014;0.05983333333333333;0.01983333333333333;0.020666666666666667;0.063;;7178.93701171875;0.0;1098.8740234375;25780.966796875;506693.24377363216;413309.738295465;239500.68554654293;239500.68554654293;235320.1922637725;430799.1582183253;457709.1576469882;451828.72819525015;473211.5349843978;518717.6329855616;516781.5130013912;451083.21988090297;457064.6850885815;465539.2008351387;466902.2408945324;432984.03146217286;413676.876647874;458400.8548651725;457570.36885009304;;170606.85888663295;472048.3120729887;200203.70827978142;213094.78018739633;273.23653567395337;3664801.366934479;1355156.671952594;238023.07938921035;0.0;0;199;205;0;0;0;0;0;104;86;1561748514569.5073;574826732794.8094;1096640423439.2158;15055.563691608877;5391.584641898611;270.30016740018385;15401.962085749892;2845846.6902356837;1231944.4312273285;86979.85874477062;981461.7312843712;4.363401197883926;0.20503978954262178
7132;2019-02-19 15:52:37.870;728;183;153;152;142;39;192;21;3;32;610;589;-3;55;238;244;248;185;200;197;191;19;548;349;365;137;354;249;550;265.0;84.0;388.0;245.0;124.0;0;99;33;1;0;0;0;0;0;0;1;0;0;0;0;25717.953125;7080.13623046875;0.0;1094.6279296875;413.0;94285;;;Calculated values ==>;1550587957.87;345.96000000000004;291.46000000000004;288.46000000000004;288.36;287.36;277.06;273.20264511476705;292.36;275.26000000000005;273.46000000000004;276.36;334.16;332.06;272.86;278.66;296.96000000000004;297.56;297.96000000000004;291.66;292.86;292.26000000000005;;314.46000000000004;275.06;241.92719264551067;260.9983114674233;273.20264511476705;293.16;5480000.0;3490000.0;3650000.0;1370000.0;3540000.0;2490000.0;5500000.0;0.04416666666666667;0.014;0.06466666666666666;0.04083333333333334;0.020666666666666667;0.06483333333333333;;7080.13623046875;0.0;1094.6279296875;25717.953125;505684.4237530603;411439.0319898053;239599.15917835472;239271.01122138754;236063.12854131396;430862.6128555636;457709.1576469882;452319.59498778416;472295.8960165899;518503.5807039518;516356.270196211;451571.11678332236;458654.6089131666;465554.2281614293;467044.4002642425;431236.1653403418;412219.46467945963;458400.8548651725;457570.36885009304;;173531.66647045466;471021.86055166635;199780.93699515294;212473.63506897562;273.0658623764222;3665230.531752604;1355275.499543229;238041.35887678404;0.0;0;199;205;0;0;0;0;0;104;86;1561967518219.2427;574906834129.7126;1096788325904.0371;16330.83321685682;11075.671045224299;266.23380925235034;15890.438240142445;2846108.24790216;1232081.6606450076;86984.32993575593;981722.5056329387;5.32898264194612;0.3341610780663985
7133;2019-02-19 15:53:37.850;726;187;153;153;145;41;192;21;11;31;607;588;4;72;239;244;248;189;200;197;191;19;551;351;365;144;356;254;553;134.0;81.0;552.0;278.0;124.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26051.849609375;7449.53271484375;0.0;1092.498046875;416.0;94286;;;Calculated values ==>;1550588017.85;345.76;291.86;288.46000000000004;288.46000000000004;287.66;277.26000000000005;273.4187578820637;292.36;275.26000000000005;274.26000000000005;276.26000000000005;333.86;331.96000000000004;273.56;280.36;297.06;297.56;297.96000000000004;292.06;292.86;292.26000000000005;;314.76000000000005;275.06;243.40439225979637;261.6868853414304;273.4187578820637;293.16;5510000.0;3510000.0;3650000.0;1440000.0;3560000.0;2540000.0;5530000.0;0.022333333333333334;0.013500000000000002;0.092;0.04633333333333333;0.020666666666666667;0.043;;7449.53271484375;0.0;1092.498046875;26051.849609375;505160.0245316991;411690.63993804477;239501.15808817602;239501.15808817602;236923.50357908226;430735.4089219946;457709.1576469882;452446.7616735856;471270.65844568226;517776.9305134413;515826.8412131635;451567.4616795063;459898.32620344317;465394.1846544878;466759.817364949;430467.45102981303;412465.3940541978;458400.8548651725;457570.36885009304;;174785.17458790913;470081.34618783195;200313.81550369077;219148.04217220307;273.2841512042647;3665661.80297052;1355396.53975762;238059.5788512446;0.0;0;199;205;0;0;0;0;0;104;86;1562186445219.3123;574991106029.7395;1096939175604.0851;23196.23104763033;12499.228921698543;243.02776917080539;10252.160047149267;2846437.530307068;1232278.0526589612;86988.57236762864;981940.2880004068;5.4074550975223685;0.41975515027433397
7134;2019-02-19 15:54:37.900;725;190;153;152;147;42;192;23;14;31;597;581;10;88;240;244;248;192;200;197;191;22;559;354;365;141;359;258;560;-1.0;83.0;913.0;194.0;124.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;27455.1953125;8080.86572265625;0.0;1911.13684082031;418.0;94287;;;Calculated values ==>;1550588077.9;345.66;292.16;288.46000000000004;288.36;287.86;277.36;273.7412296467126;292.36;275.46000000000004;274.56;276.26000000000005;332.86;331.26000000000005;274.16;281.96000000000004;297.16;297.56;297.96000000000004;292.36;292.86;292.26000000000005;;314.96000000000004;275.36;242.77792619122317;262.23063862743834;273.7412296467126;293.16;5590000.0;3540000.0;3650000.0;1410000.0;3590000.0;2580000.0;5600000.0;0.0;0.013833333333333333;0.15216666666666667;0.03233333333333333;0.020666666666666667;0.020666666666666667;;8080.86572265625;0.0;1911.13684082031;27455.1953125;504299.8846069412;252533.92740366157;239276.36946077182;238952.3232408468;237351.56083614528;430542.39183029096;457709.1576469882;452125.41731027514;471669.41905304807;516410.9621629571;514762.644854735;451619.51363749814;461188.4216198907;465088.32681886124;466330.9479421416;428354.60300329165;410571.86841490306;458400.8548651725;457570.36885009304;;175620.85347054448;470781.97481897497;201291.42534217515;239276.36946077182;273.68047241949506;3666108.066589654;1355526.067595;238084.63000063057;0.0;0;199;205;0;0;0;0;0;105;86;1562405627720.0085;575076677280.0114;1097092903604.5734;38168.572444479214;8713.527766416526;245.99449513937543;4511.409320712639;2846949.329815597;1232454.9729427344;86992.65094916546;982063.4202703174;5.16808354468442;0.4167437900265457
7135;2019-02-19 15:55:37.851;727;195;151;151;149;45;192;24;19;30;571;558;16;116;241;243;248;198;200;197;191;23;564;359;365;138;364;261;565;0.0;83.0;894.0;266.0;124.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28347.982421875;8890.505859375;0.0;1957.6198730468802;420.0;94288;;;Calculated values ==>;1550588137.851;345.86;292.66;288.26000000000005;288.26000000000005;288.06;277.66;274.27422755570615;292.36;275.56;275.06;276.16;330.26000000000005;328.96000000000004;274.76000000000005;284.76000000000005;297.26000000000005;297.46000000000004;297.96000000000004;292.96000000000004;292.86;292.26000000000005;;315.16;275.46000000000004;242.14157278889297;262.63441904999945;274.27422755570615;293.16;5640000.0;3590000.0;3650000.0;1380000.0;3640000.0;2610000.0;5650000.0;0.0;0.013833333333333333;0.149;0.044333333333333336;0.020666666666666667;0.020666666666666667;;8890.505859375;0.0;1957.6198730468802;28347.982421875;504092.52853924467;409518.284082227;238476.1289420021;238476.1289420021;237838.3073714484;430214.79039162316;457709.1576469882;452232.76103068545;471968.1179040911;513469.4631985158;512123.5982565569;451852.1518050079;464054.966425141;464488.10253275675;465480.30547409743;426983.5187246336;410769.76271520485;458400.8548651725;457570.36885009304;;176456.53798984195;471281.1494085178;202600.55217684896;238476.1289420021;274.2131029699908;3666572.7132989555;1355667.3801918463;238116.8433108607;0.0;0;199;205;0;0;0;0;0;105;86;1562624448869.918;575160308924.9768;1097248476449.509;37195.19911922164;11911.506477270654;224.29029146376453;4527.947624767213;2847576.8483527005;1232626.707863211;86996.56678850295;982138.686726986;4.9648155673338685;0.4265550316718239
7136;2019-02-19 15:56:37.861;731;198;148;148;147;49;192;24;28;30;575;564;27;114;244;239;249;200;200;197;191;23;563;364;365;139;369;266;564;-2.0;79.0;897.0;177.0;124.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;29432.357421875;10047.9501953125;0.0;1990.13415527344;419.0;94289;;;Calculated values ==>;1550588197.861;346.26;292.96000000000004;287.96000000000004;287.96000000000004;287.86;278.06;274.8017692304317;292.36;275.56;275.96000000000004;276.16;330.66;329.56;275.86;284.56;297.56;297.06;298.06;293.16;292.86;292.26000000000005;;315.06;275.46000000000004;242.35481222062532;263.299902668528;274.8017692304317;293.16;5630000.0;3640000.0;3650000.0;1390000.0;3690000.0;2660000.0;5640000.0;0.0;0.013166666666666667;0.14950000000000002;0.029500000000000002;0.020666666666666667;0.020666666666666667;;10047.9501953125;0.0;1990.13415527344;29432.357421875;504691.2225132008;411214.5125100045;237550.6453007193;237550.6453007193;237234.42843151573;429879.7862731237;457709.1576469882;452503.1439155924;471835.9296657252;513447.52650797315;512305.0561913334;452375.73325521755;463075.72513574734;464149.3876827635;464223.8542375998;427519.7167235718;412005.8538529186;458400.8548651725;457570.36885009304;;176038.69501535743;471147.87813747115;203948.83582041078;237550.6453007193;274.75807962107643;3667054.2963813823;1355825.2269623547;238149.74674408318;0.0;0;199;205;0;0;0;0;0;105;86;1562843485369.883;575243422774.9636;1097406602799.4839;37158.869060229656;7882.371748353283;204.26586113026738;4547.074286687057;2848196.56885697;1232791.6843398958;87000.13868499089;982214.3245137664;4.136254532389671;0.32814649818076447
7137;2019-02-19 15:57:37.871;736;199;145;145;142;53;192;24;36;30;591;580;34;111;246;237;249;201;200;197;191;23;562;365;365;139;370;269;562;-2.0;109.0;704.0;227.0;124.0;0;11;98;1;0;0;0;0;0;0;1;1;0;0;0;30472.9921875;11041.0751953125;0.0;2074.19262695312;418.0;94290;;;Calculated values ==>;1550588257.871;346.76;293.06;287.66;287.66;287.36;278.46000000000004;274.9066339382667;292.36;275.56;276.76000000000005;276.16;332.26000000000005;331.16;276.56;284.26000000000005;297.76000000000005;296.86;298.06;293.26000000000005;292.86;292.26000000000005;;314.96000000000004;275.46000000000004;242.35481222062532;263.6948088759802;274.9066339382667;293.16;5620000.0;3650000.0;3650000.0;1390000.0;3700000.0;2690000.0;5620000.0;0.0;0.018166666666666668;0.11733333333333333;0.03783333333333334;0.020666666666666667;0.020666666666666667;;11041.0751953125;0.0;2074.19262695312;30472.9921875;505414.2808254873;412470.8940225629;236662.54266436026;236662.54266436026;235725.7721370541;429811.8947417682;457709.1576469882;453001.45274356584;471835.9296657252;514848.24820439675;513705.37304395257;452746.3632638686;462265.91980423185;464267.9552511883;463811.02350835653;427793.8791698067;413228.8405538616;458400.8548651725;457570.36885009304;;175620.85347054448;471147.87813747115;204154.48410902414;236662.54266436026;274.8420748242559;3667553.5908299224;1356000.998130895;238183.621778828;0.0;0;199;205;0;0;0;0;0;105;86;1563062521869.8481;575326836674.9503;1097567129549.4584;29198.044319786226;10101.250074076246;264.59820152300347;4565.428407838478;2848749.6352974284;1232941.5728323115;87004.04653671247;982290.2746924625;3.364728925192529;0.2850160629646075
7138;2019-02-19 15:58:37.852;739;196;144;143;136;53;192;25;35;31;608;596;36;118;247;237;249;197;200;197;191;24;552;364;365;138;369;273;551;-2.0;81.0;676.0;165.0;124.0;0;19;98;1;0;0;0;0;0;0;1;1;0;0;0;30306.349609375;10786.8173828125;0.0;2161.47143554688;414.0;94291;;;Calculated values ==>;1550588317.852;347.06000000000006;292.76000000000005;287.56;287.46000000000004;286.76000000000005;278.46000000000004;274.8017692304317;292.36;275.66;276.66;276.26000000000005;333.96000000000004;332.76000000000005;276.76000000000005;284.96000000000004;297.86;296.86;298.06;292.86;292.86;292.26000000000005;;314.56;275.56;242.14157278889297;264.2163659402789;274.8017692304317;293.16;5520000.0;3640000.0;3650000.0;1380000.0;3690000.0;2730000.0;5510000.0;0.0;0.013500000000000002;0.11266666666666666;0.0275;0.020666666666666667;0.020666666666666667;;10786.8173828125;0.0;2161.47143554688;30306.349609375;506697.1126056923;415802.19974565186;236665.3116728602;236349.3324064729;234169.62251935387;429879.7862731237;457709.1576469882;452176.86183855485;472066.18378088326;516271.44236727007;515023.38485455414;452305.7371264461;462504.5650592453;464547.84212666226;463959.1484052212;430450.0575858917;416143.28649519663;458400.8548651725;457570.36885009304;;173949.5011765382;471379.3427040597;203927.4749982068;236665.3116728602;274.7498457792975;3668059.924954516;1356182.8396341675;238218.90780187058;0.0;0;199;205;0;0;0;0;0;105;86;1563281452519.6533;575409910359.8763;1097729678059.3136;27969.43091734588;7354.926361910953;193.14140972438324;4565.371181662812;2849225.880065365;1233086.9949042385;87007.8598255455;982366.3405938084;3.095611353201399;0.24624409764038854
7139;2019-02-19 15:59:37.852;737;190;143;143;134;50;192;26;13;32;624;612;22;123;246;237;249;191;200;197;191;25;549;359;365;137;364;276;548;-2.0;86.0;891.0;100.0;124.0;0;25;98;1;0;0;0;0;0;0;1;1;0;0;0;30410.060546875;10694.845703125;0.0;2224.68579101562;412.0;94292;;;Calculated values ==>;1550588377.852;346.86;292.16;287.46000000000004;287.46000000000004;286.56;278.16;274.27422755570615;292.36;275.76000000000005;274.46000000000004;276.36;335.56;334.36;275.36;285.46000000000004;297.76000000000005;296.86;298.06;292.26000000000005;292.86;292.26000000000005;;314.36;275.66;241.92719264551067;264.60387354146746;274.27422755570615;293.16;5490000.0;3590000.0;3650000.0;1370000.0;3640000.0;2760000.0;5480000.0;0.0;0.014333333333333333;0.1485;0.016666666666666666;0.020666666666666667;0.020666666666666667;;10694.845703125;0.0;2224.68579101562;30410.060546875;506717.973390396;414883.2198629546;236436.3970380472;236436.3970380472;233634.999816814;430214.79039162316;457709.1576469882;448755.09942133067;472295.8960165899;517680.6833103918;516432.1919197719;449947.1712724714;462656.51215068536;465146.75317812245;464695.37349921046;431218.74376390467;415233.3291099176;458400.8548651725;457570.36885009304;;173113.83306960555;471610.25455702154;202688.89433205107;236436.3970380472;274.2473893531793;3668565.8950391514;1356361.853493217;238255.45911209192;0.0;0;199;205;0;0;0;0;0;105;86;1563500452519.6533;575492410359.8763;1097894378059.3136;36540.831455758016;4482.022670416175;229.1242767071476;4570.102084115614;2849763.465585141;1233185.6361461745;87011.37870626576;982442.4695376899;3.546729268609979;0.2582000960335069
7140;2019-02-19 16:00:37.882;729;191;143;143;134;46;192;26;3;32;638;624;9;94;245;238;249;193;200;197;191;26;577;361;365;135;366;255;571;0.0;85.0;1036.0;200.0;124.0;0;23;1;1;1;0;0;0;0;0;1;1;0;0;0;39115.89453125;19730.818359375;0.0;2040.154296875;408.0;94293;;;Calculated values ==>;1550588437.882;346.06000000000006;292.26000000000005;287.46000000000004;287.46000000000004;286.56;277.76000000000005;274.4858918419099;292.36;275.76000000000005;273.46000000000004;276.36;336.96000000000004;335.56;274.06;282.56;297.66;296.96000000000004;298.06;292.46000000000004;292.86;292.26000000000005;;313.96000000000004;275.76000000000005;241.49495122638035;261.82340779136865;274.4858918419099;293.16;5770000.0;3610000.0;3650000.0;1350000.0;3660000.0;2550000.0;5710000.0;0.0;0.014166666666666666;0.17266666666666666;0.03333333333333333;0.020666666666666667;0.020666666666666667;;19730.818359375;0.0;2040.154296875;39115.89453125;503145.3174921302;252327.77500386347;235788.8792292689;235788.8792292689;233050.54886001608;430081.6785162784;457709.1576469882;451264.21539198037;472558.57531478856;520869.4503285254;519435.8713109796;452021.0196084868;462355.97803754656;464722.9366227796;464533.37255708285;423493.5741283809;253126.09222421964;458400.8548651725;457570.36885009304;;171442.51209473662;471972.7596631712;203185.76986147306;235788.8792292689;274.4492191143514;3669145.567689339;1356615.527467217;238291.01721630775;0.0;0;200;205;0;0;0;0;0;105;86;1563719562019.5488;575574051159.8374;1098053757709.2377;42834.87826160093;8959.56632672327;2413.539326975618;4583.484118830365;2850425.260564594;1233297.7053943847;87033.41191405097;982518.7875626206;2.700452063507248;0.20912933373151374
7141;2019-02-19 16:01:37.853;732;196;144;143;134;45;192;26;6;32;640;624;6;60;246;237;249;198;200;197;191;26;558;362;365;134;367;240;553;0.0;79.0;561.0;103.0;124.0;0;21;1;1;1;0;0;0;0;0;1;1;0;0;0;38280.6640625;19242.275390625;0.0;1893.3225097656198;392.0;94294;;;Calculated values ==>;1550588497.853;346.36;292.76000000000005;287.56;287.46000000000004;286.56;277.66;274.5913991737795;292.36;275.76000000000005;273.76000000000005;276.36;337.16;335.56;273.76000000000005;279.16;297.76000000000005;296.86;298.06;292.96000000000004;292.86;292.26000000000005;;312.36;275.76000000000005;241.2770596917726;259.7329541166123;274.5913991737795;293.16;5580000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2400000.0;5530000.0;0.0;0.013166666666666667;0.0935;0.017166666666666667;0.020666666666666667;0.020666666666666667;;19242.275390625;0.0;1893.3225097656198;38280.6640625;505274.8058938593;415028.81927888904;236607.02350003482;236291.73966089974;233504.71626944956;430014.67791919125;457709.1576469882;454233.6098275582;472689.592463476;522296.78056760895;520674.9973026541;454233.6098275582;460652.8848901299;464708.6425554581;464254.5134180436;428874.49835383333;415724.3794036379;458400.8548651725;457570.36885009304;;164757.40606591295;472104.6820821746;203450.6578271247;236607.02350003482;274.5563464083198;3669790.2272743434;1356940.1462732686;238323.780346502;0.0;0;200;205;0;0;0;0;0;105;86;1563938456169.3887;575654712154.7784;1098202185934.1292;23448.206012040533;4611.894083045023;173.14323284423992;4566.5758039012035;2850977.35262627;1233410.74623489;87054.95718345117;982595.0012075129;1.5518756217076217;0.11347258070835592
7142;2019-02-19 16:02:37.853;750;185;145;144;131;42;192;25;11;33;630;615;7;75;245;237;249;186;200;197;191;26;530;355;365;132;360;248;531;-1.0;82.0;268.0;25.0;124.0;0;16;100;1;0;0;0;0;0;0;1;1;0;0;0;30026.31640625;10563.2236328125;0.0;1961.443359375;387.0;94295;;;Calculated values ==>;1550588557.853;348.16;291.66;287.66;287.56;286.26000000000005;277.36;273.8482719121499;292.36;275.66;274.26000000000005;276.46000000000004;336.16;334.66;273.86;280.66;297.66;296.86;298.06;291.76000000000005;292.86;292.26000000000005;;311.86;275.76000000000005;240.83765695389522;260.85938512811435;273.8482719121499;293.16;5300000.0;3550000.0;3650000.0;1320000.0;3600000.0;2480000.0;5310000.0;0.0;0.013666666666666666;0.04466666666666667;0.004166666666666667;0.020666666666666667;0.020666666666666667;;10563.2236328125;0.0;1961.443359375;30026.31640625;510013.61757498496;419520.81434546347;237593.98941085025;237269.21960117266;233162.46056052332;430477.46260093397;457709.1576469882;453482.9728274517;473048.1168422736;520627.29350774206;519097.55581041216;452989.1983400353;461181.4333488718;465596.4787924315;465279.17082256265;435828.070302375;419823.13641182106;458400.8548651725;457570.36885009304;;162668.35908569003;472367.87413283327;201651.7069732964;237593.98941085025;273.82563497965236;3670359.4521115827;1357188.5254317974;238355.9033954115;0.0;0;200;205;0;0;0;0;0;105;86;1564157456169.3887;575734512154.7784;1098348585934.1292;11248.46320815227;1127.9840298314036;218.73409650423727;4546.178508411018;2851266.4915364385;1233458.5785524973;87058.22282786241;982670.9408267821;1.3686080319413825;0.07364724789764661
7143;2019-02-19 16:03:37.884;761;176;146;145;131;38;192;23;16;33;624;611;13;98;242;238;249;178;200;197;191;23;535;352;365;131;357;249;536;93.0;81.0;300.0;88.0;124.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;30073.345703125;10635.0283203125;0.0;1949.94396972656;397.0;94296;;;Calculated values ==>;1550588617.884;349.26;290.76000000000005;287.76000000000005;287.66;286.26000000000005;276.96000000000004;273.5264737036516;292.36;275.46000000000004;274.76000000000005;276.46000000000004;335.56;334.26000000000005;274.46000000000004;282.96000000000004;297.36;296.96000000000004;298.06;290.96000000000004;292.86;292.26000000000005;;312.86;275.46000000000004;240.61611355647437;260.9983114674233;273.5264737036516;293.16;5350000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2490000.0;5360000.0;0.015500000000000002;0.013500000000000002;0.05;0.014666666666666666;0.020666666666666667;0.036166666666666666;;10635.0283203125;0.0;1949.94396972656;30073.345703125;510921.0544056611;414735.2835183005;237761.44463382981;237437.31033297218;233030.21848201647;430671.36484660726;457709.1576469882;453927.967697315;473178.34860283375;519932.9584520393;518605.73478941515;453558.3753585443;463720.82863978075;465639.66166502296;465843.3745391188;434655.21187475557;415429.41067302605;458400.8548651725;457570.36885009304;;166846.47414792277;472207.82270811964;200742.9128090728;221896.3595660768;273.4569163168391;3670860.5413927413;1357365.2688020626;238388.51513059073;0.0;0;200;205;0;0;0;0;0;105;86;1564376569319.89;575813452919.959;1098497762969.4705;12659.25274441211;3981.485345186021;259.5483162233484;8523.543335771921;2851465.825439165;1233501.1794631574;87062.21057391576;982779.9114481464;2.0201736766410066;0.11311589797447495
7144;2019-02-19 16:04:37.874;763;178;148;147;134;38;192;21;20;32;624;611;16;104;240;238;249;180;200;198;191;21;541;350;365;130;355;244;542;0.0;83.0;467.0;130.0;124.0;0;3;93;1;0;0;0;0;0;0;1;1;0;0;0;29613.60546875;10350.478515625;0.0;1873.47119140625;403.0;94297;;;Calculated values ==>;1550588677.874;349.46000000000004;290.96000000000004;287.96000000000004;287.86;286.56;276.96000000000004;273.3108153835814;292.36;275.26000000000005;275.16;276.36;335.56;334.26000000000005;274.76000000000005;283.56;297.16;296.96000000000004;298.06;291.16;292.96000000000004;292.26000000000005;;313.46000000000004;275.26000000000005;240.39332010688793;260.2995467637923;273.3108153835814;293.16;5410000.0;3500000.0;3650000.0;1300000.0;3550000.0;2440000.0;5420000.0;0.0;0.013833333333333333;0.07783333333333334;0.021666666666666667;0.020666666666666667;0.020666666666666667;;10350.478515625;0.0;1873.47119140625;29613.60546875;510643.44930570864;412988.0197166831;238222.06933032448;237897.60875538053;233793.83798212628;430799.1582183253;457709.1576469882;455258.18232545984;473211.5349843978;520345.7312449826;519023.0579825757;454772.98763946554;465146.8021988183;465669.0585932454;466131.4200192649;433211.3080590287;413725.2389273455;458538.7512291684;457570.36885009304;;169353.38768963216;472145.33331970085;200160.64024123413;238222.06933032448;273.21960631507494;3671357.8497540425;1357540.118879186;238420.3716133064;0.0;0;200;205;0;0;0;0;0;105;86;1564595532819.9248;575891739869.9714;1098645638319.494;19855.09202555557;5893.001683366779;269.55728965495103;4533.198190075217;2851736.7331534787;1233583.4531405098;87066.61905242987;982888.6994931826;2.499261688804199;0.1922763524099142
7145;2019-02-19 16:05:37.844;767;180;150;149;136;39;192;19;25;30;623;609;21;112;240;239;249;182;200;197;191;19;540;350;365;129;355;243;542;134.0;81.0;582.0;163.0;124.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;27628.39453125;8367.677734375;0.0;1863.5593261718802;410.0;94298;;;Calculated values ==>;1550588737.844;349.86;291.16;288.16;288.06;286.76000000000005;277.06;273.3108153835814;292.36;275.06;275.66;276.16;335.46000000000004;334.06;275.26000000000005;284.36;297.16;297.06;298.06;291.36;292.86;292.26000000000005;;314.16;275.06;240.16925963744896;260.1585393101385;273.3108153835814;293.16;5400000.0;3500000.0;3650000.0;1290000.0;3550000.0;2430000.0;5420000.0;0.022333333333333334;0.013500000000000002;0.097;0.027166666666666665;0.020666666666666667;0.043;;8367.677734375;0.0;1863.5593261718802;27628.39453125;511220.6797042609;413725.2389273455;238875.14834300292;238547.90671661135;234412.3533441652;430799.1582183253;457709.1576469882;456027.5681275131;473148.0712050766;520326.498862548;518902.89057299256;455545.4070294835;466206.36940554896;465669.0585932454;466260.13756550447;433454.8439264244;414444.8531748647;458400.8548651725;457570.36885009304;;172278.17009871884;472083.1644897155;200195.33728894216;218785.6340746148;273.2332455260173;3671834.6279126033;1357696.0255223594;238451.49796334057;0.0;0;200;205;0;0;0;0;0;105;86;1564814423320.0293;575969401020.0085;1098791665269.5637;24815.726391341384;7386.285972287674;256.6348751460556;10267.743595345564;2852108.803845387;1233694.0585406611;87071.00179467129;983011.9790041958;4.176072803442292;0.2784305384241432
7146;2019-02-19 16:06:37.855;770;181;152;150;139;41;192;21;31;29;621;608;27;127;240;239;249;183;200;197;191;20;541;351;365;128;357;249;543;131.0;83.0;266.0;171.0;124.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;27305.27734375;7938.42431640625;0.0;1910.58190917969;417.0;94299;;;Calculated values ==>;1550588797.855;350.16;291.26000000000005;288.36;288.16;287.06;277.26000000000005;273.4187578820637;292.36;275.26000000000005;276.26000000000005;276.06;335.26000000000005;333.96000000000004;275.86;285.86;297.16;297.06;298.06;291.46000000000004;292.86;292.26000000000005;;314.86;275.16;239.943914813709;260.9983114674233;273.4187578820637;293.16;5410000.0;3510000.0;3650000.0;1280000.0;3570000.0000000005;2490000.0;5430000.0;0.021833333333333333;0.013833333333333333;0.044333333333333336;0.0285;0.020666666666666667;0.042499999999999996;;7938.42431640625;0.0;1910.58190917969;27305.27734375;511501.3304678871;413676.876647874;239500.68554654293;238842.73678366537;235320.1922637725;430735.4089219946;457709.1576469882;455762.50783225335;473181.52645050455;519626.80263657885;518299.2462748992;455275.4288387591;467066.12877961254;465379.25235888857;466116.49786128954;433211.3080590287;414398.0589551918;458400.8548651725;457570.36885009304;;175203.01333496982;472311.5732948167;200394.88653396256;219411.0397792958;273.31599494971636;3672292.492437379;1357831.9346180304;238482.95490630795;0.0;0;200;205;0;0;0;0;0;105;86;1565033463469.73;576046515154.9032;1098939292329.3619;11321.29787755756;7749.625572684344;260.2499459364103;10121.771485508882;2852410.0009232257;1233820.214261006;87075.30995785957;983181.9227802854;2.990448397237659;0.1953340143854336
7147;2019-02-19 16:07:37.895;772;185;153;151;142;42;192;20;38;28;624;610;33;138;240;239;249;187;200;198;191;20;553;352;365;128;357;254;555;131.0;81.0;589.0;192.0;124.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;27847.619140625;8552.5966796875;0.0;1962.6789550781198;423.0;94300;;;Calculated values ==>;1550588857.895;350.36;291.66;288.46000000000004;288.26000000000005;287.36;277.36;273.5264737036516;292.36;275.16;276.96000000000004;275.96000000000004;335.56;334.16;276.46000000000004;286.96000000000004;297.16;297.06;298.06;291.86;292.96000000000004;292.26000000000005;;315.46000000000004;275.16;239.943914813709;261.6868853414304;273.5264737036516;293.16;5530000.0;3520000.0000000005;3650000.0;1280000.0;3570000.0000000005;2540000.0;5550000.0;0.021833333333333333;0.013500000000000002;0.09816666666666667;0.032;0.020666666666666667;0.042499999999999996;;8552.5966796875;0.0;1962.6789550781198;27847.619140625;510706.5880858521;250813.23107298184;239436.38486064706;238785.6286572915;235921.06768909429;430671.36484660726;457709.1576469882;455788.79455217137;473084.92450057325;519518.8532051027;518084.52149905515;455175.52127500746;467621.7149572548;465379.25235888857;465972.58579758817;430191.0715123525;410799.17277700413;458538.7512291684;457570.36885009304;;177710.07569661198;472311.5732948167;200757.66185996306;219566.13892696236;273.4626970813921;3672752.40631277;1357969.4514096938;238515.25359827216;0.0;0;200;205;0;0;0;0;0;105;86;1565252609469.5908;576123366354.8544;1099090292929.266;25035.55619261845;8689.725165915317;261.790632927203;10115.179771733054;2852713.176689474;1233957.3001801337;87079.66319623945;983350.6764681621;4.1941127646129495;0.29346753226267736
7148;2019-02-19 16:08:37.875;773;191;153;152;146;44;192;22;43;28;630;616;39;141;241;239;249;194;200;197;191;21;559;356;365;123;362;256;560;0.0;86.0;886.0;190.0;124.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;28267.693359375;8857.037109375;0.0;1997.66027832031;426.0;94301;;;Calculated values ==>;1550588917.875;350.46000000000004;292.26000000000005;288.46000000000004;288.36;287.76000000000005;277.56;273.955091788801;292.36;275.36;277.46000000000004;275.96000000000004;336.16;334.76000000000005;277.06;287.26000000000005;297.26000000000005;297.06;298.06;292.56;292.86;292.26000000000005;;315.76000000000005;275.26000000000005;238.79729159403252;261.9595390733887;273.955091788801;293.16;5590000.0;3560000.0;3650000.0;1230000.0;3620000.0000000005;2560000.0;5600000.0;0.0;0.014333333333333333;0.14766666666666667;0.03166666666666666;0.020666666666666667;0.020666666666666667;;8857.037109375;0.0;1997.66027832031;28267.693359375;510308.0032294893;410158.77762629226;239276.36946077182;238952.3232408468;237035.1375840839;430412.23801567365;457709.1576469882;456070.70380752016;473733.4683220058;519967.8563853425;518532.3004237948;455579.81269681326;467685.42207724904;464781.3556694665;465394.1846544878;428606.69640526903;411379.88356091734;458400.8548651725;457570.36885009304;;178963.62700411686;473061.9501933154;201853.68219073614;239276.36946077182;273.90889876618576;3673219.8780412176;1358114.4833312216;238548.24542428533;0.0;0;200;205;0;0;0;0;0;105;86;1565471536469.6604;576198641254.8783;1099243241929.3146;37539.38019207844;8588.261820081674;246.9176507690409;4511.409320712639;2853234.4606735776;1234101.2354106545;87083.9010188597;983472.5240812238;4.687921474561347;0.37744602932278404
7149;2019-02-19 16:09:37.886;776;195;150;150;148;47;192;25;48;30;639;624;44;141;244;236;249;197;200;197;191;23;561;361;365;126;366;259;561;-2.0;82.0;580.0;256.0;124.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;28851.892578125;9440.998046875;0.0;2009.1904296875;429.0;94302;;;Calculated values ==>;1550588977.886;350.76;292.66;288.16;288.16;287.96000000000004;277.86;274.4858918419099;292.36;275.66;277.96000000000004;276.16;337.06;335.56;277.56;287.26000000000005;297.56;296.76000000000005;298.06;292.86;292.86;292.26000000000005;;316.06;275.46000000000004;239.4893008659735;262.3656120759269;274.4858918419099;293.16;5610000.0;3610000.0;3650000.0;1260000.0;3660000.0;2590000.0;5610000.0;0.0;0.013666666666666666;0.09666666666666666;0.042666666666666665;0.020666666666666667;0.020666666666666667;;9440.998046875;0.0;2009.1904296875;28851.892578125;510505.88448148314;411337.69764938223;238277.68078554928;238277.68078554928;237639.41814848935;430081.6785162784;457709.1576469882;456190.05618597474;473537.5729257194;520643.51264047704;519103.4046791766;455697.50911575207;467262.51282748446;464590.79660714185;464270.0288607765;428066.412339911;412124.71779049526;458400.8548651725;457570.36885009304;;180217.192455513;472863.20171499666;203074.0560214295;238277.68078554928;274.405970341347;3673695.96185608;1358266.9949126467;238581.6419683839;0.0;0;200;205;0;0;0;0;0;105;86;1565690576619.361;576273354949.7762;1099397770254.1034;24467.880015906037;11511.003549592197;217.86982550868157;4532.048886667238;2853751.282574585;1234268.759995717;87087.77495791536;983547.9000492434;3.5570420837213574;0.3168391767685396
7150;2019-02-19 16:10:37.866;779;196;147;147;145;51;192;23;51;31;648;632;47;140;245;234;249;198;200;198;191;23;561;363;365;129;368;262;561;-2.0;82.0;654.0;231.0;124.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29684.828125;10217.8974609375;0.0;2013.61950683594;430.0;94303;;;Calculated values ==>;1550589037.866;351.06000000000006;292.76000000000005;287.86;287.86;287.66;278.26000000000005;274.69669130483857;292.36;275.46000000000004;278.26000000000005;276.26000000000005;337.96000000000004;336.36;277.86;287.16;297.66;296.56;298.06;292.96000000000004;292.96000000000004;292.26000000000005;;316.16;275.46000000000004;240.16925963744896;262.7682575881327;274.69669130483857;293.16;5610000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2620000.0;5610000.0;0.0;0.013666666666666666;0.109;0.0385;0.020666666666666667;0.020666666666666667;;10217.8974609375;0.0;2013.61950683594;29684.828125;510877.77376539836;411733.9045326037;237322.13993447679;237322.13993447679;236691.1800452629;429947.3805835815;457709.1576469882;456065.2967693373;473244.79008953704;521321.7293075059;519676.8311109797;455570.3112013108;466720.81649918784;464429.48242293764;463709.8566730499;428066.412339911;412510.3609889117;458538.7512291684;457570.36885009304;;180635.0508419939;472470.6178721596;203599.8724716489;237322.13993447679;274.6187032259652;3674183.6052600928;1358430.7644338876;238615.1542100602;0.0;0;200;205;0;0;0;0;0;105;86;1565909503619.4307;576349829449.8005;1099554018154.153;27518.731248448035;10351.523697919662;212.59936846365673;4551.796730922736;2854184.359928006;1234450.8869935952;87091.36100545184;983623.5735298429;3.4856388752175422;0.298981953145292
7151;2019-02-19 16:11:37.867;782;196;144;144;140;53;192;24;52;31;653;637;48;136;246;234;249;198;200;198;191;23;559;362;365;132;367;269;559;-3.0;83.0;1005.0;210.0;124.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30391.65234375;10940.1318359375;0.0;2052.5654296875;430.0;94304;;;Calculated values ==>;1550589097.867;351.36;292.76000000000005;287.56;287.56;287.16;278.46000000000004;274.5913991737795;292.36;275.56;278.36;276.26000000000005;338.46000000000004;336.86;277.96000000000004;286.76000000000005;297.76000000000005;296.56;298.06;292.96000000000004;292.96000000000004;292.26000000000005;;316.16;275.46000000000004;240.83765695389522;263.6948088759802;274.5913991737795;293.16;5590000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2690000.0;5590000.0;0.0;0.013833333333333333;0.1675;0.035;0.020666666666666667;0.020666666666666667;;10940.1318359375;0.0;2052.5654296875;30391.65234375;511421.951667974;412590.89758202713;236434.3191282796;236434.3191282796;235188.08335516998;430014.67791919125;457709.1576469882;455025.47894782707;472853.8412306012;521264.5098498967;519612.54292194225;454522.18011340883;465244.9998923961;464708.6425554581;463858.19375264365;428606.69640526903;413344.749195068;458538.7512291684;457570.36885009304;;180635.0508419939;472076.1002201579;203406.96503518132;236434.3191282796;274.53945882600243;3674684.2509426726;1358607.0842837978;238649.03964937283;0.0;0;200;205;0;0;0;0;0;105;86;1566128507270.0364;576428130755.0171;1099713320809.5938;42146.101080368164;9403.419731474181;211.1236030744472;4570.145027584144;2854764.9098746893;1234615.5142663708;87094.89208907483;983699.5909783103;4.335573152430501;0.35170447856681536
7152;2019-02-19 16:12:37.847;781;194;142;142;137;52;192;25;43;32;657;641;44;132;246;234;249;196;201;198;191;24;556;361;365;133;366;278;555;-1.0;82.0;1135.0;202.0;124.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30413.189453125;10804.49609375;0.0;2124.33642578125;427.0;94305;;;Calculated values ==>;1550589157.847;351.26;292.56;287.36;287.36;286.86;278.36;274.4858918419099;292.36;275.66;277.46000000000004;276.36;338.86;337.26;277.56;286.36;297.76000000000005;296.56;298.06;292.76000000000005;292.96000000000004;292.26000000000005;;315.86;275.56;241.05796691057077;264.86050150153983;274.4858918419099;293.26000000000005;5560000.0;3610000.0;3650000.0;1330000.0;3660000.0;2780000.0;5550000.0;0.0;0.013666666666666666;0.18916666666666665;0.033666666666666664;0.020666666666666667;0.020666666666666667;;10804.49609375;0.0;2124.33642578125;30413.189453125;511557.318920508;413506.49496626557;235921.06768909429;235921.06768909429;234370.64042682532;430081.6785162784;457709.1576469882;452335.923195116;472820.39598721155;520942.0883946121;519280.62810865266;452465.550038609;463444.25806659344;464854.9636409364;464006.2339002714;429405.54480311257;414236.73580496106;458538.7512291684;457570.36885009304;;179381.48055642567;472041.5853210863;203162.89580433507;235921.06768909429;274.4403662715317;3675190.789053456;1358788.2291141385;238683.83556220267;0.0;0;200;205;0;0;0;0;0;105;86;1566347434269.2358;576507604254.7264;1099877366108.994;47135.23101475605;9052.249213730624;207.3070563080706;4580.752223993974;2855508.672969062;1234769.2602412715;87098.3778489162;983775.823035969;4.716244828500528;0.37887653931351506
