;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7153;2019-02-19 16:13:37.867;772;193;142;141;135;49;192;25;1;32;664;647;12;115;246;235;249;195;200;197;191;25;577;362;365;134;367;266;571;0.0;84.0;977.0;285.0;124.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39053.75390625;19698.14453125;0.0;2006.06604003906;424.0;94306;;;Calculated values ==>;1550589217.867;350.36;292.46000000000004;287.36;287.26000000000005;286.66;278.06;274.5913991737795;292.36;275.66;273.26000000000005;276.36;339.56000000000006;337.86;274.36;284.66;297.76000000000005;296.66;298.06;292.66;292.86;292.26000000000005;;315.56;275.66;241.2770596917726;263.299902668528;274.5913991737795;293.16;5770000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2660000.0;5710000.0;0.0;0.014;0.16283333333333333;0.0475;0.020666666666666667;0.020666666666666667;;19698.14453125;0.0;2006.06604003906;39053.75390625;508604.624041668;253126.09222421964;235480.5804119177;235173.3297102036;233350.91480810617;430014.67791919125;457709.1576469882;449018.573156028;472689.592463476;522641.49340106983;520891.48461056344;450449.7061022253;463194.8374793897;464708.6425554581;463990.4146581629;423493.5741283809;253937.9774112232;458400.8548651725;457570.36885009304;;178127.92459426197;472007.13841251616;203387.26943546798;235480.5804119177;274.5318447327799;3675769.8732139654;1359042.5025165;238718.26705621718;0.0;0;200;206;0;0;0;0;0;105;86;1566566507270.0364;576587730955.0193;1100040620509.5906;39996.96395583119;12759.44377640979;2373.7783540402083;4589.855627722291;2856235.016630346;1234951.0849382232;87119.89406376277;983852.2702422568;2.7515417581233215;0.22946698139712002
7154;2019-02-19 16:14:37.868;757;199;142;141;134;49;192;26;-14;32;664;646;-7;57;248;233;249;201;201;198;191;25;563;364;365;133;369;255;556;-1.0;82.0;401.0;209.0;124.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38486.7578125;19319.7890625;0.0;1931.26867675781;406.0;94307;;;Calculated values ==>;1550589277.868;348.86;293.06;287.36;287.26000000000005;286.56;278.06;274.8017692304317;292.36;275.76000000000005;271.76000000000005;276.36;339.56000000000006;337.76;272.46000000000004;278.86;297.96000000000004;296.46000000000004;298.06;293.26000000000005;292.96000000000004;292.26000000000005;;313.76000000000005;275.66;241.05796691057077;261.82340779136865;274.8017692304317;293.26000000000005;5630000.0;3640000.0;3650000.0;1330000.0;3690000.0;2550000.0;5560000.0;0.0;0.013666666666666666;0.06683333333333333;0.034833333333333334;0.020666666666666667;0.020666666666666667;;19319.7890625;0.0;1931.26867675781;38486.7578125;507962.80268323113;414911.80031545786;235892.91502117293;235580.95070276302;233427.43088133316;429879.7862731237;457709.1576469882;449096.13911833207;472820.39598721155;523527.4936225587;521687.8898859951;449993.2742164284;457937.54792035033;464680.42916884983;463428.3443550566;427519.7167235718;415611.13515833655;458538.7512291684;457570.36885009304;;170606.85888663295;472138.9942397944;203828.76590996393;235892.91502117293;274.711781615448;3676416.05491369;1359367.6573818792;238751.07872566956;0.0;0;200;206;0;0;0;0;0;105;86;1566785510919.7717;576667832289.9225;1100196923114.4019;16392.036109425935;9346.139620155762;162.7506147248821;4581.334045797682;2856704.932795461;1235135.301203192;87141.0321574393;983928.6980965534;1.4343879144327643;0.1263075400520895
7155;2019-02-19 16:15:37.868;755;192;141;141;130;46;192;26;8;33;655;639;4;42;247;233;249;193;201;198;191;26;554;360;365;131;365;246;549;-1.0;83.0;322.0;136.0;124.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38209.23046875;19098.591796875;0.0;1866.27587890625;390.0;94308;;;Calculated values ==>;1550589337.868;348.66;292.36;287.26000000000005;287.26000000000005;286.16;277.76000000000005;274.38016830617;292.36;275.76000000000005;273.96000000000004;276.46000000000004;338.66;337.06;273.56;277.36;297.86;296.46000000000004;298.06;292.46000000000004;292.96000000000004;292.26000000000005;;312.16;275.76000000000005;240.61611355647437;260.58029834229245;274.38016830617;293.26000000000005;5540000.0;3600000.0;3650000.0;1310000.0;3650000.0;2460000.0;5490000.0;0.0;0.013833333333333333;0.05366666666666667;0.02266666666666667;0.020666666666666667;0.020666666666666667;;19098.591796875;0.0;1866.27587890625;38209.23046875;508512.58066710585;415191.4900061728;235777.50395612247;235777.50395612247;232392.59126218566;430148.3826014536;457709.1576469882;453456.34239977604;473178.34860283375;523333.9014873922;521707.3764635674;452963.9203070483;457579.52890424023;465132.6551254336;464022.1768390251;429930.67203913984;415538.5025391026;458538.7512291684;457570.36885009304;;163921.7849024954;472499.14586990676;202817.7754235955;235777.50395612247;274.30200643061767;3677055.188149367;1359687.8105557072;238782.7249303001;0.0;0;200;206;0;0;0;0;0;105;86;1567004510919.7717;576747032289.9225;1100347223114.4019;13450.936427721688;6112.777730116389;199.0916780838481;4583.7192078087255;2856953.6242332705;1235264.1255144442;87144.04750987937;984005.0735403335;1.1613011548771144;0.09184731929789718
7156;2019-02-19 16:16:37.858;761;187;143;142;130;42;192;26;1;34;644;628;0;42;246;234;249;189;200;198;191;27;537;358;365;126;363;242;538;-1.0;85.0;303.0;134.0;124.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;29977.58203125;10459.15625;0.0;1865.21130371094;380.0;94309;;;Calculated values ==>;1550589397.858;349.26;291.86;287.46000000000004;287.36;286.16;277.36;274.1680685717883;292.36;275.76000000000005;273.26000000000005;276.56;337.56000000000006;335.96000000000004;273.16;277.36;297.76000000000005;296.56;298.06;292.06;292.96000000000004;292.26000000000005;;311.16;275.86;239.4893008659735;260.01710675043796;274.1680685717883;293.16;5370000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2420000.0;5380000.0;0.0;0.014166666666666666;0.050499999999999996;0.022333333333333334;0.020666666666666667;0.020666666666666667;;10459.15625;0.0;1865.21130371094;29977.58203125;510746.9005599039;417662.93463627505;236732.65582526673;236413.2335318466;232672.14473545665;430280.9020939914;457709.1576469882;453283.9876349053;473922.61981710925;522540.1218468053;520916.631836062;453161.6134440879;458220.97114568006;465292.22471119097;464448.5893172968;434178.46618709725;418300.1525719283;458538.7512291684;457570.36885009304;;159743.72323357346;473248.64165696304;202289.75683221212;236732.65582526673;274.08775514153456;3677623.316883051;1359934.084070376;238813.81547420574;0.0;0;200;206;0;0;0;0;0;105;86;1567223474419.8066;576824119439.9347;1100493598714.425;12675.208655536006;6051.415094419438;224.9427762148937;4563.979402513077;2857171.3058226863;1235365.4768932858;87147.58054139568;984081.2916569614;1.9080529549447547;0.15012008262569318
7157;2019-02-19 16:17:37.869;768;177;143;142;129;38;192;23;-6;34;637;621;-4;59;243;235;249;179;200;197;191;26;531;352;365;129;357;247;532;161.0;81.0;442.0;0.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29410.712890625;10624.4111328125;0.0;1114.32788085938;387.0;94310;;;Calculated values ==>;1550589457.869;349.96000000000004;290.86;287.46000000000004;287.36;286.06;276.96000000000004;273.5264737036516;292.36;275.46000000000004;272.56;276.56;336.86;335.26000000000005;272.76000000000005;279.06;297.46000000000004;296.66;298.06;291.06;292.86;292.26000000000005;;311.86;275.76000000000005;240.16925963744896;260.72004837742526;273.5264737036516;293.16;5310000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2470000.0;5320000.0;0.026833333333333334;0.013500000000000002;0.07366666666666667;0.0;0.020666666666666667;0.0475;;10624.4111328125;0.0;1114.32788085938;29410.712890625;512120.61830969;416630.6517602499;236915.0606162982;236593.37660352796;232521.89647875767;430671.36484660726;457709.1576469882;451549.28890341613;473534.8580475586;521422.2666833262;519792.4890091523;451798.52295244276;459446.40199091076;465769.70841700374;465455.1258841302;435595.61602159025;417284.06726515054;458400.8548651725;457570.36885009304;;162668.35908569003;472761.04596960294;200920.47264012235;216581.27582975675;273.5264737036516;3678118.310072174;1360109.8126759983;238838.6495194503;0.0;0;200;206;0;0;0;0;0;105;86;1567442514569.5073;576900633464.8301;1100640325609.2246;18462.98946472931;0.0;247.20590821193605;11446.981918465974;2857430.838378914;1235415.9145975546;87151.51583509879;984214.7407956448;2.569030392130172;0.09576476821112596
7158;2019-02-19 16:18:37.889;769;175;144;143;129;37;192;20;-9;34;640;620;-9;53;241;236;249;177;200;198;191;22;532;350;365;131;356;241;533;229.0;84.0;289.0;201.0;124.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;27780.82421875;9106.52734375;0.0;1063.24963378906;399.0;94311;;;Calculated values ==>;1550589517.889;350.06000000000006;290.66;287.56;287.46000000000004;286.06;276.86;273.3108153835814;292.36;275.16;272.26000000000005;276.56;337.16;335.16;272.26000000000005;278.46000000000004;297.26000000000005;296.76000000000005;298.06;290.86;292.96000000000004;292.26000000000005;;313.06;275.36;240.61611355647437;259.87524604437704;273.3108153835814;293.16;5320000.0;3500000.0;3650000.0;1310000.0;3560000.0;2410000.0;5330000.0;0.03816666666666667;0.014;0.04816666666666667;0.033499999999999995;0.020666666666666667;0.058833333333333335;;9106.52734375;0.0;1063.24963378906;27780.82421875;512156.0632309585;415575.99726857606;237207.03181634872;236884.40960139816;232495.97173422587;430799.1582183253;457709.1576469882;452230.33643424435;473275.31562819314;522215.6251159745;520186.7530134929;452230.33643424435;459677.7111525693;465654.29947270127;465873.6840018209;435362.1163577761;416250.8784684541;458538.7512291684;457570.36885009304;;167682.10792650707;472110.68294196425;200067.23264029436;213113.5077049707;273.18287370825584;3678595.0650799815;1360274.2919714132;238856.8020475597;0.0;0;200;206;0;0;0;0;0;105;86;1567661587569.4377;576978659464.8053;1100786774409.178;12145.856166075258;9113.45558510594;267.55733045050783;14382.211997371365;2857685.997116994;1235491.8853758941;87155.80695865084;984430.0558259692;3.530960527287055;0.20915845433252298
7159;2019-02-19 16:19:37.870;768;175;146;144;131;38;192;19;-5;33;636;616;-6;62;240;237;249;177;201;198;191;21;534;348;365;132;354;243;536;-2.0;84.0;223.0;177.0;124.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;25928.69921875;7230.3115234375;0.0;1076.45593261719;410.0;94312;;;Calculated values ==>;1550589577.87;349.96000000000004;290.66;287.76000000000005;287.56;286.26000000000005;276.96000000000004;273.0942459734351;292.36;275.06;272.66;276.46000000000004;336.76000000000005;334.76000000000005;272.56;279.36;297.16;296.86;298.06;290.86;292.96000000000004;292.26000000000005;;314.16;275.26000000000005;240.83765695389522;260.1585393101385;273.0942459734351;293.26000000000005;5340000.0;3479999.9999999995;3650000.0;1320000.0;3540000.0;2430000.0;5360000.0;0.0;0.014;0.03716666666666667;0.029500000000000002;0.020666666666666667;0.020666666666666667;;7230.3115234375;0.0;1076.45593261719;25928.69921875;511861.9179131809;414382.3511157764;237761.44463382981;237114.52395602563;233030.21848201647;430925.7729439634;457709.1576469882;452374.3605981526;473048.1168422736;521647.07899175317;519614.88736908184;452251.0418062;460423.61285087775;465813.54573049117;466290.04874631483;434891.927880491;415084.2568427893;458538.7512291684;457570.36885009304;;172278.17009871884;471881.50233233685;199347.71821877462;237761.44463382981;272.89073017313217;3679042.5027080975;1360410.3891840826;238874.62728081865;0.0;0;200;206;0;0;0;0;0;105;86;1567880518219.243;577057534479.7351;1100931928429.0488;9404.156875100216;8039.746631350085;277.30739452782404;4542.717767136107;2857865.523690754;1235634.7834621759;87160.34606018415;984587.7136330795;2.680215713982261;0.2349613158774523
7160;2019-02-19 16:20:37.850;766;177;147;145;133;40;192;19;2;32;632;612;-1;79;239;237;249;179;200;198;191;19;541;348;365;133;353;248;543;127.0;83.0;364.0;215.0;124.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25359.916015625;6710.54296875;0.0;1098.47888183594;419.0;94313;;;Calculated values ==>;1550589637.85;349.76;290.86;287.86;287.66;286.46000000000004;277.16;273.0942459734351;292.36;275.06;273.36;276.36;336.36;334.36;273.06;281.06;297.06;296.86;298.06;291.06;292.96000000000004;292.26000000000005;;315.06;275.06;241.05796691057077;260.85938512811435;273.0942459734351;293.16;5410000.0;3479999.9999999995;3650000.0;1330000.0;3529999.9999999995;2480000.0;5430000.0;0.021166666666666667;0.013833333333333333;0.06066666666666667;0.035833333333333335;0.020666666666666667;0.041833333333333333;;6710.54296875;0.0;1098.47888183594;25359.916015625;511011.3757871503;248325.42440860948;237866.4212081566;237222.29899676514;233459.82925209776;430925.7729439634;457709.1576469882;452369.6041520681;472820.39598721155;520831.12101138296;518791.3837563225;451996.5513121719;461651.45923198457;465828.39991936815;466290.04874631483;433211.3080590287;412938.0032251868;458538.7512291684;457570.36885009304;;176038.69501535743;471554.28894245124;199478.3742971788;218442.98711375747;272.9423006381023;3679469.765366811;1360526.5242469586;238892.74569612593;0.0;0;200;206;0;0;0;0;0;105;86;1568099445219.3125;577137007979.7604;1101079179329.0957;15342.067944529952;9749.386941455596;280.4473835348132;10003.495469303372;2858071.67349147;1235782.9768277365;87164.99246735066;984708.8916706071;4.530067710870778;0.32722801703093707
7161;2019-02-19 16:21:37.870;764;181;148;147;135;41;192;19;9;30;630;610;6;91;239;238;249;184;201;198;191;18;551;348;365;134;354;252;553;276.0;85.0;418.0;253.0;124.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25699.638671875;7035.47265625;0.0;1110.65869140625;426.0;94314;;;Calculated values ==>;1550589697.87;349.56000000000006;291.26000000000005;287.96000000000004;287.86;286.66;277.26000000000005;273.0942459734351;292.36;275.06;274.06;276.16;336.16;334.16;273.76000000000005;282.26000000000005;297.06;296.96000000000004;298.06;291.56;292.96000000000004;292.26000000000005;;315.76000000000005;274.96000000000004;241.2770596917726;261.41265627149306;273.0942459734351;293.26000000000005;5510000.0;3479999.9999999995;3650000.0;1340000.0;3540000.0;2520000.0;5530000.0;0.046;0.014166666666666666;0.06966666666666667;0.042166666666666665;0.020666666666666667;0.06666666666666667;;7035.47265625;0.0;1110.65869140625;25699.638671875;509892.82471029524;249363.19814104622;237880.34181056917;237560.14002881784;233810.11789752508;430925.7729439634;457709.1576469882;452544.7809574897;472494.68880147435;520297.9967524334;518252.31176750886;452169.987868462;462454.907649346;465683.9387588076;466418.3762931082;430707.6513479661;250525.61461375855;458538.7512291684;457570.36885009304;;178963.62700411686;471323.8536851003;199551.14547263956;211433.19633739773;272.97100581844023;3679895.4034878346;1360641.1125605071;238911.16131239035;0.0;0;200;206;0;0;0;0;0;105;86;1568318518219.243;577217134679.7349;1101229229329.048;17625.223272111227;11459.749196292094;2552.578853734607;16409.144834179686;2858346.492493997;1235959.7785430953;87188.60888883773;984929.0703748448;5.898099859406427;0.35645105110508524
7162;2019-02-19 16:22:37.871;762;187;150;148;138;42;192;20;13;30;631;610;13;97;239;238;249;191;201;198;191;19;559;350;365;135;355;255;560;132.0;110.0;893.0;222.0;124.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25979.359375;7386.96533203125;0.0;1126.00183105469;430.0;94315;;;Calculated values ==>;1550589757.871;349.36;291.86;288.16;287.96000000000004;286.96000000000004;277.36;273.3108153835814;292.36;275.16;274.46000000000004;276.16;336.26000000000005;334.16;274.46000000000004;282.86;297.06;296.96000000000004;298.06;292.26000000000005;292.96000000000004;292.26000000000005;;316.16;275.06;241.49495122638035;261.82340779136865;273.3108153835814;293.26000000000005;5590000.0;3500000.0;3650000.0;1350000.0;3550000.0;2550000.0;5600000.0;0.022000000000000002;0.018333333333333333;0.14883333333333332;0.037000000000000005;0.020666666666666667;0.04266666666666667;;7386.96533203125;0.0;1126.00183105469;25979.359375;508941.34304071113;251336.13272965632;238308.1971406618;237669.19697492998;234544.95481796446;430799.1582183253;457709.1576469882;452523.2481893406;472363.3712700832;520152.8734217269;518000.54279294016;452523.2481893406;462709.581260348;465539.2008351387;466131.4200192649;428606.69640526903;410158.77762629226;458538.7512291684;457570.36885009304;;180635.0508419939;471288.5232524436;200201.45920466149;218659.41039241164;273.23565171062097;3680326.0689837215;1360761.3015471916;238929.80046077637;0.0;0;200;206;0;0;0;0;0;105;86;1568537521869.8486;577297836024.958;1101381331864.4688;37553.892927219735;10030.22136976794;338.2118442812409;10193.534227527742;2858806.3261273624;1236138.8646163594;87212.69921288652;985150.7630624553;6.826745511341752;0.4988729976452372
7163;2019-02-19 16:23:37.851;763;193;150;149;141;44;192;21;17;29;632;610;20;98;240;239;249;196;201;198;191;20;561;355;365;135;360;257;562;-1.0;82.0;1208.0;333.0;124.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26470.7578125;7715.08349609375;0.0;1134.65454101562;433.0;94316;;;Calculated values ==>;1550589817.851;349.46000000000004;292.46000000000004;288.16;288.06;287.26000000000005;277.56;273.8482719121499;292.36;275.26000000000005;274.86;276.06;336.36;334.16;275.16;282.96000000000004;297.16;297.06;298.06;292.76000000000005;292.96000000000004;292.26000000000005;;316.46000000000004;275.16;241.49495122638035;262.0952818180154;273.8482719121499;293.26000000000005;5610000.0;3550000.0;3650000.0;1350000.0;3600000.0;2570000.0;5620000.0;0.0;0.013666666666666666;0.20133333333333334;0.0555;0.020666666666666667;0.020666666666666667;;7715.08349609375;0.0;1134.65454101562;26470.7578125;508889.43641756114;410070.2506540274;238247.26314838254;237927.87682903433;235415.73905458968;430477.46260093397;457709.1576469882;452677.4594084077;472265.74392498133;520090.26460238174;517832.4177701559;453053.6233282943;462526.96047892;464942.4404991662;465539.2008351387;428066.412339911;411296.0720610474;458538.7512291684;457570.36885009304;;181888.63598580268;471386.32401312795;201519.7112810385;238247.26314838254;273.7741233504701;3680763.0075989864;1360887.1100039969;238948.63298428193;0.0;0;200;206;0;0;0;0;0;105;86;1568756448869.9182;577378809024.9838;1101534880664.5176;50566.42662297699;14977.597006630966;229.19465047780193;4532.67751783535;2859540.417345182;1236347.1936367333;87217.4260242152;985273.4405875619;7.9444041736726305;0.6944333209422956
7164;2019-02-19 16:24:37.852;764;195;147;148;144;47;192;24;27;30;633;611;27;97;243;236;250;197;201;198;191;23;560;360;365;136;365;259;561;-2.0;81.0;993.0;272.0;124.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26824.013671875;8113.029296875;0.0;1149.28723144531;434.0;94317;;;Calculated values ==>;1550589877.852;349.56000000000006;292.66;287.86;287.96000000000004;287.56;277.86;274.38016830617;292.36;275.56;275.86;276.16;336.46000000000004;334.26000000000005;275.86;282.86;297.46000000000004;296.76000000000005;298.16;292.86;292.96000000000004;292.26000000000005;;316.56;275.46000000000004;241.71165711629368;262.3656120759269;274.38016830617;293.26000000000005;5600000.0;3600000.0;3650000.0;1360000.0;3650000.0;2590000.0;5610000.0;0.0;0.013500000000000002;0.1655;0.04533333333333334;0.020666666666666667;0.020666666666666667;;8113.029296875;0.0;1149.28723144531;26824.013671875;509102.19041719096;411337.69764938223;237322.13993447679;237639.41814848935;236377.45634648448;430148.3826014536;457709.1576469882;453585.9700613995;472231.8376443816;520027.7148532429;517766.94151571544;453585.9700613995;462106.6470071572;464605.36442852597;464417.2445854314;428589.7345740601;412124.71779049526;458538.7512291684;457570.36885009304;;182306.50109390085;471547.0194386176;202872.21062971852;237322.13993447679;274.3231127207631;3681207.1380962045;1361019.013142128;238967.66614957692;0.0;0;200;206;0;0;0;0;0;105;86;1568975452519.6536;577460110379.8855;1101689683244.3306;41493.1271859432;12179.924666003422;222.27772657812505;4551.796730922736;2860307.593078712;1236573.5100889432;87221.18835672394;985349.145801276;6.310206105647598;0.5406934628432343
7165;2019-02-19 16:25:37.835;764;196;145;144;143;51;192;23;37;31;633;611;34;93;245;234;250;198;201;198;191;24;561;362;365;138;367;263;561;-2.0;85.0;994.0;275.0;124.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27617.626953125;8917.81640625;0.0;1158.17211914062;433.0;94318;;;Calculated values ==>;1550589937.835;349.56000000000006;292.76000000000005;287.66;287.56;287.46000000000004;278.26000000000005;274.5913991737795;292.36;275.46000000000004;276.86;276.26000000000005;336.46000000000004;334.26000000000005;276.56;282.46000000000004;297.66;296.56;298.16;292.96000000000004;292.96000000000004;292.26000000000005;;316.46000000000004;275.56;242.14157278889297;262.9017227912062;274.5913991737795;293.26000000000005;5610000.0;3620000.0000000005;3650000.0;1380000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.014166666666666666;0.16566666666666666;0.04583333333333333;0.020666666666666667;0.020666666666666667;;8917.81640625;0.0;1158.17211914062;27617.626953125;509014.06767765124;411733.9045326037;236691.1800452629;236377.45634648448;236064.87643221763;430014.67791919125;457709.1576469882;454156.0461158545;472066.18378088326;519696.93072771205;517429.85959069536;453779.59607081395;461018.96982775454;464576.35343310115;463858.19375264365;428320.4056482658;412510.3609889117;458538.7512291684;457570.36885009304;;181888.63598580268;471379.3427040597;203392.54677841542;236691.1800452629;274.5338849906148;3681660.6898922864;1361160.8966446964;238986.8895293434;0.0;0;200;206;0;0;0;0;0;105;86;1569194390469.7998;577542287089.9404;1101846238874.435;41543.15305690241;12282.728146592026;223.97563267418283;4564.836568633156;2860999.3660233137;1236777.3077701428;87224.90608106642;985425.0962201054;5.817264803061041;0.499081786370344
7166;2019-02-19 16:26:37.872;763;196;142;142;138;54;192;24;44;31;634;612;40;86;246;233;250;198;201;198;191;23;559;363;365;139;368;268;559;0.0;81.0;1153.0;228.0;124.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29216.546875;10441.849609375;0.0;1180.27233886719;431.0;94319;;;Calculated values ==>;1550589997.872;349.46000000000004;292.76000000000005;287.36;287.36;286.96000000000004;278.56;274.69669130483857;292.36;275.56;277.56;276.26000000000005;336.56;334.36;277.16;281.76000000000005;297.76000000000005;296.46000000000004;298.16;292.96000000000004;292.96000000000004;292.26000000000005;;316.26000000000005;275.46000000000004;242.35481222062532;263.56353331371673;274.69669130483857;293.26000000000005;5590000.0;3629999.9999999995;3650000.0;1390000.0;3679999.9999999995;2680000.0;5590000.0;0.0;0.013500000000000002;0.19216666666666665;0.038;0.020666666666666667;0.020666666666666667;;10441.849609375;0.0;1180.27233886719;29216.546875;509065.82479233283;412590.89758202713;235808.96665544147;235808.96665544147;234571.5201043717;429947.3805835815;457709.1576469882;454187.15326228563;471934.1488268154;519385.5427284197;517110.75805972604;453681.57950494776;459394.54653447325;464562.0351814137;463577.2511321169;428857.5134903957;413344.749195068;458538.7512291684;457570.36885009304;;181052.91087944093;471147.87813747115;203672.13301611796;235808.96665544147;274.6466036726948;3682134.6000715583;1361322.3266818402;239006.3885834805;0.0;0;200;206;0;0;0;0;0;105;86;1569413525519.584;577625438334.8585;1102005637109.278;48140.63639063855;10164.07831461142;209.42231798692333;4583.068978689465;2861747.191809669;1236964.4798421129;87228.51995783563;985501.3757763281;5.429060741482722;0.4438803521715077
7167;2019-02-19 16:27:37.853;760;196;142;141;135;54;192;25;50;32;636;613;45;79;247;233;250;197;201;198;191;24;559;362;365;141;367;273;558;-1.0;81.0;1069.0;175.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29609.814453125;10924.0869140625;0.0;1202.19213867188;428.0;94320;;;Calculated values ==>;1550590057.853;349.16;292.76000000000005;287.36;287.26000000000005;286.66;278.56;274.5913991737795;292.36;275.66;278.16;276.36;336.76000000000005;334.46000000000004;277.66;281.06;297.86;296.46000000000004;298.16;292.86;292.96000000000004;292.26000000000005;;315.96000000000004;275.56;242.77792619122317;264.2163659402789;274.5913991737795;293.26000000000005;5590000.0;3620000.0000000005;3650000.0;1410000.0;3670000.0000000005;2730000.0;5580000.0;0.0;0.013500000000000002;0.17816666666666667;0.029166666666666667;0.020666666666666667;0.020666666666666667;;10924.0869140625;0.0;1202.19213867188;29609.814453125;508692.23347557953;413010.54793433315;235836.86501451483;235525.551497313;233680.22619110625;430014.67791919125;457709.1576469882;454097.1267388454;471767.92807864514;519177.1456524474;516790.9643536708;453460.0477131432;457737.58565271663;464840.8181699309;463725.85767764907;428857.5134903957;413384.41883874475;458538.7512291684;457570.36885009304;;179799.33570027514;470979.3205154194;203430.45184822124;235836.86501451483;274.54853725885897;3682624.664512625;1361500.3197703778;239026.23616704994;0.0;0;200;206;0;0;0;0;0;105;86;1569632456169.3892;577709411734.7837;1102167885714.1335;44660.44590967954;7803.508669459947;208.88677779728755;4582.49241260195;2862520.2892697384;1237114.1623190478;87232.00476309283;985577.7312676228;4.721591307650807;0.37165787557908253
7168;2019-02-19 16:28:37.833;753;192;141;140;133;51;192;26;53;32;638;615;48;79;247;233;250;193;201;198;191;25;549;361;365;135;366;277;548;-2.0;81.0;1125.0;198.0;124.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30221.205078125;10639.4150390625;0.0;2171.43139648438;423.0;94321;;;Calculated values ==>;1550590117.833;348.46000000000004;292.36;287.26000000000005;287.16;286.46000000000004;278.26000000000005;274.4858918419099;292.36;275.76000000000005;278.46000000000004;276.36;336.96000000000004;334.66;277.96000000000004;281.06;297.86;296.46000000000004;298.16;292.46000000000004;292.96000000000004;292.26000000000005;;315.46000000000004;275.66;241.49495122638035;264.73235714968143;274.4858918419099;293.26000000000005;5490000.0;3610000.0;3650000.0;1350000.0;3660000.0;2770000.0;5480000.0;0.0;0.013500000000000002;0.1875;0.033;0.020666666666666667;0.020666666666666667;;10639.4150390625;0.0;2171.43139648438;30221.205078125;508707.3509956686;415579.6716023351;235805.92712698036;235492.4523831208;233329.15122289144;430081.6785162784;457709.1576469882;453797.7280035201;472558.57531478856;519052.0191610003;516659.618750733;453155.70438121865;457089.7819856864;464986.8782582178;463874.16568678804;431455.14578501217;415922.3736940479;458538.7512291684;457570.36885009304;;177710.07569661198;471875.0639052514;203178.26781355357;235805.92712698036;274.44631577802903;3683123.090144934;1361679.9557214277;239054.34032534203;0.0;0;200;206;0;0;0;0;0;105;87;1569851383169.4587;577792184134.81;1102332830714.186;46991.14878561873;8866.99427102603;209.69242322801742;4583.131795610995;2863283.7979713455;1237253.0368699767;87235.49176038249;985654.086009315;4.73434503962147;0.37911019785123645
7169;2019-02-19 16:29:37.873;742;189;141;141;132;48;192;26;52;32;604;585;48;93;246;234;250;191;201;198;191;26;576;360;365;128;365;261;570;-1.0;83.0;1068.0;208.0;124.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38906.70703125;19663.271484375;0.0;2006.6174316406198;418.0;94322;;;Calculated values ==>;1550590177.873;347.36;292.06;287.26000000000005;287.26000000000005;286.36;277.96000000000004;274.38016830617;292.36;275.76000000000005;278.36;276.36;333.56;331.66;277.96000000000004;282.46000000000004;297.76000000000005;296.56;298.16;292.26000000000005;292.96000000000004;292.26000000000005;;314.96000000000004;275.76000000000005;239.943914813709;262.63441904999945;274.38016830617;293.26000000000005;5760000.0;3600000.0;3650000.0;1280000.0;3650000.0;2610000.0;5700000.0;0.0;0.013833333333333333;0.178;0.034666666666666665;0.020666666666666667;0.020666666666666667;;19663.271484375;0.0;2006.6174316406198;38906.70703125;504898.01293942175;251594.23104072674;235199.95215701463;235199.95215701463;232476.69630819617;430148.3826014536;457709.1576469882;456353.2889422472;473471.244710016;516877.16976015334;514916.6330361309;455859.91297266266;461325.7130380543;465000.999999308;464153.9787801302;424075.613449465;252381.83822587095;458538.7512291684;457570.36885009304;;175620.85347054448;472891.67638883414;202924.98499107602;235199.95215701463;274.34356785281136;3683699.540122769;1361932.646457221;239089.18061026998;0.0;0;201;206;0;0;0;0;0;105;87;1570070529169.3196;577871136734.7599;1102494338314.0835;45110.23810330847;9358.845301788946;2375.0972239263847;4595.65527832362;2864051.8212026367;1237405.0201209844;87257.04603403756;985730.6268948107;2.83526307612675;0.22182939442040078
7170;2019-02-19 16:30:37.884;738;197;142;141;132;46;192;26;20;32;594;580;23;67;246;234;250;199;201;198;191;26;561;361;365;122;367;246;555;-1.0;84.0;986.0;89.0;124.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38371.5703125;19205.41015625;0.0;1926.11315917969;401.0;94323;;;Calculated values ==>;1550590237.884;346.96000000000004;292.86;287.36;287.26000000000005;286.36;277.76000000000005;274.4858918419099;292.36;275.76000000000005;275.16;276.36;332.56;331.16;275.46000000000004;279.86;297.76000000000005;296.56;298.16;293.06;292.96000000000004;292.26000000000005;;313.26000000000005;275.76000000000005;238.5638546566975;260.58029834229245;274.4858918419099;293.26000000000005;5610000.0;3610000.0;3650000.0;1220000.0;3670000.0000000005;2460000.0;5550000.0;0.0;0.014;0.16433333333333333;0.014833333333333334;0.020666666666666667;0.020666666666666667;;19205.41015625;0.0;1926.11315917969;38371.5703125;505757.305402021;414595.5380132548;235921.06768909429;235608.7752662074;232846.462327757;430081.6785162784;457709.1576469882;454923.96547058015;474245.42212135316;517122.12518883334;515692.0479706553;455288.68866487674;460547.5237230969;464708.6425554581;464006.2339002714;428320.4056482658;415301.24301022134;458538.7512291684;457570.36885009304;;168517.74571465285;473671.0476204119;203233.00917245084;235921.06768909429;274.46749769806246;3684343.6438330137;1362256.6115211118;239121.9593736173;0.0;0;201;206;0;0;0;0;0;105;87;1570289569319.8904;577946150484.9554;1102646466199.48;41361.213818325916;4011.497570311423;182.2682769326223;4580.752223993974;2864772.548746358;1237516.4600721218;87278.36132035311;985807.1109770408;2.3725564475967578;0.17169047560693165
7171;2019-02-19 16:31:37.844;753;190;142;141;130;43;192;28;-13;33;604;584;-6;37;246;235;250;192;201;198;191;28;537;358;365;124;363;243;537;-2.0;83.0;520.0;47.0;124.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29580.341796875;10796.650390625;0.0;1051.18933105469;391.0;94324;;;Calculated values ==>;1550590297.844;348.46000000000004;292.16;287.36;287.26000000000005;286.16;277.46000000000004;274.1680685717883;292.36;275.96000000000004;271.86;276.46000000000004;333.56;331.56;272.56;276.86;297.76000000000005;296.66;298.16;292.36;292.96000000000004;292.26000000000005;;312.26000000000005;275.96000000000004;239.02933182858504;260.1585393101385;274.1680685717883;293.26000000000005;5370000.0;3579999.9999999995;3650000.0;1240000.0;3629999.9999999995;2430000.0;5370000.0;0.0;0.013833333333333333;0.08666666666666667;0.007833333333333333;0.020666666666666667;0.020666666666666667;;10796.650390625;0.0;1051.18933105469;29580.341796875;509766.16533686593;418966.38346393174;236443.01507590024;236124.4869607188;232697.99250610895;430280.9020939914;457709.1576469882;451384.81604915776;474084.14901256585;518394.07918078196;516356.72290168726;452251.0418062;457465.60803426674;465292.22471119097;464579.7527577276;434400.22392695246;419580.6261031267;458538.7512291684;457570.36885009304;;164339.59507360373;473604.17431640695;202456.6366419102;236443.01507590024;274.1526154431177;3684909.532256996;1362506.4620143806;239146.75368714897;0.0;0;201;206;0;0;0;0;0;105;87;1570508423320.0295;578019901285.0023;1102793068399.5732;21573.77554862812;2123.9890451168912;205.0044365629233;4569.965311333318;2865296.6573525863;1237567.555041246;87281.58644145256;985883.3161192307;2.403200499880211;0.1565757695749925
7172;2019-02-19 16:32:37.875;765;178;143;142;129;40;192;28;-14;34;622;594;-16;33;243;236;250;180;201;198;191;27;532;352;365;126;357;252;533;-2.0;81.0;0.0;99.0;124.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29161.1484375;10612.1005859375;0.0;1014.20166015625;396.0;94325;;;Calculated values ==>;1550590357.875;349.66;290.96000000000004;287.46000000000004;287.36;286.06;277.16;273.5264737036516;292.36;275.96000000000004;271.76000000000005;276.56;335.36;332.56;271.56;276.46000000000004;297.46000000000004;296.76000000000005;298.16;291.16;292.96000000000004;292.26000000000005;;312.76000000000005;275.86;239.4893008659735;261.41265627149306;273.5264737036516;293.26000000000005;5320000.0;3520000.0000000005;3650000.0;1260000.0;3570000.0000000005;2520000.0;5330000.0;0.0;0.013500000000000002;0.0;0.0165;0.020666666666666667;0.020666666666666667;;10612.1005859375;0.0;1014.20166015625;29161.1484375;511669.30887840287;416583.16925064044;236884.40960139816;236563.10832481502;232495.97173422587;430671.36484660726;457709.1576469882;449644.7012571242;473922.61981710925;519480.140602618;516613.16012874816;449389.49312361225;455508.78872362874;465769.70841700374;465584.64511017455;435578.4634102886;417237.99557093345;458538.7512291684;457570.36885009304;;166428.6587063909;473248.64165696304;200246.49447997613;236884.40960139816;273.26203762011255;3685399.2975895405;1362684.9604487848;239163.97417136905;0.0;0;201;206;0;0;0;0;0;105;87;1570727536469.6606;578094940034.876;1102941645124.323;0.0;4504.535428420284;247.59631583129487;4560.843157806361;2865476.5317022777;1237622.8212845796;87285.3600630805;985959.4455028818;0.801026388694389;0.05730281669967795
7173;2019-02-19 16:33:37.845;761;176;145;144;130;38;192;25;-11;35;635;603;-13;35;241;236;250;178;201;198;191;23;536;350;365;128;355;250;537;243.0;79.0;357.0;16.0;124.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29278.744140625;10711.947265625;0.0;973.640258789062;404.0;94326;;;Calculated values ==>;1550590417.845;349.26;290.76000000000005;287.66;287.56;286.16;276.96000000000004;273.3108153835814;292.36;275.66;272.06;276.66;336.66;333.46000000000004;271.86;276.66;297.26000000000005;296.76000000000005;298.16;290.96000000000004;292.96000000000004;292.26000000000005;;313.56;275.46000000000004;239.943914813709;261.13683023647616;273.3108153835814;293.26000000000005;5360000.0;3500000.0;3650000.0;1280000.0;3550000.0;2500000.0;5370000.0;0.0405;0.013166666666666667;0.0595;0.0026666666666666666;0.020666666666666667;0.06116666666666667;;10711.947265625;0.0;973.640258789062;29278.744140625;510834.00448134105;414332.0034719807;237406.28867832525;237083.89157712812;232697.99250610895;430799.1582183253;457709.1576469882;450387.2528607903;473760.833029134;520972.94706627587;517704.0526915668;450134.2706957804;456083.53771632724;465798.81223944406;465873.6840018209;434638.04222951946;415035.5010796955;458538.7512291684;457570.36885009304;;169771.2103021376;472601.6926398898;200362.70391542453;212878.79250016483;273.29899501006105;3685886.053195038;1362862.5719974332;239180.53123802683;0.0;0;201;206;0;0;0;0;0;105;87;1570946426969.7651;578171101934.9124;1103092169824.3948;14876.460662249263;725.970636598574;258.10012513934913;14966.968086737277;2865600.440222603;1237666.387041367;87289.5720930221;986122.0958974503;2.638078697054662;0.07899132751834641
7174;2019-02-19 16:34:37.865;753;179;147;146;133;40;192;22;6;34;639;607;1;36;240;237;250;181;201;198;191;21;545;351;365;129;356;242;545;159.0;80.0;578.0;67.0;124.0;0;62;85;1;0;0;0;0;0;0;1;0;0;0;0;28459.818359375;9991.9658203125;0.0;911.234375;411.0;94327;;;Calculated values ==>;1550590477.865;348.46000000000004;291.06;287.86;287.76000000000005;286.46000000000004;277.16;273.4187578820637;292.36;275.36;273.76000000000005;276.56;337.06;333.86;273.26000000000005;276.76000000000005;297.16;296.86;298.16;291.26000000000005;292.96000000000004;292.26000000000005;;314.26000000000005;275.26000000000005;240.16925963744896;260.01710675043796;273.4187578820637;293.26000000000005;5450000.0;3510000.0;3650000.0;1290000.0;3560000.0;2420000.0;5450000.0;0.026500000000000003;0.013333333333333334;0.09633333333333334;0.011166666666666667;0.020666666666666667;0.04716666666666667;;9991.9658203125;0.0;911.234375;28459.818359375;509061.1863954429;412077.96003992134;237804.35672461631;237482.41218818093;233407.33263027412;430735.4089219946;457709.1576469882;453894.3663712528;473534.8580475586;522032.97608304024;518782.91771709354;453283.9876349053;457507.6745058133;465524.29463401274;465858.469322466;432456.3284284793;412839.4487628918;458538.7512291684;457570.36885009304;;172696.00095264515;472276.9222685092;200551.96346368256;216874.56687130017;273.37764704339924;3686367.368267281;1363035.1621172975;239196.24376239962;0.0;0;201;206;0;0;0;0;0;105;87;1571165499969.6956;578248227634.8878;1103239819024.348;24405.318146762602;3034.262039987231;261.55839554116676;11352.818659999732;2865927.8974952926;1237697.7327587525;87293.90402418895;986341.5005641222;3.581880231739742;0.19102621186876
7175;2019-02-19 16:35:37.876;750;183;149;147;137;41;192;22;16;33;634;605;15;43;240;237;250;184;201;198;191;21;540;352;365;130;357;241;541;242.0;84.0;189.0;140.0;125.0;0;60;45;1;0;0;0;0;0;0;1;0;0;0;0;26067.806640625;7599.4521484375;0.0;885.026245117188;416.0;94328;;;Calculated values ==>;1550590537.876;348.16;291.46000000000004;288.06;287.86;286.86;277.26000000000005;273.5264737036516;292.36;275.36;274.76000000000005;276.46000000000004;336.56;333.66;274.66;277.46000000000004;297.16;296.86;298.16;291.56;292.96000000000004;292.26000000000005;;314.76000000000005;275.26000000000005;240.39332010688793;259.87524604437704;273.5264737036516;293.26000000000005;5400000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2410000.0;5410000.0;0.04033333333333333;0.014;0.0315;0.02333333333333333;0.020833333333333332;0.06116666666666666;;7599.4521484375;0.0;885.026245117188;26067.806640625;509132.82608847175;415193.89882489573;238580.01113693498;237928.90078129678;234750.95334383298;430671.36484660726;457709.1576469882;455274.66811231;473308.3704715943;521607.264087381;518663.13972027943;455154.04091550614;458498.70285348134;465379.25235888857;465714.0611519236;433680.0300931117;415539.0550342185;458538.7512291684;457570.36885009304;;174785.17458790913;472145.33331970085;200635.31466943043;213559.2576079538;273.4147279300676;3686821.8484477536;1363181.784142614;239211.2153451672;0.0;0;201;206;0;0;0;0;0;105;87;1571384540119.3962;578325941879.7816;1103384745589.15;8021.139633450706;6335.233768506309;253.97365082450492;14925.34630431085;2866198.1675168467;1237775.8262048909;87298.20091218785;986560.5254190553;3.4811442715829686;0.1602524967889539
7176;2019-02-19 16:36:37.876;748;181;148;148;139;43;192;23;25;33;626;601;26;61;241;238;250;183;201;198;191;22;539;353;365;132;358;245;541;94.0;83.0;-1.0;114.0;125.0;0;64;26;1;0;0;0;0;0;0;1;0;0;0;0;25117.1484375;6624.7373046875;0.0;920.0834350585941;420.0;94329;;;Calculated values ==>;1550590597.876;347.96000000000004;291.26000000000005;287.96000000000004;287.96000000000004;287.06;277.46000000000004;273.6339639331285;292.36;275.46000000000004;275.66;276.46000000000004;335.76000000000005;333.26000000000005;275.76000000000005;279.26000000000005;297.26000000000005;296.96000000000004;298.16;291.46000000000004;292.96000000000004;292.26000000000005;;315.16;275.36;240.83765695389522;260.44013211722256;273.6339639331285;293.26000000000005;5390000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2450000.0;5410000.0;0.015666666666666666;0.013833333333333333;0.0;0.019;0.020833333333333332;0.0365;;6624.7373046875;0.0;920.0834350585941;25117.1484375;508974.86364786595;414492.11232454475;238253.7632156134;238253.7632156134;235376.8213683788;430607.02586249536;457709.1576469882;455697.19094829535;473048.1168422736;520466.79132695973;517920.61951930023;455818.0939289369;459995.5549199483;465364.4418098396;465698.93970120384;433921.2326237018;415193.89882489573;458538.7512291684;457570.36885009304;;176456.53798984195;471978.8095216074;200597.7948518039;222090.92747954905;273.40439092885237;3687248.3897400713;1363300.3190547235;239226.25792583535;0.0;0;201;206;0;0;0;0;0;105;87;1571603540119.3962;578404541879.7816;1103530545589.15;0.0;5156.239278726267;259.06145088348393;8594.999610024855;2866265.0103471256;1237871.5884802844;87302.47620470208;986756.5283016748;1.8569427721229195;0.09226142621238288
7177;2019-02-19 16:37:37.856;747;182;149;148;140;44;192;23;37;33;620;597;35;79;241;238;250;185;201;198;191;22;549;352;365;133;357;250;551;277.0;83.0;779.0;58.0;124.0;0;67;26;1;0;0;0;0;0;0;1;0;0;0;0;25168.45703125;6682.0966796875;0.0;963.258178710938;424.0;94330;;;Calculated values ==>;1550590657.856;347.86;291.36;288.06;287.96000000000004;287.16;277.56;273.5264737036516;292.36;275.46000000000004;276.86;276.46000000000004;335.16;332.86;276.66;281.06;297.26000000000005;296.96000000000004;298.16;291.66;292.96000000000004;292.26000000000005;;315.56;275.36;241.05796691057077;261.13683023647616;273.5264737036516;293.26000000000005;5490000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2500000.0;5510000.0;0.04616666666666667;0.013833333333333333;0.12983333333333333;0.009666666666666665;0.020666666666666667;0.06683333333333333;;6682.0966796875;0.0;963.258178710938;25168.45703125;507962.8020729904;249849.01163384554;238263.81101797207;237941.55351223252;235408.44226868334;430671.36484660726;457709.1576469882;456326.36211181415;472917.67418972735;519441.7402217374;517090.13182339136;456083.53771632724;461346.40905600373;465509.5098274704;465843.3745391188;431455.14578501217;411784.30806472205;458538.7512291684;457570.36885009304;;178127.92459426197;471846.71735943656;200864.71366691153;212429.5218253442;273.5046390388881;3687667.2967702067;1363411.1723745342;239241.94720778393;0.0;0;201;206;0;0;0;0;0;105;87;1571822467119.4658;578484015379.8069;1103678996089.197;33167.43735642986;2619.492702361075;272.11325513067993;16383.579942820712;2866541.313526747;1237936.3646475587;87306.90118510164;986964.6137464048;6.8594099591249185;0.33475534937344875
7178;2019-02-19 16:38:37.857;746;187;150;149;143;45;192;23;46;32;620;595;42;89;241;238;250;191;201;198;191;22;555;354;365;133;359;255;556;124.0;78.0;387.0;197.0;124.0;0;68;35;1;0;0;0;0;0;0;1;0;0;0;0;25781.998046875;7243.62744140625;0.0;985.8305053710941;427.0;94331;;;Calculated values ==>;1550590717.857;347.76;291.86;288.16;288.06;287.46000000000004;277.66;273.7412296467126;292.36;275.46000000000004;277.76000000000005;276.36;335.16;332.66;277.36;282.06;297.26000000000005;296.96000000000004;298.16;292.26000000000005;292.96000000000004;292.26000000000005;;315.86;275.36;241.05796691057077;261.82340779136865;273.7412296467126;293.26000000000005;5550000.0;3540000.0;3650000.0;1330000.0;3590000.0;2550000.0;5560000.0;0.020666666666666667;0.013000000000000001;0.0645;0.03283333333333333;0.020666666666666667;0.04133333333333333;;7243.62744140625;0.0;985.8305053710941;25781.998046875;507301.86062145524;251551.24320648852;238431.2628352162;238109.62130095647;236206.01495887802;430542.39183029096;457709.1576469882;456601.6585608984;472820.39598721155;519025.9602642517;516460.63556543266;456113.1101176497;461765.17170246795;465219.0939126357;465554.2281614293;429913.61039656383;411946.55931517074;458538.7512291684;457570.36885009304;;179381.48055642567;471846.71735943656;201176.02383835491;219803.64333678555;273.63535041431436;3688091.890973484;1363527.2220099927;239258.1898842363;0.0;0;201;206;0;0;0;0;0;105;87;1572041470770.0715;578563816710.0276;1103830498614.616;16474.953439604054;8887.021103942181;233.57166405811017;9827.69132121671;2866955.0070126345;1238032.2538610033;87311.11529634055;987183.0446479969;4.304443592508155;0.30502758988625445
7179;2019-02-19 16:39:37.887;746;191;147;148;144;47;192;25;52;32;622;596;48;92;243;237;250;194;201;198;191;24;560;357;365;134;362;258;561;-1.0;86.0;694.0;224.0;125.0;0;74;43;1;0;0;0;0;0;0;1;0;0;0;0;26357.375;7753.994140625;0.0;1019.68634033203;428.0;94332;;;Calculated values ==>;1550590777.887;347.76;292.26000000000005;287.86;287.96000000000004;287.56;277.86;274.0616903277293;292.36;275.66;278.36;276.36;335.36;332.76000000000005;277.96000000000004;282.36;297.46000000000004;296.86;298.16;292.56;292.96000000000004;292.26000000000005;;315.96000000000004;275.56;241.2770596917726;262.23063862743834;274.0616903277293;293.26000000000005;5600000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2580000.0;5610000.0;0.0;0.014333333333333333;0.11566666666666667;0.037333333333333336;0.020833333333333332;0.020833333333333332;;7753.994140625;0.0;1019.68634033203;26357.375;506853.0224492771;409693.8420327403;237322.13993447679;237639.41814848935;236377.45634648448;430346.717906069;457709.1576469882;456844.3087148479;472689.592463476;518981.24004400085;516308.0212660742;456354.50165650685;461664.49357270997;465044.1086722825;464987.84065055486;428589.7345740601;410935.85697635193;458538.7512291684;457570.36885009304;;179799.33570027514;471909.57779161324;202044.15254477394;237322.13993447679;273.98762824778623;3688526.6029960555;1363652.2646798734;239274.91088092935;0.0;0;201;206;0;0;0;0;0;105;87;1572260580269.967;578643956759.9894;1103984475564.5425;29471.884730338556;10074.975875882;253.03891223381666;4588.504769075338;2867338.088775694;1238190.3495107472;87315.17241201845;987303.2396828424;5.059268386154843;0.4296344855759228
7180;2019-02-19 16:40:37.888;747;195;144;145;145;50;192;27;56;33;626;599;52;91;245;236;250;197;201;198;191;26;562;361;365;135;366;261;563;0.0;80.0;1012.0;173.0;125.0;0;81;52;1;0;0;0;0;0;0;1;0;0;0;0;26884.283203125;8273.65234375;0.0;1068.05590820312;429.0;94333;;;Calculated values ==>;1550590837.888;347.86;292.66;287.56;287.66;287.66;278.16;274.4858918419099;292.36;275.86;278.76000000000005;276.46000000000004;335.76000000000005;333.06;278.36;282.26000000000005;297.66;296.76000000000005;298.16;292.86;292.96000000000004;292.26000000000005;;316.06;275.76000000000005;241.49495122638035;262.63441904999945;274.4858918419099;293.26000000000005;5620000.0;3610000.0;3650000.0;1350000.0;3660000.0;2610000.0;5630000.0;0.0;0.013333333333333334;0.16866666666666666;0.028833333333333332;0.020833333333333332;0.020833333333333332;;8273.65234375;0.0;1068.05590820312;26884.283203125;506798.6662669945;410442.3751585223;236320.9391009993;236633.99302087343;236633.99302087343;430081.6785162784;457709.1576469882;456845.09893422684;472656.1521691498;519142.5979549052;516361.6138299094;456353.2889422472;461086.47691415314;464722.9366227796;464270.0288607765;428049.50158528885;411255.00947143295;458538.7512291684;457570.36885009304;;180217.192455513;471972.7596631712;203180.79249926266;236320.9391009993;274.4472928621875;3688970.29087522;1363785.8306264773;239292.30902294366;0.0;0;201;206;0;0;0;0;0;105;87;1572479583919.7024;578724658104.8918;1104140178159.3545;42784.713018697286;7750.168386559362;223.92656151807867;4609.363119772786;2867940.23712518;1238338.894855136;87319.14719054013;987379.8898593052;5.926985685404102;0.46664953558178973
