;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7181;2019-02-19 16:41:37.868;749;197;141;141;141;53;192;26;60;33;630;602;55;89;246;234;250;199;201;198;191;27;564;364;365;135;369;266;564;-1.0;83.0;791.0;181.0;125.0;0;87;77;1;0;0;0;0;0;0;1;0;0;0;0;28498.765625;9727.9873046875;0.0;1130.2255859375;429.0;94334;;;Calculated values ==>;1550590897.868;348.06000000000006;292.86;287.26000000000005;287.26000000000005;287.26000000000005;278.46000000000004;274.8017692304317;292.36;275.76000000000005;279.16;276.46000000000004;336.16;333.36;278.66;282.06;297.76000000000005;296.56;298.16;293.06;292.96000000000004;292.26000000000005;;316.06;275.86;241.49495122638035;263.299902668528;274.8017692304317;293.26000000000005;5640000.0;3640000.0;3650000.0;1350000.0;3690000.0;2660000.0;5640000.0;0.0;0.013833333333333333;0.13183333333333333;0.030166666666666668;0.020833333333333332;0.020833333333333332;;9727.9873046875;0.0;1130.2255859375;28498.765625;506870.12995090836;410810.422463297;235361.31814658205;235361.31814658205;235361.31814658205;429879.7862731237;457709.1576469882;456520.64591992885;472656.1521691498;519138.77898428973;516245.6013891214;455900.14131549967;460072.3303614313;464415.139943259;463561.2209818517;427502.86415435816;411612.9085605759;458538.7512291684;457570.36885009304;;180217.192455513;472070.4381999017;203953.16165110882;235361.31814658205;274.7597469323179;3689431.6624404658;1363935.7942857074;239310.62192906317;0.0;0;201;206;0;0;0;0;0;105;87;1572698510919.772;578805631104.9176;1104298225459.4048;33296.81334277277;8088.20450922192;219.81105238065436;4629.355222989812;2868574.0385074876;1238470.837300496;87322.84377138597;987456.8535157462;4.257992046488961;0.34232635485021895
7182;2019-02-19 16:42:37.878;749;199;139;138;135;54;192;26;64;34;635;607;57;83;248;234;250;201;201;198;191;27;565;364;365;135;369;269;564;125.0;83.0;642.0;213.0;125.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;29811.18359375;11112.63671875;0.0;1160.04992675781;427.0;94335;;;Calculated values ==>;1550590957.878;348.06000000000006;293.06;287.06;286.96000000000004;286.66;278.56;274.8017692304317;292.36;275.76000000000005;279.56;276.56;336.66;333.86;278.86;281.46000000000004;297.96000000000004;296.56;298.16;293.26000000000005;292.96000000000004;292.26000000000005;;315.86;275.86;241.49495122638035;263.6948088759802;274.8017692304317;293.26000000000005;5650000.0;3640000.0;3650000.0;1350000.0;3690000.0;2690000.0;5640000.0;0.020833333333333332;0.013833333333333333;0.107;0.0355;0.020833333333333332;0.041666666666666664;;11112.63671875;0.0;1160.04992675781;29811.18359375;506780.26212623715;411612.9085605759;234745.70249456045;234439.45532599936;233526.7574572001;429879.7862731237;457709.1576469882;456525.10104843223;472753.7123474745;519405.86949005973;516508.0482408219;455652.16317202843;458869.9305526481;464680.42916884983;463561.2209818517;427227.0770717792;412393.57479488134;458538.7512291684;457570.36885009304;;179381.48055642567;472070.4381999017;203913.7222430383;219329.71236879937;274.74454395464255;3689917.6596699185;1364109.495097853;239329.7107392708;0.0;0;201;206;0;0;0;0;0;105;87;1572917547419.737;578886644604.9048;1104458752209.3794;27029.41753217715;9519.56341646865;205.19678149708676;9926.694020053903;2869076.840884464;1238617.5931550865;87326.38609362305;987578.1741428206;3.8036391784909998;0.2763274931906317
7183;2019-02-19 16:43:37.859;749;196;137;136;130;53;192;28;66;34;642;613;58;81;248;234;250;197;201;198;191;27;552;363;365;135;368;272;551;-2.0;83.0;603.0;164.0;125.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29598.939453125;10760.828125;0.0;1187.80212402344;422.0;94336;;;Calculated values ==>;1550591017.859;348.06000000000006;292.76000000000005;286.86;286.76000000000005;286.16;278.46000000000004;274.69669130483857;292.36;275.96000000000004;279.76000000000005;276.56;337.36;334.46000000000004;278.96000000000004;281.26000000000005;297.96000000000004;296.56;298.16;292.86;292.96000000000004;292.26000000000005;;315.36;275.86;241.49495122638035;264.08650396036035;274.69669130483857;293.26000000000005;5520000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2720000.0;5510000.0;0.0;0.013833333333333333;0.1005;0.02733333333333333;0.020833333333333332;0.020833333333333332;;10760.828125;0.0;1187.80212402344;29598.939453125;507944.0078285895;415802.19974565186;234477.70222245323;234169.62251935387;232342.67949808593;429947.3805835815;457709.1576469882;456281.56124963466;472753.7123474745;519881.35958325834;516875.7390320253;455277.79300776747;458145.8343517774;464826.7974263201;463709.8566730499;430690.5467801864;416143.28649519663;458538.7512291684;457570.36885009304;;177292.22831007556;472070.4381999017;203655.84681026303;234477.70222245323;274.640316594361;3690412.587251488;1364291.7162497453;239349.26997728922;0.0;0;201;206;0;0;0;0;0;105;87;1573136478069.5422;578967618954.8326;1104621000814.2349;25388.88430115685;7336.6654979834575;201.2371006090253;4647.7638880758295;2869513.5217399453;1238758.0172475334;87329.77197010373;987699.5894982386;3.144674327075786;0.2517796789748303
7184;2019-02-19 16:44:37.869;744;189;137;136;128;50;192;28;68;35;649;619;60;81;247;234;250;190;201;198;191;28;549;359;365;134;364;276;548;-1.0;80.0;284.0;108.0;125.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29522.7734375;10651.3427734375;0.0;1225.04602050781;419.0;94337;;;Calculated values ==>;1550591077.869;347.56000000000006;292.06;286.86;286.76000000000005;285.96000000000004;278.16;274.27422755570615;292.36;275.96000000000004;279.96000000000004;276.66;338.06000000000006;335.06;279.16;281.26000000000005;297.86;296.56;298.16;292.16;292.96000000000004;292.26000000000005;;315.06;275.96000000000004;241.2770596917726;264.60387354146746;274.27422755570615;293.26000000000005;5490000.0;3590000.0;3650000.0;1340000.0;3640000.0;2760000.0;5480000.0;0.0;0.013333333333333334;0.04733333333333333;0.018000000000000002;0.020833333333333332;0.020833333333333332;;10651.3427734375;0.0;1225.04602050781;29522.7734375;507589.8724101859;414529.21004869137;234558.82658747348;234249.82000437225;231814.86334082283;430214.79039162316;457709.1576469882;455872.0454851437;472981.82504853373;520276.5177910402;517160.68225665967;454859.9878152477;457501.9359703019;465278.15030523995;464301.43004117184;431455.14578501217;414883.2198629546;458538.7512291684;457570.36885009304;;176038.69501535743;472299.7188790419;202570.1539494925;234558.82658747348;274.2013005718669;3690905.350305655;1364470.1807463302;239369.3803963351;0.0;0;201;206;0;0;0;0;0;105;87;1573355514569.5073;579048332404.8198;1104785428214.2087;11989.622866020823;4855.13216873189;220.95901229410123;4646.073797137908;2869825.0612142156;1238859.632494459;87333.29085742752;987777.051053711;1.828147277836979;0.13522223969193034
7185;2019-02-19 16:45:37.889;734;187;138;137;127;46;192;28;67;35;657;626;60;77;245;235;250;188;201;198;191;27;573;357;365;133;362;260;567;86.0;85.0;867.0;109.0;125.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;38205.16015625;19594.076171875;0.0;1126.02844238281;416.0;94338;;;Calculated values ==>;1550591137.889;346.56000000000006;291.86;286.96000000000004;286.86;285.86;277.76000000000005;274.0616903277293;292.36;275.96000000000004;279.86;276.66;338.86;335.76000000000005;279.16;280.86;297.66;296.66;298.16;291.96000000000004;292.96000000000004;292.26000000000005;;314.76000000000005;275.86;241.05796691057077;262.5002047102346;274.0616903277293;293.26000000000005;5730000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2600000.0;5670000.0;0.014333333333333333;0.014166666666666666;0.1445;0.018166666666666668;0.020833333333333332;0.035166666666666666;;19594.076171875;0.0;1126.02844238281;38205.16015625;504153.88589120173;250970.9820479445;234361.11853825874;234056.7575656421;231064.99302625825;430346.717906069;457709.1576469882;458349.53514625935;473112.1826642056;522408.06057849794;519225.76179177786;457497.12217809167;459559.72381726553;465306.4224800408;464726.3611697759;424957.6849013146;251360.0964580397;458538.7512291684;457570.36885009304;;174785.17458790913;472333.7623376517;202154.58855725548;221234.28641330008;274.03061263290016;3691469.9378852393;1364722.3099191803;239388.979214282;0.0;0;201;207;0;0;0;0;0;105;87;1573574587569.4377;579128459104.7943;1104946281814.1577;37020.16978211106;4908.254990343865;2459.299169613061;8311.152232360551;2870233.612291133;1238941.021174612;87355.63378743126;987885.0639295503;2.543369213404727;0.1637193456302596
7186;2019-02-19 16:46:37.880;728;196;139;138;131;44;192;28;61;35;655;626;52;57;246;235;250;198;201;198;191;27;562;361;365;133;366;242;556;-1.0;81.0;804.0;200.0;125.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;37773.73046875;19316.216796875;0.0;1025.28881835938;401.0;94339;;;Calculated values ==>;1550591197.88;345.96000000000004;292.76000000000005;287.06;286.96000000000004;286.26000000000005;277.56;274.4858918419099;292.36;275.96000000000004;279.26000000000005;276.66;338.66;335.76000000000005;278.36;278.86;297.76000000000005;296.66;298.16;292.96000000000004;292.96000000000004;292.26000000000005;;313.26000000000005;275.86;241.05796691057077;260.01710675043796;274.4858918419099;293.26000000000005;5620000.0;3610000.0;3650000.0;1330000.0;3660000.0;2420000.0;5560000.0;0.0;0.013500000000000002;0.13399999999999998;0.03333333333333333;0.020833333333333332;0.020833333333333332;;19316.216796875;0.0;1025.28881835938;37773.73046875;504403.3676770245;413833.26548452856;234960.35179438625;234651.6799334735;232519.741032985;430081.6785162784;457709.1576469882;460461.0243315053;473112.1826642056;523655.24301529396;520713.56561519986;459403.3981591846;459991.7161563321;464854.9636409364;464138.1880892104;428049.50158528885;414556.36598067306;458538.7512291684;457570.36885009304;;168517.74571465285;472333.7623376517;203125.49822803965;234960.35179438625;274.4258895780932;3692103.0003353525;1365046.5137236686;239406.90416902737;0.0;0;201;207;0;0;0;0;0;105;87;1573793554720.0781;579208247135.0277;1105096859224.5981;34482.96049786439;8973.608803653735;182.15733066231317;4637.7086886605575;2870829.3823329625;1239056.686020904;87377.64262317731;987992.9549181316;2.373297052538986;0.19430989535425222
7187;2019-02-19 16:47:37.840;742;188;138;137;128;42;192;29;56;35;638;616;45;59;246;235;250;190;201;198;191;29;530;356;365;132;361;249;531;-2.0;81.0;19.0;0.0;125.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29334.078125;10598.853515625;0.0;1057.18469238281;388.0;94340;;;Calculated values ==>;1550591257.84;347.36;291.96000000000004;286.96000000000004;286.86;285.96000000000004;277.36;273.955091788801;292.36;276.06;278.76000000000005;276.66;336.96000000000004;334.76000000000005;277.66;279.06;297.76000000000005;296.66;298.16;292.16;292.96000000000004;292.26000000000005;;311.96000000000004;276.06;240.83765695389522;260.9983114674233;273.955091788801;293.26000000000005;5300000.0;3560000.0;3650000.0;1320000.0;3610000.0;2490000.0;5310000.0;0.0;0.013500000000000002;0.0031666666666666666;0.0;0.020833333333333332;0.020833333333333332;;10598.853515625;0.0;1057.18469238281;29334.078125;509034.3877384306;420420.54952011275;235348.34103484475;235032.5903909797;232242.1829392209;430412.23801567365;457709.1576469882;458774.03931581206;473242.3297776949;521360.7179153905;519116.3753400083;457455.6955019494;459131.8396528999;465582.3289076539;464872.6823385499;436042.3519042087;421008.7284354129;458538.7512291684;457570.36885009304;;163086.1669317865;472659.50235634967;201972.2588119733;235348.34103484475;273.955091788801;3692661.8592506084;1365295.6397806057;239424.24654559503;0.0;0;201;207;0;0;0;0;0;105;87;1574012408719.3472;579287694134.7623;1105244061024.1064;813.2056382621561;0.0;202.95391682874322;4629.625579484339;2871123.32095997;1239131.416240636;87380.84974405542;988070.1312182513;0.4843657024645415;-0.0026311602660045105
7188;2019-02-19 16:48:37.861;753;176;139;138;126;40;192;26;36;35;628;609;35;71;243;236;250;178;201;198;191;25;532;352;365;131;357;255;533;207.0;80.0;33.0;30.0;125.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29285.484375;10599.8447265625;0.0;1055.96166992188;395.0;94341;;;Calculated values ==>;1550591317.861;348.46000000000004;290.76000000000005;287.06;286.96000000000004;285.76000000000005;277.16;273.5264737036516;292.36;275.76000000000005;276.76000000000005;276.66;335.96000000000004;334.06;276.66;280.26000000000005;297.46000000000004;296.76000000000005;298.16;290.96000000000004;292.96000000000004;292.26000000000005;;312.66;275.66;240.61611355647437;261.82340779136865;273.5264737036516;293.26000000000005;5320000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2550000.0;5330000.0;0.034499999999999996;0.013333333333333334;0.0055000000000000005;0.005;0.020833333333333332;0.05533333333333333;;10599.8447265625;0.0;1055.96166992188;29285.484375;510204.9680651038;415915.19278355275;235606.88404518843;235290.62408065077;231583.6137757313;430671.36484660726;457709.1576469882;455377.41119875095;473372.2673856561;519845.63956829824;517897.9497644756;455254.45241603226;459622.40877405176;465769.70841700374;465584.64511017455;435578.4634102886;416583.16925064044;458538.7512291684;457570.36885009304;;166010.84420003442;472402.05409754877;200812.67116366597;213912.90191725123;273.4842527763074;3693150.526579695;1365472.3574292595;239441.86226200088;0.0;0;201;207;0;0;0;0;0;105;87;1574231485369.8833;579366621749.9554;1105395313944.4766;1400.1060701929675;1357.946914669414;253.27058879530912;13482.37983695058;2871141.7716797446;1239142.7364256312;87384.65294559974;988221.1174237735;1.4150632611385083;0.005668825884885296
7189;2019-02-19 16:49:37.881;753;177;141;139;128;41;192;24;-3;34;629;607;5;62;242;237;250;179;201;198;191;23;544;351;365;130;356;251;545;217.0;80.0;366.0;118.0;125.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29506.4765625;10854.66015625;0.0;1011.8184814453099;403.0;94342;;;Calculated values ==>;1550591377.881;348.46000000000004;290.86;287.26000000000005;287.06;285.96000000000004;277.26000000000005;273.4187578820637;292.36;275.56;272.86;276.56;336.06;333.86;273.66;279.36;297.36;296.86;298.16;291.06;292.96000000000004;292.26000000000005;;313.46000000000004;275.46000000000004;240.39332010688793;261.27494424493943;273.4187578820637;293.26000000000005;5440000.0;3510000.0;3650000.0;1300000.0;3560000.0;2510000.0;5450000.0;0.036166666666666666;0.013333333333333334;0.061000000000000006;0.019666666666666666;0.020833333333333332;0.056999999999999995;;10854.66015625;0.0;1011.8184814453099;29506.4765625;509149.5046151137;248228.8882744177;235891.72453247232;235263.9090921018;231888.8136457492;430735.4089219946;457709.1576469882;451217.21332440624;473405.19094569265;520278.26686732116;518029.1795354609;452219.7864528963;459174.48084787815;465784.1997128528;465858.469322466;432703.48099635256;412077.96003992134;458538.7512291684;457570.36885009304;;169353.38768963216;472339.328242146;200477.37375765445;213421.21541511713;273.34837842238187;3693640.622898354;1365651.2045657397;239459.09950709055;0.0;0;201;207;0;0;0;0;0;105;87;1574450558369.8137;579444947849.9305;1105547164544.4282;15295.130213571862;5346.618438195001;275.0069460857497;13916.501745793626;2871280.945024388;1239198.6264273466;87389.05672582661;988449.5175448948;2.9354333671485464;0.14741994463740815
7190;2019-02-19 16:50:37.876;753;184;143;142;131;42;192;23;-3;33;630;605;-1;51;241;237;250;186;201;198;191;21;551;352;365;130;357;243;551;286.0;82.0;307.0;206.0;125.0;0;69;95;1;0;0;0;0;0;0;1;0;0;0;0;29304.048828125;10747.541015625;0.0;946.943603515625;408.0;94343;;;Calculated values ==>;1550591437.876;348.46000000000004;291.56;287.46000000000004;287.36;286.26000000000005;277.36;273.5264737036516;292.36;275.46000000000004;272.86;276.46000000000004;336.16;333.66;273.06;278.26000000000005;297.26000000000005;296.86;298.16;291.76000000000005;292.96000000000004;292.26000000000005;;313.96000000000004;275.26000000000005;240.39332010688793;260.1585393101385;273.5264737036516;293.26000000000005;5510000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2430000.0;5510000.0;0.04766666666666666;0.013666666666666666;0.051166666666666666;0.034333333333333334;0.020833333333333332;0.06849999999999999;;10747.541015625;0.0;946.943603515625;29304.048828125;508530.0947481137;411390.545434666;236349.3324064729;236034.54159981437;232644.68827507718;430671.36484660726;457709.1576469882;452620.68340810295;473308.3704715943;521037.7362916816;518495.85785802617;452866.59044772567;459128.12558024435;465509.5098274704;465714.0611519236;430946.7570393894;412172.66196668637;458538.7512291684;457570.36885009304;;171442.51209473662;472145.33331970085;200620.61575240013;211487.01376154638;273.40896238774366;3694130.6697683656;1365831.2079069668;239475.42116418266;0.0;0;201;207;0;0;0;0;0;105;87;1574669540119.396;579522941349.7817;1105695352194.1455;12894.003461716795;9322.348636477325;256.5792993269414;16856.709823565445;2871515.8348954464;1239320.8576326198;87393.48624203948;988705.9396038646;3.3630931590362523;0.18651854801939047
7191;2019-02-19 16:51:37.862;757;186;143;143;134;43;192;24;12;33;625;601;8;52;242;237;250;188;201;198;191;22;544;354;365;131;359;243;545;-2.0;80.0;364.0;175.0;125.0;0;68;60;1;0;0;0;0;0;0;1;0;0;0;0;27086.7109375;8565.376953125;0.0;931.2485961914059;414.0;94344;;;Calculated values ==>;1550591497.862;348.86;291.76000000000005;287.46000000000004;287.46000000000004;286.56;277.46000000000004;273.7412296467126;292.36;275.56;274.36;276.46000000000004;335.66;333.26000000000005;273.96000000000004;278.36;297.36;296.86;298.16;291.96000000000004;292.96000000000004;292.26000000000005;;314.56;275.36;240.61611355647437;260.1585393101385;273.7412296467126;293.26000000000005;5440000.0;3540000.0;3650000.0;1310000.0;3590000.0;2430000.0;5450000.0;0.0;0.013333333333333334;0.06066666666666667;0.029166666666666667;0.020833333333333332;0.020833333333333332;;8565.376953125;0.0;931.2485961914059;27086.7109375;509642.9473713744;414661.7335165383;236524.28598086684;236524.28598086684;233714.07309105288;430542.39183029096;457709.1576469882;454455.16617837094;473178.34860283375;520529.7472410234;518088.69340368663;453968.14995638;459246.2791289491;465349.75327765616;465424.41340235074;432703.48099635256;415361.6199971667;458538.7512291684;457570.36885009304;;173949.5011765382;472110.68294196425;201100.3038461935;236524.28598086684;273.6057259404172;3694600.483118191;1365992.1113373074;239491.06911382242;0.0;0;201;207;0;0;0;0;0;105;87;1574888489019.6187;579601223079.8613;1105841118174.294;15370.19498148543;7904.469390293314;231.22481332247847;4605.126726442212;2871751.314924549;1239464.380953065;87397.5503278077;988884.7465106144;2.960105751833813;0.24924158360292983
7192;2019-02-19 16:52:37.862;760;185;143;142;136;45;192;25;26;33;618;596;20;64;243;237;250;186;201;198;191;24;543;355;365;132;360;246;544;-2.0;86.0;648.0;180.0;125.0;0;69;45;1;0;0;0;0;0;0;1;0;0;0;0;26260.912109375;7669.08154296875;0.0;957.4030151367191;418.0;94345;;;Calculated values ==>;1550591557.862;349.16;291.66;287.46000000000004;287.36;286.76000000000005;277.66;273.8482719121499;292.36;275.66;275.76000000000005;276.46000000000004;334.96000000000004;332.76000000000005;275.16;279.56;297.46000000000004;296.86;298.16;291.76000000000005;292.96000000000004;292.26000000000005;;314.96000000000004;275.56;240.83765695389522;260.58029834229245;273.8482719121499;293.26000000000005;5430000.0;3550000.0;3650000.0;1320000.0;3600000.0;2460000.0;5440000.0;0.0;0.014333333333333333;0.10800000000000001;0.030000000000000002;0.020833333333333332;0.020833333333333332;;7669.08154296875;0.0;957.4030151367191;26260.912109375;510100.1270535283;414706.8463803602;236553.76820084162;236236.52741459198;234357.8544361533;430477.46260093397;457709.1576469882;455652.5670090518;473048.1168422736;519569.650110613;517326.2760867839;454923.96547058015;460193.9505224691;465335.1870322967;465279.17082256265;432949.41097857663;415057.9893906339;458538.7512291684;457570.36885009304;;175620.85347054448;472173.3745042847;201519.586782285;236553.76820084162;273.7740747440183;3695045.0466435817;1366127.3984914415;239506.80787725016;0.0;0;201;207;0;0;0;0;0;105;87;1575107489019.6187;579680123079.8613;1105987818174.294;27446.361864490817;8119.613631659991;256.44370942717944;4604.512513526071;2872108.119564932;1239597.9149782478;87401.61423216393;988961.4935042808;4.686373857948752;0.38163791369900474
7193;2019-02-19 16:53:37.852;759;185;142;142;138;47;192;26;37;33;614;593;32;74;244;237;250;186;201;198;191;25;546;357;365;133;363;251;548;-1.0;81.0;815.0;198.0;125.0;0;69;46;1;0;0;0;0;0;0;1;0;0;0;0;26398.943359375;7754.32666015625;0.0;976.4699096679691;422.0;94346;;;Calculated values ==>;1550591617.852;349.06000000000006;291.66;287.36;287.36;286.96000000000004;277.86;274.0616903277293;292.36;275.76000000000005;276.86;276.46000000000004;334.56;332.46000000000004;276.36;280.56;297.56;296.86;298.16;291.76000000000005;292.96000000000004;292.26000000000005;;315.36;275.66;241.05796691057077;261.27494424493943;274.0616903277293;293.26000000000005;5460000.0;3570000.0000000005;3650000.0;1330000.0;3629999.9999999995;2510000.0;5480000.0;0.0;0.013500000000000002;0.13583333333333333;0.033;0.020833333333333332;0.020833333333333332;;7754.32666015625;0.0;976.4699096679691;26398.943359375;509713.8736677976;413071.18990964803;236120.5683718149;236120.5683718149;234868.92161671643;430346.717906069;457709.1576469882;456161.9829332792;472917.67418972735;518745.25673860044;516595.6777991304;455552.7402837198;460601.92182815174;465029.61547741666;464987.84065055486;432207.93624588446;413442.3132566535;458538.7512291684;457570.36885009304;;177292.22831007556;472138.9942397944;202082.28289252133;236120.5683718149;274.0024729739357;3695483.8056338695;1366255.9054717543;239522.9207990248;0.0;0;201;207;0;0;0;0;0;105;87;1575326452519.6536;579759609829.874;1106136893324.3176;34512.49258886961;8911.871474460013;253.33591035461805;4613.537509964128;2872624.357298161;1239739.820365981;87405.86168763554;989038.2977849748;5.531137634171293;0.45185681243398607
7194;2019-02-19 16:54:37.883;756;187;140;141;139;49;192;27;45;34;615;592;40;80;245;236;250;189;201;198;191;26;556;357;365;133;362;256;558;-2.0;83.0;725.0;154.0;125.0;0;71;56;1;0;0;0;0;0;0;1;0;0;0;0;27133.43359375;8473.80859375;0.0;1015.9999389648401;425.0;94347;;;Calculated values ==>;1550591677.883;348.76;291.86;287.16;287.26000000000005;287.06;278.06;274.0616903277293;292.36;275.86;277.66;276.56;334.66;332.36;277.16;281.16;297.66;296.76000000000005;298.16;292.06;292.96000000000004;292.26000000000005;;315.66;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5580000.0;0.0;0.013833333333333333;0.12083333333333333;0.025666666666666667;0.020833333333333332;0.020833333333333332;;8473.80859375;0.0;1015.9999389648401;27133.43359375;508459.68258356664;251443.07916124177;235215.34217731885;235525.551497313;234906.2185051253;430346.717906069;457709.1576469882;456315.5696674215;473014.93639070686;518429.6919325199;516067.0354041443;455702.68171308783;460542.49111320026;465306.4224800408;464857.1551205372;429651.79188401694;410249.6488763151;458538.7512291684;457570.36885009304;;178545.77502346144;472236.3865531139;202098.08169925344;235215.34217731885;274.0086226196209;3695930.139261017;1366391.2098031135;239539.53329309172;0.0;0;201;207;0;0;0;0;0;105;87;1575545565669.2847;579839451059.7396;1106289071909.0613;30717.94646282031;6933.549824582417;268.39631160654216;4632.3963890161285;2873168.225142622;1239871.9337665923;87410.21170249162;989115.3870428852;4.483998685677598;0.35129026205070885
7195;2019-02-19 16:55:37.863;754;193;139;139;138;51;192;27;50;34;619;594;45;80;245;236;250;196;201;198;191;27;560;359;365;134;364;258;561;193.0;80.0;818.0;187.0;125.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;27404.392578125;8871.41796875;0.0;1026.83374023438;427.0;94348;;;Calculated values ==>;1550591737.863;348.56000000000006;292.46000000000004;287.06;287.06;286.96000000000004;278.26000000000005;274.27422755570615;292.36;275.86;278.16;276.56;335.06;332.56;277.66;281.16;297.66;296.76000000000005;298.16;292.76000000000005;292.96000000000004;292.26000000000005;;315.86;275.86;241.2770596917726;262.23063862743834;274.27422755570615;293.26000000000005;5600000.0;3590000.0;3650000.0;1340000.0;3640000.0;2580000.0;5610000.0;0.03216666666666666;0.013333333333333334;0.13633333333333333;0.03116666666666667;0.020833333333333332;0.05299999999999999;;8871.41796875;0.0;1026.83374023438;27404.392578125;507854.6569680839;410528.1239549413;234825.61065397033;234825.61065397033;234518.46612798714;430214.79039162316;457709.1576469882;456599.5954917432;472884.4304738556;518673.12642440863;516102.1084251384;455986.13821575354;460232.5010792103;465015.24582933175;464564.1698029545;428589.7345740601;411733.9045326037;458538.7512291684;457570.36885009304;;179381.48055642567;472202.2088784924;202651.59081026178;215298.61118907804;274.23291393520503;3696384.4696519654;1366535.705176662;239556.55123255248;0.0;0;201;207;0;0;0;0;0;105;87;1575764492669.3542;579919524359.7651;1106443220509.1104;34621.577971575294;8400.994263126522;224.7444005527518;12840.403156033793;2873712.539681069;1239999.6790380748;87414.31983859227;989260.9451702526;5.666426904498602;0.37434658004663257
7196;2019-02-19 16:56:37.864;753;195;138;138;135;52;192;27;53;34;623;596;48;77;246;236;250;197;201;198;191;27;559;362;365;135;367;261;560;-1.0;84.0;1005.0;160.0;125.0;0;79;74;1;0;0;0;0;0;0;1;0;0;0;0;28226.634765625;9547.55859375;0.0;1061.74426269531;426.0;94349;;;Calculated values ==>;1550591797.864;348.46000000000004;292.66;286.96000000000004;286.96000000000004;286.66;278.36;274.5913991737795;292.36;275.86;278.46000000000004;276.56;335.46000000000004;332.76000000000005;277.96000000000004;280.86;297.76000000000005;296.76000000000005;298.16;292.86;292.96000000000004;292.26000000000005;;315.76000000000005;275.86;241.49495122638035;262.63441904999945;274.5913991737795;293.26000000000005;5590000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.014;0.1675;0.02666666666666667;0.020833333333333332;0.020833333333333332;;9547.55859375;0.0;1061.74426269531;28226.634765625;507818.7989076659;411775.34303476126;234544.95481796446;234544.95481796446;233628.78261562894;430014.67791919125;457709.1576469882;456476.3869257851;472753.7123474745;518833.95667727623;516052.15357744094;455859.91297266266;459402.6962458517;464708.6425554581;464122.52100971725;428857.5134903957;412550.36299187836;458538.7512291684;457570.36885009304;;178963.62700411686;472070.4381999017;203447.54918108063;234544.95481796446;274.5551450557795;3696848.0692743105;1366689.1992066319;239573.95633937197;0.0;0;201;207;0;0;0;0;0;105;87;1575983496319.96;580000225704.9883;1106598923104.541;42382.330322238005;7163.2770405018955;228.30010697924254;4646.362792336012;2874354.249613613;1240129.3834610013;87418.09527242166;989406.6706489428;5.129485980221031;0.39875954646285916
7197;2019-02-19 16:57:37.874;753;195;137;137;132;53;192;27;54;35;627;600;49;76;247;235;250;197;201;198;191;28;561;361;365;135;366;265;561;-2.0;82.0;905.0;151.0;125.0;0;84;92;1;0;0;0;0;0;0;1;0;0;0;0;29414.1015625;10600.7041015625;0.0;1103.85278320312;425.0;94350;;;Calculated values ==>;1550591857.874;348.46000000000004;292.66;286.86;286.86;286.36;278.46000000000004;274.4858918419099;292.36;275.86;278.56;276.66;335.86;333.16;278.06;280.76000000000005;297.86;296.66;298.16;292.86;292.96000000000004;292.26000000000005;;315.66;275.96000000000004;241.49495122638035;263.1675429290057;274.4858918419099;293.26000000000005;5610000.0;3610000.0;3650000.0;1350000.0;3660000.0;2650000.0;5610000.0;0.0;0.013666666666666666;0.15083333333333335;0.025166666666666667;0.020833333333333332;0.020833333333333332;;10600.7041015625;0.0;1103.85278320312;29414.1015625;507640.40424884623;411337.69764938223;234212.35542299962;234212.35542299962;232696.73988078404;430081.6785162784;457709.1576469882;455941.3015012075;472851.2559263234;518912.54774178466;516123.964874672;455319.25216532074;458648.9389275073;464986.8782582178;464138.1880892104;428320.4056482658;412124.71779049526;458538.7512291684;457570.36885009304;;178545.77502346144;472168.09959432366;203182.87585806096;234212.35542299962;274.44809913518327;3697328.488800213;1366857.129379431;239592.00598919194;0.0;0;201;207;0;0;0;0;0;105;87;1576202532819.925;580081239204.9755;1106756749404.5159;38124.395867841275;6769.461464029278;221.34106738953062;4653.29194639778;2875025.250813321;1240245.508966213;87421.8429067091;989484.1806879404;4.252061042177119;0.329007991832421
7198;2019-02-19 16:58:37.844;752;195;136;136;130;51;192;28;54;35;632;604;50;77;247;235;250;196;201;198;191;28;555;362;365;135;367;269;555;-2.0;83.0;954.0;165.0;125.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29735.05078125;10928.16796875;0.0;1145.75842285156;421.0;94351;;;Calculated values ==>;1550591917.844;348.36;292.66;286.76000000000005;286.76000000000005;286.16;278.26000000000005;274.5913991737795;292.36;275.96000000000004;278.56;276.66;336.36;333.56;278.16;280.86;297.86;296.66;298.16;292.76000000000005;292.96000000000004;292.26000000000005;;315.26000000000005;275.96000000000004;241.49495122638035;263.6948088759802;274.5913991737795;293.26000000000005;5550000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2690000.0;5550000.0;0.0;0.013833333333333333;0.15899999999999997;0.0275;0.020833333333333332;0.020833333333333332;;10928.16796875;0.0;1145.75842285156;29735.05078125;508050.330792913;413873.7736063451;234063.7738840372;234063.7738840372;232243.67601103132;430014.67791919125;457709.1576469882;455276.47423739;472851.2559263234;519095.78335903806;516197.0603512607;454774.0492147389;458133.2001048602;464840.8181699309;463990.4146581629;429913.61039656383;414236.73580496106;458538.7512291684;457570.36885009304;;176874.38241465177;472168.09959432366;203440.6558999573;234063.7738840372;274.5524810227568;3697821.1519485116;1367036.4469431355;239610.7433758713;0.0;0;201;207;0;0;0;0;0;105;87;1576421423320.0295;580162198705.014;1106916869304.5923;40041.895115651794;7390.004701595075;216.86343185050498;4656.387395126163;2875676.3108789483;1240363.4455198739;87425.4927850191;989561.7225588262;4.332074666332752;0.3392463237624251
7199;2019-02-19 16:59:37.865;748;191;135;134;128;50;192;28;53;35;638;610;49;77;247;236;250;192;201;198;191;28;551;359;365;135;364;272;551;0.0;80.0;694.0;111.0;125.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29566.546875;10800.0263671875;0.0;1174.11975097656;418.0;94352;;;Calculated values ==>;1550591977.865;347.96000000000004;292.26000000000005;286.66;286.56;285.96000000000004;278.16;274.27422755570615;292.36;275.96000000000004;278.46000000000004;276.66;336.96000000000004;334.16;278.06;280.86;297.86;296.76000000000005;298.16;292.36;292.96000000000004;292.26000000000005;;314.96000000000004;275.96000000000004;241.49495122638035;264.08650396036035;274.27422755570615;293.26000000000005;5510000.0;3590000.0;3650000.0;1350000.0;3640000.0;2720000.0;5510000.0;0.0;0.013333333333333334;0.11566666666666667;0.018500000000000003;0.020833333333333332;0.020833333333333332;;10800.0263671875;0.0;1174.11975097656;29566.546875;507908.75708235387;414040.76927589084;233862.59634759542;233556.60644053924;231741.51620549758;430214.79039162316;457709.1576469882;454646.90861390857;472851.2559263234;519467.32272152737;516564.28431064216;454140.1830550063;457650.88640546985;465278.15030523995;464564.1698029545;430946.7570393894;414400.9631372732;458538.7512291684;457570.36885009304;;175620.85347054448;472168.09959432366;202663.88196336513;233862.59634759542;274.2376838366568;3698315.5048912195;1367217.578602892;239630.08246026837;0.0;0;201;207;0;0;0;0;0;105;87;1576640499969.6953;580243227054.8904;1107079226109.3447;29146.036749246192;4985.828026172733;220.61058536154917;4660.5785938020335;2876253.078775077;1240466.6135552933;87429.13967778953;989639.391116433;3.258107389837347;0.2414099342603282
7200;2019-02-19 17:00:37.845;740;188;134;133;126;47;192;28;51;35;646;616;48;76;247;236;250;189;201;198;191;28;549;357;365;134;362;272;548;-1.0;80.0;312.0;1.0;125.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29562.591796875;10721.79296875;0.0;1182.47106933594;415.0;94353;;;Calculated values ==>;1550592037.845;347.16;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.86;274.0616903277293;292.36;275.96000000000004;278.26000000000005;276.66;337.76;334.76000000000005;277.96000000000004;280.76000000000005;297.86;296.76000000000005;298.16;292.06;292.96000000000004;292.26000000000005;;314.66;275.96000000000004;241.2770596917726;264.08650396036035;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2720000.0;5480000.0;0.0;0.013333333333333334;0.052000000000000005;0.00016666666666666666;0.020833333333333332;0.020833333333333332;;10721.79296875;0.0;1182.47106933594;29562.591796875;507091.9433064623;414171.1577566021;233634.999816814;233329.15122289144;231215.83839973132;430346.717906069;457709.1576469882;454393.7730496227;472981.82504853373;520295.23332429555;517187.09143738414;454013.21601284284;457526.9048634988;465568.3016696177;464857.1551205372;431455.14578501217;414529.21004869137;458538.7512291684;457570.36885009304;;174367.33720873808;472299.7188790419;202232.30366928427;233634.999816814;274.06084284483194;3698808.0834660344;1367396.8673145839;239649.71417102494;0.0;0;201;207;0;0;0;0;0;105;87;1576859426969.765;580323900154.916;1107242371709.3965;13112.3964077776;45.011235868292935;225.67914315094396;4665.320188193313;2876605.1150002945;1240508.52324127;87432.85751916796;989717.0810343666;1.5161295916527835;0.07406941252899571
7201;2019-02-19 17:01:37.866;732;186;134;133;125;45;192;28;48;35;652;621;45;74;246;237;250;187;201;198;191;26;548;356;365;133;361;270;547;-2.0;81.0;243.0;0.0;125.0;0;89;99;1;0;0;0;0;0;0;1;0;0;0;0;29554.375;10713.283203125;0.0;1163.4130859375;413.0;94354;;;Calculated values ==>;1550592097.866;346.36;291.76000000000005;286.56;286.46000000000004;285.66;277.66;273.955091788801;292.36;275.96000000000004;277.96000000000004;276.66;338.36;335.26000000000005;277.66;280.56;297.76000000000005;296.86;298.16;291.86;292.96000000000004;292.26000000000005;;314.46000000000004;275.76000000000005;241.05796691057077;263.82572766246335;273.955091788801;293.26000000000005;5480000.0;3560000.0;3650000.0;1330000.0;3610000.0;2700000.0;5470000.0;0.0;0.013500000000000002;0.0405;0.0;0.020833333333333332;0.020833333333333332;;10713.283203125;0.0;1163.4130859375;29554.375;506184.36046576255;413854.0851824992;233661.28145869466;233355.13711966088;230941.49742779337;430412.23801567365;457709.1576469882;454352.9789406998;473112.1826642056;521079.5219167905;517873.9880785178;453973.3620700792;457602.31633955985;465582.3289076539;465133.64708331646;431707.3629549263;414215.5863340789;458538.7512291684;457570.36885009304;;173531.66647045466;472236.3865531139;201972.2588119733;233661.28145869466;273.955091788801;3699300.897279743;1367575.5554680491;239669.27004778452;0.0;0;201;207;0;0;0;0;0;105;87;1577078503619.4307;580404028189.7938;1107405028619.1484;10221.419165213423;0.0;236.13898438144;4664.772653987466;2876799.6315200683;1240508.8984661845;87436.70735052772;989794.8590207036;1.2732775542562962;0.055688565089378736
7202;2019-02-19 17:02:37.856;725;186;134;133;125;44;192;27;44;35;656;625;42;70;245;238;251;188;201;198;191;25;570;355;365;132;360;256;565;266.0;80.0;670.0;88.0;125.0;0;86;0;1;1;0;0;0;0;0;1;0;0;0;0;37989.12109375;19472.123046875;0.0;1077.34375;410.0;94355;;;Calculated values ==>;1550592157.856;345.66;291.76000000000005;286.56;286.46000000000004;285.66;277.56;273.8482719121499;292.36;275.86;277.56;276.66;338.76;335.66;277.36;280.16;297.66;296.96000000000004;298.26000000000005;291.96000000000004;292.96000000000004;292.26000000000005;;314.16;275.66;240.83765695389522;261.9595390733887;273.8482719121499;293.26000000000005;5700000.0;3550000.0;3650000.0;1320000.0;3600000.0;2560000.0;5650000.0;0.044333333333333336;0.013333333333333334;0.11166666666666666;0.014666666666666666;0.020833333333333332;0.06516666666666666;;19472.123046875;0.0;1077.34375;37989.12109375;503283.171163541;250685.85738818967;233199.43370951447;232898.3897081065;230522.58704152273;430477.46260093397;457709.1576469882;456193.1846104779;473242.3297776949;522629.3716714523;519455.3614477744;455948.12673956703;459345.5208588711;465596.4787924315;465409.2384259755;426090.4869017837;251464.91570244913;458538.7512291684;457570.36885009304;;172278.17009871884;472270.6324499597;201626.24292100646;211719.97399150138;273.8157009599175;3699863.665936869;1367827.058595997;239687.93990925804;0.0;0;202;207;0;0;0;0;0;105;87;1577297467119.4656;580483514939.8065;1107562802319.1736;28426.641821990976;3969.4510464246473;2328.340949324461;16021.250731618224;2877121.6450171503;1240541.9717117834;87458.07445486764;989967.2138183563;2.46944045074081;0.11922426956495603
7203;2019-02-19 17:03:37.876;726;197;135;134;128;44;192;29;36;35;650;622;32;46;246;237;251;200;201;198;191;27;564;362;365;132;367;231;560;-1.0;82.0;1071.0;278.0;125.0;0;84;0;1;1;0;0;0;0;0;1;0;0;0;0;28209.455078125;12178.8955078125;0.0;939.828735351562;400.0;94356;;;Calculated values ==>;1550592217.876;345.76;292.86;286.66;286.56;285.96000000000004;277.56;274.5913991737795;292.36;276.06;276.76000000000005;276.66;338.16;335.36;276.36;277.76000000000005;297.76000000000005;296.86;298.26000000000005;293.16;292.96000000000004;292.26000000000005;;313.16;275.86;240.83765695389522;258.43239628867775;274.5913991737795;293.26000000000005;5640000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2310000.0;5600000.0;0.0;0.013666666666666666;0.17850000000000002;0.04633333333333333;0.020833333333333332;0.020833333333333332;;12178.8955078125;0.0;939.828735351562;28209.455078125;503965.64262117277;412550.36299187836;233628.78261562894;233325.39325600056;231525.00033691194;430014.67791919125;457709.1576469882;459258.12606861064;473242.3297776949;524031.7343955285;521211.1519369137;458792.76030968636;460416.5626158272;464708.6425554581;464254.5134180436;427760.4435165423;413676.2678672713;458538.7512291684;457570.36885009304;;168099.92630828856;472465.0996282349;203381.2189243694;233628.78261562894;274.5295054748936;3700415.5046230596;1368090.905003365;239704.75528322087;0.0;0;202;207;0;0;0;0;0;105;87;1577516540119.396;580562741339.7814;1107708951019.1272;45674.027925247065;12467.553139279104;192.48373387337028;4665.449713218002;2877739.356433375;1240678.9924049657;87479.08832951174;990139.6604517319;4.802259224592322;0.4087120747710052
7204;2019-02-19 17:04:37.877;743;184;132;131;124;44;192;29;37;36;627;609;30;64;246;236;251;185;201;198;191;26;531;354;365;155;359;251;532;134.0;110.0;28.0;245.0;125.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30206.337890625;10585.91796875;0.0;2051.67065429688;398.0;94357;;;Calculated values ==>;1550592277.877;347.46000000000004;291.56;286.36;286.26000000000005;285.56;277.56;273.7412296467126;292.36;276.06;276.86;276.76000000000005;335.86;334.06;276.16;279.56;297.76000000000005;296.76000000000005;298.26000000000005;291.66;292.96000000000004;292.26000000000005;;312.96000000000004;275.76000000000005;245.62243170879464;261.27494424493943;273.7412296467126;293.26000000000005;5310000.0;3540000.0;3650000.0;1550000.0;3590000.0;2510000.0;5320000.0;0.022333333333333334;0.018333333333333333;0.004666666666666667;0.04083333333333334;0.020833333333333332;0.043166666666666666;;10585.91796875;0.0;2051.67065429688;30206.337890625;509068.43989163963;418865.4195716719;233444.4344611236;233135.85743173878;231004.8198263121;430542.39183029096;457709.1576469882;456161.9829332792;470294.4950990811;520073.9760144244;518233.8178742652;455308.37743867846;459413.1853069431;465871.32459077286;465294.49394155305;436025.46663068194;419173.4228377512;458538.7512291684;457570.36885009304;;167264.2905471822;469286.8372899759;200840.3732016477;216575.92400255305;273.50392354073153;3700902.31101245;1368280.6149446405;239729.68486035624;0.0;0;202;207;0;0;0;0;0;105;88;1577735543770.0017;580648842775.0195;1107853553429.527;1191.5008454142803;10961.563950273403;308.95413620372995;10402.926869252144;2878129.909016645;1240874.2383019626;87483.26704808476;990265.2323497632;1.809280748341917;0.1362398435855929
7205;2019-02-19 17:05:37.907;753;178;133;132;123;43;192;23;27;33;570;555;27;118;243;237;251;179;201;198;191;22;541;352;365;152;357;256;541;-1.0;85.0;3.0;347.0;125.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;30679.66796875;10738.1015625;0.0;2300.39575195312;403.0;94358;;;Calculated values ==>;1550592337.907;348.46000000000004;290.96000000000004;286.46000000000004;286.36;285.46000000000004;277.46000000000004;273.5264737036516;292.36;275.46000000000004;275.86;276.46000000000004;330.16;328.66;275.86;284.96000000000004;297.46000000000004;296.86;298.26000000000005;291.06;292.96000000000004;292.26000000000005;;313.46000000000004;275.36;245.02929689885198;261.9595390733887;273.5264737036516;293.26000000000005;5410000.0;3520000.0000000005;3650000.0;1520000.0;3570000.0000000005;2560000.0;5410000.0;0.0;0.014166666666666666;0.0005;0.057833333333333334;0.020833333333333332;0.020833333333333332;;10738.1015625;0.0;2300.39575195312;30679.66796875;509414.1229405726;413408.5767822079;233512.63042666874;233205.73468118237;230488.45928096917;430671.36484660726;457709.1576469882;454097.5536438728;470397.8051255672;513802.03366730246;512254.6444165621;454097.5536438728;465021.7676379016;465769.70841700374;465714.0611519236;433663.128561917;413774.07757903525;458538.7512291684;457570.36885009304;;169353.38768963216;469293.9255391741;199826.0548787555;233512.63042666874;273.09651505686986;3701409.9480860606;1368458.4039573977;239765.97021400105;0.0;0;202;207;0;0;0;0;0;105;88;1577954653269.8972;580740988824.9756;1108005729479.4546;127.13574938255864;15584.225186527545;281.7615555908247;4667.869550488006;2878140.903149249;1241095.5638187851;87488.19214016275;990390.8851148528;1.5846145106833984;0.1941399705504749
7206;2019-02-19 17:06:40.858;757;181;134;133;125;44;192;22;-8;30;549;539;2;142;243;237;251;183;201;198;191;20;549;353;365;150;358;254;549;165.0;84.0;177.0;324.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30781.369140625;10978.916015625;0.0;2304.94091796875;409.0;94359;;;Calculated values ==>;1550592400.858;348.86;291.26000000000005;286.56;286.46000000000004;285.66;277.56;273.6339639331285;292.36;275.36;272.36;276.16;328.06;327.06;273.36;287.36;297.46000000000004;296.86;298.26000000000005;291.46000000000004;292.96000000000004;292.26000000000005;;314.06;275.16;244.62907804385475;261.6868853414304;273.6339639331285;293.26000000000005;5490000.0;3529999.9999999995;3650000.0;1500000.0;3579999.9999999995;2540000.0;5490000.0;0.0275;0.014;0.029500000000000002;0.054000000000000006;0.020833333333333332;0.04833333333333333;;10978.916015625;0.0;2304.94091796875;30781.369140625;509202.7604132283;249563.1593714073;233608.79371650863;233303.23934187752;230893.96798110125;430607.02586249536;457709.1576469882;450046.6540387441;470367.073817999;511812.22031022655;510780.03929092316;451315.19318413775;468080.71843515267;465625.14543771395;465569.37634313264;431690.5090131867;411880.1009978568;458538.7512291684;457570.36885009304;;171860.34048652687;469366.2626612982;200696.97641467841;214883.10456201903;273.4433019584119;3701947.3138840534;1368648.2800647619;239806.23556797244;0.0;0;202;207;0;0;0;0;0;105;88;1578184424419.8066;580836044834.9381;1108166254529.3914;7355.815489909938;14508.14145731747;277.345712214618;11729.884440590244;2878206.3280469268;1241358.667231542;87493.08052371854;990534.2538663925;2.5498006542343066;0.20656677854072547
7207;2019-02-19 17:07:37.878;764;187;135;134;128;45;192;21;-17;28;543;531;-10;156;243;238;251;189;201;198;191;20;555;354;365;142;359;252;555;95.0;82.0;567.0;372.0;125.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;31698.29296875;11091.0205078125;0.0;3116.53344726562;414.0;94360;;;Calculated values ==>;1550592457.878;349.56000000000006;291.86;286.66;286.56;285.96000000000004;277.66;273.7412296467126;292.36;275.26000000000005;271.46000000000004;275.96000000000004;327.46000000000004;326.26000000000005;272.16;288.76000000000005;297.46000000000004;296.96000000000004;298.26000000000005;292.06;292.96000000000004;292.26000000000005;;314.56;275.16;242.98782864720522;261.41265627149306;273.7412296467126;293.26000000000005;5550000.0;3540000.0;3650000.0;1420000.0;3590000.0;2520000.0;5550000.0;0.01583333333333333;0.013666666666666666;0.0945;0.062000000000000006;0.020833333333333332;0.03666666666666667;;11091.0205078125;0.0;3116.53344726562;31698.29296875;509541.97927955305;410799.17277700413;233757.93926872968;233453.11990292554;231644.6419601253;430542.39183029096;457709.1576469882;449261.6978303122;471240.6132432691;511371.0200980962;510133.3244935441;450153.6092054904;469953.70310735;465480.30547409743;465554.2281614293;430157.22202261304;411599.12119771366;458538.7512291684;457570.36885009304;;173949.5011765382;470450.12188174675;201162.55513075268;219682.65975460323;273.63008199439423;3702442.118096871;1368823.061700893;239849.17063300053;0.0;0;202;207;0;0;0;0;0;106;88;1578392547419.737;580919294034.9103;1108310515129.343;23445.368985108373;16695.829138561636;253.62737794029164;8722.549333501292;2878450.256316118;1241605.7853430395;87497.2855356061;990696.225779366;3.4571309734534474;0.3064921906063343
7208;2019-02-19 17:08:37.878;775;191;134;134;129;47;192;-5;-5;27;543;538;-5;165;244;237;251;193;201;198;191;1;554;357;365;141;362;252;554;0.0;81.0;646.0;423.0;125.0;0;12;100;1;0;0;0;0;0;0;1;1;1;0;0;31790.28125;11005.6474609375;0.0;3161.55615234375;419.0;94361;;;Calculated values ==>;1550592517.878;350.66;292.26000000000005;286.56;286.56;286.06;277.86;274.0616903277293;292.36;272.66;272.66;275.86;327.46000000000004;326.96000000000004;272.66;289.66;297.56;296.86;298.26000000000005;292.46000000000004;292.96000000000004;292.26000000000005;;315.06;273.26000000000005;242.77792619122317;261.41265627149306;274.0616903277293;293.26000000000005;5540000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2520000.0;5540000.0;0.0;0.013500000000000002;0.10766666666666666;0.07050000000000001;0.020833333333333332;0.020833333333333332;;11005.6474609375;0.0;3161.55615234375;31790.28125;510990.0554246617;412801.4708678641;233478.8815645451;233478.8815645451;231968.07999308215;430346.717906069;457709.1576469882;450786.97775965114;471275.1926151781;511371.0200980962;510855.52479456115;450786.97775965114;470972.76499762974;465175.32018785755;464987.84065055486;430416.17701863224;413548.20129128615;458538.7512291684;457570.36885009304;;176038.69501535743;468704.9404502916;201217.44207493757;233478.8815645451;273.66488376254273;3702971.1895486936;1369007.2006006327;239901.4880463306;0.0;0;202;207;0;0;0;0;0;106;88;1578611547419.737;581004194034.9103;1108461715129.343;26870.320008720828;18857.868635462462;227.71767231917218;4668.572651782249;2878869.5537244;1241902.0661578232;87501.29674435826;990807.8184625767;3.573357195263719;0.3563798012489178
