;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7209;2019-02-19 17:09:37.879;788;190;132;132;129;49;192;-29;8;25;556;555;5;176;245;236;251;192;201;198;191;-31;554;359;365;142;364;255;554;-1.0;109.0;410.0;401.0;125.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;31952.029296875;10980.7509765625;0.0;3346.77392578125;422.0;94362;;;Calculated values ==>;1550592577.879;351.96000000000004;292.16;286.36;286.36;286.06;278.06;274.27422755570615;292.36;270.26000000000005;273.96000000000004;275.66;328.76000000000005;328.66;273.66;290.76000000000005;297.66;296.76000000000005;298.26000000000005;292.36;292.96000000000004;292.26000000000005;;315.36;270.06;242.98782864720522;261.82340779136865;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3650000.0;1420000.0;3640000.0;2550000.0;5540000.0;0.0;0.018166666666666668;0.06833333333333333;0.06683333333333333;0.020833333333333332;0.020833333333333332;;10980.7509765625;0.0;3346.77392578125;31952.029296875;512590.5888046651;412420.9545810112;232871.6582264005;232871.6582264005;231968.07999308215;430214.79039162316;457709.1576469882;451895.1768225698;470944.3282388252;512445.99534241704;512342.8340420011;451516.9522019146;471813.23888275813;465015.24582933175;464564.1698029545;430416.17701863224;413177.15693683183;458538.7512291684;457570.36885009304;;177292.22831007556;465378.1219322958;200005.86324463543;232871.6582264005;273.1974048068945;3703502.3843223746;1369190.423641057;239955.7250341842;0.0;0;202;207;0;0;0;0;0;106;88;1578830551069.4724;581089095449.8077;1108613817664.1592;17212.436427825516;17735.712622291965;313.17553148604077;4681.223137993595;2879236.916150199;1242207.017750378;87505.80426284192;990885.7347259801;2.7878191098494036;0.2896331520117867
7210;2019-02-19 17:10:40.859;801;191;131;131;128;50;193;-88;19;20;570;569;16;195;246;236;251;193;201;198;190;-85;554;360;365;142;365;260;554;-3.0;85.0;376.0;399.0;125.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32219.041015625;10980.466796875;0.0;3620.57153320312;424.0;94363;;;Calculated values ==>;1550592640.859;353.26;292.26000000000005;286.26000000000005;286.26000000000005;285.96000000000004;278.16;274.38016830617;292.46000000000004;264.36;275.06;275.16;330.16;330.06;274.76000000000005;292.66;297.76000000000005;296.76000000000005;298.26000000000005;292.46000000000004;292.96000000000004;292.16;;315.56;264.66;242.98782864720522;262.5002047102346;274.38016830617;293.26000000000005;5540000.0;3600000.0;3650000.0;1420000.0;3650000.0;2600000.0;5540000.0;0.0;0.014166666666666666;0.06266666666666666;0.0665;0.020833333333333332;0.020833333333333332;;10980.466796875;0.0;3620.57153320312;32219.041015625;514183.7642804178;412801.4708678641;232569.5130961513;232569.5130961513;231668.76277226704;430148.3826014536;457847.79545119463;452407.3937378506;470450.12188174675;513453.337575198;513349.94762230857;452027.8246842997;473298.4398956112;465000.999999308;464417.2445854314;430416.17701863224;413548.20129128615;458538.7512291684;457431.4281400766;;178127.92459426197;459934.7113343082;197605.71967994285;232569.5130961513;272.2473835223855;3704063.702934806;1369382.52329325;240016.66995323138;0.0;0;202;207;0;0;0;0;0;106;88;1579060428069.542;581178527049.8348;1108775991164.2083;15967.57157429555;17444.877945015294;238.9629894707362;4684.6232300817765;2879527.1490536164;1242514.7501940725;87510.63394118364;990967.6598654856;2.625569145989514;0.2745709321380787
7211;2019-02-19 17:11:37.859;809;191;130;129;126;51;192;-68;29;21;585;585;25;210;246;236;251;193;201;198;190;-70;554;358;365;144;363;275;554;-2.0;108.0;882.0;471.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32373.775390625;10811.515625;0.0;3981.685546875;426.0;94364;;;Calculated values ==>;1550592697.859;354.06000000000006;292.26000000000005;286.16;286.06;285.76000000000005;278.26000000000005;274.1680685717883;292.36;266.36;276.06;275.26000000000005;331.66;331.66;275.66;294.16;297.76000000000005;296.76000000000005;298.26000000000005;292.46000000000004;292.96000000000004;292.16;;315.76000000000005;266.16;243.40439225979637;264.4750485637546;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3650000.0;1440000.0;3629999.9999999995;2750000.0;5540000.0;0.0;0.018000000000000002;0.147;0.0785;0.020833333333333332;0.020833333333333332;;10811.515625;0.0;3981.685546875;32373.775390625;515160.6557215805;412801.4708678641;232268.32528691398;231968.07999308215;231072.85652437375;430280.9020939914;457709.1576469882;451045.04040683503;470279.77213233593;513703.78643678536;513703.78643678536;450522.1654167245;473037.02838220284;465292.22471119097;464710.80611794995;430416.17701863224;413548.20129128615;458538.7512291684;457431.4281400766;;178963.62700411686;461153.34450787504;199319.37381985536;232268.32528691398;272.9217349320723;3704575.0627313554;1369555.04315409;240076.85448844868;0.0;0;202;207;0;0;0;0;0;106;88;1579268478069.542;581260037049.8348;1108928466164.2083;37003.67298828601;20553.966699009543;303.6235630922296;4690.897976107553;2879946.5047397367;1242815.5743808376;87514.92941805809;991041.8827417013;4.228439842041776;0.4109402109075338
7212;2019-02-19 17:12:37.860;810;195;130;130;126;51;192;-68;36;21;603;601;33;194;246;236;251;198;201;197;190;-71;584;362;365;147;367;264;578;-2.0;82.0;1270.0;521.0;125.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41067.5703125;19909.6796875;0.0;3741.83374023438;424.0;94365;;;Calculated values ==>;1550592757.86;354.16;292.66;286.16;286.16;285.76000000000005;278.26000000000005;274.5913991737795;292.36;266.36;276.76000000000005;275.26000000000005;333.46000000000004;333.26000000000005;276.46000000000004;292.56;297.76000000000005;296.76000000000005;298.26000000000005;292.96000000000004;292.86;292.16;;315.56;266.06;244.02132995426717;263.0348170998261;274.5913991737795;293.26000000000005;5840000.0;3620000.0000000005;3650000.0;1470000.0;3670000.0000000005;2640000.0;5780000.0;0.0;0.013666666666666666;0.21166666666666664;0.08683333333333333;0.020833333333333332;0.020833333333333332;;19909.6796875;0.0;3741.83374023438;41067.5703125;512756.288922617;253538.4424150588;231694.58666592813;231694.58666592813;230522.78646094346;430014.67791919125;457709.1576469882;453860.3037835336;469874.17469448753;516519.2490584002;516312.59215483716;453482.5372081749;472658.5002967057;464708.6425554581;464122.52100971725;421928.347737787;254758.8055299642;458400.8548651725;457431.4281400766;;178127.92459426197;460595.6582000809;200842.27880233948;231694.58666592813;273.5397530238912;3705187.0841449955;1369811.0573815508;240141.21822180785;0.0;0;203;207;0;0;0;0;0;106;88;1579487481719.2773;581347338504.7294;1109090168859.013;53555.481954352756;22555.25177770388;2284.650410173578;4702.850864044759;2880701.1769410074;1243174.8238551011;87536.49872729175;991120.1652866286;3.513442607390689;0.3229822542117259
7213;2019-02-19 17:13:37.850;804;200;129;128;123;51;192;-66;41;22;603;596;36;157;249;233;251;202;201;198;190;-65;561;364;365;151;369;262;554;-2.0;110.0;1165.0;487.0;125.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40052.24609375;19041.126953125;0.0;3646.30297851562;405.0;94366;;;Calculated values ==>;1550592817.85;353.56000000000006;293.16;286.06;285.96000000000004;285.46000000000004;278.26000000000005;274.8017692304317;292.36;266.56;277.26000000000005;275.36;333.46000000000004;332.76000000000005;276.76000000000005;288.86;298.06;296.46000000000004;298.26000000000005;293.36;292.96000000000004;292.16;;313.66;266.66;244.82967444194236;262.7682575881327;274.8017692304317;293.26000000000005;5610000.0;3640000.0;3650000.0;1510000.0;3690000.0;2620000.0;5540000.0;0.0;0.018333333333333333;0.19416666666666668;0.08116666666666666;0.020833333333333332;0.020833333333333332;;19041.126953125;0.0;3646.30297851562;40052.24609375;513961.00073008414;416029.10932482954;231968.07999308215;231668.76277226704;230185.61622785314;429879.7862731237;457709.1576469882;454824.7643176052;469430.3878270191;516689.19362058834;515966.74736589333;454200.5832515131;468691.1953004037;464812.9016813492;463428.3443550566;428573.0936639202;416704.642931831;458538.7512291684;457431.4281400766;;170189.03402730724;460600.4508069329;201459.21566581895;231968.07999308215;273.79060721353255;3705862.9699487435;1370135.5933385983;240202.7757665062;0.0;0;203;207;0;0;0;0;0;106;88;1579706445219.3123;581436723604.7435;1109247942559.038;49195.1440298885;21033.63025228708;217.58826342163482;4697.153086395717;2881557.289448476;1243538.0039986281;87557.3472409102;991198.4855973338;3.3121211110472837;0.31104138027538797
7214;2019-02-19 17:14:37.830;804;191;129;128;121;49;192;-96;40;18;591;582;35;151;249;232;251;193;201;197;190;-92;557;360;365;152;365;258;551;-3.0;86.0;364.0;470.0;125.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39898.1875;18934.978515625;0.0;3564.52954101562;390.0;94367;;;Calculated values ==>;1550592877.83;353.56000000000006;292.26000000000005;286.06;285.96000000000004;285.26000000000005;278.06;274.38016830617;292.36;263.56;277.16;274.96000000000004;332.26000000000005;331.36;276.66;288.26000000000005;298.06;296.36;298.26000000000005;292.46000000000004;292.86;292.16;;312.16;263.96000000000004;245.02929689885198;262.23063862743834;274.38016830617;293.26000000000005;5570000.0;3600000.0;3650000.0;1520000.0;3650000.0;2580000.0;5510000.0;0.0;0.014333333333333333;0.06066666666666667;0.07833333333333334;0.020833333333333332;0.020833333333333332;;18934.978515625;0.0;3564.52954101562;39898.1875;514298.0913559373;414040.76927589084;232041.62707460328;231741.51620549758;229665.9339174885;430148.3826014536;457709.1576469882;455370.2367519299;468891.79905463033;515793.16094295244;514865.7450536574;454751.82338565396;468555.97591687314;465395.6337934009;463890.26140234835;429635.05739619944;414757.0629070427;458400.8548651725;457431.4281400766;;163921.7849024954;457651.8948507619;196685.22149779674;232041.62707460328;271.8778459535453;3706529.001477699;1370451.95539509;240262.84600743107;0.0;0;203;207;0;0;0;0;0;106;88;1579925372219.3818;581527593304.7725;1109403890559.0876;15693.55759208408;20442.38941264894;213.2512543445802;4695.620855530693;2882097.8483824376;1243883.5222847802;87560.93637344961;991276.7326225026;1.8242540686348077;0.19961066163960478
7215;2019-02-19 17:15:37.871;805;188;130;130;121;45;192;-119;7;6;577;567;14;148;247;233;251;190;201;197;190;-118;555;357;365;152;362;253;549;-1.0;85.0;356.0;488.0;125.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39836.5625;18950.541015625;0.0;3486.03198242188;380.0;94368;;;Calculated values ==>;1550592937.871;353.66;291.96000000000004;286.16;286.16;285.26000000000005;277.66;274.0616903277293;292.36;261.26000000000005;273.86;273.76000000000005;330.86;329.86;274.56;287.96000000000004;297.86;296.46000000000004;298.26000000000005;292.16;292.86;292.16;;311.16;261.36;245.02929689885198;261.54996906429363;274.0616903277293;293.26000000000005;5550000.0;3570000.0000000005;3650000.0;1520000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.014166666666666666;0.059333333333333335;0.08133333333333333;0.020833333333333332;0.020833333333333332;;18950.541015625;0.0;3486.03198242188;39836.5625;514588.5707762163;413764.2266525931;232392.59126218566;232392.59126218566;229711.25469212318;430346.717906069;457709.1576469882;452120.2602669936;467683.03619504336;514782.5421793841;513754.3235011794;452994.8156518856;468906.01285663026;465568.3016696177;464464.4457187545;430157.22202261304;414485.982530214;458400.8548651725;457431.4281400766;;159743.72323357346;454931.8771892522;194861.77487148013;232392.59126218566;271.1291509246385;3707193.911774218;1370767.8837955089;240321.64083594907;0.0;0;203;207;0;0;0;0;0;106;88;1580144521869.8484;581618855624.9667;1109557295314.414;15264.003466800466;21152.368321845457;222.00922614231968;4688.309101622727;2882356.0043445895;1244230.3821256764;87564.5660226947;991354.9854752466;1.8419341545613266;0.20407432711449414
7216;2019-02-19 17:16:37.851;810;187;131;130;122;43;192;-126;-65;0;560;551;-40;128;246;234;251;189;201;197;190;-126;554;357;365;152;362;248;548;86.0;83.0;326.0;472.0;125.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39804.25;19026.123046875;0.0;3397.56982421875;373.0;94369;;;Calculated values ==>;1550592997.851;354.16;291.86;286.26000000000005;286.16;285.36;277.46000000000004;274.0616903277293;292.36;260.56;266.66;273.16;329.16;328.26000000000005;269.16;285.96000000000004;297.76000000000005;296.56;298.26000000000005;292.06;292.86;292.16;;310.46000000000004;260.56;245.02929689885198;260.85938512811435;274.0616903277293;293.26000000000005;5540000.0;3570000.0000000005;3650000.0;1520000.0;3620000.0000000005;2480000.0;5480000.0;0.014333333333333333;0.013833333333333333;0.05433333333333333;0.07866666666666666;0.020833333333333332;0.035166666666666666;;19026.123046875;0.0;3397.56982421875;39804.25;515282.5827969169;413808.91226698237;232720.49295472782;232417.65093918797;230028.62576736129;430346.717906069;457709.1576469882;443769.738211053;467077.26976151625;513471.313566227;512547.7960051654;447049.74010745547;467321.8701347017;465437.41611875535;464595.45822754485;430416.17701863224;414529.21004869137;458400.8548651725;457431.4281400766;;156819.11488148148;454088.9203575003;195299.5271318424;217468.34574729583;271.3067664032348;3707857.36398745;1371084.2505053969;240378.98506323984;0.0;0;203;207;0;0;0;0;0;106;88;1580363448869.918;581710025224.9956;1109707545214.462;13500.214801970444;20358.098933751757;219.76970975084868;8438.701730812789;2882595.626262966;1244576.187379396;87568.2462866646;991464.3407682993;1.8960652654627632;0.189168265074616
7217;2019-02-19 17:17:37.852;815;187;131;130;122;41;192;-130;-65;-6;543;533;-57;107;245;235;251;189;201;197;190;-130;554;355;365;151;360;239;549;-2.0;83.0;391.0;500.0;125.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39527.3359375;18986.150390625;0.0;3230.46826171875;371.0;94370;;;Calculated values ==>;1550593057.852;354.66;291.86;286.26000000000005;286.16;285.36;277.26000000000005;273.8482719121499;292.36;260.16;266.66;272.56;327.46000000000004;326.46000000000004;267.46000000000004;283.86;297.66;296.66;298.26000000000005;292.06;292.86;292.16;;310.26000000000005;260.16;244.82967444194236;259.59022785621676;273.8482719121499;293.26000000000005;5540000.0;3550000.0;3650000.0;1510000.0;3600000.0;2390000.0;5490000.0;0.0;0.013833333333333333;0.06516666666666666;0.08333333333333333;0.020833333333333332;0.020833333333333332;;18986.150390625;0.0;3230.46826171875;39527.3359375;515891.61282544973;413396.8702782222;232695.1541489444;232392.59126218566;230005.63749457302;430477.46260093397;457709.1576469882;445548.05395496637;466611.8544263563;512521.34404431767;511500.4057404137;446576.3228392674;466209.92535067495;465596.4787924315;465018.71783975384;430416.17701863224;414127.2103214636;458400.8548651725;457431.4281400766;;155983.51637300098;453834.2767345014;194539.39030833825;232695.1541489444;270.9907669272314;3708518.4715544065;1371401.024729809;240434.21963445013;0.0;0;203;207;0;0;0;0;0;106;88;1580582452519.6533;581800926739.8857;1109853647649.2854;16357.397914305266;21607.907202180264;225.3307059774997;4682.005708148587;2882844.4438488586;1244925.909925385;87571.95551861069;991573.6818191457;1.9297554772624568;0.21316208741699563
7218;2019-02-19 17:18:37.842;821;182;130;129;122;40;192;-129;-45;-18;524;515;-40;140;244;236;251;184;201;197;190;-129;526;352;365;151;357;256;526;212.0;81.0;451.0;533.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31545.732421875;10370.857421875;0.0;3564.75512695312;377.0;94371;;;Calculated values ==>;1550593117.842;355.26;291.36;286.16;286.06;285.36;277.16;273.5264737036516;292.36;260.26000000000005;268.66;271.36;325.56;324.66;269.16;287.16;297.56;296.76000000000005;298.26000000000005;291.56;292.86;292.16;;310.86;260.26000000000005;244.82967444194236;261.9595390733887;273.5264737036516;293.26000000000005;5260000.0;3520000.0000000005;3650000.0;1510000.0;3570000.0000000005;2560000.0;5260000.0;0.035333333333333335;0.013500000000000002;0.07516666666666666;0.08883333333333333;0.020833333333333332;0.05616666666666667;;10370.857421875;0.0;3564.75512695312;31545.732421875;518915.00664616335;420332.54189934605;232987.30018220615;232679.02730700473;230550.05247496197;430671.36484660726;457709.1576469882;444844.2422813308;465397.6208535119;509048.1031189881;508114.8438480012;445510.1917062851;467570.28755435837;465899.65062480443;465584.64511017455;437167.5967767104;420919.52148955024;458400.8548651725;457431.4281400766;;158490.31677215957;453939.74226539023;195814.2441388942;209602.46967424726;271.49605749710435;3709110.6484115673;1371645.6256879969;240490.83705822114;0.0;0;203;207;0;0;0;0;0;106;88;1580801416019.6882;581891511639.9001;1110002122899.309;18718.754860373152;22930.148416903732;219.34901637666235;13919.726500497414;2883136.6964051486;1245296.9985305257;87575.66056535351;991728.6704185032;4.0032670683602145;0.35516111880843937
7219;2019-02-19 17:19:37.862;822;174;130;129;122;41;192;-132;-24;-33;522;518;-24;180;242;237;251;176;200;197;190;-130;538;349;365;152;354;268;538;187.0;86.0;540.0;503.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31787.310546875;10480.8779296875;0.0;3771.12451171875;397.0;94372;;;Calculated values ==>;1550593177.862;355.36;290.56;286.16;286.06;285.36;277.26000000000005;273.20264511476705;292.36;259.96000000000004;270.76000000000005;269.86;325.36;324.96000000000004;270.76000000000005;291.16;297.36;296.86;298.26000000000005;290.76000000000005;292.86;292.16;;312.86;260.16;245.02929689885198;263.56353331371673;273.20264511476705;293.16;5380000.0;3490000.0;3650000.0;1520000.0;3540000.0;2680000.0;5380000.0;0.03116666666666667;0.014333333333333333;0.09000000000000001;0.08383333333333334;0.020833333333333332;0.052000000000000005;;10480.8779296875;0.0;3771.12451171875;31787.310546875;518056.2646763084;413192.9400412033;232672.14473545665;232367.45294323174;230261.84835359582;430862.6128555636;457709.1576469882;445309.4838659774;463727.74126963253;507744.69912512973;507325.8433216895;445309.4838659774;470520.01042934036;466072.45092096843;466146.4616583788;434383.3194751761;413923.4218556576;458400.8548651725;457431.4281400766;;166846.47414792277;453666.313374954;196013.97878259004;210700.74398806546;271.5650930452332;3709638.599694592;1371819.4480706917;240551.98976596742;0.0;0;203;207;0;0;0;0;0;106;88;1581020489019.6187;581982441939.8712;1110159375299.259;22436.595457504864;21599.85404999318;293.258532546432;12829.995575904579;2883479.771978106;1245668.2055787498;87579.93371883637;991951.6590738526;4.010643686804553;0.3508792441868403
7220;2019-02-19 17:20:37.893;818;181;131;130;126;43;192;-132;-4;-34;530;528;-10;192;241;237;251;184;200;197;190;-133;554;352;365;152;357;273;553;133.0;86.0;574.0;547.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32266.666015625;10786.017578125;0.0;3865.90087890625;411.0;94373;;;Calculated values ==>;1550593237.893;354.96000000000004;291.26000000000005;286.26000000000005;286.16;285.76000000000005;277.46000000000004;273.5264737036516;292.36;259.96000000000004;272.76000000000005;269.76000000000005;326.16;325.96000000000004;272.16;292.36;297.26000000000005;296.86;298.26000000000005;291.56;292.86;292.16;;314.26000000000005;259.86;245.02929689885198;264.2163659402789;273.5264737036516;293.16;5540000.0;3520000.0000000005;3650000.0;1520000.0;3570000.0000000005;2730000.0;5530000.0;0.022166666666666668;0.014333333333333333;0.09566666666666666;0.09116666666666666;0.020833333333333332;0.043;;10786.017578125;0.0;3865.90087890625;32266.666015625;516256.55119822134;249363.19814104622;232594.5021737096;232293.04205302676;231096.52864347468;430671.36484660726;457709.1576469882;447043.9474348781;463625.74095240404;508125.3402149148;507915.326448;446233.8924989354;471229.11682240193;465509.5098274704;465714.0611519236;430416.17701863224;250525.61461375855;458400.8548651725;457431.4281400766;;172696.00095264515;453348.85260511807;196437.65132755024;213955.50541968172;271.7471987232328;3710172.658619668;1371996.763765425;240615.6645257525;0.0;0;203;207;0;0;0;0;0;106;88;1581239602169.2498;582073689059.7175;1110321759153.9856;23974.668994267697;23421.737849804933;2578.431394469856;10469.464676976977;2883866.73234083;1246043.5793535812;87603.87683240838;992145.92155942;4.125350758180959;0.37354221471734206
7221;2019-02-19 17:21:37.863;809;195;132;132;129;46;192;-125;5;-39;535;530;0;157;244;235;251;199;200;197;190;-128;588;362;365;152;367;252;582;93.0;81.0;647.0;531.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40935.71484375;20097.9921875;0.0;3484.4736328125;414.0;94374;;;Calculated values ==>;1550593297.863;354.06000000000006;292.66;286.36;286.36;286.06;277.76000000000005;274.5913991737795;292.36;260.66;273.66;269.26000000000005;326.66;326.16;273.16;288.86;297.56;296.66;298.26000000000005;293.06;292.86;292.16;;314.56;260.36;245.02929689885198;261.41265627149306;274.5913991737795;293.16;5880000.0;3620000.0000000005;3650000.0;1520000.0;3670000.0000000005;2520000.0;5820000.0;0.015500000000000002;0.013500000000000002;0.10783333333333332;0.0885;0.020833333333333332;0.036333333333333336;;20097.9921875;0.0;3484.4736328125;40935.71484375;512291.1927824113;253317.38281904632;232191.3936082771;232191.3936082771;231309.18475344108;430014.67791919125;457709.1576469882;452044.83347475104;463115.27243770496;510546.0835311096;510030.10394255706;451417.3569068676;470067.14075640636;464443.9501982058;463990.4146581629;420659.6786070031;254933.6083891616;458400.8548651725;457431.4281400766;;173949.5011765382;453877.7124002718;199682.1098008445;218322.75418584025;273.08220408292885;3710782.3734505335;1372254.0018302205;240676.88702015224;0.0;0;203;208;0;0;0;0;0;106;88;1581458492669.3542;582164843459.761;1110479180404.0608;27213.11370283625;22496.31083004931;2237.301947940861;8687.615153670587;2884293.0839144145;1246426.0384342263;87643.98787805867;992305.4840702522;2.5711620700100952;0.2370439529903715
7222;2019-02-19 17:22:37.864;801;203;128;127;124;52;192;-121;-40;-37;521;512;-27;121;247;228;251;205;200;197;190;-122;563;366;365;152;371;245;558;-2.0;85.0;842.0;532.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39973.53125;19311.21875;0.0;3344.490234375;400.0;94375;;;Calculated values ==>;1550593357.864;353.26;293.46000000000004;285.96000000000004;285.86;285.56;278.36;275.0112864084945;292.36;261.06;269.16;269.46000000000004;325.26000000000005;324.36;270.46000000000004;285.26000000000005;297.86;295.96000000000004;298.26000000000005;293.66;292.86;292.16;;313.16;260.96000000000004;245.02929689885198;260.44013211722256;275.0112864084945;293.16;5630000.0;3660000.0;3650000.0;1520000.0;3710000.0;2450000.0;5580000.0;0.0;0.014166666666666666;0.14033333333333334;0.08866666666666667;0.020833333333333332;0.020833333333333332;;19311.21875;0.0;3344.490234375;39973.53125;513423.090268703;415537.9873604725;231572.66581719168;231275.2861762901;230388.39721303806;429743.705733735;457709.1576469882;447616.40691083425;463319.5537922978;509733.8176110194;508808.4730916914;449271.25150820473;466947.6826249167;464253.7144485734;462460.68337330536;428032.9174288747;416225.1394201484;458400.8548651725;457431.4281400766;;168099.92630828856;454510.77024123084;201171.32101003127;231572.66581719168;273.6865182989276;3711456.6284072413;1372582.4173957761;240733.7960010034;0.0;0;203;208;0;0;0;0;0;106;88;1581677496319.96;582256044980.0132;1110628282889.4731;34584.46038807935;22462.764498499695;167.2768551236227;4705.390881726768;2884808.072282926;1246800.7036406498;87664.02636877558;992417.0943143289;2.7330812143700216;0.2735398414718139
7223;2019-02-19 17:23:37.874;806;194;126;126;119;52;192;-129;-91;-65;501;491;-91;99;247;227;251;195;200;197;190;-130;555;362;365;151;367;243;550;-2.0;82.0;304.0;544.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39777.43359375;19042.666015625;0.0;3328.05786132812;388.0;94376;;;Calculated values ==>;1550593417.874;353.76;292.56;285.76000000000005;285.76000000000005;285.06;278.36;274.5913991737795;292.36;260.26000000000005;264.06;266.66;323.26000000000005;322.26000000000005;264.06;283.06;297.86;295.86;298.26000000000005;292.66;292.86;292.16;;311.96000000000004;260.16;244.82967444194236;260.1585393101385;274.5913991737795;293.16;5550000.0;3620000.0000000005;3650000.0;1510000.0;3670000.0000000005;2430000.0;5500000.0;0.0;0.013666666666666666;0.050666666666666665;0.09066666666666667;0.020833333333333332;0.020833333333333332;;19042.666015625;0.0;3328.05786132812;39777.43359375;514710.75017791084;415497.79424610164;231167.9233631617;231167.9233631617;229102.78328135208;430014.67791919125;457709.1576469882;441308.5290780549;460600.4508069329;507859.77572286123;506830.7558221784;441308.5290780549;464718.29207638657;464840.8181699309;462929.3875858028;430157.22202261304;415841.8007852276;458400.8548651725;457431.4281400766;;163086.1669317865;453834.2767345014;199200.82490806104;231167.9233631617;272.891447775002;3712121.3305460624;1372902.08637139;240789.40983588665;0.0;0;203;208;0;0;0;0;0;106;88;1581896532819.925;582346960129.9988;1110774707289.45;12266.79034461302;23086.766298930597;195.64409024426746;4713.823016185726;2885198.564443485;1247180.3463271386;87667.05121404337;992495.6008457072;1.7998087130051965;0.20860431229835893
7224;2019-02-19 17:24:37.854;813;189;127;127;119;49;192;-134;-69;-88;483;474;-67;81;246;228;251;191;200;197;190;-135;556;358;365;150;363;241;551;-1.0;81.0;620.0;528.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39707.75;19121.12890625;0.0;3312.8955078125;381.0;94377;;;Calculated values ==>;1550593477.854;354.46000000000004;292.06;285.86;285.86;285.06;278.06;274.1680685717883;292.36;259.76000000000005;266.26000000000005;264.36;321.46000000000004;320.56;266.46000000000004;281.26000000000005;297.76000000000005;295.96000000000004;298.26000000000005;292.26000000000005;292.86;292.16;;311.26000000000005;259.66;244.62907804385475;259.87524604437704;274.1680685717883;293.16;5560000.0;3579999.9999999995;3650000.0;1500000.0;3629999.9999999995;2410000.0;5510000.0;0.0;0.013500000000000002;0.10333333333333333;0.08800000000000001;0.020833333333333332;0.020833333333333332;;19121.12890625;0.0;3312.8955078125;39707.75;515481.54907439824;413307.47646805906;231442.33245516315;231442.33245516315;229080.61730282428;430280.9020939914;457709.1576469882;444636.8177881257;458383.1090594483;506193.0273025494;505266.41684823623;444897.6258766092;462940.06723006075;465292.22471119097;463659.26402989647;429896.85632811417;414040.76927589084;458400.8548651725;457431.4281400766;;160161.5264782812;453475.0489114009;200239.05726119765;231442.33245516315;273.2850573770017;3712783.486284044;1373220.0119852985;240844.73266688772;0.0;0;203;208;0;0;0;0;0;106;88;1582115459819.9946;582437230030.0275;1110919858889.496;25254.435254449232;22284.767265217888;214.057175205015;4708.106160102363;2885511.1370979496;1247558.3164082556;87670.46425319747;992574.0907501758;2.3384732443319316;0.24445386078936243
7225;2019-02-19 17:25:37.845;816;179;127;127;117;45;192;-141;-39;-94;473;469;-36;131;243;229;251;181;200;197;190;-137;529;352;365;150;357;265;529;216.0;82.0;541.0;547.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31648.169921875;10351.6904296875;0.0;3764.1015625;387.0;94378;;;Calculated values ==>;1550593537.845;354.76;291.06;285.86;285.86;284.86;277.66;273.5264737036516;292.36;259.06;269.26000000000005;263.76000000000005;320.46000000000004;320.06;269.56;286.26000000000005;297.46000000000004;296.06;298.26000000000005;291.26000000000005;292.86;292.16;;311.86;259.46000000000004;244.62907804385475;263.1675429290057;273.5264737036516;293.16;5290000.0;3520000.0000000005;3650000.0;1500000.0;3570000.0000000005;2650000.0;5290000.0;0.036000000000000004;0.013666666666666666;0.09016666666666667;0.09116666666666666;0.020833333333333332;0.05683333333333333;;10351.6904296875;0.0;3764.1015625;31648.169921875;518073.60950986267;418375.9553776801;231988.54403024574;231988.54403024574;228989.18491298947;430671.36484660726;457709.1576469882;443862.186727259;457761.660096813;502884.0209507407;502463.0061712911;444271.86522420344;465235.9872971741;465769.70841700374;464675.8134892198;436485.28935897525;418996.14763645484;458400.8548651725;457431.4281400766;;162668.35908569003;453264.0170719015;199033.80796632892;211113.98980794067;272.78345531851284;3713378.029754536;1373465.581971816;240903.69879616547;0.0;0;203;208;0;0;0;0;0;106;88;1582334426969.765;582527216529.9331;1111071636119.337;22075.358818277196;23177.320730124695;239.01827020777887;13999.041078543058;2885905.4928858993;1247937.1103135427;87674.23931556098;992729.9602597336;4.214481123700205;0.3694119212598849
7226;2019-02-19 17:26:37.865;812;176;128;128;119;45;192;-153;-13;-128;481;479;-17;161;241;230;251;177;200;197;190;-153;541;351;365;150;356;271;541;0.0;84.0;473.0;550.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.205078125;10558.1435546875;0.0;3894.11596679688;403.0;94379;;;Calculated values ==>;1550593597.865;354.36;290.76000000000005;285.96000000000004;285.96000000000004;285.06;277.66;273.4187578820637;292.36;257.86;271.86;260.36;321.26000000000005;321.06;271.46000000000004;289.26000000000005;297.26000000000005;296.16;298.26000000000005;290.86;292.86;292.16;;313.46000000000004;257.86;244.62907804385475;263.95629194202945;273.4187578820637;293.16;5410000.0;3510000.0;3650000.0;1500000.0;3560000.0;2710000.0;5410000.0;0.0;0.014;0.07883333333333334;0.09166666666666666;0.020833333333333332;0.020833333333333332;;10558.1435546875;0.0;3894.11596679688;32020.205078125;516605.6756514388;412663.7354477416;231988.36914815073;231988.36914815073;229304.8336151543;430735.4089219946;457709.1576469882;446214.3805761628;454212.17153864005;503152.4670812113;502941.15323825023;445672.5804819252;467899.93961583736;465654.29947270127;464952.13982784736;433663.128561917;413038.52484422596;458400.8548651725;457431.4281400766;;169353.38768963216;451568.6816922734;199235.56034507288;231988.36914815073;272.8591051952573;3713908.7764026313;1373639.8886711693;240967.53854838246;0.0;0;203;208;0;0;0;0;0;106;88;1582553499969.6953;582617246529.9045;1111232489719.286;19470.16366155092;23130.53612349338;288.74445204767443;4696.730395665121;2886251.82097735;1248323.1377534692;87678.6388042526;992885.810288001;3.2926460088830147;0.3599644771147988
7227;2019-02-19 17:27:37.875;804;182;129;129;123;46;192;-153;3;-144;487;485;-3;171;240;231;251;185;200;197;190;-156;554;353;365;150;358;273;554;130.0;110.0;553.0;569.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;38035.71484375;19762.447265625;0.0;3926.70336914062;414.0;94380;;;Calculated values ==>;1550593657.875;353.56000000000006;291.36;286.06;286.06;285.46000000000004;277.76000000000005;273.6339639331285;292.36;257.86;273.46000000000004;258.76000000000005;321.86;321.66;272.86;290.26000000000005;297.16;296.26000000000005;298.26000000000005;291.66;292.86;292.16;;314.56;257.56;244.62907804385475;264.2163659402789;273.6339639331285;293.16;5540000.0;3529999.9999999995;3650000.0;1500000.0;3579999.9999999995;2730000.0;5540000.0;0.021666666666666667;0.018333333333333333;0.09216666666666667;0.09483333333333334;0.020833333333333332;0.042499999999999996;;19762.447265625;0.0;3926.70336914062;38035.71484375;514550.407815522;249697.51223758972;231968.07999308215;231968.07999308215;230185.61622785314;430607.02586249536;457709.1576469882;447981.6648166789;452523.87881312385;503595.5255467837;503384.0556702489;447178.3839033866;468789.8957419728;465233.93026070396;464789.8001349473;430416.17701863224;250866.03273033988;458400.8548651725;457431.4281400766;;173949.5011765382;451249.3576028748;200604.62223947843;215978.86623634302;273.40707023226634;3714492.6730351094;1373892.60237323;241032.72290508734;0.0;0;203;209;0;0;0;0;0;106;88;1582772536469.6604;582707261529.8903;1111395716919.26;22799.917424198647;23769.475736962093;3291.75264528536;10261.733880908676;2886604.1303614546;1248714.0363244829;87708.4812529716;993010.4849325974;2.5379922064035467;0.23013820053263612
7228;2019-02-19 17:28:37.866;800;201;129;129;126;49;192;-138;7;-124;482;474;2;122;244;226;251;205;200;197;190;-143;578;366;365;148;371;245;573;-2.0;84.0;931.0;563.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40598.6953125;19809.37109375;0.0;3433.44140625;411.0;94381;;;Calculated values ==>;1550593717.866;353.16;293.26000000000005;286.06;286.06;285.76000000000005;278.06;275.0112864084945;292.36;259.36;273.86;260.76000000000005;321.36;320.56;273.36;285.36;297.56;295.76000000000005;298.26000000000005;293.66;292.86;292.16;;314.26000000000005;258.86;244.22491754036054;260.44013211722256;275.0112864084945;293.16;5780000.0;3660000.0;3650000.0;1480000.0;3710000.0;2450000.0;5730000.0;0.0;0.014;0.15516666666666667;0.09383333333333334;0.020833333333333332;0.020833333333333332;;19809.37109375;0.0;3433.44140625;40598.6953125;512022.0396420328;408315.9542519298;231515.74513097625;231515.74513097625;230634.61730042394;429743.705733735;457709.1576469882;453504.7783450286;454963.0867637473;505716.6285883504;504890.1052380219;452890.0977157822;467061.6379534355;463853.65480034467;462192.24494232045;423761.6611844928;410049.1453469379;458400.8548651725;457431.4281400766;;172696.00095264515;452970.2279693527;203831.0096442123;231515.74513097625;274.72212544208315;3715147.8614927116;1374222.318061106;241094.04824463694;0.0;0;203;209;0;0;0;0;0;106;88;1582991503619.4307;582796648119.7965;1111551093609.097;38741.04644341;23377.56331950901;191.9752217257691;4706.576729356257;2887116.894800275;1249106.8693824091;87737.50796383974;993135.2021438305;2.88334992652034;0.28631707460979927
7229;2019-02-19 17:29:37.876;808;199;125;124;120;52;192;-140;8;-117;461;450;4;108;246;221;251;200;200;197;189;-141;559;363;365;148;368;238;554;-1.0;81.0;753.0;542.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39879.734375;19229.71875;0.0;3318.27490234375;398.0;94382;;;Calculated values ==>;1550593777.876;353.96000000000004;293.06;285.66;285.56;285.16;278.36;274.69669130483857;292.36;259.16;273.96000000000004;261.46000000000004;319.26000000000005;318.16;273.56;283.96000000000004;297.76000000000005;295.26000000000005;298.26000000000005;293.16;292.86;292.06;;312.96000000000004;259.06;244.22491754036054;259.4470641161187;274.69669130483857;293.16;5590000.0;3629999.9999999995;3650000.0;1480000.0;3679999.9999999995;2380000.0;5540000.0;0.0;0.013500000000000002;0.1255;0.09033333333333333;0.020833333333333332;0.020833333333333332;;19229.71875;0.0;3318.27490234375;39879.734375;514619.7043479889;415686.1643850296;230776.24032262436;230480.4978228875;229306.01331260387;429947.3805835815;457709.1576469882;454812.0495704553;455693.2509914911;504210.91108575277;503077.8739057853;454329.6701345874;466466.1922408127;464562.0351814137;461976.67714593874;429107.0760149998;416029.10932482954;458400.8548651725;457292.3345882162;;167264.2905471822;453180.78746499115;202750.3961007405;230776.24032262436;274.2897117181388;3715818.626848931;1374547.6980307102;241150.32192458338;0.0;0;203;209;0;0;0;0;0;106;88;1583210540119.3958;582885462919.7823;1111696017759.074;31633.737510449206;22622.212019903975;176.5525503172989;4719.08529719983;2887703.449075886;1249490.2647320868;87740.5795404504;993213.7624185699;2.6233636699521514;0.26643201748210366
7230;2019-02-19 17:30:37.837;819;184;124;123;115;49;192;-153;11;-152;441;434;6;146;244;222;251;185;200;197;190;-152;528;354;365;147;359;260;529;-3.0;82.0;576.0;525.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31731.767578125;10390.9619140625;0.0;3741.60693359375;398.0;94383;;;Calculated values ==>;1550593837.837;355.06000000000006;291.56;285.56;285.46000000000004;284.66;278.06;273.7412296467126;292.36;257.86;274.26000000000005;257.96000000000004;317.26000000000005;316.56;273.76000000000005;287.76000000000005;297.56;295.36;298.26000000000005;291.66;292.86;292.16;;312.96000000000004;257.96000000000004;244.02132995426717;262.5002047102346;273.7412296467126;293.16;5280000.0;3540000.0;3650000.0;1470000.0;3590000.0;2600000.0;5290000.0;0.0;0.013666666666666666;0.096;0.0875;0.020833333333333332;0.020833333333333332;;10390.9619140625;0.0;3741.60693359375;31731.767578125;518513.66295133845;419907.0095946218;231078.7672507636;230777.46704720828;228400.19348273374;430542.39183029096;457709.1576469882;451392.83422320004;452192.25817996194;500001.79269673437;499264.078733751;450754.79737300135;467699.96015118796;465610.7510579218;463464.3154936422;436713.7034994253;420205.72512613895;458400.8548651725;457431.4281400766;;167264.2905471822;452192.25817996194;201446.94854128102;231078.7672507636;273.7412296467126;3716415.00146923;1374794.3765907492;241209.1160321559;0.0;0;203;209;0;0;0;0;0;106;88;1583429397769.2705;582973905394.7317;1111845320648.9885;23994.805025464226;21940.21459338458;225.60903776824708;4715.68043519402;2888166.718942148;1249861.3769071742;87743.9287086406;993292.3343613138;3.5999335747264674;0.37743043011373695
7231;2019-02-19 17:31:37.867;821;176;124;124;115;48;192;-162;12;-182;442;439;10;171;241;223;251;177;200;197;189;-162;538;352;365;147;357;268;539;195.0;78.0;552.0;546.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31906.80859375;10552.1376953125;0.0;3876.32861328125;411.0;94384;;;Calculated values ==>;1550593897.867;355.26;290.76000000000005;285.56;285.56;284.66;277.96000000000004;273.5264737036516;292.36;256.96000000000004;274.36;254.96000000000004;317.36;317.06;274.16;290.26000000000005;297.26000000000005;295.46000000000004;298.26000000000005;290.86;292.86;292.06;;314.26000000000005;256.96000000000004;244.02132995426717;263.56353331371673;273.5264737036516;293.16;5380000.0;3520000.0000000005;3650000.0;1470000.0;3570000.0000000005;2680000.0;5390000.0;0.0325;0.013000000000000001;0.092;0.091;0.020833333333333332;0.05333333333333333;;10552.1376953125;0.0;3876.32861328125;31906.80859375;517936.16841851064;413509.3325022522;230834.62140178305;230834.62140178305;228178.46611456905;430671.36484660726;457709.1576469882;450088.63483019324;449004.28874029935;499316.1298181041;498997.7382460969;449828.1324052855;469480.4101280328;465509.5098274704;463892.64845557977;434383.3194751761;413873.17205893324;458400.8548651725;457292.3345882162;;172696.00095264515;451134.8103929149;201820.1360757976;213153.91940626068;273.5264737036516;3716945.5880999174;1374968.9896843527;241272.63056999995;0.0;0;203;209;0;0;0;0;0;106;88;1583648507270.0364;583062149495.0402;1112003799849.5425;22840.7018854044;22687.635362857676;266.63191641115725;13020.71547637096;2888557.209982382;1250233.4616074848;87748.0327676104;993440.2115627434;4.076364277609529;0.3609795001784537
7232;2019-02-19 17:32:37.867;815;181;126;125;119;48;192;-161;14;-188;448;445;14;178;240;224;251;184;200;197;189;-163;553;352;365;146;357;270;553;337.0;81.0;562.0;535.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32357.46875;10830.154296875;0.0;3934.775390625;421.0;94385;;;Calculated values ==>;1550593957.867;354.66;291.26000000000005;285.76000000000005;285.66;285.06;277.96000000000004;273.5264737036516;292.36;257.06;274.56;254.36;317.96000000000004;317.66;274.56;290.96000000000004;297.16;295.56;298.26000000000005;291.56;292.86;292.06;;315.26000000000005;256.86;243.81672145450628;263.82572766246335;273.5264737036516;293.16;5530000.0;3520000.0000000005;3650000.0;1460000.0;3570000.0000000005;2700000.0;5530000.0;0.05616666666666667;0.013500000000000002;0.09366666666666666;0.08916666666666666;0.020833333333333332;0.077;;10830.154296875;0.0;3934.775390625;32357.46875;515974.6555323708;249363.19814104622;231096.52864347468;230799.66187155823;229036.45251990337;430671.36484660726;457709.1576469882;449986.8462479572;448542.53424674383;499754.9077088158;499436.28058134235;449986.8462479572;470016.7155154311;465379.25235888857;464023.44869193796;430673.7423110704;250525.61461375855;458400.8548651725;457292.3345882162;;176874.38241465177;451203.24695381586;201913.13742274683;209809.0766058442;273.5264737036516;3717481.1237444486;1375147.1754509541;241337.72310336583;0.0;0;203;209;0;0;0;0;0;106;88;1583867507270.0364;583150049495.0402;1112165199849.5425;23236.237393294705;22228.368099853655;2431.99972391371;19056.210864642646;2888941.1844763714;1250607.7616363408;87770.52136461312;993707.5192822518;4.534584146268371;0.34182153193025067
7233;2019-02-19 17:33:37.878;811;188;127;127;121;49;192;-159;16;-181;451;448;18;176;240;225;251;191;200;197;189;-162;578;356;365;146;361;259;574;-1.0;83.0;499.0;533.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40904.953125;19781.986328125;0.0;3732.25146484375;429.0;94386;;;Calculated values ==>;1550594017.878;354.26;291.96000000000004;285.86;285.86;285.26000000000005;278.06;273.955091788801;292.36;257.26000000000005;274.76000000000005;255.06000000000003;318.26000000000005;317.96000000000004;274.96000000000004;290.76000000000005;297.16;295.66;298.26000000000005;292.26000000000005;292.86;292.06;;316.06;256.96000000000004;243.81672145450628;262.3656120759269;273.955091788801;293.16;5780000.0;3560000.0;3650000.0;1460000.0;3610000.0;2590000.0;5740000.0;0.0;0.013833333333333333;0.08316666666666667;0.08883333333333333;0.020833333333333332;0.020833333333333332;;19781.986328125;0.0;3732.25146484375;40904.953125;513389.0103162764;251001.97398225177;230904.7854815097;230904.7854815097;229160.83790821536;430412.23801567365;457709.1576469882;452202.99536136934;449290.9430907618;501151.6548006369;500836.4565875594;452455.4693029914;471277.4753509218;464796.26975366054;463561.2915065947;423761.6611844928;252167.38695654608;458400.8548651725;457292.3345882162;;180217.192455513;451308.99270175997;203014.52668276985;230904.7854815097;273.955091788801;3718091.7558546057;1375402.3233910287;241401.62670725398;0.0;0;203;210;0;0;0;0;0;106;88;1584086547419.737;583237665554.9204;1112323928944.3254;20724.17431177019;22056.825064686956;2373.7207934865964;4716.407273056386;2889307.5884018196;1250976.8725701415;87810.57637760972;993905.6607524062;2.1208906655657214;0.21779091773214063
7234;2019-02-19 17:34:37.848;811;203;125;125;122;51;191;-145;16;-170;441;431;15;124;244;219;251;206;200;197;189;-150;571;366;365;145;371;239;566;-2.0;82.0;732.0;552.0;125.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40339.9375;19631.296875;0.0;3389.05444335938;423.0;94387;;;Calculated values ==>;1550594077.848;354.26;293.46000000000004;285.66;285.66;285.36;278.26000000000005;275.0112864084945;292.26000000000005;258.66;274.76000000000005;256.16;317.26000000000005;316.26000000000005;274.66;285.56;297.56;295.06;298.26000000000005;293.76000000000005;292.86;292.06;;315.46000000000004;258.16;243.61107973660833;259.59022785621676;275.0112864084945;293.16;5710000.0;3660000.0;3650000.0;1450000.0;3710000.0;2390000.0;5660000.0;0.0;0.013666666666666666;0.12200000000000001;0.092;0.020833333333333332;0.020833333333333332;;19631.296875;0.0;3389.05444335938;40339.9375;513979.657755383;412318.42408496223;230499.8821295001;230499.8821295001;229623.7100535822;429743.705733735;457570.36885009304;455606.95622423996;450637.5138751177;502052.8545165975;501019.0468453206;455486.9224275378;468131.85209144617;463853.65480034467;461248.72732428863;425806.03696466103;413456.12472789927;458400.8548651725;457292.3345882162;;177710.07569661198;452744.55169506615;205487.82928271187;230499.8821295001;275.0112864084945;3718768.458089759;1375730.6031958647;241460.94125107603;0.0;0;203;210;0;0;0;0;0;106;88;1584305437919.8416;583324921904.962;1112473254244.3967;30514.53348686643;22747.618461936592;168.7821339024108;4724.842759556585;2889734.364139063;1251350.05624786;87831.75330825253;993984.298497507;2.5262766861373285;0.2583085639851205
7235;2019-02-19 17:35:37.869;822;192;121;120;115;52;191;-157;18;-180;416;406;13;135;245;216;251;193;200;197;189;-159;528;359;365;144;364;253;529;0.0;84.0;308.0;549.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31752.99609375;10460.892578125;0.0;3681.7109375;413.0;94388;;;Calculated values ==>;1550594137.869;355.36;292.36;285.26000000000005;285.16;284.66;278.36;274.27422755570615;292.26000000000005;257.46000000000004;274.96000000000004;255.16000000000003;314.76000000000005;313.76000000000005;274.46000000000004;286.66;297.66;294.76000000000005;298.26000000000005;292.46000000000004;292.86;292.06;;314.46000000000004;257.26000000000005;243.40439225979637;261.54996906429363;274.27422755570615;293.16;5280000.0;3590000.0;3650000.0;1440000.0;3640000.0;2530000.0;5290000.0;0.0;0.014;0.051333333333333335;0.0915;0.020833333333333332;0.020833333333333332;;10460.892578125;0.0;3681.7109375;31752.99609375;518871.575360852;422234.206781472;230177.71269028564;229879.22919704352;228400.19348273374;430214.79039162316;457570.36885009304;453492.1586810699;449754.6734312232;498068.27188881;497016.3459089704;452870.2099539165;467418.0137907968;465015.24582933175;461916.06316538615;436713.7034994253;422515.69168046076;458400.8548651725;457292.3345882162;;173531.66647045466;451971.1972707219;204178.00133201556;230177.71269028564;274.27422755570615;3719369.4428065135;1375981.4592098107;241519.88491889232;0.0;0;203;210;0;0;0;0;0;106;88;1584524514569.5073;583411652249.8297;1112620905904.1714;12798.126743918125;22673.07742839163;198.77216546550383;4731.554622873553;2890095.429302361;1251728.694523398;87834.81733277597;994063.129390066;2.8567251366420954;0.32780462227359075
7236;2019-02-19 17:36:37.870;828;177;121;120;112;50;191;-169;22;-233;407;403;18;164;241;218;251;178;200;197;189;-168;534;353;365;144;358;262;535;98.0;83.0;420.0;560.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31849.05859375;10528.1416015625;0.0;3840.01879882812;421.0;94389;;;Calculated values ==>;1550594197.87;355.96000000000004;290.86;285.26000000000005;285.16;284.36;278.16;273.6339639331285;292.26000000000005;256.26000000000005;275.36;249.86;313.86;313.46000000000004;274.96000000000004;289.56;297.26000000000005;294.96000000000004;298.26000000000005;290.96000000000004;292.86;292.06;;315.26000000000005;256.36;243.40439225979637;262.7682575881327;273.6339639331285;293.16;5340000.0;3529999.9999999995;3650000.0;1440000.0;3579999.9999999995;2620000.0;5350000.0;0.01633333333333333;0.013833333333333333;0.07;0.09333333333333332;0.020833333333333332;0.03716666666666667;;10528.1416015625;0.0;3840.01879882812;31849.05859375;519100.75886520045;415477.83837901097;230035.1770471308;229738.224994;227393.40313068777;430607.02586249536;457570.36885009304;452438.2134286634;444051.44413446565;496205.1263880721;495780.0820588544;451930.5317933771;469497.49632500974;465364.4418098396;463087.3425671512;435328.060865743;415818.55199540226;458400.8548651725;457292.3345882162;;176874.38241465177;451023.9643838268;204805.94595916482;218947.89163627574;273.6339639331285;3719899.468761888;1376156.370742907;241582.56704463734;0.0;0;203;210;0;0;0;0;0;106;88;1584743518219.2427;583498053689.7253;1112775408478.9849;17334.258722864903;22980.348386301786;269.88153937304725;8858.46846304712;2890346.536699334;1252109.1460788145;87838.72284540237;994176.3814698152;3.441147351768336;0.34362879235897287
