;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7237;2019-02-19 17:37:37.879;825;179;122;122;115;49;191;-161;26;-215;406;404;23;171;240;219;251;181;200;197;189;-162;550;352;365;143;357;268;551;0.0;84.0;409.0;567.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32371.638671875;10819.173828125;0.0;3956.41381835938;430.0;94390;;;Calculated values ==>;1550594257.879;355.66;291.06;285.36;285.36;284.66;278.06;273.5264737036516;292.26000000000005;257.06;275.76000000000005;251.66000000000003;313.76000000000005;313.56;275.46000000000004;290.26000000000005;297.16;295.06;298.26000000000005;291.26000000000005;292.86;292.06;;316.16;256.96000000000004;243.1966462407574;263.56353331371673;273.5264737036516;293.16;5500000.0;3520000.0000000005;3650000.0;1430000.0;3570000.0000000005;2680000.0;5510000.0;0.0;0.014;0.06816666666666667;0.0945;0.020833333333333332;0.020833333333333332;;10819.173828125;0.0;3956.41381835938;32371.638671875;517435.16434430494;248698.44658970588;229959.83920546612;229959.83920546612;227919.63540541573;430671.36484660726;457570.36885009304;451897.32525555027;446195.9243362983;495482.70889489213;495268.89171657414;451511.875877206;469480.4101280328;465379.25235888857;463368.3371447518;431438.30244016676;249462.6530864694;458400.8548651725;457292.3345882162;;180635.0508419939;451828.61567597475;204192.74312126634;229959.83920546612;273.5264737036516;3720434.7215155344;1376334.2917224853;241647.54706205617;0.0;0;203;210;0;0;0;0;0;106;88;1584962551069.4724;583584166604.8157;1112934432329.1516;16885.195682153688;23401.589956419946;2547.659090951763;4736.093653807293;2890631.7415939933;1252495.720209499;87862.2058726055;994289.6864807771;3.2195361376812217;0.3428011384922332
7238;2019-02-19 17:38:37.890;820;187;124;123;117;50;191;-153;31;-179;411;410;28;172;239;220;251;189;200;197;189;-155;556;356;365;144;361;271;556;-2.0;81.0;590.0;571.0;125.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32537.44140625;10896.2197265625;0.0;3978.4423828125;434.0;94391;;;Calculated values ==>;1550594317.89;355.16;291.86;285.56;285.46000000000004;284.86;278.16;273.955091788801;292.26000000000005;257.86;276.26000000000005;255.26000000000002;314.26000000000005;314.16;275.96000000000004;290.36;297.06;295.16;298.26000000000005;292.06;292.86;292.06;;316.56;257.66;243.40439225979637;263.95629194202945;273.955091788801;293.16;5560000.0;3560000.0;3650000.0;1440000.0;3610000.0;2710000.0;5560000.0;0.0;0.013500000000000002;0.09833333333333334;0.09516666666666666;0.020833333333333332;0.020833333333333332;;10896.2197265625;0.0;3978.4423828125;32537.44140625;516334.28921289;251551.24320648852;230434.3282299751;230139.92857962125;228390.77645600727;430412.23801567365;457570.36885009304;452012.4634563648;449860.73205534136;495708.9903182709;495601.8846520942;451625.69197557296;469183.1919724155;464664.8766729168;462901.36609670473;429896.85632811417;411156.2656500391;458400.8548651725;457292.3345882162;;182306.50109390085;452390.9371823227;203216.65771594088;230434.3282299751;273.955091788801;3720975.729684246;1376515.2865122084;241713.68298660195;0.0;0;203;210;0;0;0;0;0;106;88;1585181591220.0432;583670282390.0402;1113096161974.573;24464.920897808355;23713.085595884004;252.99797415401383;4726.20846579669;2890976.389073514;1252888.4144875458;87885.54896032384;994368.5534549409;3.573675324035755;0.3808443519305158
7239;2019-02-19 17:39:37.860;813;196;124;124;121;52;191;-146;33;-168;415;412;30;142;242;218;251;200;200;197;189;-151;587;363;365;144;368;250;582;-2.0;82.0;874.0;603.0;125.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41130.078125;20065.85546875;0.0;3628.70703125;433.0;94392;;;Calculated values ==>;1550594377.86;354.46000000000004;292.76000000000005;285.56;285.56;285.26000000000005;278.36;274.69669130483857;292.26000000000005;258.56;276.46000000000004;256.36;314.66;314.36;276.16;287.36;297.36;294.96000000000004;298.26000000000005;293.16;292.86;292.06;;316.46000000000004;258.06;243.40439225979637;261.13683023647616;274.69669130483857;293.16;5870000.0;3629999.9999999995;3650000.0;1440000.0;3679999.9999999995;2500000.0;5820000.0;0.0;0.013666666666666666;0.14566666666666667;0.1005;0.020833333333333332;0.020833333333333332;;20065.85546875;0.0;3628.70703125;41130.078125;512875.77762970084;253716.38133455595;229855.0167009273;229855.0167009273;228991.74486012058;429947.3805835815;457570.36885009304;455840.3419343391;451023.9643838268;498264.4201099873;497949.90664206527;455474.8431172271;468638.08679403545;464031.1302349554;461573.7689881714;420980.5529764927;255346.49719440468;458400.8548651725;457292.3345882162;;181888.63598580268;452809.9266661813;204531.08147915782;229855.0167009273;274.69669130483857;3721589.3187301946;1376773.1747959538;241777.04420170825;0.0;0;204;210;0;0;0;0;0;106;88;1585400481719.2773;583756639189.738;1113252383824.0264;36607.38227297141;24952.02394129586;2263.665429021869;4738.277455985185;2891485.070463561;1253293.7542943144;87906.51066917945;994447.384735322;2.893547796009077;0.28564393630087054
7240;2019-02-19 17:40:37.860;812;201;120;119;116;53;191;-137;-9;-144;403;396;0;112;244;213;251;203;200;197;189;-140;560;364;365;143;369;243;555;-1.0;84.0;641.0;528.0;125.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40130.0703125;19202.095703125;0.0;3515.63159179688;417.0;94393;;;Calculated values ==>;1550594437.86;354.36;293.26000000000005;285.16;285.06;284.76000000000005;278.46000000000004;274.8017692304317;292.26000000000005;259.46000000000004;272.26000000000005;258.76000000000005;313.46000000000004;312.76000000000005;273.16;284.36;297.56;294.46000000000004;298.26000000000005;293.46000000000004;292.86;292.06;;314.86;259.16;243.1966462407574;260.1585393101385;274.8017692304317;293.16;5600000.0;3640000.0;3650000.0;1430000.0;3690000.0;2430000.0;5550000.0;0.0;0.014;0.10683333333333334;0.08800000000000001;0.020833333333333332;0.020833333333333332;;19202.095703125;0.0;3515.63159179688;40130.0703125;515025.51559554494;415991.9691235561;229283.84215883666;228992.50887352717;228123.25152956232;429879.7862731237;457570.36885009304;451880.4486987438;453709.40353938506;497713.4401473898;496982.74837700557;452989.3895094788;466206.36940554896;464149.3876827635;460745.1170826767;428840.8467844847;416668.6815311742;458400.8548651725;457292.3345882162;;175203.01333496982;454125.38969480863;204250.1174606371;229283.84215883666;274.8017692304317;3722266.4866338405;1377100.407722386;241836.58035690032;0.0;0;204;210;0;0;0;0;0;106;88;1585619481719.2773;583842739189.738;1113400283824.0264;26455.173720604405;21989.0239566071;170.41031354634652;4750.176925612073;2892010.5917635076;1253684.9296934637;87926.79463370085;994526.455188502;2.349037129620735;0.24305192167155235
7241;2019-02-19 17:41:37.871;820;191;119;118;112;51;191;-148;-86;-151;388;381;-90;86;244;213;251;193;200;197;189;-148;554;360;365;141;365;238;549;-1.0;84.0;644.0;589.0;125.0;0;99;0;1;0;0;0;0;0;0;1;1;1;0;0;27192.177734375;5923.39111328125;0.0;3512.90966796875;405.0;94394;;;Calculated values ==>;1550594497.871;355.16;292.26000000000005;285.06;284.96000000000004;284.36;278.26000000000005;274.38016830617;292.26000000000005;258.36;264.56;258.06;311.96000000000004;311.26000000000005;264.16;281.76000000000005;297.56;294.46000000000004;298.26000000000005;292.46000000000004;292.86;292.06;;313.66;258.36;242.77792619122317;259.4470641161187;274.38016830617;293.16;5540000.0;3600000.0;3650000.0;1410000.0;3650000.0;2380000.0;5490000.0;0.0;0.014;0.10733333333333334;0.09816666666666667;0.020833333333333332;0.020833333333333332;;5923.39111328125;0.0;3512.90966796875;27192.177734375;516499.6457166914;414840.6948555996;229125.00534120802;228833.11486510892;227098.3386120891;430148.3826014536;457570.36885009304;443007.93524347135;453317.9950480164;496657.09248632437;495928.085104942;442479.41467015125;463960.56887907383;464737.35524180415;461361.4654085356;430416.17701863224;415538.5025391026;458400.8548651725;457292.3345882162;;170189.03402730724;453629.44071074465;203168.2366353734;229125.00534120802;274.38016830617;3722827.6082224613;1377309.8251658957;241895.16227226687;0.0;0;204;210;0;0;0;0;0;106;88;1585838521869.8481;583927954809.9601;1113544610279.4026;25742.79431726918;24586.941533398942;208.28744271341455;4753.486025979337;2892445.6545785195;1254073.1338979506;87929.95102691058;994605.6668994568;5.859447531518443;0.6256707327384023
7242;2019-02-19 17:42:37.871;825;178;119;118;110;48;191;-162;-75;-170;384;382;-73;112;241;215;251;179;200;197;189;-156;529;352;365;140;357;263;529;318.0;86.0;422.0;522.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31853.658203125;10387.6181640625;0.0;3901.13403320312;408.0;94395;;;Calculated values ==>;1550594557.871;355.66;290.96000000000004;285.06;284.96000000000004;284.16;277.96000000000004;273.5264737036516;292.26000000000005;256.96000000000004;265.66;256.16;311.56;311.36;265.86;284.36;297.26000000000005;294.66;298.26000000000005;291.06;292.86;292.06;;313.96000000000004;257.56;242.56692532238324;262.9017227912062;273.5264737036516;293.16;5290000.0;3520000.0000000005;3650000.0;1400000.0;3570000.0000000005;2630000.0;5290000.0;0.053000000000000005;0.014333333333333333;0.07033333333333333;0.087;0.020833333333333332;0.07383333333333333;;10387.6181640625;0.0;3901.13403320312;31853.658203125;519148.0894035106;418061.75031188386;229581.65587013296;229284.9789256343;226942.28422965863;430671.36484660726;457570.36885009304;439247.38468776474;451509.615515638;493651.3388782297;493437.58417385095;439533.1394652514;463285.71089981636;465509.5098274704;462842.2204873615;436485.28935897525;418375.9553776801;458400.8548651725;457292.3345882162;;171442.51209473662;452967.78287443117;201523.6131799718;209440.66811511887;273.5264737036516;3723319.656855274;1377445.750243207;241956.94596977663;0.0;0;204;210;0;0;0;0;0;106;88;1586057521869.8481;584012254809.9601;1113694910279.4026;16719.90526271477;21875.642763417964;259.56712039856416;18299.714707930354;2892799.5104083526;1254460.3221004242;87933.84981493652;994797.7769055726;3.9999874772409543;0.31622376153694415
7243;2019-02-19 17:43:37.842;818;176;120;120;111;47;191;-161;-61;-157;397;399;-66;128;239;217;251;178;200;197;189;-160;542;351;365;138;356;268;543;349.0;86.0;295.0;453.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32291.33984375;10654.9365234375;0.0;4016.99609375;418.0;94396;;;Calculated values ==>;1550594617.842;354.96000000000004;290.76000000000005;285.16;285.16;284.26000000000005;277.86;273.4187578820637;292.26000000000005;257.06;267.06;257.46000000000004;312.86;313.06;266.56;285.96000000000004;297.06;294.86;298.26000000000005;290.96000000000004;292.86;292.06;;314.96000000000004;257.16;242.14157278889297;263.56353331371673;273.4187578820637;293.16;5420000.0;3510000.0;3650000.0;1380000.0;3560000.0;2680000.0;5430000.0;0.05816666666666667;0.014333333333333333;0.04916666666666667;0.0755;0.020833333333333332;0.079;;10654.9365234375;0.0;4016.99609375;32291.33984375;517246.96318804054;247946.0763171146;229553.6530726912;229553.6530726912;226935.84308593656;430735.4089219946;457570.36885009304;440163.3882644716;453202.5455425244;494519.7881840863;494733.93677777087;439446.08247578255;464443.6513249238;465394.1846544878;463255.1075124623;433420.77053401736;412561.4825829053;458400.8548651725;457292.3345882162;;175620.85347054448;452892.2337924837;200528.64994776002;208182.92292374402;273.36850040718616;3723853.9401434762;1377621.0201107403;242022.89849498443;0.0;0;204;210;0;0;0;0;0;106;88;1586276416019.688;584095614499.899;1113854133284.2861;11782.041300571655;19053.450580276636;298.98312729927324;19679.643521493304;2893036.9118300327;1254801.2330247464;87938.50215061432;995114.118584838;3.4633555002913825;0.2492612804095851
7244;2019-02-19 17:44:37.862;806;183;122;121;115;49;191;-161;-27;-149;415;417;-45;130;239;218;251;186;200;197;189;-162;555;354;364;138;359;270;556;86.0;84.0;404.0;525.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32569.609375;10865.265625;0.0;4046.2958984375;428.0;94397;;;Calculated values ==>;1550594677.862;353.76;291.46000000000004;285.36;285.26000000000005;284.66;278.06;273.7412296467126;292.26000000000005;257.06;270.46000000000004;258.26000000000005;314.66;314.86;268.66;286.16;297.06;294.96000000000004;298.26000000000005;291.76000000000005;292.86;292.06;;315.96000000000004;256.96000000000004;242.14157278889297;263.82572766246335;273.7412296467126;293.16;5550000.0;3540000.0;3640000.0;1380000.0;3590000.0;2700000.0;5560000.0;0.014333333333333333;0.014;0.06733333333333333;0.0875;0.020833333333333332;0.035166666666666666;;10865.265625;0.0;4046.2958984375;32569.609375;514710.75017791084;249982.54007122852;229846.36975615713;229553.63973114427;227814.02422442395;430542.39183029096;457732.2313946309;444505.2932389501;454028.197540481;496239.4674171113;496453.20745578763;442007.20952595375;464387.501488183;464957.45143190527;462937.3989142076;430157.22202261304;251154.38861518275;458560.75158959633;457454.86558595806;;179799.33570027514;452685.1452433778;200752.26631864143;217988.10958731186;273.46937847745835;3724394.628222764;1377800.4149069262;242090.11499293128;0.0;0;204;210;0;0;0;0;0;106;88;1586495188919.6184;584178442099.8727;1114015587084.2349;16412.703812634114;22044.12690591443;2506.0396677040244;8421.247585952391;2893271.946357971;1255143.82699696;87961.88513229524;995348.3707353565;3.3118005712939342;0.3171688087503968
7245;2019-02-19 17:45:37.872;796;190;122;122;118;51;191;-161;1;-166;429;429;-20;127;240;217;251;192;200;197;189;-164;582;358;364;138;363;258;578;-1.0;82.0;377.0;466.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41102.4296875;19923.837890625;0.0;3847.39868164062;431.0;94398;;;Calculated values ==>;1550594737.872;352.76;292.16;285.36;285.36;284.96000000000004;278.26000000000005;274.1680685717883;292.26000000000005;257.06;273.26000000000005;256.56;316.06;316.06;271.16;285.86;297.16;294.86;298.26000000000005;292.36;292.86;292.06;;316.26000000000005;256.76000000000005;242.14157278889297;262.23063862743834;274.1680685717883;293.16;5820000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;2580000.0;5780000.0;0.0;0.013666666666666666;0.06283333333333334;0.07766666666666668;0.020833333333333332;0.020833333333333332;;19923.837890625;0.0;3847.39868164062;41102.4296875;511179.3883801108;251569.96685928537;229363.73511615433;229363.73511615433;228216.75381699388;430280.9020939914;457732.2313946309;450474.18889688904;452270.4471754056;498935.98478274327;498935.98478274327;447761.14049296203;465780.37104020553;464503.06872351485;462201.38575610484;422548.365066802;252348.17446939377;458560.75158959633;457454.86558595806;;181052.91087944093;452477.8835794128;202611.0911892167;229363.73511615433;274.1680685717883;3725008.664203797;1378057.0335321594;242155.90674455283;0.0;0;204;211;0;0;0;0;0;106;88;1586713625319.5837;584261255899.8595;1114174013484.2097;15574.064639298746;19406.32087563857;2326.0692714979127;4751.898551454244;2893538.547187762;1255489.304965151;88002.1594180446;995458.165249187;1.7692959813020328;0.18087768844937718
7246;2019-02-19 17:46:37.873;793;203;120;119;117;53;191;-145;15;-144;427;421;5;91;243;212;251;206;200;196;188;-149;569;367;364;138;372;243;563;-1.0;84.0;590.0;525.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40413.5390625;19523.060546875;0.0;3602.87573242188;418.0;94399;;;Calculated values ==>;1550594797.873;352.46000000000004;293.46000000000004;285.16;285.06;284.86;278.46000000000004;275.1157276137837;292.26000000000005;258.66;274.66;258.76000000000005;315.86;315.26000000000005;273.66;282.26000000000005;297.46000000000004;294.36;298.26000000000005;293.76000000000005;292.76000000000005;291.96000000000004;;314.96000000000004;258.26000000000005;242.14157278889297;260.1585393101385;275.1157276137837;293.16;5690000.0;3670000.0000000005;3640000.0;1380000.0;3720000.0000000005;2430000.0;5630000.0;0.0;0.014;0.09833333333333334;0.0875;0.020833333333333332;0.020833333333333332;;19523.060546875;0.0;3602.87573242188;40413.5390625;511923.21461426123;413563.87031855906;229108.45774400403;228818.90440671053;228242.1002364415;429675.2189834977;457732.2313946309;454819.4221774497;454542.8999884959;500212.0809938448;499588.34763358807;453601.86308017815;463797.4067627965;463571.4820713386;460142.91347879387;426373.13661352004;414655.7257131721;458423.03231300757;457315.95501684735;;175620.85347054448;454028.197540481;204599.14079861488;229108.45774400403;275.02270452663464;3725687.975264222;1378385.763164144;242217.99339935536;0.0;0;204;211;0;0;0;0;0;106;88;1586932028959.3198;584344057279.7595;1114324315989.028;24604.994335585423;21825.042464913284;164.04375260487095;4754.322859850902;2893873.3782592397;1255832.9053858188;88022.91070573608;995537.3850811607;2.2203816006759176;0.23171022845124958
7247;2019-02-19 17:47:37.883;803;195;117;116;111;53;191;-153;19;-143;412;404;11;90;244;210;251;197;200;197;189;-153;555;362;364;138;367;236;550;-1.0;84.0;236.0;474.0;125.0;0;98;0;1;0;0;0;0;0;0;1;1;1;0;0;38641.4140625;18467.484375;0.0;3502.19262695312;407.0;94400;;;Calculated values ==>;1550594857.883;353.46000000000004;292.66;284.86;284.76000000000005;284.26000000000005;278.46000000000004;274.5913991737795;292.26000000000005;257.86;275.06;258.86;314.36;313.56;274.26000000000005;282.16;297.56;294.16;298.26000000000005;292.86;292.86;292.06;;313.86;257.86;242.14157278889297;259.15941142434775;274.5913991737795;293.16;5550000.0;3620000.0000000005;3640000.0;1380000.0;3670000.0000000005;2360000.0;5500000.0;0.0;0.014;0.03933333333333333;0.079;0.020833333333333332;0.020833333333333332;;18467.484375;0.0;3502.19262695312;38641.4140625;514344.08768107;415841.8007852276;228520.26270263235;228230.19690437103;226791.38129870922;430014.67791919125;457732.2313946309;456459.17718071654;454645.720352681;499348.6495038784;498520.3749078343;455505.5427938148;464710.69166468043;464443.9501982058;460648.84988001734;430157.22202261304;416519.27876945486;458560.75158959633;457454.86558595806;;171024.68490186572;453615.7035341334;202853.74437638267;228520.26270263235;274.3252131485608;3726346.876338705;1378702.4038030885;242277.21217049123;0.0;0;204;211;0;0;0;0;0;106;88;1587150465359.2852;584426871079.7463;1114468039939.0051;9975.147023637131;19810.194773462306;190.93120554421458;4769.4708934026185;2894161.5941318283;1256179.9235228018;88025.86932340763;995616.7632565831;1.5815318492373531;0.1797726816375497
7248;2019-02-19 17:48:40.854;811;179;116;116;107;50;191;-168;25;-172;402;398;15;133;241;212;251;179;200;197;189;-164;526;353;364;137;359;260;527;143.0;79.0;126.0;447.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31798.076171875;10377.6123046875;0.0;3913.88232421875;407.0;94401;;;Calculated values ==>;1550594920.854;354.26;291.06;284.76000000000005;284.76000000000005;283.86;278.16;273.6339639331285;292.26000000000005;256.36;275.66;255.96000000000004;313.36;312.96000000000004;274.66;286.46000000000004;297.26000000000005;294.36;298.26000000000005;291.06;292.86;292.06;;313.86;256.76000000000005;241.92719264551067;262.5002047102346;273.6339639331285;293.16;5260000.0;3529999.9999999995;3640000.0;1370000.0;3590000.0;2600000.0;5270000.0;0.02383333333333333;0.013166666666666667;0.021;0.0745;0.020833333333333332;0.04466666666666666;;10377.6123046875;0.0;3913.88232421875;31798.076171875;517722.05109455175;419085.214661998;228739.76941873974;228739.76941873974;226118.52020642004;430607.02586249536;457732.2313946309;453163.41134310083;451819.6014801845;495879.20186867175;495454.5756896973;451901.06599294435;466191.4607577455;465219.0939126357;462295.1400144604;437167.5967767104;419085.214661998;458560.75158959633;457454.86558595806;;171024.68490186572;452648.31383854494;201701.2240321661;214312.48587291874;273.6339639331285;3726962.9381655455;1378954.6822181758;242342.07295621248;0.0;0;204;211;0;0;0;0;0;106;88;1587379679799.9934;584513456205.0138;1114624208019.4875;5280.70593352963;18695.558190575222;238.0846978437138;10860.35962718242;2894295.02139843;1256516.6937696615;88029.62148459315;995753.4613205765;2.4542365483724993;0.23072479512285085
7249;2019-02-19 17:49:37.884;808;174;117;117;108;48;191;-179;30;-197;409;408;23;154;239;213;251;176;200;197;189;-177;542;351;364;136;356;265;542;154.0;81.0;56.0;473.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32338.244140625;10627.60546875;0.0;3985.54614257812;416.0;94402;;;Calculated values ==>;1550594977.884;353.96000000000004;290.56;284.86;284.86;283.96000000000004;277.96000000000004;273.4187578820637;292.26000000000005;255.26000000000002;276.16;253.46000000000004;314.06;313.96000000000004;275.46000000000004;288.56;297.06;294.46000000000004;298.26000000000005;290.76000000000005;292.86;292.06;;314.76000000000005;255.46000000000004;241.71165711629368;263.1675429290057;273.4187578820637;293.16;5420000.0;3510000.0;3640000.0;1360000.0;3560000.0;2650000.0;5420000.0;0.025666666666666667;0.013500000000000002;0.009333333333333334;0.07883333333333334;0.020833333333333332;0.0465;;10627.60546875;0.0;3985.54614257812;32338.244140625;516039.4718143584;247241.48826064993;228695.95163056452;228695.95163056452;226097.37763548712;430735.4089219946;457732.2313946309;452930.92022276146;449389.941480661;496110.84506757907;496004.34058229876;452040.6181146384;467925.28272261785;465394.1846544878;462729.1656969621;433420.77053401736;247993.8662297785;458560.75158959633;457454.86558595806;;174785.17458790913;451473.5982788219;202099.79241969186;214015.63436004697;273.4187578820637;3727470.951269099;1379121.0610472062;242404.6430124952;0.0;0;204;211;0;0;0;0;0;106;88;1587587268999.8892;584591302154.9747;1114773911769.4124;2341.0905261619832;19658.968361894753;2503.2632081072247;11319.924252004867;2894355.3923778576;1256820.4935819102;88051.33524445398;995929.1476523814;2.451438765638936;0.22182950814510113
7250;2019-02-19 17:50:37.854;801;182;119;118;112;49;191;-177;33;-204;417;416;28;162;238;215;251;185;200;197;189;-179;554;353;364;136;358;264;555;140.0;81.0;181.0;462.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32483.72265625;10949.2998046875;0.0;3978.1171875;425.0;94403;;;Calculated values ==>;1550595037.854;353.26;291.36;285.06;284.96000000000004;284.36;278.06;273.6339639331285;292.26000000000005;255.46000000000004;276.46000000000004;252.76000000000002;314.86;314.76000000000005;275.96000000000004;289.36;296.96000000000004;294.66;298.26000000000005;291.66;292.86;292.06;;315.66;255.26000000000002;241.71165711629368;263.0348170998261;273.6339639331285;293.16;5540000.0;3529999.9999999995;3640000.0;1360000.0;3579999.9999999995;2640000.0;5550000.0;0.02333333333333333;0.013500000000000002;0.030166666666666668;0.077;0.020833333333333332;0.04416666666666666;;10949.2998046875;0.0;3978.1171875;32483.72265625;514183.7642804178;249647.54343461947;228992.50887352717;228701.9733407252;226974.91020018916;430607.02586249536;457732.2313946309;453482.5372081749;448656.1187238102;497063.5606512606;496957.33786598133;452850.65303800703;468991.27822987054;464972.5849072995;462691.76546004;430416.17701863224;250813.23107298184;458560.75158959633;457454.86558595806;;178545.77502346144;451266.0647534931;202723.82567338334;215114.71397533797;273.6339639331285;3728010.864234469;1379300.7786874652;242470.97369168026;0.0;0;204;211;0;0;0;0;0;106;88;1587805559799.9934;584672861355.0137;1114932532419.488;7564.554464632878;19137.752409168454;2424.6397702662807;10703.35669613572;2894437.898145966;1257143.6379354866;88092.38056969759;996112.5832300328;2.6682649356582693;0.23776235053950903
7251;2019-02-19 17:51:37.875;799;188;120;120;115;51;190;-172;36;-206;421;418;31;166;240;214;251;190;200;197;188;-175;555;357;364;137;362;265;555;-2.0;86.0;513.0;472.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32487.98046875;10907.673828125;0.0;3978.60083007812;431.0;94404;;;Calculated values ==>;1550595097.875;353.06000000000006;291.96000000000004;285.16;285.16;284.66;278.26000000000005;274.0616903277293;292.16;255.96000000000004;276.76000000000005;252.56000000000003;315.26000000000005;314.96000000000004;276.26000000000005;289.76000000000005;297.16;294.56;298.26000000000005;292.16;292.86;291.96000000000004;;316.26000000000005;255.66000000000003;241.92719264551067;263.1675429290057;274.0616903277293;293.16;5550000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2650000.0;5550000.0;0.0;0.014333333333333333;0.08549999999999999;0.07866666666666666;0.020833333333333332;0.020833333333333332;;10907.673828125;0.0;3978.60083007812;32487.98046875;513854.62055250496;411202.0240501036;229283.84215883666;229283.84215883666;227835.04385385563;430346.717906069;457593.62407101324;453689.4726371599;448264.4675991937;497387.178913017;497068.3895249644;453057.63364064984;469315.17665444664;464649.81302044657;461953.5920572434;430157.22202261304;411990.71530006983;458560.75158959633;457315.95501684735;;181052.91087944093;451508.1059844913;203788.79492004984;229283.84215883666;274.0616903277293;3728552.4845938184;1379482.9838836337;242537.30288215313;0.0;0;204;211;0;0;0;0;0;106;88;1588024036239.6602;584754790019.8887;1115091287964.2458;21366.50794481291;19487.252470402727;260.38659635645274;4750.669017875222;2894679.074714609;1257465.6256319229;88114.76362071221;996241.4118516947;3.0810136909689083;0.31778467402868615
7252;2019-02-19 17:52:37.875;801;191;119;119;116;52;190;-163;39;-203;421;417;34;169;241;213;251;193;200;197;188;-166;557;358;364;137;363;267;557;-1.0;83.0;242.0;469.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32485.69921875;10977.7705078125;0.0;4018.95434570312;434.0;94405;;;Calculated values ==>;1550595157.875;353.26;292.26000000000005;285.06;285.06;284.76000000000005;278.36;274.1680685717883;292.16;256.86;277.06;252.86;315.26000000000005;314.86;276.56;290.06;297.26000000000005;294.46000000000004;298.26000000000005;292.46000000000004;292.86;291.96000000000004;;316.56;256.56;241.92719264551067;263.43189868330234;274.1680685717883;293.16;5570000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2670000.0;5570000.0;0.0;0.013833333333333333;0.04033333333333333;0.07816666666666668;0.020833333333333332;0.020833333333333332;;10977.7705078125;0.0;4018.95434570312;32485.69921875;513930.6408920534;411509.7758049635;228948.7842775292;228948.7842775292;228080.83877676062;430280.9020939914;457593.62407101324;453726.1368930483;448580.44651622185;497184.76795259805;496758.83148119116;453092.67920619925;469386.5115773205;464634.8729112105;461667.65482352895;429635.05739619944;412290.7944217916;458560.75158959633;457315.95501684735;;182306.50109390085;452441.3969153894;205043.2382870566;228948.7842775292;274.1680685717883;3729093.9319245475;1379665.3625864333;242603.94917528465;0.0;0;204;211;0;0;0;0;0;106;88;1588242436239.6602;584836990019.8887;1115250887964.2458;10030.210243774998;19338.28939944802;239.92897114597477;4757.649390402461;2894940.714032847;1257789.1718141716;88118.93291710806;996320.6478384304;2.2915722159638845;0.25839290007398197
7253;2019-02-19 17:53:37.855;804;192;118;117;115;53;190;-155;43;-200;421;417;38;168;241;214;251;194;200;196;188;-161;577;360;364;139;365;260;573;-1.0;97.0;583.0;493.0;125.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40816.68359375;19662.18359375;0.0;3865.66088867188;437.0;94406;;;Calculated values ==>;1550595217.855;353.56000000000006;292.36;284.96000000000004;284.86;284.66;278.46000000000004;274.38016830617;292.16;257.66;277.46000000000004;253.16000000000003;315.26000000000005;314.86;276.96000000000004;289.96000000000004;297.26000000000005;294.56;298.26000000000005;292.56;292.76000000000005;291.96000000000004;;316.86;257.06;242.35481222062532;262.5002047102346;274.38016830617;293.16;5770000.0;3600000.0;3640000.0;1390000.0;3650000.0;2600000.0;5730000.0;0.0;0.016166666666666666;0.09716666666666667;0.08216666666666667;0.020833333333333332;0.020833333333333332;;19662.18359375;0.0;3865.66088867188;40816.68359375;512604.932646175;252616.02968544755;228319.961320235;228034.0192048577;227464.28646144105;430148.3826014536;457593.62407101324;455407.7469629331;448534.7719815096;497891.50124449853;497468.48634547065;454787.762694457;470229.7661865372;464341.04294382274;461495.6585078262;424059.6670351699;253416.69641017896;458423.03231300757;457315.95501684735;;183560.10687098323;452618.5968704887;204890.58058931472;228319.961320235;274.38016830617;3729704.581497116;1379920.6104263773;242669.6324005497;0.0;0;205;211;0;0;0;0;0;106;88;1588460763439.7295;584919762419.915;1115408935264.2961;24341.917999303252;20354.9853377698;2758.72802510402;4770.749868679424;2895227.05295683;1258119.8388446572;88143.91339581533;996400.0246978389;2.2197690600121005;0.21683883931686265
7254;2019-02-19 17:54:37.846;804;202;116;116;113;54;190;-137;45;-156;414;406;38;125;244;211;251;205;200;196;188;-140;569;366;364;139;371;249;562;-2.0;82.0;548.0;488.0;125.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40502.515625;19369.466796875;0.0;3702.25854492188;425.0;94407;;;Calculated values ==>;1550595277.846;353.56000000000006;293.36;284.76000000000005;284.76000000000005;284.46000000000004;278.56;275.0112864084945;292.16;259.46000000000004;277.66;257.56;314.56;313.76000000000005;276.96000000000004;285.66;297.56;294.26000000000005;298.26000000000005;293.66;292.76000000000005;291.96000000000004;;315.66;259.16;242.35481222062532;260.9983114674233;275.0112864084945;293.16;5690000.0;3660000.0;3640000.0;1390000.0;3710000.0;2490000.0;5620000.0;0.0;0.013666666666666666;0.09133333333333334;0.08133333333333333;0.020833333333333332;0.020833333333333332;;19369.466796875;0.0;3702.25854492188;40502.515625;513284.5144477159;413600.82212962914;227975.70381738275;227975.70381738275;227117.681449166;429743.705733735;457593.62407101324;457455.6955019494;453137.0657112821;498259.92815531866;497421.51121510775;456611.3111647039;466837.06882911525;463853.65480034467;460162.587924932;426373.13661352004;414690.8345392522;458423.03231300757;457315.95501684735;;178545.77502346144;454789.08080550935;205360.16921174075;227975.70381738275;275.01128640849447;3730382.139840896;1380245.8253897282;242732.6889358642;0.0;0;205;211;0;0;0;0;0;106;88;1588679130679.5005;585003149909.8275;1115561612359.136;23024.724734505726;20286.88480962651;159.65812834832687;4777.921899988845;2895621.715770894;1258458.4702931924;88168.22963241923;996479.5850266546;2.091269242229617;0.2160642596445373
7255;2019-02-19 17:55:40.860;810;194;114;114;108;53;190;-139;48;-134;400;393;36;114;244;210;251;195;200;196;188;-141;555;360;364;139;365;247;550;0.0;84.0;771.0;507.0;125.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39994.5546875;19011.17578125;0.0;3656.28955078125;407.0;94408;;;Calculated values ==>;1550595340.86;354.16;292.56;284.56;284.56;283.96000000000004;278.46000000000004;274.38016830617;292.16;259.26000000000005;277.96000000000004;259.76000000000005;313.16;312.46000000000004;276.76000000000005;284.56;297.56;294.16;298.26000000000005;292.66;292.76000000000005;291.96000000000004;;313.86;259.06;242.35481222062532;260.72004837742526;274.38016830617;293.16;5550000.0;3600000.0;3640000.0;1390000.0;3650000.0;2470000.0;5500000.0;0.0;0.014;0.1285;0.0845;0.020833333333333332;0.020833333333333332;;19011.17578125;0.0;3656.28955078125;39994.5546875;515199.0565862731;415497.79424610164;227652.39945698058;227652.39945698058;225936.93701479695;430148.3826014536;457593.62407101324;458136.76180554513;455405.9173896482;496995.12755762646;496261.15050555;456696.53541972896;465861.2389860898;464737.35524180415;460958.12350355304;430157.22202261304;415841.8007852276;458423.03231300757;457315.95501684735;;171024.68490186572;454686.1364549206;202733.91318127367;227652.39945698058;274.26947559658674;3731086.6457275287;1380581.7306409886;242797.0905399272;0.0;0;205;211;0;0;0;0;0;106;88;1588908501639.2783;585090739369.7427;1115717887078.9846;32819.26604821888;21289.962866623166;200.41589732339594;4784.657407497224;2896110.459275307;1258822.3485538776;88171.38098028474;996563.2761894183;2.6070097099103924;0.25897365456414917
7256;2019-02-19 17:56:37.847;817;187;115;114;107;49;190;-141;51;-131;391;385;38;112;242;212;251;189;200;196;188;-142;553;357;364;139;362;244;548;-1.0;82.0;551.0;517.0;125.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39841.53125;18932.396484375;0.0;3618.43041992188;397.0;94409;;;Calculated values ==>;1550595397.847;354.86;291.86;284.66;284.56;283.86;278.06;274.0616903277293;292.16;259.06;278.26000000000005;260.06;312.26000000000005;311.66;276.96000000000004;284.36;297.36;294.36;298.26000000000005;292.06;292.76000000000005;291.96000000000004;;312.86;258.96000000000004;242.35481222062532;260.2995467637923;274.0616903277293;293.16;5530000.0;3570000.0000000005;3640000.0;1390000.0;3620000.0000000005;2440000.0;5480000.0;0.0;0.013666666666666666;0.09183333333333334;0.08616666666666667;0.020833333333333332;0.020833333333333332;;18932.396484375;0.0;3618.43041992188;39841.53125;516217.8140430694;413808.91226698237;227983.62437842245;227694.6806430838;225692.9777646991;430346.717906069;457593.62407101324;458970.37832481065;455713.8106209778;496358.1717223218;495729.9438520066;457423.6207525158;466063.0651298705;464912.7873590418;461686.8058337108;430673.7423110704;414529.21004869137;458423.03231300757;457315.95501684735;;166846.47414792277;454583.15211081953;201687.15104043187;227983.62437842245;273.8484652970967;3731718.537259252;1380882.0487454701;242854.66893810596;0.0;0;205;211;0;0;0;0;0;106;88;1589115934319.2366;585169951299.7268;1115857790163.9565;23627.17637228212;21791.20542556507;220.64194091917983;4777.756888300519;2896557.225027192;1259163.3300173462;88174.7135945935;996638.9613704412;2.2356954288651996;0.23417969748607054
7257;2019-02-19 17:57:37.857;821;187;116;115;108;45;190;-142;47;-119;384;378;37;111;241;213;251;189;200;196;188;-144;554;355;364;138;360;239;549;-3.0;82.0;637.0;484.0;125.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39844.3515625;18941.91015625;0.0;3549.01318359375;390.0;94410;;;Calculated values ==>;1550595457.857;355.26;291.86;284.76000000000005;284.66;283.96000000000004;277.66;273.8482719121499;292.16;258.96000000000004;277.86;261.26000000000005;311.56;310.96000000000004;276.86;284.26000000000005;297.26000000000005;294.46000000000004;298.26000000000005;292.06;292.76000000000005;291.96000000000004;;312.16;258.76000000000005;242.14157278889297;259.59022785621676;273.8482719121499;293.16;5540000.0;3550000.0;3640000.0;1380000.0;3600000.0;2390000.0;5490000.0;0.0;0.013666666666666666;0.10616666666666667;0.08066666666666666;0.020833333333333332;0.020833333333333332;;18941.91015625;0.0;3549.01318359375;39844.3515625;516621.13403462374;413396.8702782222;228251.74451869132;227962.24230713688;225956.82755774618;430477.46260093397;457593.62407101324;459286.26336284814;457101.938629475;496138.3071234866;495512.4281016247;458107.89483816596;466663.57019722235;465073.4646152595;462124.50259435363;430416.17701863224;414127.2103214636;458423.03231300757;457315.95501684735;;163921.7849024954;454542.8999884959;200604.86439361994;228251.74451869132;273.4159144698387;3732382.69696006;1381197.720571883;242914.40758981256;0.0;0;205;211;0;0;0;0;0;106;88;1589334370720.0698;585253065150.0438;1116002714314.5093;27463.341857233063;20484.334871319996;222.61587819463824;4772.171052044917;2896983.0503064482;1259515.684903859;88178.40802540274;996718.5573673699;2.353947984207589;0.23758416423653003
7258;2019-02-19 17:58:37.847;824;178;115;114;108;44;190;-144;39;-90;385;384;33;145;239;215;251;179;200;197;188;-141;526;351;364;137;356;263;526;389.0;85.0;806.0;479.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31793.666015625;10254.380859375;0.0;3956.94018554688;396.0;94411;;;Calculated values ==>;1550595517.847;355.56000000000006;290.96000000000004;284.66;284.56;283.96000000000004;277.56;273.4187578820637;292.16;258.76000000000005;277.06;264.16;311.66;311.56;276.46000000000004;287.66;297.06;294.66;298.26000000000005;291.06;292.86;291.96000000000004;;312.76000000000005;259.06;241.92719264551067;262.9017227912062;273.4187578820637;293.16;5260000.0;3510000.0;3640000.0;1370000.0;3560000.0;2630000.0;5260000.0;0.06483333333333334;0.014166666666666666;0.13433333333333333;0.07983333333333334;0.020833333333333332;0.08566666666666667;;10254.380859375;0.0;3956.94018554688;31793.666015625;519272.22267075063;419130.3161456991;228467.8251527565;228173.89349190463;226427.59805853933;430735.4089219946;457593.62407101324;454406.46582794725;460196.1081007072;493758.18017828226;493651.3388782297;453653.8914306736;467160.7407478406;465394.1846544878;462992.3648214444;437167.5967767104;419434.56365336815;458560.75158959633;457315.95501684735;;166428.6587063909;455015.92941394635;199174.5300408743;206298.38585602073;272.83496327852964;3732979.5809403537;1381440.982445681;242976.94677604822;0.0;0;205;211;0;0;0;0;0;106;88;1589552734319.2368;585335551399.7291;1116153289213.9348;34286.1567073968;20424.671716616922;251.2179692473487;21503.83842477748;2897497.543695998;1259856.5364727266;88182.35598268046;996937.4876177171;5.380631721451543;0.3869023809894993
7259;2019-02-19 17:59:37.868;818;174;115;115;109;45;190;-155;-20;-96;404;407;3;166;238;217;251;176;200;197;188;-153;542;351;364;137;356;271;542;367.0;87.0;418.0;440.0;125.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32204.26171875;10589.7294921875;0.0;4077.26416015625;410.0;94412;;;Calculated values ==>;1550595577.868;354.96000000000004;290.56;284.66;284.66;284.06;277.66;273.4187578820637;292.16;257.66;271.16;263.56;313.56;313.86;273.46000000000004;289.76000000000005;296.96000000000004;294.86;298.26000000000005;290.76000000000005;292.86;291.96000000000004;;314.16;257.86;241.92719264551067;263.95629194202945;273.4187578820637;293.16;5420000.0;3510000.0;3640000.0;1370000.0;3560000.0;2710000.0;5420000.0;0.06116666666666667;0.0145;0.06966666666666667;0.07333333333333333;0.020833333333333332;0.082;;10589.7294921875;0.0;4077.26416015625;32204.26171875;517246.96318804054;247241.48826064993;228113.0329705596;228113.0329705596;226383.07390405436;430735.4089219946;457593.62407101324;445264.4346070937;459591.1629779898;494958.7511908952;495280.425471783;448355.5935306646;468484.1731620925;465263.9689877527;463255.1075124623;433420.77053401736;247993.8662297785;458560.75158959633;457315.95501684735;;172278.17009871884;453783.3351572945;198570.71451375497;206076.3848533903;272.5956313761953;3733513.083666735;1381614.7441610245;243043.92191218896;0.0;0;205;211;0;0;0;0;0;106;88;1589771210759.7715;585417780169.9303;1116313545284.327;17186.329166502597;18715.592180526233;2688.6901124114634;20601.644753403478;2897926.631207414;1260182.8194984375;88206.86379148615;997288.4894527202;4.035745676032593;0.2717742483393058
7260;2019-02-19 18:00:37.858;808;183;117;117;113;47;190;-166;-51;-133;425;427;-55;166;238;218;251;186;200;197;188;-167;556;354;364;137;359;273;556;-2.0;85.0;629.0;491.0;125.0;0;99;100;1;0;1;0;0;0;0;1;1;1;0;0;114451.9296875;90329.265625;0.0;4026.34741210938;419.0;94413;;;Calculated values ==>;1550595637.858;353.96000000000004;291.46000000000004;284.86;284.86;284.46000000000004;277.86;273.7412296467126;292.16;256.56;268.06;259.86;315.66;315.86;267.66;289.76000000000005;296.96000000000004;294.96000000000004;298.26000000000005;291.76000000000005;292.86;291.96000000000004;;315.06;256.46000000000004;241.92719264551067;264.2163659402789;273.7412296467126;293.16;5560000.0;3540000.0;3640000.0;1370000.0;3590000.0;2730000.0;5560000.0;0.0;0.014166666666666666;0.10483333333333333;0.08183333333333334;0.020833333333333332;0.020833333333333332;;90329.265625;0.0;4026.34741210938;114451.9296875;514871.2357283135;249982.54007122852;228390.77645600727;228390.77645600727;227240.2794848523;430542.39183029096;457593.62407101324;440521.6704760316;455834.5592173281;497003.28824101156;497217.2100169624;439945.6670649725;468205.1621607999;464826.4671830437;462937.3989142076;429896.85632811417;251154.38861518275;458560.75158959633;457315.95501684735;;176038.69501535743;452337.8736701107;199914.02657370624;228390.77645600727;273.1397701033899;3734735.0149061596;1382455.5956218636;243111.44075361916;0.0;0;205;212;0;0;0;0;0;106;88;1589989574359.8062;585499966469.9434;1116476718084.3528;25223.70133576044;20656.684820722436;2532.1849592665285;4769.274553350835;2898279.989225502;1260510.8671231153;88250.36383254167;997499.8785429221;0.563632029481746;0.05528107084711724
7261;2019-02-19 18:01:37.859;800;202;117;117;115;52;190;-156;-47;-141;432;428;-55;96;241;213;251;206;200;196;188;-160;582;367;364;137;372;245;576;-2.0;84.0;591.0;569.0;125.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40957.21484375;19985.841796875;0.0;3646.9873046875;417.0;94414;;;Calculated values ==>;1550595697.859;353.16;293.36;284.86;284.86;284.66;278.36;275.1157276137837;292.16;257.56;268.46000000000004;259.06;316.36;315.96000000000004;267.66;282.76000000000005;297.26000000000005;294.46000000000004;298.26000000000005;293.76000000000005;292.76000000000005;291.96000000000004;;314.86;257.16;241.92719264551067;260.44013211722256;275.1157276137837;293.16;5820000.0;3670000.0000000005;3640000.0;1370000.0;3720000.0000000005;2450000.0;5760000.0;0.0;0.014;0.0985;0.09483333333333334;0.020833333333333332;0.020833333333333332;;19985.841796875;0.0;3646.9873046875;40957.21484375;511679.3816872949;256568.7410096546;227972.55534248162;227972.55534248162;227404.01210034156;429675.2189834977;457593.62407101324;446716.1185745665;455015.92941394635;500535.32171213604;500119.1236978014;445678.8413343628;464079.5365757898;463303.3912589615;460279.31821408216;422548.365066802;409086.49251506716;458423.03231300757;457315.95501684735;;175203.01333496982;453061.63502253743;203882.874391183;227972.55534248162;274.7468805542754;3736030.1126936255;1383374.9035041449;243175.38627525614;0.0;0;205;212;0;0;0;0;0;106;88;1590207977999.5422;585582167839.8441;1116632120674.165;23919.074552063277;23630.452466540115;188.4662157242879;4777.987493215953;2898689.5191827915;1260879.9327510546;88273.03630350743;997579.4403858894;2.2221622515804293;0.2373760749765981
7262;2019-02-19 18:02:37.869;804;200;113;112;109;55;190;-157;-19;-150;419;411;-25;74;243;209;251;201;200;196;188;-160;558;364;364;138;369;236;552;-1.0;83.0;598.0;545.0;125.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40138.2421875;19225.99609375;0.0;3487.53295898438;401.0;94415;;;Calculated values ==>;1550595757.869;353.56000000000006;293.16;284.46000000000004;284.36;284.06;278.66;274.8017692304317;292.16;257.46000000000004;271.26000000000005;258.16;315.06;314.26000000000005;270.66;280.56;297.46000000000004;294.06;298.26000000000005;293.26000000000005;292.76000000000005;291.96000000000004;;313.26000000000005;257.16;242.14157278889297;259.15941142434775;274.8017692304317;293.16;5580000.0;3640000.0;3640000.0;1380000.0;3690000.0;2360000.0;5520000.0;0.0;0.013833333333333333;0.09966666666666667;0.09083333333333334;0.020833333333333332;0.020833333333333332;;19225.99609375;0.0;3487.53295898438;40138.2421875;514213.8904470114;416777.91492359515;227322.99139274858;227036.4030908482;226181.00418594142;429879.7862731237;457593.62407101324;451877.5761575737;453925.135612465;500072.541746924;499245.1722859162;451141.34263165;462881.1323440147;464016.3363585347;460202.31914416054;429371.8051531241;417109.56159447116;458423.03231300757;457315.95501684735;;168517.74571465285;452892.2337924837;203569.72629489066;227322.99139274858;274.61177151497367;3736706.020801358;1383701.7232807341;243234.8505198332;0.0;0;205;212;0;0;0;0;0;106;88;1590426414399.5076;585664681589.831;1116776444724.142;24748.015702980745;22646.79443103137;169.62770256136554;4791.520075502058;2899095.1458613668;1261265.6407490938;88276.02091684533;997659.1995732654;2.3050560655070305;0.2423983560746421
7263;2019-02-19 18:03:37.859;811;182;111;111;104;52;190;-165;0;-173;405;400;-7;116;241;210;251;182;200;197;188;-163;526;354;364;137;360;259;526;-2.0;86.0;482.0;554.0;125.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31921.162109375;10308.1533203125;0.0;3901.01220703125;400.0;94416;;;Calculated values ==>;1550595817.859;354.26;291.36;284.26000000000005;284.26000000000005;283.56;278.36;273.7412296467126;292.16;256.66;273.16;255.86;313.66;313.16;272.46000000000004;284.76000000000005;297.26000000000005;294.16;298.26000000000005;291.36;292.86;291.96000000000004;;313.16;256.86;241.92719264551067;262.3656120759269;273.7412296467126;293.16;5260000.0;3540000.0;3640000.0;1370000.0;3600000.0;2590000.0;5260000.0;0.0;0.014333333333333333;0.08033333333333334;0.09233333333333334;0.020833333333333332;0.020833333333333332;;10308.1533203125;0.0;3901.01220703125;31921.162109375;517722.05109455175;420332.54189934605;227297.1105674995;227297.1105674995;225279.0406948816;430542.39183029096;457593.62407101324;450165.9305612122;451715.8144119395;496299.6874317309;495769.7112963316;449264.5637425892;464349.2884710704;465073.4646152595;461877.967187257;437167.5967767104;420332.54189934605;458560.75158959633;457315.95501684735;;168099.92630828856;452751.7079183823;202000.89159395412;227297.1105674995;273.7412296467126;3737306.4157547546;1383947.8001729052;243296.4114676915;0.0;0;205;212;0;0;0;0;0;106;88;1590644777999.5422;585747167839.8441;1116924919974.1658;19935.924797036398;23152.65870728887;241.3024532422226;4792.059259361413;2899467.449971231;1261647.239248289;88279.44476407458;997739.049423875;3.386683413908035;0.3686389617276928
7264;2019-02-19 18:04:37.840;809;174;112;112;104;51;190;-168;12;-188;409;407;5;141;238;212;251;176;200;197;188;-167;541;351;364;136;356;267;541;200.0;81.0;519.0;535.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32246.9375;10590.103515625;0.0;4035.58422851562;410.0;94417;;;Calculated values ==>;1550595877.84;354.06000000000006;290.56;284.36;284.36;283.56;278.26000000000005;273.4187578820637;292.16;256.36;274.36;254.36;314.06;313.86;273.66;287.26000000000005;296.96000000000004;294.36;298.26000000000005;290.76000000000005;292.86;291.96000000000004;;314.16;256.46000000000004;241.71165711629368;263.43189868330234;273.4187578820637;293.16;5410000.0;3510000.0;3640000.0;1360000.0;3560000.0;2670000.0;5410000.0;0.03333333333333333;0.013500000000000002;0.08650000000000001;0.08916666666666666;0.020833333333333332;0.05416666666666667;;10590.103515625;0.0;4035.58422851562;32246.9375;516243.40206305153;247287.8852733943;227265.70991556547;227265.70991556547;224981.23196279077;430735.4089219946;457593.62407101324;450269.4435799883;450329.90766996663;495905.89037646586;495692.42873797513;449357.9646112709;466122.982787254;465263.9689877527;462597.3934244566;433663.128561917;412663.7354477416;458560.75158959633;457315.95501684735;;172278.17009871884;452508.6189967966;201586.3054483434;211462.99947419803;273.4187578820637;3737840.980585205;1384121.897164872;243362.52882746604;0.0;0;205;212;0;0;0;0;0;106;88;1590863108839.348;585829041904.7712;1117082670004.0254;21511.091448387288;22373.906291403742;283.49180704136813;13317.035091893506;2899812.7323988983;1262026.5071500605;88283.8166646993;997889.9107554466;3.9304493330069827;0.34546230461191024
