;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7265;2019-02-19 18:05:37.870;801;181;114;114;108;51;190;-168;18;-186;419;418;14;151;237;213;251;184;200;197;188;-169;555;353;364;135;358;268;555;130.0;86.0;444.0;567.0;125.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32585.330078125;10893.666015625;0.0;4063.6806640625;419.0;94418;;;Calculated values ==>;1550595937.87;353.26;291.26000000000005;284.56;284.56;283.96000000000004;278.26000000000005;273.6339639331285;292.16;256.36;274.96000000000004;254.56000000000003;315.06;314.96000000000004;274.56;288.26000000000005;296.86;294.46000000000004;298.26000000000005;291.56;292.86;291.96000000000004;;315.06;256.26000000000005;241.49495122638035;263.56353331371673;273.6339639331285;293.16;5550000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2680000.0;5550000.0;0.021666666666666667;0.014333333333333333;0.07400000000000001;0.0945;0.020833333333333332;0.042499999999999996;;10893.666015625;0.0;4063.6806640625;32585.330078125;514099.43796751567;249264.77042423442;227547.59112166913;227547.59112166913;225838.1763250024;430607.02586249536;457593.62407101324;450866.9132889407;450713.59164668014;496870.2803539081;496763.6796116062;450348.5946956786;467152.7328217582;464841.74997644586;462427.4660375804;430157.22202261304;250421.68149151542;458560.75158959633;457315.95501684735;;176038.69501535743;452472.76229202404;202058.04661163676;214552.92137145658;273.63396393312854;3738381.5196158797;1384301.0180932533;243430.05644847572;0.0;0;205;212;0;0;0;0;0;106;88;1591081618039.2437;585910382554.7324;1117243250253.949;18411.85613412049;23664.1906317966;2576.209414279066;10317.428929929107;2900145.5899742087;1262410.3497829747;88307.6594236207;998086.9630991346;3.6750960104960093;0.34158398874710877
7266;2019-02-19 18:06:37.860;796;188;115;115;110;53;190;-169;29;-194;428;426;26;157;238;213;251;190;200;196;188;-172;556;357;364;135;362;268;556;-1.0;81.0;465.0;567.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32544.087890625;10930.2919921875;0.0;4067.37622070312;423.0;94419;;;Calculated values ==>;1550595997.86;352.76;291.96000000000004;284.66;284.66;284.16;278.46000000000004;274.0616903277293;292.16;256.26000000000005;276.06;253.76000000000002;315.96000000000004;315.76000000000005;275.76000000000005;288.86;296.96000000000004;294.46000000000004;298.26000000000005;292.16;292.76000000000005;291.96000000000004;;315.46000000000004;255.96000000000004;241.49495122638035;263.56353331371673;274.0616903277293;293.16;5560000.0;3570000.0000000005;3640000.0;1350000.0;3620000.0000000005;2680000.0;5560000.0;0.0;0.013500000000000002;0.0775;0.0945;0.020833333333333332;0.020833333333333332;;10930.2919921875;0.0;4067.37622070312;32544.087890625;513402.2508089413;410752.57778573356;227814.02422442395;227814.02422442395;226385.12821626765;430346.717906069;457593.62407101324;452281.65346051415;449881.24053131667;497828.6975050356;497615.86834963725;451897.32525555027;467853.6532843605;464386.3924891542;461820.26031341054;429896.85632811417;411554.17536023696;458423.03231300757;457315.95501684735;;177710.07569661198;452163.23474153894;203488.2529970243;227814.02422442395;274.0616903277293;3738924.174308181;1384482.8540989612;243497.80396272498;0.0;0;205;212;0;0;0;0;0;106;88;1591299981639.2783;585991369054.7452;1117404023453.9746;19281.488535920464;23499.78577485663;247.62619306634238;4781.290224842154;2900459.6488279747;1262803.3174142365;88331.18746502508;998212.7647883345;3.1878416064433495;0.3499484937985894
7267;2019-02-19 18:07:37.861;795;191;114;114;111;54;190;-171;40;-238;431;428;35;163;239;212;251;193;200;196;188;-174;575;358;364;135;364;258;572;-1.0;85.0;445.0;565.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40963.64453125;19716.564453125;0.0;3885.07250976562;427.0;94420;;;Calculated values ==>;1550596057.861;352.66;292.26000000000005;284.56;284.56;284.26000000000005;278.56;274.1680685717883;292.16;256.06;277.16;249.36;316.26000000000005;315.96000000000004;276.66;289.46000000000004;297.06;294.36;298.26000000000005;292.46000000000004;292.76000000000005;291.96000000000004;;315.86;255.76000000000002;241.49495122638035;262.23063862743834;274.1680685717883;293.16;5750000.0;3579999.9999999995;3640000.0;1350000.0;3640000.0;2580000.0;5720000.0;0.0;0.014166666666666666;0.07416666666666667;0.09416666666666668;0.020833333333333332;0.020833333333333332;;19716.564453125;0.0;3885.07250976562;40963.64453125;511656.7123469034;252274.01454849305;227200.46722114887;227200.46722114887;226352.5912221013;430280.9020939914;457593.62407101324;455370.2367519299;445245.8537234849;499146.6479488392;498830.62424933916;454751.82338565396;469931.02648379013;464223.8542375998;461533.9137599592;424649.57868958556;253070.23805554165;458423.03231300757;457315.95501684735;;179381.48055642567;451956.6693963439;206250.49305783107;227200.46722114887;274.1680685717883;3739536.7489561313;1384738.2488265529;243564.07547350228;0.0;0;205;213;0;0;0;0;0;106;88;1591518385279.8823;586072370404.9692;1117561826084.4111;18476.380990645666;23137.331605209958;2430.7073256489552;4794.0726624103845;2900774.3029857147;1263191.9665375226;88353.50728306687;998292.5608091938;2.069284120449137;0.2176076037335183
7268;2019-02-19 18:08:37.881;798;203;113;112;110;55;190;-164;44;-228;421;412;37;123;242;209;252;206;200;196;188;-168;569;367;364;135;372;238;564;-3.0;81.0;493.0;587.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40469.98828125;19527.716796875;0.0;3556.638671875;417.0;94421;;;Calculated values ==>;1550596117.881;352.96000000000004;293.46000000000004;284.46000000000004;284.36;284.16;278.66;275.1157276137837;292.16;256.76000000000005;277.56;250.36;315.26000000000005;314.36;276.86;285.46000000000004;297.36;294.06;298.36;293.76000000000005;292.76000000000005;291.96000000000004;;314.86;256.36;241.49495122638035;259.4470641161187;275.1157276137837;293.16;5690000.0;3670000.0000000005;3640000.0;1350000.0;3720000.0000000005;2380000.0;5640000.0;0.0;0.013500000000000002;0.08216666666666667;0.09783333333333334;0.020833333333333332;0.020833333333333332;;19527.716796875;0.0;3556.638671875;40469.98828125;512542.6654955835;413154.1745119926;227077.20052134496;226793.02938796094;226226.77698974745;429675.2189834977;457593.62407101324;459091.3132656544;446308.46055731754;500082.2891715897;499149.9625578035;458267.5043214989;468158.9344702095;463437.49758610304;459732.87387305853;426637.9506777241;414260.7468037112;458423.03231300757;457315.95501684735;;175203.01333496982;452575.85347751173;208247.93359985735;227077.20052134496;275.1157276137837;3740215.588767222;1385065.3935154246;243626.11040474952;0.0;0;205;213;0;0;0;0;0;106;88;1591736858079.813;586153397404.9435;1117710675684.3638;20610.964362539657;23903.414828030523;167.09225229917368;4796.640718656299;2901100.139439514;1263584.103426415;88375.16282898615;998372.5100615477;2.1433612139834572;0.23447658874759442
7269;2019-02-19 18:09:37.862;811;191;110;109;104;54;190;-171;49;-247;397;387;28;128;243;207;251;192;200;196;188;-173;526;359;364;134;364;251;526;-1.0;84.0;358.0;554.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31718.275390625;10384.7783203125;0.0;3788.8408203125;408.0;94422;;;Calculated values ==>;1550596177.862;354.26;292.26000000000005;284.16;284.06;283.56;278.56;274.27422755570615;292.16;256.06;278.06;248.46000000000004;312.86;311.86;275.96000000000004;285.96000000000004;297.46000000000004;293.86;298.26000000000005;292.36;292.76000000000005;291.96000000000004;;313.96000000000004;255.86;241.2770596917726;261.27494424493943;274.27422755570615;293.16;5260000.0;3590000.0;3640000.0;1340000.0;3640000.0;2510000.0;5260000.0;0.0;0.014;0.059666666666666666;0.09233333333333334;0.020833333333333332;0.020833333333333332;;10384.7783203125;0.0;3788.8408203125;31718.275390625;517722.05109455175;422907.3627619235;227006.480514455;226716.6467213234;225279.0406948816;430214.79039162316;457593.62407101324;457614.78646836826;444477.74710729194;496272.5712825242;495218.9234998722;455063.6279139339;466897.1741655774;464751.8981387732;460708.6424910782;437167.5967767104;423183.52992520906;458423.03231300757;457315.95501684735;;171442.51209473662;452231.34592934145;207468.05237372583;227006.480514455;274.27422755570615;3740816.967133812;1385314.585372095;243687.30334989238;0.0;0;205;213;0;0;0;0;0;106;88;1591955188919.6187;586234071849.8717;1117857329229.2332;14925.421800980332;22599.810771635177;195.77693592101895;4798.114052133174;2901396.1822140384;1263971.507589222;88378.18578131383;998452.4410317414;2.9998776698323772;0.3371228381430732
7270;2019-02-19 18:10:37.862;818;175;110;110;102;51;190;-178;52;-256;387;382;35;155;239;209;251;175;200;196;188;-176;532;352;364;134;357;258;533;90.0;85.0;332.0;563.0;125.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31836.5078125;10501.10546875;0.0;3908.01928710938;412.0;94423;;;Calculated values ==>;1550596237.862;354.96000000000004;290.66;284.16;284.16;283.36;278.26000000000005;273.5264737036516;292.16;255.36;278.36;247.56000000000003;311.86;311.36;276.66;288.66;297.06;294.06;298.26000000000005;290.66;292.76000000000005;291.96000000000004;;314.36;255.56000000000003;241.2770596917726;262.23063862743834;273.5264737036516;293.16;5320000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2580000.0;5330000.0;0.015000000000000001;0.014166666666666666;0.05533333333333333;0.09383333333333334;0.020833333333333332;0.035833333333333335;;10501.10546875;0.0;3908.01928710938;31836.5078125;518067.37132999045;415575.99726857606;226857.4267964723;226857.4267964723;224571.67196779765;430671.36484660726;457593.62407101324;456844.3087148479;443514.572875554;494493.29207002;493961.8657152903;454751.82338565396;469015.2309779772;465248.88870971405;462049.5740961287;435794.0335511015;415575.99726857606;458423.03231300757;457315.95501684735;;173113.83306960555;451922.08812907006;205725.98643477165;218011.7075752953;273.5264737036516;3741346.5903271716;1385488.6344036704;243751.44385078756;0.0;0;205;213;0;0;0;0;0;106;88;1592173588919.6187;586314471849.8717;1118010029229.2332;13895.213832830885;23101.400875648334;286.4221806691106;8575.068866655616;2901636.3541776533;1264352.351019616;88382.20410728542;998563.8842227313;3.182573996186412;0.3269706014893849
7271;2019-02-19 18:11:37.852;816;176;111;111;103;50;190;-171;54;-231;385;382;44;164;237;211;252;178;200;196;188;-173;547;351;364;134;356;262;547;324.0;83.0;496.0;552.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32316.69140625;10731.244140625;0.0;3977.50390625;418.0;94424;;;Calculated values ==>;1550596297.852;354.76;290.76000000000005;284.26000000000005;284.26000000000005;283.46000000000004;278.16;273.4187578820637;292.16;256.06;278.56;250.06000000000003;311.66;311.36;277.56;289.56;296.86;294.26000000000005;298.36;290.96000000000004;292.76000000000005;291.96000000000004;;314.96000000000004;255.86;241.2770596917726;262.7682575881327;273.4187578820637;293.16;5470000.0;3510000.0;3640000.0;1340000.0;3560000.0;2620000.0;5470000.0;0.054000000000000006;0.013833333333333333;0.08266666666666667;0.092;0.020833333333333332;0.07483333333333334;;10731.244140625;0.0;3977.50390625;32316.69140625;516593.0330105003;247757.28689556237;226852.99637495677;226852.99637495677;224583.7598748474;430735.4089219946;457593.62407101324;456435.4872589836;446178.2815808361;493862.91850666836;493542.6589713845;455198.0039910322;469497.49632500974;465133.64708331646;462465.50517657667;432422.8547137129;248512.00600797567;458423.03231300757;457315.95501684735;;175620.85347054448;452231.34592934145;203092.13511901267;209707.074221447;273.4187578820637;3741881.1112190806;1385665.541161069;243817.14559196046;0.0;0;205;213;0;0;0;0;0;106;88;1592391952519.6533;586394858449.8845;1118166003229.258;20943.05044357093;22920.807394550247;2544.1000737626982;18529.397912855795;2901926.624660191;1264735.805502195;88405.78786146185;998789.7171341705;4.414879880856764;0.34032337135661744
7272;2019-02-19 18:12:37.873;813;184;113;113;107;52;190;-174;54;-209;387;386;49;167;237;212;252;187;199;196;188;-175;557;354;364;133;360;262;557;-1.0;81.0;379.0;556.0;125.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32502.046875;10986.8095703125;0.0;3993.48486328125;424.0;94425;;;Calculated values ==>;1550596357.873;354.46000000000004;291.56;284.46000000000004;284.46000000000004;283.86;278.36;273.7412296467126;292.16;255.76000000000002;278.56;252.26000000000002;311.86;311.76000000000005;278.06;289.86;296.86;294.36;298.36;291.86;292.76000000000005;291.96000000000004;;315.56;255.66000000000003;241.05796691057077;262.7682575881327;273.7412296467126;293.06;5570000.0;3540000.0;3640000.0;1330000.0;3600000.0;2620000.0;5570000.0;0.0;0.013500000000000002;0.06316666666666666;0.09266666666666666;0.020833333333333332;0.020833333333333332;;10986.8095703125;0.0;3993.48486328125;32502.046875;515398.1935652362;250318.87170249692;227219.72489924103;227219.72489924103;225516.9295716143;430542.39183029096;457593.62407101324;456435.4872589836;448674.38799888134;494076.3063423986;493969.62421853497;455818.0055600663;469842.1916008876;464548.7096429471;462143.5377314872;429880.41049077135;251497.0071206313;458423.03231300757;457315.95501684735;;178127.92459426197;452196.640584172;203541.464517133;227219.72489924103;273.7412296467126;3742421.4564252533;1385846.5882860406;243883.59374698912;0.0;0;205;213;0;0;0;0;0;106;88;1592610428959.32;586474986484.7623;1118323258249.018;15974.472436526896;23042.046315545613;2408.175945496891;4793.671460783465;2902234.378359831;1265118.9633408512;88447.07127236444;998984.1440709399;3.085277553337458;0.3284849920761946
7273;2019-02-19 18:13:37.863;813;189;114;113;110;54;190;-176;53;-249;391;389;50;171;239;211;252;192;199;196;188;-179;556;358;364;133;363;261;556;-2.0;81.0;311.0;551.0;125.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32492.921875;10931.5185546875;0.0;3964.93334960938;429.0;94426;;;Calculated values ==>;1550596417.863;354.46000000000004;292.06;284.56;284.46000000000004;284.16;278.56;274.1680685717883;292.16;255.56000000000003;278.46000000000004;248.26000000000002;312.26000000000005;312.06;278.16;290.26000000000005;297.06;294.26000000000005;298.36;292.36;292.76000000000005;291.96000000000004;;316.06;255.26000000000002;241.05796691057077;262.63441904999945;274.1680685717883;293.06;5560000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2610000.0;5560000.0;0.0;0.013500000000000002;0.05183333333333333;0.09183333333333334;0.020833333333333332;0.020833333333333332;;10931.5185546875;0.0;3964.93334960938;32492.921875;515481.54907439824;411156.2656500391;227526.78097376777;227240.2794848523;226385.12821626765;430280.9020939914;457593.62407101324;456476.3869257851;444457.3502013234;494606.76613074704;494393.7861244168;456106.798836512;470436.9269674754;464371.1518808695;461400.04798587883;430140.75549311726;412333.65201211494;458423.03231300757;457315.95501684735;;180217.192455513;451784.91558675154;207180.28430486436;227526.78097376777;274.1680685717883;3742962.9908941328;1386029.2105783222;243949.9028454151;0.0;0;205;213;0;0;0;0;0;106;88;1592828792559.3547;586554773184.775;1118480132099.043;12921.847985851058;22462.85863938664;240.39589699353144;4787.2744592308245;2902475.1408962775;1265498.1076809457;88469.1390258167;999063.9719800834;2.7128860779126276;0.3083782596010646
7274;2019-02-19 18:14:37.884;817;191;112;112;110;55;190;-171;53;-250;391;388;48;173;240;210;252;193;199;196;188;-176;556;359;364;135;364;264;556;-2.0;80.0;665.0;541.0;126.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.685546875;10932.9736328125;0.0;4026.78686523438;430.0;94427;;;Calculated values ==>;1550596477.884;354.86;292.26000000000005;284.36;284.36;284.16;278.66;274.27422755570615;292.16;256.06;278.46000000000004;248.16000000000003;312.26000000000005;311.96000000000004;277.96000000000004;290.46000000000004;297.16;294.16;298.36;292.46000000000004;292.76000000000005;291.96000000000004;;316.16;255.56000000000003;241.49495122638035;263.0348170998261;274.27422755570615;293.06;5560000.0;3590000.0;3640000.0;1350000.0;3640000.0;2640000.0;5560000.0;0.0;0.013333333333333334;0.11083333333333334;0.09016666666666667;0.021;0.021;;10932.9736328125;0.0;4026.78686523438;32466.685546875;515969.06947449275;411946.55931517074;226954.50991667574;226954.50991667574;226385.12821626765;430214.79039162316;457593.62407101324;455982.54772463517;443963.0154527873;494294.5501282735;493974.04911157495;455361.52084696415;470258.27502134716;464356.0352725641;461112.25666892657;430140.75549311726;412715.6717894541;458423.03231300757;457315.95501684735;;180635.0508419939;451749.93126660783;206251.21669451002;226954.50991667574;274.27422755570615;3743504.5104228286;1386211.4784517663;244016.52382321912;0.0;0;205;213;0;0;0;0;0;106;88;1593047268999.8894;586635201324.9718;1118637687224.4285;27678.555855838873;22135.800763917487;232.33444938217525;4837.5903471036045;2902813.5960136307;1265869.8932563062;88473.07982417631;999144.2072595215;3.668794124304847;0.3752555027620853
7275;2019-02-19 18:15:37.864;819;192;111;111;109;55;190;-163;54;-215;391;389;49;173;241;210;252;193;199;196;188;-166;556;359;364;134;364;269;556;-1.0;86.0;309.0;529.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32592.451171875;10936.3095703125;0.0;4108.34423828125;430.0;94428;;;Calculated values ==>;1550596537.864;355.06000000000006;292.36;284.26000000000005;284.26000000000005;284.06;278.66;274.27422755570615;292.16;256.86;278.56;251.66000000000003;312.26000000000005;312.06;278.06;290.46000000000004;297.26000000000005;294.16;298.36;292.46000000000004;292.76000000000005;291.96000000000004;;316.16;256.56;241.2770596917726;263.6948088759802;274.27422755570615;293.06;5560000.0;3590000.0;3640000.0;1340000.0;3640000.0;2690000.0;5560000.0;0.0;0.014333333333333333;0.0515;0.08816666666666667;0.020833333333333332;0.020833333333333332;;10936.3095703125;0.0;4108.34423828125;32592.451171875;516212.58909773076;412333.65201211494;226669.4626369762;226669.4626369762;226101.4974220925;430214.79039162316;457593.62407101324;455276.47423739;447864.6671718588;493772.0450715859;493557.28183079406;454648.16989598307;469574.6299494667;464488.10253275675;461112.25666892657;430140.75549311726;412715.6717894541;458423.03231300757;457315.95501684735;;180635.0508419939;452951.4807920536;205969.208134494;226669.4626369762;274.27422755570615;3744046.489175833;1386393.661730508;244084.29398485023;0.0;0;205;213;0;0;0;0;0;106;88;1593265596199.9587;586715874424.9974;1118797533924.4792;12839.324204299142;21775.60370597484;249.75953308583837;4805.135257913982;2903151.1324645723;1266235.6996508813;88477.09593488154;999224.5365209066;2.6368052868463985;0.2972959035118939
7276;2019-02-19 18:16:37.844;818;192;111;111;108;55;190;-161;54;-206;396;394;49;158;241;211;252;195;199;196;188;-168;582;362;364;134;368;255;577;-1.0;83.0;542.0;520.0;125.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41020.9453125;19850.03515625;0.0;3866.63037109375;428.0;94429;;;Calculated values ==>;1550596597.844;354.96000000000004;292.36;284.26000000000005;284.26000000000005;283.96000000000004;278.66;274.5913991737795;292.16;257.06;278.56;252.56000000000003;312.76000000000005;312.56;278.06;288.96000000000004;297.26000000000005;294.26000000000005;298.36;292.66;292.76000000000005;291.96000000000004;;315.96000000000004;256.36;241.2770596917726;261.82340779136865;274.5913991737795;293.06;5820000.0;3620000.0000000005;3640000.0;1340000.0;3679999.9999999995;2550000.0;5770000.0;0.0;0.013833333333333333;0.09033333333333333;0.08666666666666667;0.020833333333333332;0.020833333333333332;;19850.03515625;0.0;3866.63037109375;41020.9453125;513920.0313303491;252401.15378869014;226255.93548313482;226255.93548313482;225416.8047465089;430014.67791919125;457593.62407101324;457574.29927801486;448807.4253067504;495757.14164885256;495545.6848262722;456967.08645744185;469770.88572950644;463898.11279319227;460784.0165094478;422839.68993243395;253594.50903460867;458423.03231300757;457315.95501684735;;179799.33570027514;452745.9349077956;205469.84985231294;226255.93548313482;274.5913991737795;3744659.729665074;1386650.1290856868;244150.72995390889;0.0;0;206;213;0;0;0;0;0;106;88;1593483923400.028;586796247625.023;1118954681524.5293;22773.435264788408;21430.594038141833;2341.225002419916;4813.750406952344;2903447.8065359103;1266595.6312816476;88498.68027550502;999304.6671823458;2.1655238445340874;0.217012672086913
7277;2019-02-19 18:17:37.895;812;200;110;110;106;55;190;-154;30;-193;389;383;30;123;243;209;252;202;199;196;188;-158;560;364;364;135;369;245;554;-2.0;82.0;504.0;518.0;125.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40129.859375;19106.8984375;0.0;3693.52490234375;410.0;94430;;;Calculated values ==>;1550596657.895;354.36;293.16;284.16;284.16;283.76000000000005;278.66;274.8017692304317;292.16;257.76000000000005;276.16;253.86;312.06;311.46000000000004;276.16;285.46000000000004;297.46000000000004;294.06;298.36;293.36;292.76000000000005;291.96000000000004;;314.16;257.36;241.49495122638035;260.44013211722256;274.8017692304317;293.06;5600000.0;3640000.0;3640000.0;1350000.0;3690000.0;2450000.0;5540000.0;0.0;0.013666666666666666;0.084;0.08633333333333333;0.020833333333333332;0.020833333333333332;;19106.8984375;0.0;3693.52490234375;40129.859375;515025.51559554494;416029.10932482954;226425.17936498643;226425.17936498643;225293.25892233328;429879.7862731237;457593.62407101324;456300.79938321334;449985.4480900186;496046.4304506653;495417.3360646461;456300.79938321334;467175.53643965925;464016.3363585347;460202.31914416054;429090.70125656744;416704.642931831;458423.03231300757;457315.95501684735;;172278.17009871884;453604.4869986484;205896.53717940292;226425.17936498643;274.8017692304317;3745336.5611876487;1386975.046143264;244213.78479882787;0.0;0;206;213;0;0;0;0;0;106;88;1593702509039.5906;586877016219.8613;1119104809024.229;21033.958025120075;21385.453001061524;169.27613043806448;4810.224492747102;2903813.1784482975;1266952.7349532596;88519.6189009533;999384.9351428382;2.078861034414968;0.21949226133122435
7278;2019-02-19 18:18:37.855;816;190;109;108;102;52;190;-159;-55;-187;374;367;-25;100;243;210;252;191;199;196;188;-160;550;359;364;134;364;237;545;-2.0;84.0;439.0;515.0;125.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39734.77734375;18863.568359375;0.0;3577.96142578125;395.0;94431;;;Calculated values ==>;1550596717.855;354.76;292.16;284.06;283.96000000000004;283.36;278.36;274.27422755570615;292.16;257.26000000000005;267.66;254.46000000000004;310.56;309.86;270.66;283.16;297.46000000000004;294.16;298.36;292.26000000000005;292.76000000000005;291.96000000000004;;312.66;257.16;241.2770596917726;259.30345971252746;274.27422755570615;293.06;5500000.0;3590000.0;3640000.0;1340000.0;3640000.0;2370000.0;5450000.0;0.0;0.014;0.07316666666666666;0.08583333333333334;0.020833333333333332;0.020833333333333332;;18863.568359375;0.0;3577.96142578125;39734.77734375;516344.8485799082;416046.62664473074;226321.94957578825;226036.8577732753;224341.0261637695;430214.79039162316;457593.62407101324;447211.22749464534;450784.8090625447;495301.43518018175;494571.33218622726;450963.77378337045;465702.5091873783;464751.8981387732;461112.25666892657;431673.9464076609;416383.85655565077;458423.03231300757;457315.95501684735;;166010.84420003442;453567.1449922383;204260.07592233946;226321.94957578825;274.27422755570615;3746001.6561349686;1387291.255753068;244274.34012112117;0.0;0;206;213;0;0;0;0;0;106;88;1593920763439.7295;586957662419.9126;1119249312624.321;17775.92592337371;21398.856761832987;214.06125792814186;4812.375113355398;2904136.3785376074;1267309.0331775672;88522.81124953956;999465.0700140533;1.969617021640242;0.21252545188562147
7279;2019-02-19 18:19:37.875;822;177;109;108;101;49;190;-177;-78;-221;363;359;-54;113;240;211;252;177;199;196;188;-172;524;352;364;134;357;257;524;139.0;80.0;238.0;496.0;125.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31760.435546875;10339.01953125;0.0;3905.62817382812;394.0;94432;;;Calculated values ==>;1550596777.875;355.36;290.86;284.06;283.96000000000004;283.26000000000005;278.06;273.5264737036516;292.16;255.46000000000004;265.36;251.06000000000003;309.46000000000004;309.06;267.76000000000005;284.46000000000004;297.16;294.26000000000005;298.36;290.86;292.76000000000005;291.96000000000004;;312.56;255.96000000000004;241.2770596917726;262.0952818180154;273.5264737036516;293.06;5240000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2570000.0;5240000.0;0.023166666666666665;0.013333333333333334;0.03966666666666666;0.08266666666666667;0.020833333333333332;0.044;;10339.01953125;0.0;3905.62817382812;31760.435546875;519196.4758271735;419524.6149337789;226759.2696357863;226469.78592691294;224464.67505571488;430671.36484660726;457593.62407101324;440124.5789511905;447233.86461781646;492043.79432452115;491616.88184918254;443433.0996037435;464291.41373269283;465379.25235888857;462314.2591512738;437824.68658891565;419524.6149337789;458423.03231300757;457315.95501684735;;165593.03060630985;452334.347272053;203818.34136463705;214680.52331120393;273.52647370365156;3746597.648173348;1387534.691770379;244336.72415551366;0.0;0;206;213;0;0;0;0;0;106;88;1594139236239.6602;587038089219.8871;1119397562024.274;9373.480757599953;20543.98982167972;244.00095540182357;10675.95899504831;2904362.6990082287;1267658.6734068925;88526.62970704447;999594.1824880659;2.866861390694243;0.27343795615043326
7280;2019-02-19 18:20:37.876;818;172;110;109;101;48;190;-184;-70;-252;368;367;-63;128;238;213;252;174;199;196;188;-184;538;349;364;133;355;259;539;-2.0;82.0;272.0;496.0;125.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32057.111328125;10644.3046875;0.0;3947.11083984375;403.0;94433;;;Calculated values ==>;1550596837.876;354.96000000000004;290.36;284.16;284.06;283.26000000000005;277.96000000000004;273.20264511476705;292.16;254.76000000000002;266.16;247.96000000000004;309.96000000000004;309.86;266.86;285.96000000000004;296.96000000000004;294.46000000000004;298.36;290.56;292.76000000000005;291.96000000000004;;313.46000000000004;254.76000000000002;241.05796691057077;262.3656120759269;273.20264511476705;293.06;5380000.0;3490000.0;3640000.0;1330000.0;3550000.0;2590000.0;5390000.0;0.0;0.013666666666666666;0.04533333333333334;0.08266666666666667;0.020833333333333332;0.020833333333333332;;10644.3046875;0.0;3947.11083984375;32057.111328125;517575.6618687855;246634.51519971865;226731.68981590052;226444.63807671441;224174.18640110898;430862.6128555636;457593.62407101324;440816.8722694729;444137.48287709727;492364.5639454455;492257.7646992283;441789.82140541734;465752.7123686665;465409.2384259755;463029.6163375073;434604.50095597305;247381.36650519064;458423.03231300757;457315.95501684735;;169353.38768963216;451269.30121400836;204734.49619918116;226731.68981590052;273.20264511476705;3747129.469926879;1387709.5557196746;244402.1647378734;0.0;0;206;213;0;0;0;0;0;106;88;1594357639879.3962;587118190554.7903;1119552364604.087;10702.401048519894;20380.21054789238;2558.7161708273593;4803.838858353059;2904530.000811395;1267999.714093477;88549.98607233443;999723.182953327;2.6347797822320893;0.28048565352085647
7281;2019-02-19 18:21:40.846;811;179;111;111;104;49;190;-183;-39;-254;372;370;-53;128;237;214;252;182;199;196;188;-187;551;353;364;132;358;256;551;0.0;87.0;336.0;506.0;125.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32294.642578125;10894.0693359375;0.0;3894.47705078125;415.0;94434;;;Calculated values ==>;1550596900.846;354.26;291.06;284.26000000000005;284.26000000000005;283.56;278.06;273.6339639331285;292.16;254.86;269.26000000000005;247.76000000000002;310.36;310.16;267.86;285.96000000000004;296.86;294.56;298.36;291.36;292.76000000000005;291.96000000000004;;314.66;254.46000000000004;240.83765695389522;261.9595390733887;273.6339639331285;293.06;5510000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2560000.0;5510000.0;0.0;0.0145;0.056;0.08433333333333333;0.020833333333333332;0.020833333333333332;;10894.0693359375;0.0;3894.47705078125;32294.642578125;515654.50557211833;248698.44658970588;226770.9408044987;226770.9408044987;224788.3793091545;430607.02586249536;457593.62407101324;445642.9024121591;444118.16865191347;493108.467662347;492895.72016995813;443770.1493023779;466183.9505249419;464841.74997644586;462559.6743059256;431421.75272772415;249849.01163384554;458423.03231300757;457315.95501684735;;174367.33720873808;451133.5228432422;205399.7354523947;226770.9408044987;273.6339639331285;3747692.2796415063;1387897.9267492401;244470.74595866463;0.0;0;206;213;0;0;0;0;0;106;88;1594586850679.5005;587201625804.8282;1119714512354.1606;13453.617349746806;20723.549403294805;2632.80474586124;4803.02112942393;2904741.265322399;1268359.2007275468;88595.39024903893;999807.2029496749;2.813866321959705;0.2942009780982713
7282;2019-02-19 18:22:37.887;807;186;112;112;108;51;190;-180;-8;-256;372;369;-23;127;239;214;252;189;199;196;188;-183;557;356;364;133;361;254;557;0.0;81.0;470.0;498.0;125.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.041015625;11028.9267578125;0.0;3855.16430664062;420.0;94435;;;Calculated values ==>;1550596957.887;353.86;291.76000000000005;284.36;284.36;283.96000000000004;278.26000000000005;273.955091788801;292.16;255.16000000000003;272.36;247.56000000000003;310.36;310.06;270.86;285.86;297.06;294.56;298.36;292.06;292.76000000000005;291.96000000000004;;315.16;254.86;241.05796691057077;261.6868853414304;273.955091788801;293.06;5570000.0;3560000.0;3640000.0;1330000.0;3610000.0;2540000.0;5570000.0;0.0;0.013500000000000002;0.07833333333333334;0.083;0.020833333333333332;0.020833333333333332;;11028.9267578125;0.0;3855.16430664062;32376.041015625;514665.1645346832;251101.17795168798;226934.15794903602;226934.15794903602;225798.991324316;430412.23801567365;457593.62407101324;450046.6540387441;443710.1562791648;493319.2113646153;493000.73095998605;448120.09557060443;466354.55927425576;464664.8766729168;462105.5904936287;429880.41049077135;410706.54676073755;458423.03231300757;457315.95501684735;;176456.53798984195;451372.5103171178;205914.2550009202;226934.15794903602;273.955091788801;3748204.6241513863;1388071.6086413213;244532.1414161173;0.0;0;206;213;0;0;0;0;0;106;88;1594794479919.9656;587277205129.9976;1119859966904.4866;19123.704591296206;20373.035191244402;258.84716035545637;4799.6207722460695;2904999.3546314267;1268684.7827118675;88618.29895969894;999883.2785466111;2.9934785753596307;0.3155638200859168
7283;2019-02-19 18:23:37.867;809;190;112;112;109;53;190;-177;11;-257;368;364;0;131;240;214;252;193;199;196;188;-181;556;358;364;133;363;256;557;0.0;84.0;496.0;505.0;125.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32454.330078125;11012.3349609375;0.0;3909.89672851562;424.0;94436;;;Calculated values ==>;1550597017.867;354.06000000000006;292.16;284.36;284.36;284.06;278.46000000000004;274.1680685717883;292.16;255.46000000000004;274.26000000000005;247.46000000000004;309.96000000000004;309.56;273.16;286.26000000000005;297.16;294.56;298.36;292.46000000000004;292.76000000000005;291.96000000000004;;315.56;255.06000000000003;241.05796691057077;261.9595390733887;274.1680685717883;293.06;5560000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.014;0.08266666666666667;0.08416666666666667;0.020833333333333332;0.020833333333333332;;11012.3349609375;0.0;3909.89672851562;32454.330078125;514993.3802370423;411111.06218014384;226934.15794903602;226934.15794903602;226081.736148963;430280.9020939914;457593.62407101324;452097.464469165;443603.17335116485;492682.87859181914;492256.9103759758;450705.4496541824;466531.3648259072;464503.06872351485;461801.27186994074;430140.75549311726;412290.7944217916;458423.03231300757;457315.95501684735;;178127.92459426197;451578.79877950967;206520.09007834204;226934.15794903602;274.1680685717883;3748744.697159642;1388255.2245966422;244596.8286884835;0.0;0;206;213;0;0;0;0;0;106;88;1595012807120.035;587356978530.023;1120012915904.5352;20301.062949641368;20625.774649014944;249.89945499855898;4799.6207722460695;2905327.784847796;1269026.325575062;88622.53710164319;999963.245561614;3.0810644669454206;0.32333238633218236
7284;2019-02-19 18:24:37.857;812;192;110;110;109;55;190;-171;19;-255;364;362;14;137;241;213;252;193;199;196;188;-175;557;359;364;134;364;261;557;-1.0;80.0;478.0;491.0;125.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32416.69140625;10990.744140625;0.0;3998.24145507812;426.0;94437;;;Calculated values ==>;1550597077.857;354.36;292.36;284.16;284.16;284.06;278.66;274.27422755570615;292.16;256.06;275.06;247.66000000000003;309.56;309.36;274.56;286.86;297.26000000000005;294.46000000000004;298.36;292.46000000000004;292.76000000000005;291.96000000000004;;315.76000000000005;255.66000000000003;241.2770596917726;262.63441904999945;274.27422755570615;293.06;5570000.0;3590000.0;3640000.0;1340000.0;3640000.0;2610000.0;5570000.0;0.0;0.013333333333333334;0.07966666666666668;0.08183333333333334;0.020833333333333332;0.020833333333333332;;10990.744140625;0.0;3998.24145507812;32416.69140625;515276.12462958356;411902.9413244403;226365.17284227416;226365.17284227416;226081.736148963;430214.79039162316;457593.62407101324;452232.76103068545;443621.83655424195;491723.51717541995;491509.2308522908;451597.8137027085;466514.12308557617;464488.10253275675;461514.72384408844;429880.41049077135;412290.7944217916;458423.03231300757;457315.95501684735;;178963.62700411686;452025.2165551665;207016.14058200765;226365.17284227416;274.27422755570615;3749285.19890679;1388438.5530293523;244662.7188564987;0.0;0;206;213;0;0;0;0;0;106;88;1595231170720.0696;587437065180.0356;1120167990054.5598;19535.590762411335;20049.909383803504;234.52821425306303;4811.474628636941;2905659.70163343;1269365.233114717;88626.57332607139;1000043.3246745572;2.9776199799604397;0.31173897163247566
7285;2019-02-19 18:25:37.878;812;192;109;109;107;55;190;-161;35;-228;365;364;28;143;242;213;252;194;199;196;188;-165;557;359;364;135;364;269;557;-2.0;79.0;670.0;491.0;126.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32501.8671875;10913.9951171875;0.0;4112.0849609375;427.0;94438;;;Calculated values ==>;1550597137.878;354.36;292.36;284.06;284.06;283.86;278.66;274.27422755570615;292.16;257.06;276.66;250.36;309.66;309.56;275.96000000000004;287.46000000000004;297.36;294.46000000000004;298.36;292.56;292.76000000000005;291.96000000000004;;315.86;256.66;241.49495122638035;263.6948088759802;274.27422755570615;293.06;5570000.0;3590000.0;3640000.0;1350000.0;3640000.0;2690000.0;5570000.0;0.0;0.013166666666666667;0.11166666666666666;0.08183333333333334;0.021;0.021;;10913.9951171875;0.0;4112.0849609375;32501.8671875;515276.12462958356;411902.9413244403;226081.736148963;226081.736148963;225516.9295716143;430214.79039162316;457593.62407101324;452873.9678736973;446308.46055731754;490972.0981569286;490864.04982209456;451978.18118491885;466071.02200569917;464620.0566218266;461514.72384408844;429880.41049077135;412673.55452819855;458423.03231300757;457315.95501684735;;179381.48055642567;452884.8757868745;205539.32136420257;226081.736148963;274.27422755570615;3749826.3762400416;1388621.1564117118;244730.32856498106;0.0;0;206;213;0;0;0;0;0;106;88;1595449647159.7363;587517793424.9125;1120327045704.3171;27619.03552689358;20241.111203588654;226.5569368405418;4855.9185962255715;2906052.7943862346;1269701.1091345763;88630.41704715633;1000123.914481205;3.5233821454620307;0.3522427713841081
7286;2019-02-19 18:26:37.898;808;191;108;108;105;56;190;-158;47;-202;373;373;40;148;242;214;252;192;199;196;188;-161;572;360;364;135;365;266;566;-1.0;82.0;669.0;481.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40950.21875;19694.7578125;0.0;4060.50756835938;426.0;94439;;;Calculated values ==>;1550597197.898;353.96000000000004;292.26000000000005;283.96000000000004;283.96000000000004;283.66;278.76000000000005;274.38016830617;292.16;257.36;277.86;252.96000000000004;310.46000000000004;310.46000000000004;277.16;287.96000000000004;297.36;294.56;298.36;292.36;292.76000000000005;291.96000000000004;;315.76000000000005;257.06;241.49495122638035;263.299902668528;274.38016830617;293.06;5720000.0;3600000.0;3640000.0;1350000.0;3650000.0;2660000.0;5660000.0;0.0;0.013666666666666666;0.1115;0.08016666666666666;0.020833333333333332;0.020833333333333332;;19694.7578125;0.0;4060.50756835938;40950.21875;513524.80884783535;252601.19691996908;225624.86616682162;225624.86616682162;224785.62768215153;430148.3826014536;457593.62407101324;454901.9619922797;449045.8541586044;492155.50812466536;492155.50812466536;454022.92624855007;467085.4187023317;464473.26053001377;461495.6585078262;425790.11108963174;253004.0464480174;458423.03231300757;457315.95501684735;;178963.62700411686;453296.3265193804;204797.26634359552;225624.86616682162;274.38016830617;3750438.680989565;1388876.3143770252;244798.45620434947;0.0;0;206;214;0;0;0;0;0;106;88;1595668119959.667;587598820424.8867;1120487599204.266;27886.673564828285;19921.341324092085;2361.4095501020624;4826.897684375535;2906515.496144377;1270035.9078012353;88651.99062333646;1000204.631513563;2.3151213527469507;0.22173935611250215
7287;2019-02-19 18:27:37.859;798;200;108;108;104;55;190;-154;54;-190;376;373;44;115;244;213;252;203;199;196;188;-158;568;365;364;135;370;250;562;-3.0;80.0;564.0;493.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40398.9453125;19467.04296875;0.0;3797.77465820312;413.0;94440;;;Calculated values ==>;1550597257.859;352.96000000000004;293.16;283.96000000000004;283.96000000000004;283.56;278.66;274.9066339382667;292.16;257.76000000000005;278.56;254.16000000000003;310.76000000000005;310.46000000000004;277.56;284.66;297.56;294.46000000000004;298.36;293.46000000000004;292.76000000000005;291.96000000000004;;314.46000000000004;257.36;241.49495122638035;261.13683023647616;274.9066339382667;293.06;5680000.0;3650000.0;3640000.0;1350000.0;3700000.0;2500000.0;5620000.0;0.0;0.013333333333333334;0.094;0.08216666666666667;0.020833333333333332;0.020833333333333332;;19467.04296875;0.0;3797.77465820312;40398.9453125;512627.9478230959;412852.2589437246;225701.8135585512;225701.8135585512;224581.235550118;429811.8947417682;457593.62407101324;458375.91847690736;450297.78844635905;494161.92286197783;493845.0443756411;457173.3793882559;465543.86214192165;464001.6683525664;460590.1911729151;426917.05036555574;413968.3755738164;458423.03231300757;457315.95501684735;;173531.66647045466;453604.4869986484;205864.53923460314;225701.8135585512;274.9066339382667;3751116.1500483924;1389202.4505902613;244863.89932383795;0.0;0;206;214;0;0;0;0;0;106;88;1595886377999.542;587679767774.8403;1120642298584.1775;23736.069648776596;20355.965707945717;172.64899722319097;4825.294613714503;2906945.4060477186;1270371.3338575638;88673.09405173495;1000285.0141666261;2.1100521721170735;0.21617994748300937
7288;2019-02-19 18:28:37.879;798;193;106;106;100;53;190;-163;55;-193;367;361;39;105;244;212;252;194;199;196;188;-167;551;360;364;134;365;243;546;-2.0;82.0;529.0;458.0;125.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39810.0859375;18896.42578125;0.0;3669.80224609375;397.0;94441;;;Calculated values ==>;1550597317.879;352.96000000000004;292.46000000000004;283.76000000000005;283.76000000000005;283.16;278.46000000000004;274.38016830617;292.16;256.86;278.66;253.86;309.86;309.26000000000005;277.06;283.66;297.56;294.36;298.36;292.56;292.76000000000005;291.96000000000004;;312.86;256.46000000000004;241.2770596917726;260.1585393101385;274.38016830617;293.06;5510000.0;3600000.0;3640000.0;1340000.0;3650000.0;2430000.0;5460000.0;0.0;0.013666666666666666;0.08816666666666667;0.07633333333333334;0.020833333333333332;0.020833333333333332;;18896.42578125;0.0;3669.80224609375;39810.0859375;514070.24382639857;416677.1505482303;225449.12634703482;225449.12634703482;223762.5677502891;430148.3826014536;457593.62407101324;459600.27602885565;450162.19716644817;493945.6339230038;493315.1539912973;457704.0882764364;465406.3554751566;464737.35524180415;461227.1456847587;431421.75272772415;417008.3827435559;458423.03231300757;457315.95501684735;;166846.47414792277;452848.7283510442;204266.097648882;225449.12634703482;274.38016830617005;3751784.7814447945;1389522.2527282673;244926.14987462314;0.0;0;206;214;0;0;0;0;0;106;88;1596104850799.4727;587760494674.8147;1120790247884.1304;22511.963393834347;18975.14081026505;196.98272311696633;4830.558930621094;2907330.9347897097;1270699.2023315183;88676.17534282492;1000365.5064346187;2.0612503694226234;0.20870669943445214
7289;2019-02-19 18:29:37.869;804;185;106;106;99;49;190;-162;42;-191;354;348;30;105;242;214;252;187;199;196;188;-164;529;355;364;133;360;248;529;-1.0;81.0;500.0;454.0;125.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31778.76171875;10489.939453125;0.0;3771.08081054688;387.0;94442;;;Calculated values ==>;1550597377.869;353.56000000000006;291.66;283.76000000000005;283.76000000000005;283.06;278.06;273.8482719121499;292.16;256.96000000000004;277.36;254.06000000000003;308.56;307.96000000000004;276.16;283.66;297.36;294.56;298.36;291.86;292.76000000000005;291.96000000000004;;311.86;256.76000000000005;241.05796691057077;260.85938512811435;273.8482719121499;293.06;5290000.0;3550000.0;3640000.0;1330000.0;3600000.0;2480000.0;5290000.0;0.0;0.013500000000000002;0.08333333333333333;0.07566666666666667;0.020833333333333332;0.020833333333333332;;10489.939453125;0.0;3771.08081054688;31778.76171875;516636.51986154594;420205.72512613895;225790.18043039492;225790.18043039492;223802.2781467023;430477.46260093397;457593.62407101324;457256.47041669366;450545.60757164663;492046.9627001292;491411.39031450544;455806.4905757951;464679.4275861111;465204.3799370688;462257.26908921276;436697.08656619;420796.17633104406;458423.03231300757;457315.95501684735;;162668.35908569003;453325.4782868969;203032.6635738651;225790.18043039492;273.84827191214987;3752381.255746403;1389767.0982908632;244988.14689887853;0.0;0;206;214;0;0;0;0;0;106;88;1596323214399.5073;587840581324.8274;1120937523334.1538;21185.317236902378;18938.82297995274;214.66228817447026;4823.453637217759;2907695.0181043562;1271015.0993715373;88679.60514619038;1000445.9431310127;3.1668320574014186;0.3230605451463042
7290;2019-02-19 18:30:37.860;808;174;107;106;98;47;190;-170;33;-189;352;351;27;139;239;216;252;174;199;196;189;-168;528;349;364;134;354;260;529;-2.0;83.0;565.0;447.0;126.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31760.056640625;10415.3896484375;0.0;3961.21557617188;394.0;94443;;;Calculated values ==>;1550597437.86;353.96000000000004;290.56;283.86;283.76000000000005;282.96000000000004;277.86;273.20264511476705;292.16;256.16;276.46000000000004;254.26000000000002;308.36;308.26000000000005;275.86;287.06;297.06;294.76000000000005;298.36;290.56;292.76000000000005;292.06;;312.56;256.36;241.2770596917726;262.5002047102346;273.20264511476705;293.06;5280000.0;3490000.0;3640000.0;1340000.0;3540000.0;2600000.0;5290000.0;0.0;0.013833333333333333;0.09416666666666668;0.0745;0.021;0.021;;10415.3896484375;0.0;3961.21557617188;31760.056640625;517198.62309613463;416775.57599871745;226077.06468186903;225790.18043039492;223521.07811267706;430862.6128555636;457593.62407101324;454165.1702643625;450577.45404321037;490544.5766959892;490437.2545341804;453414.51204216573;466889.0042650074;465683.9387588076;463422.6167568847;436924.5239493984;416775.57599871745;458423.03231300757;457454.86558595806;;165593.03060630985;452745.9349077956;201086.3473307063;226077.06468186903;273.20264511476705;3752910.6664753193;1389941.2832348654;245052.57303666312;0.0;0;206;214;0;0;0;0;0;106;88;1596541581639.2783;587920669309.7434;1121089900473.994;23831.589159585958;18748.639274493155;278.72711331775344;4858.93381898587;2908070.102719467;1271329.1144473338;88683.71610779509;1000526.6175900787;3.3191347067596237;0.3316387489678886
7291;2019-02-19 18:31:37.860;804;174;108;108;100;48;191;-177;23;-191;363;364;23;151;238;217;252;176;199;196;189;-178;543;351;364;132;357;260;543;88.0;83.0;435.0;445.0;126.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32360.431640625;10707.291015625;0.0;3989.62768554688;405.0;94444;;;Calculated values ==>;1550597497.86;353.56000000000006;290.56;283.96000000000004;283.96000000000004;283.16;277.96000000000004;273.4187578820637;292.26000000000005;255.46000000000004;275.46000000000004;254.06000000000003;309.46000000000004;309.56;275.46000000000004;288.26000000000005;296.96000000000004;294.86;298.36;290.76000000000005;292.76000000000005;292.06;;313.66;255.36;240.83765695389522;262.5002047102346;273.4187578820637;293.06;5430000.0;3510000.0;3640000.0;1320000.0;3570000.0000000005;2600000.0;5430000.0;0.014666666666666666;0.013833333333333333;0.0725;0.07416666666666667;0.021;0.035666666666666666;;10707.291015625;0.0;3989.62768554688;32360.431640625;515471.91422917356;247195.3170521696;226077.15657940664;226077.15657940664;223818.42376880723;430735.4089219946;457732.2313946309;452911.8615402216;450720.7968906129;491723.41198773513;491830.42599390994;452911.8615402216;468277.38984098437;465118.4183262364;463255.1075124623;433404.1478898504;247946.0763171146;458423.03231300757;457454.86558595806;;170189.03402730724;452059.64456660027;201272.27410623527;215877.01799230813;273.4187578820637;3753445.003877663;1390117.3055737326;245118.8300638441;0.0;0;206;214;0;0;0;0;0;106;88;1596759981639.2783;588000469309.7434;1121245900473.994;18243.87008896401;18600.063309143738;2565.5033234228454;8616.276564173513;2908420.7315465384;1271640.353635531;88707.41802810125;1000638.9110099383;3.267740283674204;0.29038320845750576
7292;2019-02-19 18:32:37.861;800;182;110;110;104;50;191;-176;20;-200;374;374;20;154;238;218;252;185;199;196;189;-179;555;353;364;132;358;260;555;-1.0;81.0;507.0;440.0;126.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32574.083984375;10927.5224609375;0.0;3958.3125;413.0;94445;;;Calculated values ==>;1550597557.861;353.16;291.36;284.16;284.16;283.56;278.16;273.6339639331285;292.26000000000005;255.56000000000003;275.16;253.16000000000003;310.56;310.56;275.16;288.56;296.96000000000004;294.96000000000004;298.36;291.66;292.76000000000005;292.06;;314.46000000000004;255.26000000000002;240.83765695389522;262.5002047102346;273.6339639331285;293.06;5550000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2600000.0;5550000.0;0.0;0.013500000000000002;0.0845;0.07333333333333333;0.021;0.021;;10927.5224609375;0.0;3958.3125;32574.083984375;513977.05029073224;249647.54343461947;226405.13032286434;226405.13032286434;224712.46061038075;430607.02586249536;457732.2313946309;452533.6833682403;449789.5646587384;492899.20260087936;492899.20260087936;452533.6833682403;468623.13439045846;464972.5849072995;463087.3425671512;430399.69121126586;250813.23107298184;458423.03231300757;457454.86558595806;;173531.66647045466;451956.9107188608;202190.86096720316;226405.13032286434;273.63396393312854;3753986.133861384;1390297.598691371;245185.0640027874;0.0;0;206;214;0;0;0;0;0;106;88;1596978385279.8823;588079670629.9624;1121401903074.4253;21153.96849288764;18316.176981788227;2424.4172118668344;4852.044440524968;2908749.0523408838;1271947.9940993951;88749.00139238819;1000751.1488892214;3.1403416234116035;0.3028780015455946
