;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7293;2019-02-19 18:33:37.861;801;189;111;111;107;52;191;-175;23;-239;379;377;21;155;240;218;252;192;199;196;189;-178;557;357;364;133;363;259;558;-1.0;82.0;519.0;448.0;126.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32669.818359375;10975.69140625;0.0;3944.28662109375;419.0;94446;;;Calculated values ==>;1550597617.861;353.26;292.06;284.26000000000005;284.26000000000005;283.86;278.36;274.0616903277293;292.26000000000005;255.66000000000003;275.46000000000004;249.26000000000002;311.06;310.86;275.26000000000005;288.66;297.16;294.96000000000004;298.36;292.36;292.76000000000005;292.06;;315.06;255.36;241.05796691057077;262.3656120759269;274.0616903277293;293.06;5570000.0;3570000.0000000005;3640000.0;1330000.0;3629999.9999999995;2590000.0;5580000.0;0.0;0.013666666666666666;0.08650000000000001;0.07466666666666667;0.021;0.021;;10975.69140625;0.0;3944.28662109375;32669.818359375;513930.6408920534;410249.6488763151;226629.2054418369;226629.2054418369;225497.5927142341;430346.717906069;457732.2313946309;453084.6477965463;445519.789350994;493537.7619808231;493324.6679032393;452833.31703712314;468876.8728582244;464503.06872351485;462485.70515263407;429880.41049077135;411465.9254258662;458423.03231300757;457454.86558595806;;176038.69501535743;451887.91011740494;205184.76017491284;226629.2054418369;274.0616903277293;3754529.833047582;1390480.1254735976;245250.91899546317;0.0;0;206;214;0;0;0;0;0;106;88;1597196785279.8823;588159170629.9624;1121557603074.4253;21443.340279271295;18420.501862372745;251.6646292203702;4847.3388630265445;2909104.029913985;1272254.133089763;88771.30207439726;1000831.9770834176;3.0135999899924677;0.30423220119986355
7294;2019-02-19 18:34:37.871;806;192;110;110;108;55;191;-168;31;-218;381;379;27;156;241;215;252;194;199;196;189;-171;558;359;364;134;364;263;558;-2.0;86.0;836.0;448.0;126.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32673.986328125;11012.5927734375;0.0;4022.14086914062;423.0;94447;;;Calculated values ==>;1550597677.871;353.76;292.36;284.16;284.16;283.96000000000004;278.66;274.27422755570615;292.26000000000005;256.36;276.26000000000005;251.36;311.26000000000005;311.06;275.86;288.76000000000005;297.26000000000005;294.66;298.36;292.56;292.76000000000005;292.06;;315.46000000000004;256.06;241.2770596917726;262.9017227912062;274.27422755570615;293.06;5580000.0;3590000.0;3640000.0;1340000.0;3640000.0;2630000.0;5580000.0;0.0;0.014333333333333333;0.13933333333333334;0.07466666666666667;0.021;0.021;;11012.5927734375;0.0;4022.14086914062;32673.986328125;514458.82655975374;411465.9254258662;226345.26399939676;226345.26399939676;225779.46646605674;430214.79039162316;457732.2313946309;453402.1464048377;447549.4999082063;493330.67059207737;493116.77052312583;452897.2952357793;468436.6167719621;464488.10253275675;461782.40754588926;429618.63473711204;412248.46956782654;458423.03231300757;457454.86558595806;;177710.07569661198;452437.30664671835;204463.48413363943;226345.26399939676;274.27422755570615;3755074.4555085087;1390663.3917143494;245317.3169556872;0.0;0;206;214;0;0;0;0;0;106;88;1597415221679.8477;588239283979.9497;1121714229174.4004;34685.453609786964;18515.378747643226;248.97236742642542;4853.3016333177875;2909571.8478196445;1272561.9833946319;88775.47474469781;1000912.8292273195;3.877894197810127;0.3671538967683461
7295;2019-02-19 18:35:37.872;810;193;108;108;107;56;191;-161;40;-210;385;383;35;159;242;215;252;195;199;196;189;-165;558;360;364;134;365;270;558;-2.0;84.0;745.0;448.0;126.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32901.47265625;10953.8984375;0.0;4152.64794921875;424.0;94448;;;Calculated values ==>;1550597737.872;354.16;292.46000000000004;283.96000000000004;283.96000000000004;283.86;278.76000000000005;274.38016830617;292.26000000000005;257.06;277.16;252.16000000000003;311.66;311.46000000000004;276.66;289.06;297.36;294.66;298.36;292.66;292.76000000000005;292.06;;315.56;256.66;241.2770596917726;263.82572766246335;274.38016830617;293.06;5580000.0;3600000.0;3640000.0;1340000.0;3650000.0;2700000.0;5580000.0;0.0;0.014;0.12416666666666668;0.07466666666666667;0.021;0.021;;10953.8984375;0.0;4152.64794921875;32901.47265625;514948.19766869576;411859.8641199572;225779.46646605674;225779.46646605674;225497.5927142341;430148.3826014536;457732.2313946309;453338.36804366286;448388.92348472885;493021.94769727753;492806.6528415456;452700.4269021879;467806.38777402;464473.26053001377;461629.7256903882;429618.63473711204;412631.9622702012;458423.03231300757;457454.86558595806;;178127.92459426197;453054.1924212535;204771.3800138432;225779.46646605674;274.38016830617;3755620.9267737544;1390846.4488584544;245385.44133114524;0.0;0;206;214;0;0;0;0;0;106;88;1597633625319.5837;588319685319.8525;1121874131839.2073;30863.73434703594;18538.449993086633;237.81341453675194;4865.183381517928;2910118.100156012;1272870.7704467967;88779.53136048508;1000993.8179521349;3.608050426674404;0.34720452714302535
7296;2019-02-19 18:36:37.892;808;195;108;108;105;57;191;-160;47;-195;392;390;41;145;243;215;253;197;199;196;189;-164;584;364;364;135;369;256;578;-1.0;82.0;672.0;457.0;126.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41387.35546875;20001.91015625;0.0;3906.40795898438;425.0;94449;;;Calculated values ==>;1550597797.892;353.96000000000004;292.66;283.96000000000004;283.96000000000004;283.66;278.86;274.8017692304317;292.26000000000005;257.16;277.86;253.66000000000003;312.36;312.16;277.26000000000005;287.66;297.46000000000004;294.66;298.46000000000004;292.86;292.76000000000005;292.06;;315.66;256.76000000000005;241.49495122638035;261.9595390733887;274.8017692304317;293.06;5840000.0;3640000.0;3640000.0;1350000.0;3690000.0;2560000.0;5780000.0;0.0;0.013666666666666666;0.112;0.07616666666666667;0.021;0.021;;20001.91015625;0.0;3906.40795898438;41387.35546875;512506.9603996082;253538.4424150588;225398.14225020658;225398.14225020658;224565.22841471378;429879.7862731237;457732.2313946309;456560.0545998089;449776.9855521648;495230.9178562443;495019.07394009654;455825.4528837134;468145.37027792283;464016.3363585347;461015.7208579768;422518.37767272646;254348.47887533004;458423.03231300757;457454.86558595806;;178545.77502346144;452987.80012212653;205361.9129215229;225398.14225020658;274.80176923043166;3756240.2066991217;1391104.4999183442;245452.62251662533;0.0;0;207;214;0;0;0;0;0;106;88;1597852098119.5144;588400412219.8269;1122031984439.1572;28134.19186796803;18860.83840844598;2298.3219502310844;4873.191190050781;2910609.913424109;1273182.5350702892;88800.67286667188;1001074.9981245793;2.2655940562452597;0.2136233114974182
7297;2019-02-19 18:37:37.872;803;201;107;106;102;57;191;-152;45;-180;387;382;36;115;245;212;253;202;199;196;188;-156;559;364;364;134;369;246;553;-2.0;81.0;840.0;450.0;126.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40224.546875;19172.181640625;0.0;3752.73828125;408.0;94450;;;Calculated values ==>;1550597857.872;353.46000000000004;293.26000000000005;283.86;283.76000000000005;283.36;278.86;274.8017692304317;292.26000000000005;257.96000000000004;277.66;255.16000000000003;311.86;311.36;276.76000000000005;284.66;297.66;294.36;298.46000000000004;293.36;292.76000000000005;291.96000000000004;;313.96000000000004;257.56;241.2770596917726;260.58029834229245;274.8017692304317;293.06;5590000.0;3640000.0;3640000.0;1340000.0;3690000.0;2460000.0;5530000.0;0.0;0.013500000000000002;0.14;0.075;0.021;0.021;;19172.181640625;0.0;3752.73828125;40224.546875;514007.0206226189;416741.05470413377;225594.72194039397;225312.58585716016;224190.72046730405;429879.7862731237;457732.2313946309;457938.3590730115;451509.14485013887;495734.0885913443;495209.16406566725;456859.5647784591;466119.52327613166;464282.322002336;460609.61753313727;429602.52251533576;417073.28253492253;458423.03231300757;457315.95501684735;;171442.51209473662;453976.79153022036;204923.03676878146;225594.72194039397;274.80176923043166;3756920.079185807;1391430.8418665002;245516.427459908;0.0;0;207;214;0;0;0;0;0;106;88;1598070425319.5837;588481085319.8525;1122182534239.205;35422.14512259221;18679.031607107918;169.1447397355786;4866.145894605522;2911139.373020485;1273495.2630431014;88821.22823502067;1001156.1322132631;2.5795713819533606;0.24429793529283123
7298;2019-02-19 18:38:37.873;808;189;106;105;99;53;191;-155;-24;-176;374;368;-11;101;244;213;253;191;199;196;189;-155;549;359;364;134;364;238;545;-1.0;84.0;466.0;467.0;126.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;39877.94140625;18936.419921875;0.0;3600.43627929688;392.0;94451;;;Calculated values ==>;1550597917.873;353.96000000000004;292.06;283.76000000000005;283.66;283.06;278.46000000000004;274.27422755570615;292.26000000000005;257.66;270.76000000000005;255.56000000000003;310.56;309.96000000000004;272.06;283.26000000000005;297.56;294.46000000000004;298.46000000000004;292.26000000000005;292.76000000000005;292.06;;312.36;257.66;241.2770596917726;259.4470641161187;274.27422755570615;293.06;5490000.0;3590000.0;3640000.0;1340000.0;3640000.0;2380000.0;5450000.0;0.0;0.014;0.07766666666666668;0.07783333333333334;0.021;0.021;;18936.419921875;0.0;3600.43627929688;39877.94140625;515456.4979005092;415705.92028061923;225468.81327462298;225185.84211276218;223502.1780630028;430214.79039162316;457732.2313946309;450909.33823437925;451922.08812907006;495198.16847767413;494571.7836496243;452507.1912831611;465672.00694642076;464883.6276779939;461514.72384408844;432158.1819518879;416383.85655565077;458423.03231300757;457454.86558595806;;164757.40606591295;454079.1053184949;203837.74571193193;225468.81327462298;274.2742275557061;3757587.6110460237;1391748.4188386654;245577.70493577945;0.0;0;207;214;0;0;0;0;0;106;88;1598288828959.3198;588561486659.7554;1122327736659.0298;19189.22701924341;19477.11915604415;220.84055554731995;4871.707098538037;2911594.4753726968;1273813.236265209;88824.47816664206;1001237.2823405875;1.9416591843496578;0.20191567769651264
7299;2019-02-19 18:39:37.863;814;178;106;105;98;49;191;-174;-77;-191;364;359;-65;108;242;215;253;178;199;196;189;-171;522;352;364;133;357;255;523;-1.0;84.0;491.0;484.0;126.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;31828.224609375;10333.66015625;0.0;3889.20849609375;392.0;94452;;;Calculated values ==>;1550597977.863;354.56000000000006;290.96000000000004;283.76000000000005;283.66;282.96000000000004;278.06;273.5264737036516;292.26000000000005;255.76000000000002;265.46000000000004;254.06000000000003;309.56;309.06;266.66;283.96000000000004;297.36;294.66;298.46000000000004;290.96000000000004;292.76000000000005;292.06;;312.36;256.06;241.05796691057077;261.82340779136865;273.5264737036516;293.06;5220000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2550000.0;5230000.0;0.0;0.014;0.08183333333333334;0.08066666666666666;0.021;0.021;;10333.66015625;0.0;3889.20849609375;31828.224609375;518407.47857721086;420167.51479947224;225913.8942507012;225626.51168752735;223635.34284581008;430671.36484660726;457732.2313946309;440691.956102206;450545.60757164663;492363.24543760094;491830.81882023846;442344.7885532121;464000.6473733495;465639.66166502296;462842.2204873615;438473.73014047235;420167.51479947224;458423.03231300757;457454.86558595806;;164757.40606591295;452607.6978580252;201944.11540792463;225913.8942507012;273.5264737036516;3758185.062837685;1391992.2955197995;245640.10823996653;0.0;0;207;214;0;0;0;0;0;106;88;1598507192559.3545;588641573309.7681;1122475612009.0532;19537.531630148696;20220.19565097478;256.28701477400165;4862.360398040394;2911917.1445743283;1274143.9920868273;88828.45356705152;1001318.3860502003;3.155226683932204;0.330471533538997
7300;2019-02-19 18:40:37.854;811;172;107;107;99;48;191;-181;-73;-232;368;367;-74;124;238;217;253;173;199;196;189;-180;537;349;364;132;354;259;537;197.0;83.0;454.0;465.0;126.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.55078125;10608.5693359375;0.0;3949.70654296875;403.0;94453;;;Calculated values ==>;1550598037.854;354.26;290.36;283.86;283.86;283.06;277.96000000000004;273.20264511476705;292.26000000000005;255.06000000000003;265.86;249.96000000000004;309.96000000000004;309.86;265.76000000000005;285.56;296.96000000000004;294.86;298.46000000000004;290.46000000000004;292.76000000000005;292.06;;313.46000000000004;255.16000000000003;240.83765695389522;262.3656120759269;273.20264511476705;293.06;5370000.0;3490000.0;3640000.0;1320000.0;3540000.0;2590000.0;5370000.0;0.03283333333333333;0.013833333333333333;0.07566666666666667;0.0775;0.021;0.05383333333333333;;10608.5693359375;0.0;3949.70654296875;32112.55078125;516815.8495878749;246725.74933843693;225913.22745611225;225913.22745611225;223650.8730884838;430862.6128555636;457732.2313946309;440396.83479098015;446447.2447873003;492364.5639454455;492257.7646992283;440256.40298996953;465285.9735717574;465554.2281614293;463553.39371655026;435060.4830815722;413245.3675832885;458423.03231300757;457454.86558595806;;169353.38768963216;451854.13518630783;202381.40118951254;211560.99905202514;273.20264511476705;3758717.822708196;1392166.7879216245;245705.42273350595;0.0;0;207;214;0;0;0;0;0;106;88;1598725559799.9932;588721061385.0006;1122629788879.5042;18009.834475844385;19334.136884751635;301.77576439292454;13237.286481743387;2912229.992358586;1274473.5620826734;88833.10339264637;1001469.1938167477;3.495127721851849;0.2933530467811818
7301;2019-02-19 18:41:37.864;802;178;109;108;102;50;191;-178;-42;-219;376;375;-60;123;238;218;253;181;199;196;189;-180;550;353;364;131;358;259;551;-2.0;81.0;330.0;485.0;126.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.0625;10888.3857421875;0.0;3954.48852539062;413.0;94454;;;Calculated values ==>;1550598097.864;353.36;290.96000000000004;284.06;283.96000000000004;283.36;278.16;273.6339639331285;292.26000000000005;255.36;268.96000000000004;251.26000000000002;310.76000000000005;310.66;267.16;285.46000000000004;296.96000000000004;294.96000000000004;298.46000000000004;291.26000000000005;292.76000000000005;292.06;;314.46000000000004;255.16000000000003;240.61611355647437;262.3656120759269;273.6339639331285;293.06;5500000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2590000.0;5510000.0;0.0;0.013500000000000002;0.055;0.08083333333333333;0.021;0.021;;10888.3857421875;0.0;3954.48852539062;32518.0625;514642.4881675513;248320.42873906752;226200.997294266;225917.09287174884;224228.04392810378;430607.02586249536;457732.2313946309;444653.0459346551;447993.7934131942;493218.08544034325;493111.47924487904;442203.8376228121;465169.12366023014;464972.5849072995;463087.3425671512;431908.5646202553;249462.6530864694;458423.03231300757;457454.86558595806;;173531.66647045466;452025.91868924437;203583.34311166135;226200.997294266;273.6339639331285;3759256.5009168615;1392345.9590707957;245771.30200378053;0.0;0;207;214;0;0;0;0;0;106;88;1598943996199.9585;588799974534.988;1122785214779.4795;13258.833655264658;20082.441525854625;2463.01980570611;4856.331234125533;2912490.608021676;1274802.088314624;88856.14719572071;1001619.9990943806;2.739403803329895;0.2848443810421708
7302;2019-02-19 18:42:37.874;797;186;110;110;105;52;191;-173;-8;-211;382;380;-28;121;239;218;253;189;199;196;189;-177;558;355;364;132;360;260;558;-2.0;85.0;530.0;473.0;126.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.5;11048.5771484375;0.0;3962.04711914062;420.0;94455;;;Calculated values ==>;1550598157.874;352.86;291.76000000000005;284.16;284.16;283.66;278.36;273.8482719121499;292.26000000000005;255.86;272.36;252.06000000000003;311.36;311.16;270.36;285.26000000000005;297.06;294.96000000000004;298.46000000000004;292.06;292.76000000000005;292.06;;315.16;255.46000000000004;240.83765695389522;262.5002047102346;273.8482719121499;293.06;5580000.0;3550000.0;3640000.0;1320000.0;3600000.0;2600000.0;5580000.0;0.0;0.014166666666666666;0.08833333333333333;0.07883333333333334;0.021;0.021;;11048.5771484375;0.0;3962.04711914062;32541.5;513355.280004525;251048.26350210488;226345.26399939676;226345.26399939676;224935.85242803855;430477.46260093397;457732.2313946309;448951.28392358357;448646.31942562544;493752.48021398514;493539.3032728692;446327.6680490574;464789.3528930005;464811.3070167571;462787.14600039157;429864.27353157004;410249.6488763151;458423.03231300757;457454.86558595806;;176456.53798984195;452162.33692296245;203367.8501304381;226345.26399939676;273.8482719121499;3759798.754298112;1392528.7975628593;245837.28412932952;0.0;0;207;214;0;0;0;0;0;106;88;1599162432599.9238;588878887684.9755;1122940940729.4548;21693.203318394517;19613.29870881067;277.87384928277834;4853.3016333177875;2912781.923540906;1275132.941282833;88878.99178297207;1001700.9261871977;3.093653980141774;0.31686696482646914
7303;2019-02-19 18:43:37.865;795;191;110;110;107;54;191;-167;12;-198;385;383;-1;126;241;217;253;193;199;196;189;-171;558;359;364;133;364;261;558;-1.0;86.0;397.0;520.0;126.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32570.10546875;11016.716796875;0.0;3973.50805664062;422.0;94456;;;Calculated values ==>;1550598217.865;352.66;292.26000000000005;284.16;284.16;283.86;278.56;274.27422755570615;292.26000000000005;256.46000000000004;274.36;253.36;311.66;311.46000000000004;273.06;285.76000000000005;297.26000000000005;294.86;298.46000000000004;292.46000000000004;292.76000000000005;292.06;;315.36;256.06;241.05796691057077;262.63441904999945;274.27422755570615;293.06;5580000.0;3590000.0;3640000.0;1330000.0;3640000.0;2610000.0;5580000.0;0.0;0.014333333333333333;0.06616666666666667;0.08666666666666667;0.021;0.021;;11016.716796875;0.0;3973.50805664062;32570.10546875;513109.57700754463;411066.4166422016;226345.26399939676;226345.26399939676;225497.5927142341;430214.79039162316;457732.2313946309;451342.99005638866;449819.71074751863;493967.5483261489;493754.2891639116;449674.3903058315;465229.6912316538;464488.10253275675;462049.59554772783;429864.27353157004;411859.8641199572;458423.03231300757;457454.86558595806;;177292.22831007556;452607.6978580252;204339.05531154113;226345.26399939676;274.27422755570615;3760341.2696202756;1392712.6474305931;245903.403836281;0.0;0;207;214;0;0;0;0;0;106;88;1599380799839.6948;588958375759.8921;1123097217284.2908;16343.427015617412;21516.615687361955;258.0632015664507;4853.3016333177875;2913098.8479142357;1275475.6391567152;88883.45725513648;1001781.802414414;2.8666286168339647;0.3124677281469246
7304;2019-02-19 18:44:37.865;796;192;109;108;108;56;191;-164;22;-192;389;387;14;135;242;215;253;194;199;196;189;-167;558;360;364;133;365;265;558;-2.0;86.0;219.0;514.0;126.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32633.126953125;11002.29296875;0.0;4045.20336914062;424.0;94457;;;Calculated values ==>;1550598277.865;352.76;292.36;284.06;283.96000000000004;283.96000000000004;278.76000000000005;274.38016830617;292.26000000000005;256.76000000000005;275.36;253.96000000000004;312.06;311.86;274.56;286.66;297.36;294.66;298.46000000000004;292.56;292.76000000000005;292.06;;315.56;256.46000000000004;241.05796691057077;263.1675429290057;274.38016830617;293.06;5580000.0;3600000.0;3640000.0;1330000.0;3650000.0;2650000.0;5580000.0;0.0;0.014333333333333333;0.0365;0.08566666666666665;0.021;0.021;;11002.29296875;0.0;4045.20336914062;32633.126953125;513232.45012197;411465.9254258662;226062.02064807058;225779.46646605674;225779.46646605674;430148.3826014536;457732.2313946309;451912.95111002645;450442.0445909665;493976.3983033002;493762.4359886118;450887.14697201515;465706.1993560737;464473.26053001377;461629.7256903882;429864.27353157004;412248.46956782654;458423.03231300757;457454.86558595806;;178127.92459426197;453018.0997227255;204825.86163006196;226062.02064807058;274.38016830617;3760884.6298904577;1392896.13917864;245970.22643149586;0.0;0;207;214;0;0;0;0;0;106;88;1599599199839.6948;589038175759.8921;1123255017284.2908;9018.678766018704;21261.801729938175;252.49319014699017;4859.249743695637;2913310.1987957493;1275832.1259685261;88887.7118917341;1001862.7403425558;2.352034028456912;0.27296201183735497
7305;2019-02-19 18:45:37.836;795;193;107;107;105;57;191;-168;37;-216;395;393;28;144;243;215;253;194;199;196;189;-171;556;360;364;134;365;270;556;1.0;83.0;319.0;524.0;126.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32571.58203125;10915.859375;0.0;4110.82568359375;424.0;94458;;;Calculated values ==>;1550598337.836;352.66;292.46000000000004;283.86;283.86;283.66;278.86;274.38016830617;292.26000000000005;256.36;276.86;251.56000000000003;312.66;312.46000000000004;275.96000000000004;287.56;297.46000000000004;294.66;298.46000000000004;292.56;292.76000000000005;292.06;;315.56;256.06;241.2770596917726;263.82572766246335;274.38016830617;293.06;5560000.0;3600000.0;3640000.0;1340000.0;3650000.0;2700000.0;5560000.0;0.00016666666666666666;0.013833333333333333;0.05316666666666667;0.08733333333333333;0.021;0.021166666666666667;;10915.859375;0.0;4110.82568359375;32571.58203125;513279.560367971;412715.6717894541;225536.3107355548;225536.3107355548;224973.83245226843;430148.3826014536;457732.2313946309;452955.962531982;447759.66301755054;494096.89773475076;493882.1084836105;451802.19078687346;466045.1873601218;464605.36442852597;461629.7256903882;430383.50924959977;413092.82235656865;458423.03231300757;457454.86558595806;;178127.92459426197;452437.30664671835;205923.58953488592;225381.879859959;274.38016830617;3761427.7398348525;1393078.7021665908;246038.16048954637;0.0;0;207;214;0;0;0;0;0;106;88;1599817494279.5352;589118237044.8335;1123415439709.1733;13133.887831012275;21528.8646277667;239.1878353535971;4912.211531200313;2913494.714291641;1276188.5425032845;88891.80725322837;1001944.1298291791;2.6495632050638607;0.29619252939948687
7306;2019-02-19 18:46:37.886;792;193;107;107;104;58;191;-173;49;-240;400;398;40;137;244;216;253;194;199;196;189;-177;581;363;364;134;368;256;576;-1.0;82.0;88.0;520.0;126.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;41160.203125;19875.5;0.0;3913.43359375;422.0;94459;;;Calculated values ==>;1550598397.886;352.36;292.46000000000004;283.86;283.86;283.56;278.96000000000004;274.69669130483857;292.26000000000005;255.86;278.06;249.16000000000003;313.16;312.96000000000004;277.16;286.86;297.56;294.76000000000005;298.46000000000004;292.56;292.76000000000005;292.06;;315.36;255.46000000000004;241.2770596917726;261.9595390733887;274.69669130483857;293.06;5810000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2560000.0;5760000.0;0.0;0.013666666666666666;0.014666666666666666;0.08666666666666667;0.021;0.021;;19875.5;0.0;3913.43359375;41160.203125;510765.1229707238;252850.0186367218;225156.90028767736;225156.90028767736;224324.81312700367;429947.3805835815;457732.2313946309;456804.1626795621;445223.53999673843;496077.4324444892;495865.93169357855;455702.68171308783;467224.52570869273;464296.814424922;461304.5296429779;423431.09016426845;253248.80892852604;458423.03231300757;457454.86558595806;;177292.22831007556;451818.91694565275;209442.72745878203;225156.90028767736;274.69669130483857;3762042.6834036186;1393335.5106567298;246105.0850408272;0.0;0;207;215;0;0;0;0;0;106;88;1600036076279.3616;589198704044.7697;1123573371209.0479;3627.967716571441;21005.936422195464;2325.824510221813;4878.257271263895;2913634.512822868;1276543.2945589821;88913.2001686769;1002025.7850585015;1.3383528015151263;0.15465439604840625
7307;2019-02-19 18:47:37.876;788;200;106;105;102;57;191;-171;51;-238;393;386;38;110;245;214;253;201;199;196;189;-174;559;364;364;133;369;245;553;-1.0;83.0;209.0;535.0;126.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40187.1328125;19143.9453125;0.0;3735.13891601562;406.0;94460;;;Calculated values ==>;1550598457.876;351.96000000000004;293.16;283.76000000000005;283.66;283.36;278.86;274.8017692304317;292.26000000000005;256.06;278.26000000000005;249.36;312.46000000000004;311.76000000000005;276.96000000000004;284.16;297.66;294.56;298.46000000000004;293.26000000000005;292.76000000000005;292.06;;313.76000000000005;255.76000000000002;241.05796691057077;260.44013211722256;274.8017692304317;293.06;5590000.0;3640000.0;3640000.0;1330000.0;3690000.0;2450000.0;5530000.0;0.0;0.013833333333333333;0.034833333333333334;0.08916666666666666;0.021;0.021;;19143.9453125;0.0;3735.13891601562;40187.1328125;512162.53013174393;416405.5654191083;225312.58585716016;225031.1260726795;224190.72046730405;429879.7862731237;457732.2313946309;458812.26217089494;445625.71981456067;496465.4360877625;495731.97191228013;457261.95784992387;465690.3468894591;464282.322002336;460880.48460767657;429602.52251533576;416741.05470413377;458423.03231300757;457454.86558595806;;170606.85888663295;452299.4670167154;208861.22811148776;225312.58585716016;274.8017692304317;3762720.464887461;1393660.6185073783;246168.812522068;0.0;0;207;215;0;0;0;0;0;106;88;1600254439879.3962;589278790694.7823;1123723646159.0718;8706.627686402684;21706.576302382793;177.9169713882942;4874.987874304757;2913737.2839865265;1276899.1728421424;88934.06120360825;1002107.0485552204;1.550154214226587;0.18174998493076494
7308;2019-02-19 18:48:37.877;797;189;106;105;99;53;191;-160;37;-216;376;367;26;101;244;214;253;190;199;196;189;-163;549;358;364;133;363;237;544;-2.0;83.0;557.0;516.0;126.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39888.984375;18889.134765625;0.0;3613.7705078125;392.0;94461;;;Calculated values ==>;1550598517.877;352.86;292.06;283.76000000000005;283.66;283.06;278.46000000000004;274.1680685717883;292.26000000000005;257.16;276.86;251.56000000000003;310.76000000000005;309.86;275.76000000000005;283.26000000000005;297.56;294.56;298.46000000000004;292.16;292.76000000000005;292.06;;312.36;256.86;241.05796691057077;259.30345971252746;274.1680685717883;293.06;5490000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2370000.0;5440000.0;0.0;0.013833333333333333;0.09283333333333334;0.08600000000000001;0.021;0.021;;18889.134765625;0.0;3613.7705078125;39888.984375;514117.02700766927;416088.9401499447;225488.54607163643;225205.38267147745;223520.6197590043;430280.9020939914;457732.2313946309;458426.7342429455;447942.4848188129;495509.8654782187;494571.33218622726;457127.3666873724;465815.97892624873;465029.61547741666;461801.27186994074;432158.1819518879;416425.5098046059;458423.03231300757;457454.86558595806;;164757.40606591295;453427.858262395;205134.30985377182;225488.54607163643;274.1680685717883;3763387.776987552;1393977.5661246115;246230.0544547845;0.0;0;207;215;0;0;0;0;0;106;88;1600472843520.0002;589358592025.003;1123868248569.4717;23513.980064128293;21353.245163141597;217.63529803740087;4871.292709800755;2914005.7935269414;1277258.0106692116;88937.35752746706;1002188.2689139626;2.2199868251712567;0.2301412858101695
7309;2019-02-19 18:49:37.837;805;176;105;105;98;50;191;-159;31;-188;364;360;21;129;241;216;253;175;199;196;189;-155;524;350;364;133;355;259;524;223.0;83.0;355.0;484.0;126.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31829.69921875;10338.734375;0.0;3983.54418945312;394.0;94462;;;Calculated values ==>;1550598577.837;353.66;290.76000000000005;283.66;283.66;282.96000000000004;278.16;273.3108153835814;292.26000000000005;257.26000000000005;276.26000000000005;254.36;309.56;309.16;275.26000000000005;286.06;297.26000000000005;294.76000000000005;298.46000000000004;290.66;292.76000000000005;292.06;;312.56;257.66;241.05796691057077;262.3656120759269;273.3108153835814;293.06;5240000.0;3500000.0;3640000.0;1330000.0;3550000.0;2590000.0;5240000.0;0.03716666666666667;0.013833333333333333;0.059166666666666666;0.08066666666666666;0.021;0.05816666666666667;;10338.734375;0.0;3983.54418945312;31829.69921875;517169.7755763633;419221.64405437256;225605.9768050852;225605.9768050852;223616.18937704668;430799.1582183253;457732.2313946309;454085.5402716301;450856.02759431396;491937.219383776;491509.47786310926;452833.31703712314;465869.23340538895;465798.81223944406;463273.35756540485;438031.05140359094;418916.12488777464;458423.03231300757;457454.86558595806;;165593.03060630985;454245.492575108;201937.53937768622;210482.5912855724;273.3108153835814;3763985.0342450407;1394220.9693229196;246293.32320307984;0.0;0;207;215;0;0;0;0;0;106;88;1600691097919.2712;589438338824.7367;1124016949368.975;14918.756719558347;20352.841557925356;264.42315013545885;14365.553955139101;2914325.8528171987;1277605.3296902452;88941.37200308594;1002348.4690975983;3.484192487821766;0.2927111894268
7310;2019-02-19 18:50:37.858;803;172;106;106;99;49;191;-158;26;-166;372;372;23;147;238;218;253;174;199;196;189;-158;541;349;364;133;354;265;541;367.0;81.0;318.0;505.0;126.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32229.71484375;10649.515625;0.0;4065.84228515625;405.0;94463;;;Calculated values ==>;1550598637.858;353.46000000000004;290.36;283.76000000000005;283.76000000000005;283.06;278.06;273.20264511476705;292.26000000000005;257.36;275.76000000000005;256.56;310.36;310.36;275.46000000000004;287.86;296.96000000000004;294.96000000000004;298.46000000000004;290.56;292.76000000000005;292.06;;313.66;257.36;241.05796691057077;263.1675429290057;273.20264511476705;293.06;5410000.0;3490000.0;3640000.0;1330000.0;3540000.0;2650000.0;5410000.0;0.06116666666666667;0.013500000000000002;0.053000000000000005;0.08416666666666667;0.021;0.08216666666666667;;10649.515625;0.0;4065.84228515625;32229.71484375;515517.82071048;246544.15128059217;225548.02166610118;225548.02166610118;223576.1923769077;430862.6128555636;457732.2313946309;452422.89199155435;453120.5992023326;492154.5797642664;492154.5797642664;452040.6181146384;467110.4296137788;465554.2281614293;463684.06007594336;434111.39078381483;247287.8852733943;458423.03231300757;457454.86558595806;;170189.03402730724;453939.16980444617;200475.90678998266;206883.79010517726;273.20264511476705;3764519.049536826;1394395.9326224101;246360.42490124298;0.0;0;207;215;0;0;0;0;0;106;88;1600909574359.806;589518166754.932;1124174204389.3599;13353.1902156833;21333.15797038401;2522.1173243906774;20588.59003533749;2914561.5348354145;1277952.8346046633;88964.60130117355;1002639.8555811519;3.9276690311354976;0.2802136230670087
7311;2019-02-19 18:51:37.878;796;180;108;107;102;51;191;-160;22;-162;386;387;22;153;238;219;253;183;198;196;189;-162;553;352;364;133;357;268;553;-1.0;86.0;266.0;469.0;126.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32500.14453125;10893.7509765625;0.0;4098.21923828125;414.0;94464;;;Calculated values ==>;1550598697.878;352.76;291.16;283.96000000000004;283.86;283.36;278.26000000000005;273.5264737036516;292.26000000000005;257.16;275.36;256.96000000000004;311.76000000000005;311.86;275.36;288.46000000000004;296.96000000000004;295.06;298.46000000000004;291.46000000000004;292.76000000000005;292.06;;314.56;256.96000000000004;241.05796691057077;263.56353331371673;273.5264737036516;292.96000000000004;5530000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2680000.0;5530000.0;0.0;0.014333333333333333;0.044333333333333336;0.07816666666666668;0.021;0.021;;10893.7509765625;0.0;4098.21923828125;32500.14453125;513656.5843429996;248981.45809848653;225877.5429878418;225594.72194039397;224190.72046730405;430671.36484660726;457732.2313946309;451383.1401027414;453530.1987722743;493340.23110432306;493447.5870292307;451383.1401027414;467386.6291785277;465118.4183262364;463368.3371447518;431152.0106046657;250135.18551670175;458423.03231300757;457454.86558595806;;173949.5011765382;453530.1987722743;200920.47264012235;225877.5429878418;273.5264737036516;3765058.644836611;1394575.51968644;246428.48142519867;0.0;0;207;215;0;0;0;0;0;106;88;1601128047159.7366;589597993354.9066;1124334157689.309;11103.844924176114;19745.66025932988;2594.574492927483;4863.123774560442;2914765.411397724;1278295.2721976305;89007.25461267047;1002852.0238953719;2.555181400578387;0.26696360144010645
7312;2019-02-19 18:52:37.868;792;188;109;109;105;53;191;-168;24;-180;399;399;22;156;239;219;253;191;199;196;189;-170;560;355;364;132;360;269;560;-2.0;83.0;170.0;512.0;126.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32673.365234375;11018.05078125;0.0;4112.16748046875;419.0;94465;;;Calculated values ==>;1550598757.868;352.36;291.96000000000004;284.06;284.06;283.66;278.46000000000004;273.8482719121499;292.26000000000005;256.36;275.56;255.16000000000003;313.06;313.06;275.36;288.76000000000005;297.06;295.06;298.46000000000004;292.26000000000005;292.76000000000005;292.06;;315.06;256.16;240.83765695389522;263.6948088759802;273.8482719121499;293.06;5600000.0;3550000.0;3640000.0;1320000.0;3600000.0;2690000.0;5600000.0;0.0;0.013833333333333333;0.028333333333333332;0.08533333333333333;0.021;0.021;;11018.05078125;0.0;4112.16748046875;32673.365234375;512569.96373631025;251732.10483551773;226022.72618424438;226022.72618424438;224898.04332684356;430477.46260093397;457732.2313946309;451463.5734412886;451854.13518630783;494630.1114051998;494630.1114051998;451205.50563251827;467596.292380576;464811.3070167571;462919.32119116804;429339.31923033344;410158.77762629226;458423.03231300757;457454.86558595806;;176038.69501535743;452880.0377185289;202479.92718723064;226022.72618424438;273.8482719121499;3765601.666899314;1394758.0876013928;246496.8899112176;0.0;0;207;215;0;0;0;0;0;106;88;1601346410759.7712;589677480104.9193;1124495230839.3347;7054.536643864975;21367.47609867078;265.3308255225696;4860.074927435988;2914916.706024174;1278637.8245657566;89031.08318490395;1002933.0370467921;2.217246170226987;0.2631748397686912
7313;2019-02-19 18:53:37.869;791;194;108;108;107;55;191;-174;28;-192;409;408;25;146;241;216;253;197;199;196;189;-177;586;363;364;133;368;254;582;-1.0;85.0;328.0;479.0;126.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;41234.58984375;20091.06640625;0.0;3848.97265625;423.0;94466;;;Calculated values ==>;1550598817.869;352.26;292.56;283.96000000000004;283.96000000000004;283.86;278.66;274.69669130483857;292.26000000000005;255.76000000000002;275.96000000000004;253.96000000000004;314.06;313.96000000000004;275.66;287.76000000000005;297.26000000000005;294.76000000000005;298.46000000000004;292.86;292.76000000000005;292.06;;315.46000000000004;255.46000000000004;241.05796691057077;261.6868853414304;274.69669130483857;293.06;5860000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2540000.0;5820000.0;0.0;0.014166666666666666;0.05466666666666666;0.07983333333333334;0.021;0.021;;20091.06640625;0.0;3848.97265625;41234.58984375;510206.3938562033;252921.57164570826;225323.9035989295;225323.9035989295;225046.33622230333;429947.3805835815;457732.2313946309;454559.7729374544;450442.0445909665;497230.90264722053;497125.557598176;454189.10725268105;468538.79950866016;463898.11279319227;461304.5296429779;421898.72801001946;254118.67475721712;458423.03231300757;457454.86558595806;;177710.07569661198;451990.86232966173;204721.25519477893;225323.9035989295;274.69669130483857;3766217.5767892147;1395017.3345650195;246563.233851324;0.0;0;208;215;0;0;0;0;0;106;88;1601564814399.5073;589756981429.8232;1124652133454.1453;13657.838969932924;19740.35696960148;2376.884087748033;4874.7502017276;2915089.312030799;1278980.395550333;89053.10200946224;1003014.1619414962;1.6979851253745226;0.17540549300049602
7314;2019-02-19 18:54:37.849;793;205;105;105;103;60;191;-172;31;-195;403;396;24;110;245;209;253;207;198;196;189;-175;565;368;364;132;374;239;559;-1.0;84.0;478.0;448.0;126.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;40320.28515625;19388.546875;0.0;3608.11328125;410.0;94467;;;Calculated values ==>;1550598877.849;352.46000000000004;293.66;283.66;283.66;283.46000000000004;279.16;275.2199585193972;292.26000000000005;255.96000000000004;276.26000000000005;253.66000000000003;313.46000000000004;312.76000000000005;275.56;284.16;297.66;294.06;298.46000000000004;293.86;292.76000000000005;292.06;;314.16;255.66000000000003;240.83765695389522;259.59022785621676;275.2199585193972;292.96000000000004;5650000.0;3679999.9999999995;3640000.0;1320000.0;3740000.0;2390000.0;5590000.0;0.0;0.014;0.07966666666666668;0.07466666666666667;0.021;0.021;;19388.546875;0.0;3608.11328125;40320.28515625;512265.9091332326;415848.0560780784;224916.92659983123;224916.92659983123;224358.16456840996;429606.4342157736;457732.2313946309;457397.0862467518;450307.3656707556;498115.9200378925;497388.0756895375;456564.0754801792;466550.24305605626;463542.12207272934;459575.6909922959;428000.73156490666;416529.3772306001;458423.03231300757;457454.86558595806;;172278.17009871884;452367.5979307808;206097.461455801;224916.92659983123;275.2199585193972;3766896.974206445;1395346.2216768754;246625.35552002865;0.0;0;208;215;0;0;0;0;0;106;88;1601783141599.5767;589836454929.8485;1124799984154.1924;20020.20344167908;18388.170190131827;160.59896068029175;4883.296718708663;2915369.868834201;1279298.0273641897;89074.24065297518;1003095.4518935065;1.8895034764163554;0.19188487735357962
7315;2019-02-19 18:55:37.879;807;191;103;102;97;58;191;-159;35;-184;385;377;19;116;244;208;253;191;198;196;189;-165;524;358;364;133;363;254;524;-1.0;84.0;557.0;477.0;126.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31876.068359375;10359.3662109375;0.0;3882.34350585938;397.0;94468;;;Calculated values ==>;1550598937.879;353.86;292.26000000000005;283.46000000000004;283.36;282.86;278.96000000000004;274.1680685717883;292.26000000000005;257.26000000000005;276.66;254.76000000000002;311.66;310.86;275.06;284.76000000000005;297.56;293.96000000000004;298.46000000000004;292.26000000000005;292.76000000000005;292.06;;312.86;256.66;241.05796691057077;261.6868853414304;274.1680685717883;292.96000000000004;5240000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2540000.0;5240000.0;0.0;0.014;0.09283333333333334;0.07949999999999999;0.021;0.021;;10359.3662109375;0.0;3882.34350585938;31876.068359375;517408.7335891824;423532.3205162369;225033.8674397123;224748.91148297145;223334.7384713236;430280.9020939914;457732.2313946309;455421.12380956183;451269.30121400836;494696.94427633635;493849.55588884663;453444.9663142047;465079.92870560935;465029.61547741666;460997.6953817449;438031.05140359094;423532.3205162369;458423.03231300757;457454.86558595806;;166846.47414792277;453223.05866181996;203397.7210691983;225033.8674397123;274.1680685717883;3767498.9113035942;1395594.2449021111;246687.80720346142;0.0;0;208;215;0;0;0;0;0;106;88;1602001650799.4724;589915994679.8105;1124947958104.1218;23396.172554397082;19861.114338613417;202.98223242295686;4880.8409610711615;2915731.8528688955;1279616.930773796;89077.27201117123;1003176.8603913728;3.394333338327378;0.34426909108831083
7316;2019-02-19 18:56:37.850;811;174;102;102;95;56;191;-154;38;-164;382;380;28;145;240;210;253;174;198;196;189;-154;530;351;364;134;356;267;530;-1.0;109.0;937.0;430.0;126.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32051.162109375;10331.95703125;0.0;4096.80029296875;404.0;94469;;;Calculated values ==>;1550598997.85;354.26;290.56;283.36;283.36;282.66;278.76000000000005;273.4187578820637;292.26000000000005;257.76000000000005;276.96000000000004;256.76000000000005;311.36;311.16;275.96000000000004;287.66;297.16;294.16;298.46000000000004;290.56;292.76000000000005;292.06;;313.56;257.76000000000005;241.2770596917726;263.43189868330234;273.4187578820637;292.96000000000004;5300000.0;3510000.0;3640000.0;1340000.0;3560000.0;2670000.0;5300000.0;0.0;0.018166666666666668;0.15616666666666665;0.07166666666666667;0.021;0.021;;10331.95703125;0.0;4096.80029296875;32051.162109375;517393.1582586426;416396.76914982696;224630.3378274604;224630.3378274604;222663.1103815659;430735.4089219946;457732.2313946309;453599.6757699563;453156.8634281717;493016.18318331236;492801.4224957567;452328.65360515594;466592.2712379117;465524.29463401274;462333.5003207398;436680.7206456037;416396.76914982696;458423.03231300757;457454.86558595806;;169771.2103021376;454181.38033102563;200979.06084411943;224630.3378274604;273.4187578820637;3768031.3807390993;1395766.589255618;246754.26793018496;0.0;0;208;215;0;0;0;0;0;106;88;1602219945239.3127;589996055964.752;1125104182559.0076;39450.919364251524;18146.166229894945;368.4917855066113;4889.315082928451;2916255.325500381;1279933.5050267554;89082.03199288015;1003258.2390063292;4.356223550664286;0.4007509761236879
7317;2019-02-19 18:57:37.860;803;176;104;104;98;56;191;-139;39;-125;396;397;35;157;237;212;253;178;198;196;189;-140;551;350;364;134;355;274;551;134.0;84.0;912.0;409.0;126.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32635.671875;10746.734375;0.0;4199.50830078125;413.0;94470;;;Calculated values ==>;1550599057.86;353.46000000000004;290.76000000000005;283.56;283.56;282.96000000000004;278.76000000000005;273.3108153835814;292.26000000000005;259.26000000000005;277.06;260.66;312.76000000000005;312.86;276.66;288.86;296.86;294.36;298.46000000000004;290.96000000000004;292.76000000000005;292.06;;314.46000000000004;259.16;241.2770596917726;264.3458800820626;273.3108153835814;292.96000000000004;5510000.0;3500000.0;3640000.0;1340000.0;3550000.0;2740000.0;5510000.0;0.022333333333333334;0.014;0.152;0.06816666666666667;0.021;0.043333333333333335;;10746.734375;0.0;4199.50830078125;32635.671875;514680.38985864504;247572.16985469096;224788.3793091545;224788.3793091545;223115.08880334796;430799.1582183253;457732.2313946309;452517.50555498485;457131.2704504826;493786.1220426379;493893.90402188024;452001.34592349856;467006.7816140904;465279.17082256265;462748.0482769476;431657.6757724572;248320.42873906752;458423.03231300757;457454.86558595806;;173531.66647045466;455609.2582366682;199964.97434772732;211994.77829057278;273.14263616148327;3768570.5275317086;1395942.274293269;246823.4153577727;0.0;0;208;215;0;0;0;0;0;106;88;1602438381639.278;590076469364.7391;1125266509608.9817;38387.98474350314;17426.418685096138;2566.7214584674557;10636.60378280003;2916904.0911440984;1280229.9926407011;89106.49617992777;1003387.6432272992;4.61773103562024;0.3663396305043286
7318;2019-02-19 18:58:37.851;792;194;107;107;103;58;191;-132;-7;-87;412;411;1;127;238;212;253;199;198;195;189;-134;589;361;364;134;366;253;584;-3.0;84.0;1217.0;446.0;126.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41450.39453125;20165.212890625;0.0;3862.53466796875;414.0;94471;;;Calculated values ==>;1550599117.851;352.36;292.56;283.86;283.86;283.46000000000004;278.96000000000004;274.4858918419099;292.26000000000005;259.96000000000004;272.46000000000004;264.46000000000004;314.36;314.26000000000005;273.26000000000005;285.86;296.96000000000004;294.36;298.46000000000004;293.06;292.66;292.06;;314.56;259.76000000000005;241.2770596917726;261.54996906429363;274.4858918419099;292.96000000000004;5890000.0;3610000.0;3640000.0;1340000.0;3660000.0;2530000.0;5840000.0;0.0;0.014;0.20283333333333334;0.07433333333333333;0.021;0.021;;20165.212890625;0.0;3862.53466796875;41450.39453125;510071.66364467243;252814.90732754252;225009.8034399773;225009.8034399773;223906.9311577177;430081.6785162784;457732.2313946309;450354.29794533626;460954.200578503;497647.73624144046;497542.5537257975;451366.24049103935;466497.4162266258;463795.54956771457;461073.2656927703;420951.55143861444;254816.1937465936;458285.16724151495;457454.86558595806;;173949.5011765382;456219.0085067848;202010.63079097465;225009.8034399773;273.9926934715607;3769187.81881265;1396199.8352146351;246890.5889718217;0.0;0;208;216;0;0;0;0;0;106;88;1602656748879.9167;590156857304.9742;1125424585894.444;50372.37382114302;18896.15607687522;2325.8950076882916;4881.346305065596;2917643.649850519;1280532.6353613844;89147.26186816106;1003516.940080972;3.182810666055123;0.27915003473341177
7319;2019-02-19 18:59:37.861;796;202;104;103;102;60;191;-145;-45;-88;414;410;-36;89;241;205;253;203;198;195;189;-143;562;365;364;134;370;247;556;-2.0;83.0;891.0;424.0;126.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40398.30078125;19299.15625;0.0;3761.64282226562;401.0;94472;;;Calculated values ==>;1550599177.861;352.76;293.36;283.56;283.46000000000004;283.36;279.16;274.9066339382667;292.26000000000005;258.66;268.66;264.36;314.56;314.16;269.56;282.06;297.26000000000005;293.66;298.46000000000004;293.46000000000004;292.66;292.06;;313.26000000000005;258.86;241.2770596917726;260.72004837742526;274.9066339382667;292.96000000000004;5620000.0;3650000.0;3640000.0;1340000.0;3700000.0;2470000.0;5560000.0;0.0;0.013833333333333333;0.1485;0.07066666666666667;0.021;0.021;;19299.15625;0.0;3761.64282226562;40398.30078125;512892.25878343085;415955.2917269945;224693.58782223825;224413.99526412465;224135.04677969657;429811.8947417682;457732.2313946309;446592.7840393549;460854.15370368265;498460.29533078085;498042.0471288492;447753.95443845785;462971.14600166056;463601.3501589486;459499.9958173634;428808.4704870086;416295.933616958;458285.16724151495;457454.86558595806;;168517.74571465285;455303.897104084;202532.65903870808;224693.58782223825;274.2142349378244;3769870.0049522226;1396528.7597690453;246954.13437336564;0.0;0;208;216;0;0;0;0;0;106;88;1602875185279.882;590237270704.9614;1125574610894.4202;36242.92856259605;17862.50082328657;173.090093369034;4887.986833038117;2918365.5643359665;1280839.0085558605;89168.09021481253;1003598.3647589616;2.5656745946608224;0.23857349537739886
7320;2019-02-19 19:00:37.871;804;193;103;103;98;58;191;-164;-51;-144;408;403;-46;71;241;204;253;194;198;196;189;-166;555;361;364;133;367;240;550;-1.0;87.0;621.0;458.0;126.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40076.1640625;19089.26953125;0.0;3637.43237304688;394.0;94473;;;Calculated values ==>;1550599237.871;353.56000000000006;292.46000000000004;283.46000000000004;283.46000000000004;282.96000000000004;278.96000000000004;274.4858918419099;292.26000000000005;256.76000000000005;268.06;258.76000000000005;313.96000000000004;313.46000000000004;268.56;280.26000000000005;297.26000000000005;293.56;298.46000000000004;292.56;292.76000000000005;292.06;;312.56;256.56;241.05796691057077;259.7329541166123;274.4858918419099;292.96000000000004;5550000.0;3610000.0;3640000.0;1330000.0;3670000.0000000005;2400000.0;5500000.0;0.0;0.0145;0.1035;0.07633333333333334;0.021;0.021;;19089.26953125;0.0;3637.43237304688;40076.1640625;514466.3499886013;415150.1171397334;224526.78824247757;224526.78824247757;223133.1163054763;430081.6785162784;457732.2313946309;447152.8935615352;455365.7839172846;498535.31470719096;498015.445359421;447789.21488277183;461932.884935906;464046.0497008609;459991.67660371546;430641.0362646684;415497.79424610164;458423.03231300757;457454.86558595806;;165593.03060630985;453120.5992023326;202327.55499506288;224526.78824247757;274.11615724080934;3770540.7372625708;1396848.7166344295;247015.8036098101;0.0;0;208;216;0;0;0;0;0;106;88;1603093621679.8474;590317384054.9487;1125720735244.397;25339.422541629887;19143.869041154925;219.577009269218;4891.489624213091;2918878.83612613;1281147.4463690843;89171.36298603831;1003679.8739786986;2.182206570276281;0.2166771570821256
7321;2019-02-19 19:01:37.872;809;183;103;102;96;54;191;-175;-51;-176;399;393;-42;90;240;206;253;184;198;196;189;-176;522;355;364;133;361;254;523;0.0;83.0;521.0;428.0;126.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31858.296875;10359.134765625;0.0;3878.0751953125;391.0;94474;;;Calculated values ==>;1550599297.872;354.06000000000006;291.46000000000004;283.46000000000004;283.36;282.76000000000005;278.56;273.8482719121499;292.26000000000005;255.66000000000003;268.06;255.56000000000003;313.06;312.46000000000004;268.96000000000004;282.16;297.16;293.76000000000005;298.46000000000004;291.56;292.76000000000005;292.06;;312.26000000000005;255.56000000000003;241.05796691057077;261.6868853414304;273.8482719121499;292.96000000000004;5220000.0;3550000.0;3640000.0;1330000.0;3610000.0;2540000.0;5230000.0;0.0;0.013833333333333333;0.08683333333333333;0.07133333333333333;0.021;0.021;;10359.134765625;0.0;3878.0751953125;31858.296875;517811.8786214486;421620.88002595305;225053.9931669115;224768.8371024569;223072.7452647333;430477.46260093397;457732.2313946309;444438.61020588543;452093.7724200494;496176.54249808233;495542.9379902988;445634.9560170445;462035.1132709325;464796.26975366054;461191.73348062916;438473.73014047235;421905.15211896447;458423.03231300757;457454.86558595806;;164339.59507360373;452093.7724200494;201709.7481601087;225053.9931669115;273.8482719121499;3771140.20109389;1397094.1240933298;247078.43388329126;0.0;0;208;216;0;0;0;0;0;106;88;1603312025319.5835;590397185384.8523;1125868937714.218;21076.956187641612;17860.727063875773;229.19866263085908;4880.418320799978;2919265.6457284596;1281455.8231424475;89175.10284562958;1003761.3079020182;3.0938154565255687;0.3091815693951072
