;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7322;2019-02-19 19:02:37.872;806;173;104;104;96;52;191;-188;-51;-200;400;398;-41;120;237;208;253;173;198;196;190;-188;533;351;364;132;356;256;534;-2.0;85.0;558.0;437.0;126.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32024.853515625;10548.037109375;0.0;3885.0029296875;402.0;94475;;;Calculated values ==>;1550599357.872;353.76;290.46000000000004;283.56;283.56;282.76000000000005;278.36;273.4187578820637;292.26000000000005;254.36;268.06;253.16000000000003;313.16;312.96000000000004;269.06;285.16;296.86;293.96000000000004;298.46000000000004;290.46000000000004;292.76000000000005;292.16;;313.36;254.36;240.83765695389522;261.9595390733887;273.4187578820637;292.96000000000004;5330000.0;3510000.0;3640000.0;1320000.0;3560000.0;2560000.0;5340000.0;0.0;0.014166666666666666;0.093;0.07283333333333333;0.021;0.021;;10548.037109375;0.0;3885.0029296875;32024.853515625;516545.26541974035;414484.40211532643;225118.9043295395;225118.9043295395;222868.43959032837;430735.4089219946;457732.2313946309;444039.68688190577;449789.5646587384;496077.4324444892;495865.93169357855;445377.32270414016;465254.72196582;465133.64708331646;462069.13822976255;435992.46327245835;414484.40211532643;458423.03231300757;457593.62407101324;;168935.5661677829;451030.40675864165;201201.76430723758;225118.9043295395;273.4187578820637;3771672.5606804783;1397268.3505256213;247143.1262009996;0.0;0;208;216;0;0;0;0;0;106;88;1603530425319.5835;590476685384.8523;1126021937714.218;22583.926799444143;18195.852791877263;304.6975330593688;4881.9691145709485;2919629.4864200186;1281756.2946412454;89179.55198059366;1003842.6611306462;3.184806950894975;0.31644324177500177
7323;2019-02-19 19:03:37.863;799;177;105;105;98;52;191;-183;-50;-246;404;401;-46;129;235;210;253;180;198;196;189;-186;548;352;364;133;357;254;549;-2.0;81.0;580.0;454.0;126.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.0390625;10902.140625;0.0;3858.09838867188;413.0;94476;;;Calculated values ==>;1550599417.863;353.06000000000006;290.86;283.66;283.66;282.96000000000004;278.36;273.5264737036516;292.26000000000005;254.86;268.16;248.56000000000003;313.56;313.26000000000005;268.56;286.06;296.66;294.16;298.46000000000004;291.16;292.76000000000005;292.06;;314.46000000000004;254.56000000000003;241.05796691057077;261.6868853414304;273.5264737036516;292.96000000000004;5480000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2540000.0;5490000.0;0.0;0.013500000000000002;0.09666666666666666;0.07566666666666667;0.021;0.021;;10902.140625;0.0;3858.09838867188;32328.0390625;514445.1499942761;248038.71108239493;225108.12917937728;225108.12917937728;223151.18335246728;430671.36484660726;457732.2313946309;444572.18326868996;444776.68776814727;496703.9765008704;496387.57764356304;445104.84666132816;466585.4960542887;464726.3611697759;462181.9758583779;432406.5454801433;249177.87591693347;458423.03231300757;457454.86558595806;;173531.66647045466;451062.7522532341;203680.50482216242;225108.12917937728;273.5264737036516;3772208.7543436177;1397447.0751938315;247207.64236637493;0.0;0;208;216;0;0;0;0;0;106;88;1603748792559.3545;590556173459.7689;1126174914764.0576;23286.195583164328;18718.59005561776;2473.5870391033327;4879.281464538197;2920011.68010182;1282063.8688549316;89202.70087914835;1003923.9926838236;3.3439603584132604;0.3193729956528749
7324;2019-02-19 19:04:37.863;797;184;107;106;101;54;191;-182;-44;-254;401;396;-45;131;236;210;253;186;198;196;189;-187;555;355;364;133;360;252;556;-1.0;82.0;604.0;458.0;126.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.69921875;11046.5380859375;0.0;3825.701171875;422.0;94477;;;Calculated values ==>;1550599477.863;352.86;291.56;283.86;283.76000000000005;283.26000000000005;278.56;273.8482719121499;292.26000000000005;254.96000000000004;268.76000000000005;247.76000000000002;313.26000000000005;312.76000000000005;268.66;286.26000000000005;296.76000000000005;294.16;298.46000000000004;291.76000000000005;292.76000000000005;292.06;;315.36;254.46000000000004;241.05796691057077;261.41265627149306;273.8482719121499;292.96000000000004;5550000.0;3550000.0;3640000.0;1330000.0;3600000.0;2520000.0;5560000.0;0.0;0.013666666666666666;0.10066666666666667;0.07633333333333334;0.021;0.021;;11046.5380859375;0.0;3825.701171875;32412.69921875;513609.634344017;250370.13788166858;225536.3107355548;225254.7373144569;223856.73452838918;430477.46260093397;457732.2313946309;445759.9042184289;443923.94004489185;496591.60029142624;496064.91259585274;445628.18710604607;467099.93252925616;464417.2445854314;461725.47914583527;430641.0362646684;251154.38861518275;458423.03231300757;457454.86558595806;;177292.22831007556;450959.41198842565;204743.87824498487;225536.3107355548;273.8482719121499;3772748.2604959616;1397629.980849756;247271.6740293795;0.0;0;208;216;0;0;0;0;0;106;88;1603967192559.3545;590635973459.7689;1126326714764.0576;24262.279947993364;18794.45240908265;2452.9841845429705;4870.2896518584685;2920407.9173979126;1282376.4775421375;89243.7556393454;1004005.2391097936;3.387519883195293;0.3225837946740991
7325;2019-02-19 19:05:37.883;801;188;107;107;104;56;191;-183;-31;-258;393;388;-35;129;237;209;253;191;198;196;189;-186;557;357;364;133;362;253;558;-1.0;81.0;651.0;473.0;126.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.34375;11070.6806640625;0.0;3829.86596679688;429.0;94478;;;Calculated values ==>;1550599537.883;353.26;291.96000000000004;283.86;283.86;283.56;278.76000000000005;274.0616903277293;292.26000000000005;254.86;270.06;247.36;312.46000000000004;311.96000000000004;269.66;286.06;296.86;294.06;298.46000000000004;292.26000000000005;292.76000000000005;292.06;;316.06;254.56000000000003;241.05796691057077;261.54996906429363;274.0616903277293;292.96000000000004;5570000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2530000.0;5580000.0;0.0;0.013500000000000002;0.1085;0.07883333333333334;0.021;0.021;;11070.6806640625;0.0;3829.86596679688;32447.34375;513930.6408920534;251841.11582703004;225497.5927142341;225497.5927142341;224655.96928433658;430346.717906069;457732.2313946309;447269.7288090619;443496.1293534738;495645.8479929571;495117.80058939336;446747.98035935283;466727.92628330446;464254.5134180436;461285.69911667117;430124.59530437726;411066.4166422016;458423.03231300757;457454.86558595806;;180217.192455513;451062.7522532341;205418.65786135595;225497.5927142341;274.0616903277293;3773288.941020649;1397814.3524426662;247335.49168764576;0.0;0;208;216;0;0;0;0;0;106;88;1604185665359.2852;590715800059.7435;1126478265264.0095;26240.8411978261;19364.942774559728;257.28541193937144;4871.102730306204;2920828.9170271084;1282694.57850022;89266.34874783557;1004086.4444390424;3.4048530816688127;0.33737751183933967
7326;2019-02-19 19:06:37.874;806;190;106;106;104;58;191;-182;-17;-259;384;378;-21;129;238;209;253;192;198;196;189;-186;555;359;364;133;364;254;555;-1.0;83.0;574.0;499.0;126.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32529.08984375;11003.9462890625;0.0;3843.97680664062;432.0;94479;;;Calculated values ==>;1550599597.874;353.76;292.16;283.76000000000005;283.76000000000005;283.56;278.96000000000004;274.27422755570615;292.26000000000005;254.96000000000004;271.46000000000004;247.26000000000002;311.56;310.96000000000004;271.06;286.06;296.96000000000004;294.06;298.46000000000004;292.36;292.76000000000005;292.06;;316.36;254.56000000000003;241.05796691057077;261.6868853414304;274.27422755570615;292.96000000000004;5550000.0;3590000.0;3640000.0;1330000.0;3640000.0;2540000.0;5550000.0;0.0;0.013833333333333333;0.09566666666666666;0.08316666666666667;0.021;0.021;;11003.9462890625;0.0;3843.97680664062;32529.08984375;514710.75017791084;411990.71530006983;225273.97613630566;225273.97613630566;224712.46061038075;430214.79039162316;457732.2313946309;448894.2725304992;443389.02400500124;494591.09784543543;493955.55712714704;448378.6952515997;466585.4960542887;464091.55881951714;460977.8470136248;430641.0362646684;412758.3114497388;458423.03231300757;457454.86558595806;;181470.77258748977;451062.7522532341;206326.75813603253;225273.97613630566;274.27422755570615;3773830.3300816384;1397998.2800745298;247399.43078530795;0.0;0;208;216;0;0;0;0;0;106;88;1604404032599.9238;590795588089.9769;1126630342449.4543;23205.62554373731;20353.876844080598;247.37769327319268;4875.7986784427;2921240.909109743;1283025.5190161522;89270.55364289576;1004167.6564340594;3.2787534287285074;0.334826449458895
7327;2019-02-19 19:07:37.874;810;191;105;105;103;58;191;-186;-4;-259;374;369;-8;129;239;210;254;192;198;196;190;-189;555;359;364;133;364;255;555;-1.0;82.0;645.0;522.0;126.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32605.142578125;11024.7666015625;0.0;3890.59936523438;436.0;94480;;;Calculated values ==>;1550599657.874;354.16;292.26000000000005;283.66;283.66;283.46000000000004;278.96000000000004;274.27422755570615;292.26000000000005;254.56000000000003;272.76000000000005;247.26000000000002;310.56;310.06;272.36;286.06;297.06;294.16;298.56;292.36;292.76000000000005;292.16;;316.76000000000005;254.26000000000002;241.05796691057077;261.82340779136865;274.27422755570615;292.96000000000004;5550000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5550000.0;0.0;0.013666666666666666;0.1075;0.087;0.021;0.021;;11024.7666015625;0.0;3890.59936523438;32605.142578125;515199.0565862731;412377.0396431636;224992.8870023503;224992.8870023503;224432.68874789274;430214.79039162316;457732.2313946309;450375.84943796345;443389.02400500124;493426.32455235295;492895.07704075286;449865.4974072816;466442.7937339026;464223.8542375998;461112.25666892657;430881.27502255276;412758.3114497388;458423.03231300757;457593.62407101324;;183142.23651711168;450752.59886493086;206051.81387315056;224992.8870023503;274.27422755570615;3774373.115351821;1398181.8526819516;247463.88558674025;0.0;0;208;216;0;0;0;0;0;106;88;1604622432599.9238;590875388089.9769;1126783042449.4543;26264.833823217385;21288.968294284885;247.68050216179068;4884.615478441922;2921653.162937801;1283372.5427256387;89274.67912785771;1004248.9932187;3.5323369346344293;0.35861215802831536
7328;2019-02-19 19:08:37.875;812;191;104;104;101;58;191;-187;6;-260;364;361;0;131;239;210;253;192;198;196;190;-190;552;360;364;134;365;258;552;-1.0;84.0;690.0;526.0;126.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32477.62109375;10945.0791015625;0.0;3917.97216796875;438.0;94481;;;Calculated values ==>;1550599717.875;354.36;292.26000000000005;283.56;283.56;283.26000000000005;278.96000000000004;274.38016830617;292.26000000000005;254.46000000000004;273.76000000000005;247.16000000000003;309.56;309.26000000000005;273.16;286.26000000000005;297.06;294.16;298.46000000000004;292.36;292.76000000000005;292.16;;316.96000000000004;254.16000000000003;241.2770596917726;262.23063862743834;274.38016830617;292.96000000000004;5520000.0;3600000.0;3640000.0;1340000.0;3650000.0;2580000.0;5520000.0;0.0;0.014;0.115;0.08766666666666666;0.021;0.021;;10945.0791015625;0.0;3917.97216796875;32477.62109375;515692.8777258548;413633.1203958097;224769.33514882115;224769.33514882115;223930.3470481531;430148.3826014536;457732.2313946309;451111.70319578337;443084.8950646432;492043.8976852651;491723.4769421242;450346.3118233077;466245.45092846913;464076.26427514775;460958.12350355304;431405.4972838728;413998.2807911148;458423.03231300757;457593.62407101324;;183977.97901196036;450473.70849754073;206215.60799378954;224769.33514882115;274.38016830617;3774915.480754371;1398364.937780624;247528.95810062884;0.0;0;208;216;0;0;0;0;0;106;88;1604840836239.66;590955489424.8801;1126936945014.2686;28163.05094822929;21413.293477495517;243.70103089861223;4889.310067366035;2922106.7362031103;1283728.4008375101;89278.77404220904;1004330.4439556397;3.6808966430830914;0.3705216349345575
7329;2019-02-19 19:09:37.855;811;188;103;103;100;57;191;-186;11;-260;358;357;7;132;240;211;254;189;198;195;190;-189;552;358;364;133;363;261;552;-2.0;82.0;500.0;541.0;126.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32450.28515625;10877.087890625;0.0;3991.92065429688;437.0;94482;;;Calculated values ==>;1550599777.855;354.26;291.96000000000004;283.46000000000004;283.46000000000004;283.16;278.86;274.1680685717883;292.26000000000005;254.56000000000003;274.26000000000005;247.16000000000003;308.96000000000004;308.86;273.86;286.36;297.16;294.26000000000005;298.56;292.06;292.66;292.16;;316.86;254.26000000000002;241.05796691057077;262.63441904999945;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.013666666666666666;0.08333333333333333;0.09016666666666667;0.021;0.021;;10877.087890625;0.0;3991.92065429688;32450.28515625;515571.2065553618;412510.35525449144;224489.02133816265;224489.02133816265;223651.97064635294;430280.9020939914;457732.2313946309;451215.39434274647;443281.85702354775;491080.3512995513;490973.06691702444;450703.76831585314;465931.2736658981;464503.06872351485;461400.04798587883;431641.6977331332;412889.33823237545;458285.16724151495;457593.62407101324;;183560.10687098323;450752.59886493086;206378.91218007932;224489.02133816265;274.1680685717883;3775456.3662846643;1398546.728555153;247594.85190224418;0.0;0;208;216;0;0;0;0;0;106;88;1605059163439.7292;591035562724.9056;1127092593114.318;20403.040180222262;22034.360749417447;256.2822465103561;4895.196657389863;2922511.3187235007;1284090.343934921;89282.93918067968;1004411.9543325199;3.2005415619854936;0.3394721195031214
7330;2019-02-19 19:10:37.885;807;188;103;103;99;55;191;-182;14;-256;355;354;12;133;239;212;254;189;198;196;189;-188;552;357;364;133;362;263;552;-1.0;86.0;551.0;530.0;126.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32436.130859375;10857.8720703125;0.0;4033.15942382812;437.0;94483;;;Calculated values ==>;1550599837.885;353.86;291.96000000000004;283.46000000000004;283.46000000000004;283.06;278.66;274.0616903277293;292.26000000000005;254.96000000000004;274.56;247.56000000000003;308.66;308.56;274.36;286.46000000000004;297.06;294.36;298.56;292.06;292.76000000000005;292.06;;316.86;254.36;241.05796691057077;262.9017227912062;274.0616903277293;292.96000000000004;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2630000.0;5520000.0;0.0;0.014333333333333333;0.09183333333333334;0.08833333333333333;0.021;0.021;;10857.8720703125;0.0;4033.15942382812;32436.130859375;515084.1204508254;412510.35525449144;224489.02133816265;224489.02133816265;223374.2243858141;430346.717906069;457732.2313946309;451243.52280556504;443710.1562791648;490542.129563047;490434.5281178807;450987.26371381566;465760.16325167747;464518.1588243853;461686.8058337108;431641.6977331332;412889.33823237545;458423.03231300757;457454.86558595806;;183560.10687098323;450856.02759431396;205738.0090989371;224489.02133816265;274.0616903277293;3775997.3567779367;1398727.9437837407;247661.76100736365;0.0;0;208;216;0;0;0;0;0;106;88;1605277672639.625;591115402624.8676;1127249871714.2432;22545.589675392;21652.09163375829;268.78381951086135;4892.282729203704;2922869.4029247514;1284454.5797314923;89287.31691900305;1004493.5574418667;3.3146627805660556;0.34513885555841195
7331;2019-02-19 19:11:37.856;802;186;103;102;99;55;191;-177;20;-258;354;354;18;135;239;213;254;188;198;196;190;-182;549;357;364;133;362;265;549;-1.0;82.0;657.0;560.0;126.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32434.37890625;10804.2001953125;0.0;4056.79736328125;437.0;94484;;;Calculated values ==>;1550599897.856;353.36;291.76000000000005;283.46000000000004;283.36;283.06;278.66;274.0616903277293;292.26000000000005;255.46000000000004;275.16;247.36;308.56;308.56;274.96000000000004;286.66;297.06;294.46000000000004;298.56;291.96000000000004;292.76000000000005;292.16;;316.86;254.96000000000004;241.05796691057077;263.1675429290057;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2650000.0;5490000.0;0.0;0.013666666666666666;0.1095;0.09333333333333332;0.021;0.021;;10804.2001953125;0.0;4056.79736328125;32434.37890625;514726.485726971;413024.9693880693;224545.7357725391;224265.5351087286;223428.81940578663;430346.717906069;457732.2313946309;451657.24920203094;443496.1293534738;490217.51739173714;490217.51739173714;451401.0518682116;465706.1993560737;464518.1588243853;461820.26031341054;432390.5221577737;413764.2266525931;458423.03231300757;457593.62407101324;;183560.10687098323;451475.6761052186;205906.25464036252;224545.7357725391;274.0616903277293;3776537.683074924;1398908.3738024756;247729.14472932543;0.0;0;208;216;0;0;0;0;0;106;88;1605495967079.4653;591195164054.8092;1127408195154.1274;26909.733904502693;22919.81267005323;254.55937190413493;4894.005654267957;2923281.331425896;1284825.8327413602;89291.67600435157;1004575.0704280079;3.6994899826852823;0.3813290139468489
7332;2019-02-19 19:12:37.876;796;186;103;103;99;54;191;-177;30;-259;354;355;27;137;238;214;254;187;198;195;190;-180;551;356;364;133;361;266;551;-2.0;84.0;649.0;558.0;126.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32540.40625;10846.2470703125;0.0;4086.88500976562;436.0;94485;;;Calculated values ==>;1550599957.876;352.76;291.76000000000005;283.46000000000004;283.46000000000004;283.06;278.56;273.955091788801;292.26000000000005;255.46000000000004;276.16;247.26000000000002;308.56;308.66;275.86;286.86;296.96000000000004;294.56;298.56;291.86;292.66;292.16;;316.76000000000005;255.16000000000003;241.05796691057077;263.299902668528;273.955091788801;292.96000000000004;5510000.0;3560000.0;3640000.0;1330000.0;3610000.0;2660000.0;5510000.0;0.0;0.014;0.10816666666666667;0.093;0.021;0.021;;10846.2470703125;0.0;4086.88500976562;32540.40625;513825.89567203587;412172.66196668637;224507.88348971008;224507.88348971008;223392.38266940997;430412.23801567365;457732.2313946309;452757.6066342687;443389.02400500124;490108.83058407553;490216.79321439576;452375.73325521755;465796.8992027369;464533.37255708285;462105.5904936287;431892.57031427324;412555.8353376608;458285.16724151495;457593.62407101324;;183142.23651711168;451681.8785402479;205806.07225908816;224507.88348971008;273.955091788801;3777079.320103235;1399088.8543364299;247797.03137041916;0.0;0;208;216;0;0;0;0;0;106;88;1605714439879.396;591274990654.7838;1127567548254.077;26711.924301582032;22866.449984147857;270.7142896725741;4894.800552207367;2923728.327526522;1285207.512114087;89296.05474395682;1004656.6710041643;3.665934837651516;0.37793471036710063
7333;2019-02-19 19:13:37.876;791;186;103;103;99;53;191;-168;39;-238;356;357;34;140;238;216;254;188;198;195;190;-172;550;356;364;134;362;270;550;-1.0;85.0;651.0;557.0;126.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32576.3828125;10786.236328125;0.0;4137.9189453125;433.0;94486;;;Calculated values ==>;1550600017.876;352.26;291.76000000000005;283.46000000000004;283.46000000000004;283.06;278.46000000000004;273.955091788801;292.26000000000005;256.36;277.06;249.36;308.76000000000005;308.86;276.56;287.16;296.96000000000004;294.76000000000005;298.56;291.96000000000004;292.66;292.16;;316.46000000000004;255.96000000000004;241.2770596917726;263.82572766246335;273.955091788801;292.96000000000004;5500000.0;3560000.0;3640000.0;1340000.0;3620000.0000000005;2700000.0;5500000.0;0.0;0.014166666666666666;0.1085;0.09283333333333334;0.021;0.021;;10786.236328125;0.0;4137.9189453125;32576.3828125;513299.32725861;412601.8314242595;224526.78824247757;224526.78824247757;223410.58095617942;430412.23801567365;457732.2313946309;453211.0183327629;445436.1012213689;489889.73611047963;489998.1287564367;452572.47738288756;465572.97345579043;464386.3924891542;462371.3252196394;432142.1725643221;413351.9237643686;458285.16724151495;457593.62407101324;;181888.63598580268;452334.347272053;205152.9898138202;224526.78824247757;273.955091788801;3777621.9600120895;1399269.1250314168;247865.57140337816;0.0;0;208;216;0;0;0;0;0;106;88;1605932839879.396;591355090654.7838;1127728348254.077;26914.296094305282;22946.669350705946;266.1951913326753;4894.40355239925;2924175.2126964875;1285589.288108544;89300.52898963186;1004738.247705036;3.6867456268477947;0.380039613349029
7334;2019-02-19 19:14:37.877;784;189;104;103;101;54;192;-159;47;-206;361;362;41;129;238;216;254;191;198;195;189;-163;583;359;365;134;364;255;578;-2.0;83.0;636.0;553.0;126.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;41163.4140625;19895.00390625;0.0;3912.6787109375;430.0;94487;;;Calculated values ==>;1550600077.877;351.56000000000006;292.06;283.56;283.46000000000004;283.26000000000005;278.56;274.27422755570615;292.36;257.26000000000005;277.86;252.56000000000003;309.26000000000005;309.36;277.26000000000005;286.06;296.96000000000004;294.76000000000005;298.56;292.26000000000005;292.66;292.06;;316.16;256.86;241.2770596917726;261.82340779136865;274.27422755570615;292.96000000000004;5830000.0;3590000.0;3650000.0;1340000.0;3640000.0;2550000.0;5780000.0;0.0;0.013833333333333333;0.10600000000000001;0.09216666666666667;0.021;0.021;;19895.00390625;0.0;3912.6787109375;41163.4140625;509587.382387218;251185.17297118765;224288.81768817702;224013.0085920847;223463.16748290084;430214.79039162316;457709.1576469882;456723.56068594067;448807.4253067504;492043.8615769677;492150.3468113138;455990.735480413;466442.7937339026;464091.55881951714;461916.06316538615;423114.4464860792;251957.60439501953;458124.62172241724;457292.3345882162;;180635.0508419939;453259.4940014377;204828.7237062687;224288.81768817702;274.27422755570615;3778236.468562719;1399524.8062953604;247932.66083550436;0.0;0;209;216;0;0;0;0;0;106;88;1606151543525.0007;591435491995.0062;1127885850879.5125;26700.852719845232;22897.035995538077;2367.6696489263254;4893.073854900823;2924622.0130510563;1285971.3253546671;89322.47822917595;1004819.811376361;2.3882472365522234;0.23759376078801447
7335;2019-02-19 19:15:37.867;783;200;103;102;100;55;191;-150;53;-166;357;355;44;105;241;213;254;202;198;195;189;-153;560;364;364;133;369;245;555;-2.0;84.0;675.0;560.0;126.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40174.44921875;19181.55078125;0.0;3757.94116210938;413.0;94488;;;Calculated values ==>;1550600137.867;351.46000000000004;293.16;283.46000000000004;283.36;283.16;278.66;274.8017692304317;292.26000000000005;258.16;278.46000000000004;256.56;308.86;308.66;277.56;283.66;297.26000000000005;294.46000000000004;298.56;293.36;292.66;292.06;;314.46000000000004;257.86;241.05796691057077;260.44013211722256;274.8017692304317;292.96000000000004;5600000.0;3640000.0;3640000.0;1330000.0;3690000.0;2450000.0;5550000.0;0.0;0.014;0.1125;0.09333333333333332;0.021;0.021;;19181.55078125;0.0;3757.94116210938;40174.44921875;511459.2615929559;415648.4156121035;224432.68874789274;224153.56336585854;223597.22063817244;429879.7862731237;457732.2313946309;459049.5477933652;453120.5992023326;492682.76169151504;492471.8131590471;457979.2212488642;465116.44968563144;463749.8801673841;460745.1170826767;429586.7223907504;416332.02074452443;458285.16724151495;457454.86558595806;;173531.66647045466;454449.51733437355;204664.81614682564;224432.68874789274;274.80176923043166;3778914.171120916;1399850.3899781487;247996.5720141512;0.0;0;209;216;0;0;0;0;0;106;88;1606370207075.0354;591515578645.0189;1128035825879.5364;28618.2823102357;23313.23877750447;185.5658230471639;4893.465713599372;2925082.929010915;1286356.3467968998;89343.7516452854;1004901.352280362;2.485257858593959;0.25528325202081525
7336;2019-02-19 19:16:37.858;795;190;102;101;96;54;192;-151;50;-163;347;343;38;101;241;213;254;191;198;195;190;-154;551;359;364;133;364;238;546;-3.0;79.0;609.0;548.0;126.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;39820.05078125;18936.521484375;0.0;3634.51440429688;399.0;94489;;;Calculated values ==>;1550600197.858;352.66;292.16;283.36;283.26000000000005;282.76000000000005;278.56;274.27422755570615;292.36;258.06;278.16;256.86;307.86;307.46000000000004;276.96000000000004;283.26000000000005;297.26000000000005;294.46000000000004;298.56;292.26000000000005;292.66;292.16;;313.06;257.76000000000005;241.05796691057077;259.4470641161187;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2380000.0;5460000.0;0.0;0.013166666666666667;0.10149999999999999;0.09133333333333334;0.021;0.021;;18936.521484375;0.0;3634.51440429688;39820.05078125;513703.6589690145;415663.38281157054;224322.08937577574;224042.0024196758;222651.19382801728;430214.79039162316;457870.68847121065;459794.47918399615;453427.858262395;492373.8077289409;491954.1136651927;458385.4233208961;465672.00694642076;464488.10253275675;461514.72384408844;431892.57031427324;416004.7595340414;458285.16724151495;457593.62407101324;;167682.10792650707;454347.5238790638;203193.6704057246;224322.08937577574;274.27422755570615;3779580.691960425;1400167.9929324386;248058.16656990384;0.0;0;209;216;0;0;0;0;0;106;88;1606588574314.8064;591595366674.9352;1128180704144.3843;26044.98209099456;22938.718617231643;209.1895086063859;4898.702228599987;2925538.3878847;1286741.7219598382;89347.04077960156;1004982.9414395848;2.3965046492429916;0.24841928912274971
7337;2019-02-19 19:17:37.868;806;179;102;101;95;51;192;-160;26;-172;340;340;23;125;239;215;254;178;198;195;190;-158;524;352;364;133;357;257;524;0.0;83.0;209.0;502.0;126.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31875.796875;10335.2509765625;0.0;3952.81176757812;400.0;94490;;;Calculated values ==>;1550600257.868;353.76;291.06;283.36;283.26000000000005;282.66;278.26000000000005;273.5264737036516;292.36;257.16;275.76000000000005;255.96000000000004;307.16;307.16;275.46000000000004;285.66;297.06;294.66;298.56;290.96000000000004;292.66;292.16;;313.16;257.36;241.05796691057077;262.0952818180154;273.5264737036516;292.96000000000004;5240000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2570000.0;5240000.0;0.0;0.013833333333333333;0.034833333333333334;0.08366666666666665;0.021;0.021;;10335.2509765625;0.0;3952.81176757812;31875.796875;517289.27230011264;420123.1835632213;224748.91148297145;224464.67505571488;222773.85071569038;430671.36484660726;457870.68847121065;453802.9740710638;452504.99546123616;489583.53587665665;489583.53587665665;453428.7892370219;465691.84780387214;465248.88870971405;462842.2204873615;438236.75578190293;419825.1062123703;458285.16724151495;457593.62407101324;;168099.92630828856;453939.16980444617;201933.06830860535;224748.91148297145;273.5264737036516;3780178.2569350316;1400411.9650248138;248121.40482594576;0.0;0;209;216;0;0;0;0;0;106;88;1606807010714.7717;591675179974.9225;1128329228894.3606;8773.46838405897;21084.510491818677;254.69448571186845;4889.738964348878;2925828.589997572;1287108.643345729;89350.90712383692;1005064.5253779036;2.4497661406402003;0.2831852593305905
7338;2019-02-19 19:18:37.878;804;172;103;102;95;50;192;-177;-52;-187;351;353;-41;142;236;216;254;174;198;195;190;-175;536;351;364;132;356;259;537;138.0;85.0;216.0;535.0;126.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32132.642578125;10585.99609375;0.0;3972.29614257812;412.0;94491;;;Calculated values ==>;1550600317.878;353.56000000000006;290.36;283.46000000000004;283.36;282.66;278.16;273.4187578820637;292.36;255.46000000000004;267.96000000000004;254.46000000000004;308.26000000000005;308.46000000000004;269.06;287.36;296.76000000000005;294.76000000000005;298.56;290.56;292.66;292.16;;314.36;255.66000000000003;240.83765695389522;262.3656120759269;273.4187578820637;292.96000000000004;5360000.0;3510000.0;3640000.0;1320000.0;3560000.0;2590000.0;5370000.0;0.023;0.014166666666666666;0.036000000000000004;0.08916666666666666;0.021;0.044;;10585.99609375;0.0;3972.29614257812;32132.642578125;516055.36044026865;246725.74933843693;224776.508527406;224494.08286062177;222535.77100070575;430735.4089219946;457870.68847121065;443299.56583811995;451133.5228432422;490545.577189425;490759.9571294276;444787.4483886821;467378.2139229775;465003.21838653134;463123.7929140055;435512.44349581935;413611.98051250586;458285.16724151495;457593.62407101324;;173113.83306960555;452367.5979307808;201399.4575553185;212556.6864283603;273.4187578820637;3780711.7494976665;1400586.3378076595;248187.45839894755;0.0;0;209;216;0;0;0;0;0;106;88;1607025447114.737;591754693224.9098;1128484054694.336;8708.403898180854;22377.99251681205;310.2565589302743;10781.62525627673;2925974.2965469453;1287470.8912353308;89355.61583386242;1005195.141845505;2.8971995853298025;0.2840368528913334
7339;2019-02-19 19:19:37.879;797;178;105;104;98;52;192;-183;-73;-197;363;365;-75;136;236;217;254;181;198;196;190;-184;551;353;364;131;359;258;552;-1.0;86.0;87.0;504.0;126.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32429.26171875;10917.89453125;0.0;3933.24047851562;420.0;94492;;;Calculated values ==>;1550600377.879;352.86;290.96000000000004;283.66;283.56;282.96000000000004;278.36;273.6339639331285;292.36;254.86;265.86;253.46000000000004;309.46000000000004;309.66;265.66;286.76000000000005;296.76000000000005;294.86;298.56;291.26000000000005;292.76000000000005;292.16;;315.16;254.76000000000002;240.61611355647437;262.23063862743834;273.6339639331285;292.96000000000004;5510000.0;3529999.9999999995;3640000.0;1310000.0;3590000.0;2580000.0;5520000.0;0.0;0.014333333333333333;0.0145;0.084;0.021;0.021;;10917.89453125;0.0;3933.24047851562;32429.26171875;513948.0905793548;248273.13022009764;225050.3109542955;224769.33514882115;223097.10069021035;430607.02586249536;457870.68847121065;440610.46173399617;450276.7047545989;491937.11544726044;492150.65536856116;440330.518514982;466825.3740256832;464564.1698029545;462955.59896260384;431892.57031427324;249412.79572734787;458423.03231300757;457593.62407101324;;176456.53798984195;451615.4418607767;202325.52164909494;225050.3109542955;273.6339639331285;3781249.774333088;1400765.5398826362;248253.3389687016;0.0;0;209;216;0;0;0;0;0;106;88;1607243850754.4731;591833594539.8145;1128639157279.1487;3455.1316312310682;20940.35329778127;2615.5434357459303;4883.409575451073;2926075.6610322814;1287831.8834664533;89379.99790681638;1005325.6859779776;2.147609453367477;0.2455128042878722
7340;2019-02-19 19:20:37.889;794;186;106;106;101;54;192;-183;-65;-201;370;370;-75;124;237;217;254;189;198;195;190;-185;558;356;364;131;362;256;558;-2.0;110.0;286.0;525.0;126.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.5546875;11068.720703125;0.0;3888.13891601562;425.0;94493;;;Calculated values ==>;1550600437.889;352.56000000000006;291.76000000000005;283.76000000000005;283.76000000000005;283.26000000000005;278.56;273.955091788801;292.36;254.86;266.66;253.06000000000003;310.16;310.16;265.66;285.56;296.86;294.86;298.56;292.06;292.66;292.16;;315.66;254.66000000000003;240.61611355647437;261.9595390733887;273.955091788801;292.96000000000004;5580000.0;3560000.0;3640000.0;1310000.0;3620000.0000000005;2560000.0;5580000.0;0.0;0.018333333333333333;0.04766666666666666;0.0875;0.021;0.021;;11068.720703125;0.0;3888.13891601562;32526.5546875;512986.6605198209;251048.26350210488;225216.39083112837;225216.39083112837;223820.17163000492;430412.23801567365;457870.68847121065;442138.0442800823;449863.29566359846;492895.72016995813;492895.72016995813;440757.3188500995;465719.84914365696;464254.5134180436;462504.01303383906;430108.7420920603;410249.6488763151;458285.16724151495;457593.62407101324;;178545.77502346144;451512.71857075306;203040.0110021782;225216.39083112837;273.955091788801;3781791.1630194657;1400948.7922131924;248318.52799333926;0.0;0;209;216;0;0;0;0;0;106;88;1607462287154.4385;591912207639.802;1128793382979.1243;11397.006252913427;21741.3619122503;364.0833756219949;4879.921898037583;2926199.449475932;1288187.6237066404;89404.83226861108;1005407.0606337597;2.566205367716666;0.29059799257637925
7341;2019-02-19 19:21:37.860;795;190;106;106;103;56;192;-183;-37;-245;373;372;-52;117;239;216;254;192;198;195;190;-186;556;359;364;133;365;257;557;0.0;81.0;544.0;503.0;126.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32457.734375;11021.255859375;0.0;3891.4755859375;429.0;94494;;;Calculated values ==>;1550600497.86;352.66;292.16;283.76000000000005;283.76000000000005;283.46000000000004;278.76000000000005;274.27422755570615;292.36;254.86;269.46000000000004;248.66000000000003;310.46000000000004;310.36;267.96000000000004;284.86;297.06;294.76000000000005;298.56;292.36;292.66;292.16;;316.06;254.56000000000003;241.05796691057077;262.0952818180154;274.27422755570615;292.96000000000004;5560000.0;3590000.0;3640000.0;1330000.0;3650000.0;2570000.0;5570000.0;0.0;0.013500000000000002;0.09066666666666667;0.08383333333333334;0.021;0.021;;11021.255859375;0.0;3891.4755859375;32457.734375;513279.560367971;411111.06218014384;225235.54227343167;225235.54227343167;224395.34351883474;430214.79039162316;457870.68847121065;445713.7189009101;444883.0171619709;493109.3805913483;493002.92918677925;443703.9510339145;464759.2911417229;464076.26427514775;461916.06316538615;430625.13596202544;411902.9413244403;458285.16724151495;457593.62407101324;;180217.192455513;451062.7522532341;205726.9510266039;225235.54227343167;274.27422755570615;3782332.437018982;1401132.786377562;248383.32677958306;0.0;0;209;216;0;0;0;0;0;106;88;1607680581594.2788;591991369359.7441;1128947208594.0117;21758.80028727043;20567.3180028325;252.74962760739942;4879.519717749214;2926475.614319344;1288540.0256290475;89409.97005916797;1005488.3500049697;3.182407448930295;0.3287140692117227
7342;2019-02-19 19:22:37.860;797;192;104;104;103;58;192;-173;-9;-242;372;370;-23;117;240;215;254;194;198;195;190;-177;558;359;365;133;364;261;558;-1.0;83.0;522.0;505.0;126.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32557.115234375;11026.818359375;0.0;3989.86401367188;430.0;94495;;;Calculated values ==>;1550600557.86;352.86;292.36;283.56;283.56;283.46000000000004;278.96000000000004;274.27422755570615;292.36;255.86;272.26000000000005;248.96000000000004;310.36;310.16;270.86;284.86;297.16;294.66;298.56;292.56;292.66;292.16;;316.16;255.46000000000004;241.05796691057077;262.63441904999945;274.27422755570615;292.96000000000004;5580000.0;3590000.0;3650000.0;1330000.0;3640000.0;2610000.0;5580000.0;0.0;0.013833333333333333;0.087;0.08416666666666667;0.021;0.021;;11026.818359375;0.0;3989.86401367188;32557.115234375;513355.280004525;411465.9254258662;224655.96928433658;224655.96928433658;224376.7333429222;430214.79039162316;457709.1576469882;448636.50332285906;445201.6597048884;492579.65695453645;492365.7713541203;446798.39716741734;464172.75115317333;464356.0352725641;461782.40754588926;430108.7420920603;412248.46956782654;458124.62172241724;457431.4281400766;;180635.0508419939;451990.86232966173;206096.49140824765;224655.96928433658;274.27422755570615;3782874.2274323935;1401316.5203293848;248449.0046095798;0.0;0;209;216;0;0;0;0;0;106;88;1607899281594.2788;592071169359.7441;1129102608594.0117;21100.981036571193;20696.109552552352;247.06710325189997;4888.28463597054;2926832.7791637094;1288883.8875253424;89414.1351985918;1005569.7483745841;3.1253536009114784;0.32467576959767813
7343;2019-02-19 19:23:37.890;797;193;103;103;101;58;192;-174;9;-253;372;371;-1;122;240;216;254;194;198;195;190;-178;555;361;364;133;366;266;555;-1.0;85.0;452.0;504.0;126.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32596.76953125;10918.6533203125;0.0;4054.30297851562;431.0;94496;;;Calculated values ==>;1550600617.89;352.86;292.46000000000004;283.46000000000004;283.46000000000004;283.26000000000005;278.96000000000004;274.4858918419099;292.36;255.76000000000002;274.06;247.86;310.36;310.26000000000005;273.06;285.36;297.16;294.76000000000005;298.56;292.56;292.66;292.16;;316.26000000000005;255.36;241.05796691057077;263.299902668528;274.4858918419099;292.96000000000004;5550000.0;3610000.0;3640000.0;1330000.0;3660000.0;2660000.0;5550000.0;0.0;0.014166666666666666;0.07533333333333332;0.084;0.021;0.021;;10918.6533203125;0.0;4054.30297851562;32596.76953125;513609.634344017;413134.7333990844;224432.68874789274;224432.68874789274;223875.07657432664;430081.6785162784;457870.68847121065;450061.0255284139;444030.7414392307;492048.02597086015;491940.5179552986;448756.56585325144;464026.537087807;464061.0944748599;461610.94820493297;430881.27502255276;413506.49496626557;458285.16724151495;457593.62407101324;;181052.91087944093;451887.91011740494;207422.83506509743;224432.68874789274;274.48589184190996;3783417.4479485257;1401499.4907001536;248516.07285211157;0.0;0;209;216;0;0;0;0;0;106;88;1608118090945.0435;592151009260.0232;1129260787644.5645;18278.74368156984;20535.066304393833;246.14271746406845;4896.379641785531;2927161.1076196944;1289227.6524552512;89418.24733548639;1005651.3280132851;2.935714996286577;0.3101519409067315
7344;2019-02-19 19:24:37.851;793;190;102;102;99;58;192;-177;16;-257;375;374;10;128;241;216;254;191;198;195;190;-180;552;359;364;133;365;271;552;-1.0;79.0;499.0;504.0;126.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.341796875;10823.2548828125;0.0;4142.8203125;429.0;94497;;;Calculated values ==>;1550600677.851;352.46000000000004;292.16;283.36;283.36;283.06;278.96000000000004;274.27422755570615;292.36;255.46000000000004;274.76000000000005;247.46000000000004;310.66;310.56;274.16;285.96000000000004;297.26000000000005;294.76000000000005;298.56;292.26000000000005;292.66;292.16;;316.06;255.16000000000003;241.05796691057077;263.95629194202945;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3640000.0;1330000.0;3650000.0;2710000.0;5520000.0;0.0;0.013166666666666667;0.08316666666666667;0.084;0.021;0.021;;10823.2548828125;0.0;4142.8203125;32517.341796875;513374.15651687566;413263.53111073095;224209.36131818267;224209.36131818267;223374.2243858141;430214.79039162316;457870.68847121065;450066.84531745076;443603.17335116485;491837.65538500727;491729.64169467613;449280.05495020916;464002.034648025;464341.04294382274;461916.06316538615;431641.6977331332;413633.1203958097;458285.16724151495;457593.62407101324;;180217.192455513;451681.8785402479;206817.57010790706;224209.36131818267;274.27422755570615;3783959.7128411797;1401680.55549974;248584.33781174646;0.0;0;209;216;0;0;0;0;0;106;88;1608336348984.9185;592230757389.9775;1129421782929.4722;20230.231388260385;20568.601908316632;237.11293494142626;4901.069517809442;2927481.807154811;1289569.960378625;89422.27184828602;1005732.9203533854;3.0694096581658057;0.32011538263555844
7345;2019-02-19 19:25:37.871;783;192;103;102;99;56;192;-178;24;-258;377;375;18;114;240;217;254;194;198;195;190;-182;581;362;364;133;367;250;576;-2.0;83.0;438.0;501.0;126.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;41110.7265625;19962.28125;0.0;3823.45434570312;426.0;94498;;;Calculated values ==>;1550600737.871;351.46000000000004;292.36;283.46000000000004;283.36;283.06;278.76000000000005;274.5913991737795;292.36;255.36;275.56;247.36;310.86;310.66;274.96000000000004;284.56;297.16;294.86;298.56;292.56;292.66;292.16;;315.76000000000005;254.96000000000004;241.05796691057077;261.13683023647616;274.5913991737795;292.96000000000004;5810000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2500000.0;5760000.0;0.0;0.013833333333333333;0.073;0.08349999999999999;0.021;0.021;;19962.28125;0.0;3823.45434570312;41110.7265625;509636.3834114117;252454.42531736265;224048.67228606102;223773.13032216654;222950.0289687649;430014.67791919125;457870.68847121065;454741.2559837861;443496.1293534738;494267.505738355;494056.31839626085;454004.120453981;465428.42293175275;463913.1838744076;461592.2958648185;423716.2855349313;253248.80892852604;458285.16724151495;457593.62407101324;;178963.62700411686;451475.6761052186;207798.84725892663;224048.67228606102;274.5913991737795;3784573.484599725;1401937.1871494767;248650.74556241775;0.0;0;209;217;0;0;0;0;0;106;88;1608554821784.849;592310583989.9521;1129578135029.4224;18026.795836914738;20347.015208665376;2358.133426388606;4904.443987483997;2927800.7219844395;1289911.0375089834;89443.9061103079;1005814.660203441;1.9186452433153636;0.19350634574171405
7346;2019-02-19 19:26:37.842;778;197;101;101;97;55;192;-174;33;-257;362;356;23;90;243;214;254;199;198;195;190;-178;555;362;364;132;367;237;550;-1.0;84.0;495.0;502.0;126.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;38397.41796875;19116.86328125;0.0;3594.86938476562;407.0;94499;;;Calculated values ==>;1550600797.842;350.96000000000004;292.86;283.26000000000005;283.26000000000005;282.86;278.66;274.5913991737795;292.36;255.76000000000002;276.46000000000004;247.46000000000004;309.36;308.76000000000005;275.46000000000004;282.16;297.46000000000004;294.56;298.56;293.06;292.66;292.16;;313.86;255.36;240.83765695389522;259.30345971252746;274.5913991737795;292.96000000000004;5550000.0;3620000.0000000005;3640000.0;1320000.0;3670000.0000000005;2370000.0;5500000.0;0.0;0.014;0.0825;0.08366666666666665;0.021;0.021;;19116.86328125;0.0;3594.86938476562;38397.41796875;511273.6324797662;416519.27876945486;223967.3992898618;223967.3992898618;222856.27125374912;430014.67791919125;457870.68847121065;457955.34800181136;443798.4166184821;494049.25146621396;493422.1036704055;456771.2982652291;464564.6278442431;464311.4322414119;461188.73474552366;430881.27502255276;417183.44266475714;458285.16724151495;457593.62407101324;;171024.68490186572;452059.64456660027;207701.00468313938;223967.3992898618;274.5913991737795;3785235.7322291965;1402262.689284889;248712.53504743366;0.0;0;209;217;0;0;0;0;0;106;88;1608773116224.6895;592390045564.894;1129724164414.3154;20645.98332379044;20444.672870249557;191.76965300913866;4906.150720404181;2928122.8393785157;1290250.803942871;89465.14503217772;1005896.375644385;2.0336879289076406;0.21134906300340317
7347;2019-02-19 19:27:37.872;786;181;100;99;93;51;192;-182;40;-260;341;337;21;110;241;215;254;181;198;195;190;-180;521;353;365;132;358;252;522;-2.0;82.0;483.0;505.0;126.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;31662.03125;10329.1806640625;0.0;3832.697265625;401.0;94500;;;Calculated values ==>;1550600857.872;351.76;291.26000000000005;283.16;283.06;282.46000000000004;278.26000000000005;273.6339639331285;292.36;254.96000000000004;277.16;247.16000000000003;307.26000000000005;306.86;275.26000000000005;284.16;297.26000000000005;294.66;298.56;291.26000000000005;292.66;292.16;;313.26000000000005;255.16000000000003;240.83765695389522;261.41265627149306;273.6339639331285;292.96000000000004;5210000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2520000.0;5220000.0;0.0;0.013666666666666666;0.0805;0.08416666666666667;0.021;0.021;;10329.1806640625;0.0;3832.697265625;31662.03125;515144.7691568497;421376.86654538586;224220.26238660325;223937.05284657612;222252.12811991925;430607.02586249536;457709.1576469882;456362.4941287204;443478.1259176772;490235.3550358502;489808.60125780065;454034.2021912492;464674.29715906805;465364.4418098396;462691.76546004;438896.7653238437;421376.86654538586;458124.62172241724;457431.4281400766;;168517.74571465285;451854.13518630783;205465.11731617557;224220.26238660325;273.63396393312854;3785819.8528867792;1402508.195676166;248774.46238435176;0.0;0;209;217;0;0;0;0;0;106;88;1608991925574.5852;592469285164.8563;1129870937764.2454;20197.23883340986;20737.7423374028;239.43861663892372;4897.43448082294;2928463.369743089;1290594.1623295012;89468.7402311242;1005978.1130359613;3.253230574152475;0.3401187537884521
7348;2019-02-19 19:28:37.872;788;171;101;101;93;50;192;-180;46;-249;337;336;32;130;237;217;254;172;198;195;190;-181;533;350;364;132;355;256;533;363.0;80.0;489.0;488.0;126.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32066.314453125;10588.18359375;0.0;3914.71948242188;408.0;94501;;;Calculated values ==>;1550600917.872;351.96000000000004;290.26000000000005;283.26000000000005;283.26000000000005;282.46000000000004;278.16;273.3108153835814;292.36;255.16000000000003;277.76000000000005;248.26000000000002;306.86;306.76000000000005;276.36;286.16;296.86;294.86;298.56;290.36;292.66;292.16;;313.96000000000004;255.06000000000003;240.83765695389522;261.9595390733887;273.3108153835814;292.96000000000004;5330000.0;3500000.0;3640000.0;1320000.0;3550000.0;2560000.0;5330000.0;0.0605;0.013333333333333334;0.08149999999999999;0.08133333333333333;0.021;0.0815;;10588.18359375;0.0;3914.71948242188;32066.314453125;514374.79465931194;414181.57370305154;224289.17585215217;224289.17585215217;222053.1721511005;430799.1582183253;457870.68847121065;456437.8594934476;444649.911644414;489371.2658698766;489264.02958543034;454716.9444498576;466415.62249588466;465279.17082256265;463404.40252878325;436206.766616029;414536.0994166486;458285.16724151495;457593.62407101324;;171442.51209473662;451751.31777459657;202978.99518302403;208469.96198120428;273.3108153835814;3786350.9224343053;1402682.5070449812;248839.02419058548;0.0;0;209;217;0;0;0;0;0;106;88;1609210625574.5852;592548485164.8563;1130023337764.2454;20656.897441299516;20233.482237447897;288.9422293250721;20303.57846031943;2928803.820878712;1290935.5892009584;89473.14340484056;1006188.1214771374;4.239351255777726;0.30666462342109146
7349;2019-02-19 19:29:37.863;786;176;103;102;96;51;192;-173;50;-214;339;340;42;139;236;219;254;179;198;195;190;-175;550;350;364;132;356;258;550;427.0;113.0;518.0;499.0;126.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32404.896484375;10921.6533203125;0.0;3918.8115234375;414.0;94502;;;Calculated values ==>;1550600977.863;351.76;290.76000000000005;283.46000000000004;283.36;282.76000000000005;278.26000000000005;273.3108153835814;292.36;255.86;278.16;251.76000000000002;307.06;307.16;277.36;287.06;296.76000000000005;295.06;298.56;291.06;292.66;292.16;;314.56;255.66000000000003;240.83765695389522;262.23063862743834;273.3108153835814;292.96000000000004;5500000.0;3500000.0;3640000.0;1320000.0;3560000.0;2580000.0;5500000.0;0.07116666666666666;0.01883333333333333;0.08633333333333333;0.08316666666666667;0.021;0.09216666666666666;;10921.6533203125;0.0;3918.8115234375;32404.896484375;512687.1194165648;247618.11338313355;224526.78824247757;224246.7684676931;222580.03842477818;430799.1582183253;457870.68847121065;456599.5954917432;448333.52181459573;489366.73268034216;489474.1324511004;455616.8949157441;467172.5809679604;465003.21838653134;463666.15784065425;432142.1725643221;248746.81474579297;458285.16724151495;457593.62407101324;;173949.5011765382;452367.5979307808;201786.8585369333;206968.1083432598;273.3108153835814;3786888.1019358737;1402861.7287984476;248904.29382365206;0.0;0;209;217;0;0;0;0;0;106;88;1609428992814.3562;592627673284.7732;1130177514634.0835;21998.832957098588;20839.964826254985;3453.9459055822986;23099.318366241274;2929159.231978663;1291277.8165843214;89504.32946065524;1006549.7580300249;4.675868497771572;0.3100151378493957
7350;2019-02-19 19:30:37.853;786;184;105;104;99;53;192;-169;51;-193;346;348;47;146;236;219;254;188;198;195;190;-172;559;353;364;132;358;260;559;138.0;82.0;364.0;482.0;126.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32635.41015625;11083.9169921875;0.0;3938.23681640625;419.0;94503;;;Calculated values ==>;1550601037.853;351.76;291.56;283.66;283.56;283.06;278.46000000000004;273.6339639331285;292.36;256.26000000000005;278.26000000000005;253.86;307.76000000000005;307.96000000000004;277.86;287.76000000000005;296.76000000000005;295.06;298.56;291.96000000000004;292.66;292.16;;315.06;255.96000000000004;240.83765695389522;262.5002047102346;273.6339639331285;292.96000000000004;5590000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2600000.0;5590000.0;0.023;0.013666666666666666;0.06066666666666667;0.08033333333333334;0.021;0.044;;11083.9169921875;0.0;3938.23681640625;32635.41015625;511915.85059882567;250217.15848691124;224916.92659983123;224637.22318914058;223248.2232942054;430607.02586249536;457870.68847121065;456394.4736292281;450514.17026127904;489900.24717830814;490115.12982449186;455901.90446988266;467699.96015118796;464710.80611794995;463218.971569767;429848.446087533;251786.45387986567;458285.16724151495;457593.62407101324;;176038.69501535743;452675.18304126273;202242.40239593838;213064.3344023418;273.6339639331285;3787430.0141575392;1403045.077987789;248969.75831392736;0.0;0;209;217;0;0;0;0;0;106;88;1609647356414.3909;592706860084.7858;1130332888734.1082;15418.558988152909;20118.100045174393;2433.513893504787;10759.288745421543;2929470.9916096563;1291619.0769054363;89553.38344862792;1006831.8660634904;3.243839884289887;0.2832202801464662
