;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7351;2019-02-19 19:31:37.854;791;190;105;105;101;56;192;-180;52;-204;354;356;49;151;238;218;254;193;198;195;190;-183;557;359;364;131;364;259;558;-2.0;82.0;398.0;507.0;126.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32519.51953125;11039.767578125;0.0;3910.005859375;422.0;94504;;;Calculated values ==>;1550601097.854;352.26;292.16;283.66;283.66;283.26000000000005;278.76000000000005;274.27422755570615;292.36;255.16000000000003;278.36;252.76000000000002;308.56;308.76000000000005;278.06;288.26000000000005;296.96000000000004;294.96000000000004;298.56;292.46000000000004;292.66;292.16;;315.36;254.86;240.61611355647437;262.3656120759269;274.27422755570615;292.96000000000004;5570000.0;3590000.0;3640000.0;1310000.0;3640000.0;2590000.0;5580000.0;0.0;0.013666666666666666;0.06633333333333333;0.0845;0.021;0.021;;11039.767578125;0.0;3910.005859375;32519.51953125;512703.0334692735;410661.08281804813;224935.85242803855;224935.85242803855;223820.17163000492;430214.79039162316;457870.68847121065;456681.044036732;449552.76427974197;490867.1082863864;491081.33345375676;456312.94800647016;468416.8097663568;464091.55881951714;462183.0053738274;430367.63176783966;411859.8641199572;458285.16724151495;457593.62407101324;;177292.22831007556;451718.123324114;203971.1607566884;224935.85242803855;274.2742275557061;3787972.9809557325;1403229.4450991186;249035.1614264401;0.0;0;209;217;0;0;0;0;0;106;88;1609865760054.9949;592785761400.004;1130488591329.5388;16763.08892424289;20934.618336947467;252.9394911877269;4885.813204502469;2929739.1764793415;1291961.1885946665;89575.77093334746;1006962.2440863645;2.865358470880208;0.30774586619340616
7352;2019-02-19 19:32:37.894;796;192;104;104;103;58;192;-184;52;-255;360;360;48;155;240;215;254;194;198;195;190;-187;556;360;365;132;365;261;557;-1.0;84.0;520.0;508.0;126.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32494.537109375;10972.048828125;0.0;3941.96142578125;422.0;94505;;;Calculated values ==>;1550601157.894;352.76;292.36;283.56;283.56;283.46000000000004;278.96000000000004;274.38016830617;292.36;254.76000000000002;278.36;247.66000000000003;309.16;309.16;277.96000000000004;288.66;297.16;294.66;298.56;292.56;292.66;292.16;;315.36;254.46000000000004;240.83765695389522;262.63441904999945;274.38016830617;292.96000000000004;5560000.0;3600000.0;3650000.0;1320000.0;3650000.0;2610000.0;5570000.0;0.0;0.014;0.08666666666666667;0.08466666666666667;0.021;0.021;;10972.048828125;0.0;3941.96142578125;32494.537109375;513402.2508089413;411902.9413244403;224674.75743798996;224674.75743798996;224395.34351883474;430148.3826014536;457709.1576469882;456353.2889422472;444011.6440359856;491294.8424801645;491294.8424801645;455859.91297266266;468599.4070476876;464208.71106282185;461629.7256903882;430625.13596202544;412673.55452819855;458124.62172241724;457431.4281400766;;177292.22831007556;451133.5228432422;206538.83209550817;224674.75743798996;274.38016830617;3788515.12594993;1403412.9991902565;249100.63810914863;0.0;0;209;217;0;0;0;0;0;106;88;1610084605854.8557;592864713999.9539;1130644695329.4397;21650.586260050717;20709.017149974818;251.32214007357638;4887.890084743819;2930059.503848314;1292308.4502437008;89579.9759150588;1007043.7459120747;3.1848453116358915;0.32972934117910874
7353;2019-02-19 19:33:37.854;801;192;103;102;101;60;192;-180;49;-257;361;360;45;156;241;214;254;194;198;195;190;-184;554;361;364;133;366;265;554;-2.0;82.0;484.0;510.0;126.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.052734375;10939.1396484375;0.0;4008.10302734375;425.0;94506;;;Calculated values ==>;1550601217.854;353.26;292.36;283.46000000000004;283.36;283.26000000000005;279.16;274.4858918419099;292.36;255.16000000000003;278.06;247.46000000000004;309.26000000000005;309.16;277.66;288.76000000000005;297.26000000000005;294.56;298.56;292.56;292.66;292.16;;315.66;254.76000000000002;241.05796691057077;263.1675429290057;274.4858918419099;292.96000000000004;5540000.0;3610000.0;3640000.0;1330000.0;3660000.0;2650000.0;5540000.0;0.0;0.013666666666666666;0.08066666666666666;0.08499999999999999;0.021;0.021;;10939.1396484375;0.0;4008.10302734375;32600.052734375;514183.7642804178;413177.15693683183;224451.42414037438;224172.12120598205;223893.45923393773;430081.6785162784;457870.68847121065;455319.25216532074;443603.17335116485;490971.8411439036;490864.1614052802;454819.7293445818;468157.5370575475;464193.69253965805;461342.3614177066;431136.0688145487;413914.7804853892;458285.16724151495;457593.62407101324;;178545.77502346144;451269.30121400836;207213.88719912645;224451.42414037438;274.48589184190985;3789057.219229029;1403595.4706988523;249166.84447927537;0.0;0;209;217;0;0;0;0;0;106;88;1610303160054.9949;592944161000.0044;1130802390129.54;20013.832773939674;20744.71019126496;235.3576071651805;4895.986198543416;2930406.47587149;1292653.6676732788;89584.02887584534;1007125.223859619;3.0701238861444184;0.32143669673319225
7354;2019-02-19 19:34:37.865;803;191;101;101;99;60;192;-181;42;-259;363;363;40;155;242;214;254;192;198;195;190;-184;553;360;364;132;365;269;553;-2.0;82.0;564.0;510.0;126.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32557.35546875;10858.95703125;0.0;4062.1689453125;426.0;94507;;;Calculated values ==>;1550601277.865;353.46000000000004;292.26000000000005;283.26000000000005;283.26000000000005;283.06;279.16;274.38016830617;292.36;255.06000000000003;277.36;247.26000000000002;309.46000000000004;309.46000000000004;277.16;288.66;297.36;294.56;298.56;292.36;292.66;292.16;;315.76000000000005;254.76000000000002;240.83765695389522;263.6948088759802;274.38016830617;292.96000000000004;5530000.0;3600000.0;3640000.0;1320000.0;3650000.0;2690000.0;5530000.0;0.0;0.013666666666666666;0.094;0.08499999999999999;0.021;0.021;;10858.95703125;0.0;4062.1689453125;32557.35546875;514512.3341722975;413220.0903815756;223911.88267044508;223911.88267044508;223356.10594676767;430148.3826014536;457870.68847121065;453763.8861497668;443584.949795068;490755.974040121;490755.974040121;453510.2087114969;467479.3568038512;464473.26053001377;461495.6585078262;431389.5367360602;413590.4106133878;458285.16724151495;457593.62407101324;;178963.62700411686;451442.61230735405;206750.75233235196;223911.88267044508;274.38016830617;3789600.2971760198;1403777.154806916;249234.10907520444;0.0;0;209;217;0;0;0;0;0;106;88;1610521600094.6963;593023675574.8958;1130962619499.321;23219.234578836997;20798.808097875175;243.25472367652281;4907.316569411932;2930766.81748279;1292999.9271278125;89588.01804314351;1007206.9330265084;3.295234826582973;0.3381691905265644
7355;2019-02-19 19:35:37.855;800;189;99;99;97;58;192;-181;36;-260;366;366;35;154;241;215;254;191;198;195;190;-184;552;359;364;132;364;271;552;-2.0;86.0;451.0;501.0;126.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32546.802734375;10824.248046875;0.0;4110.48779296875;426.0;94508;;;Calculated values ==>;1550601337.855;353.16;292.06;283.06;283.06;282.86;278.96000000000004;274.27422755570615;292.36;255.06000000000003;276.76000000000005;247.16000000000003;309.76000000000005;309.76000000000005;276.66;288.56;297.26000000000005;294.66;298.56;292.26000000000005;292.66;292.16;;315.76000000000005;254.76000000000002;240.83765695389522;263.95629194202945;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3640000.0;1320000.0;3640000.0;2710000.0;5520000.0;0.0;0.014333333333333333;0.07516666666666666;0.08349999999999999;0.021;0.021;;10824.248046875;0.0;4110.48779296875;32546.802734375;514230.1542415595;412889.33823237545;223374.2243858141;223374.2243858141;222820.59212987707;430214.79039162316;457870.68847121065;452654.572528102;443478.1259176772;490864.55251485424;490864.55251485424;452526.3982471922;467079.31547130423;464488.10253275675;461782.40754588926;431641.6977331332;413633.1203958097;458285.16724151495;457593.62407101324;;178963.62700411686;451442.61230735405;206949.4757825933;223374.2243858141;274.27422755570615;3790142.7414053567;1403957.818067033;249302.20319712214;0.0;0;209;217;0;0;0;0;0;106;88;1610739963694.731;593102862374.9083;1131124592499.3467;18468.833105370737;20415.17689981752;258.12294183497033;4918.607393389182;2931114.1601467864;1293343.319761202;89592.19549399891;1007288.8020790948;2.950218926729499;0.3105048282435837
7356;2019-02-19 19:36:37.865;792;198;97;97;95;57;192;-177;30;-257;362;358;26;113;242;215;254;200;197;195;190;-181;571;365;364;132;370;242;565;0.0;109.0;579.0;514.0;126.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;40523.8046875;19572.685546875;0.0;3635.53076171875;418.0;94509;;;Calculated values ==>;1550601397.865;352.36;292.96000000000004;282.86;282.86;282.66;278.86;274.9066339382667;292.36;255.46000000000004;276.16;247.46000000000004;309.36;308.96000000000004;275.76000000000005;284.46000000000004;297.36;294.66;298.56;293.16;292.66;292.16;;314.96000000000004;255.06000000000003;240.83765695389522;260.01710675043796;274.9066339382667;292.86;5710000.0;3650000.0;3640000.0;1320000.0;3700000.0;2420000.0;5650000.0;0.0;0.018166666666666668;0.0965;0.08566666666666665;0.021;0.021;;19572.685546875;0.0;3635.53076171875;40523.8046875;511627.3499757276;410769.76271520485;222592.39216343928;222592.39216343928;222045.37077423188;429811.8947417682;457870.68847121065;456791.3870702126;443798.4166184821;493525.3884422138;493105.1747106376;456312.1538428898;466463.2397907394;463734.9087906732;460861.3903087613;426606.84726840723;411573.69153951766;458285.16724151495;457593.62407101324;;175620.85347054448;451751.31777459657;208062.2211236625;222592.39216343928;274.9066339382667;3790751.76462073;1404211.1680649042;249366.76411009338;0.0;0;210;217;0;0;0;0;0;106;88;1610958400094.6963;593182075574.8958;1131278518149.3223;24002.364513842083;20876.032613096682;273.1023290748272;4935.025870059054;2931468.145781331;1293687.470522657;89596.62310906866;1007370.9293752123;2.1581376466026025;0.21959498994322824
7357;2019-02-19 19:37:37.876;799;192;95;94;90;54;192;-186;33;-262;341;336;19;101;243;213;254;193;198;195;190;-188;525;358;364;131;363;245;526;-1.0;80.0;654.0;515.0;126.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;31689.4765625;10444.5009765625;0.0;3685.06323242188;404.0;94510;;;Calculated values ==>;1550601457.876;353.06000000000006;292.36;282.66;282.56;282.16;278.56;274.1680685717883;292.36;254.56000000000003;276.46000000000004;246.96000000000004;307.26000000000005;306.76000000000005;275.06;283.26000000000005;297.46000000000004;294.46000000000004;298.56;292.46000000000004;292.66;292.16;;313.56;254.36;240.61611355647437;260.44013211722256;274.1680685717883;292.96000000000004;5250000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2450000.0;5260000.0;0.0;0.013333333333333334;0.109;0.08583333333333334;0.021;0.021;;10444.5009765625;0.0;3685.06323242188;31689.4765625;516368.9676731509;423183.52992520906;222736.77151232437;222457.67316198754;221347.64503827566;430280.9020939914;457870.68847121065;456661.8900764721;443460.561953228;490992.6593511914;490463.29559715104;454969.83168407984;464656.22689130896;464898.1456994284;461667.65482352895;438014.9587744756;423457.8751077965;458285.16724151495;457593.62407101324;;169771.2103021376;451204.2957872111;205907.90530326217;222736.77151232437;274.1680685717883;3791353.652289504;1404461.3571451814;249427.780244202;0.0;0;210;217;0;0;0;0;0;106;88;1611176840134.3977;593260990039.7878;1131424644934.1226;27332.18434027988;21054.606849872285;194.0944488890547;4931.993903732467;2931896.012115647;1294036.9565784032;89600.51712931923;1007453.169614495;3.7872986562987663;0.38118855057362144
7358;2019-02-19 19:38:37.876;806;174;94;95;87;51;191;-182;39;-259;328;327;25;126;239;215;254;173;198;195;190;-179;525;351;364;132;356;255;526;332.0;85.0;705.0;501.0;125.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;31745.9375;10378.26171875;0.0;3830.814453125;407.0;94511;;;Calculated values ==>;1550601517.876;353.76;290.56;282.56;282.66;281.86;278.26000000000005;273.4187578820637;292.26000000000005;254.96000000000004;277.06;247.26000000000002;305.96000000000004;305.86;275.66;285.76000000000005;297.06;294.66;298.56;290.46000000000004;292.66;292.16;;313.86;255.26000000000002;240.83765695389522;261.82340779136865;273.4187578820637;292.96000000000004;5250000.0;3510000.0;3640000.0;1320000.0;3560000.0;2550000.0;5260000.0;0.05533333333333333;0.014166666666666666;0.1175;0.08349999999999999;0.020833333333333332;0.07616666666666666;;10378.26171875;0.0;3830.814453125;31745.9375;517206.7885743016;417886.8361940123;222457.67316198754;222736.77151232437;220521.5946523018;430735.4089219946;457732.2313946309;455745.6975636472;443584.949795068;488515.7949788781;488408.4390407985;454019.3154335267;466095.65126055223;465394.1846544878;462992.3648214444;438014.9587744756;417568.9517614078;458285.16724151495;457593.62407101324;;171024.68490186572;451956.9107188608;203383.93866426882;208601.04328618315;273.4187578820637;3791882.280740025;1404634.8801676424;249490.41255824824;0.0;0;210;217;0;0;0;0;0;106;88;1611395240134.3977;593339890039.7878;1131574644934.1226;29652.506670676954;20755.84316655843;289.651766018461;18964.934903111225;2932370.8845407385;1294385.3769952068;89604.54834777678;1007652.3106878854;4.902706950382439;0.3669899966917206
7359;2019-02-19 19:39:37.847;804;173;96;96;89;52;192;-170;44;-213;329;331;37;136;237;217;254;175;197;195;190;-170;545;350;364;131;355;258;546;339.0;82.0;843.0;500.0;126.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32218.462890625;10763.8134765625;0.0;3843.9501953125;414.0;94512;;;Calculated values ==>;1550601577.847;353.56000000000006;290.46000000000004;282.76000000000005;282.76000000000005;282.06;278.36;273.3108153835814;292.36;256.16;277.56;251.86;306.06;306.26000000000005;276.86;286.76000000000005;296.86;294.86;298.56;290.66;292.66;292.16;;314.56;256.16;240.61611355647437;262.23063862743834;273.3108153835814;292.86;5450000.0;3500000.0;3640000.0;1310000.0;3550000.0;2580000.0;5460000.0;0.0565;0.013666666666666666;0.14049999999999999;0.08333333333333333;0.021;0.0775;;10763.8134765625;0.0;3843.9501953125;32218.462890625;515304.7928424613;246688.84295991823;222651.19382801728;222651.19382801728;220729.6509230664;430799.1582183253;457870.68847121065;455863.1555877597;448618.6681462988;488291.2359629424;488506.5558082434;454999.4946030382;466825.3740256832;465279.17082256265;463404.40252878325;433371.73379543755;247429.87456087294;458285.16724151495;457593.62407101324;;173949.5011765382;453049.26315701526;201709.87299507618;207384.29541432473;273.3108153835814;3792415.0597751667;1404810.978971894;249554.3380180253;0.0;0;210;217;0;0;0;0;0;106;88;1611613534574.238;593418751904.7301;1131728470549.01;35708.53620427203;20944.949180161588;2541.2054095390495;19391.22297089336;2932915.2966378755;1294732.7156363174;89628.1274221589;1007971.7908465214;5.379736113623682;0.3873650078435732
7360;2019-02-19 19:40:37.897;800;181;99;98;93;54;192;-168;47;-195;337;340;43;142;236;218;254;185;197;195;190;-170;556;351;364;132;356;260;556;199.0;82.0;860.0;486.0;125.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32500.552734375;10998.2705078125;0.0;3855.71826171875;420.0;94513;;;Calculated values ==>;1550601637.897;353.16;291.26000000000005;283.06;282.96000000000004;282.46000000000004;278.56;273.4187578820637;292.36;256.36;277.86;253.66000000000003;306.86;307.16;277.46000000000004;287.36;296.76000000000005;294.96000000000004;298.56;291.66;292.66;292.16;;315.16;256.16;240.83765695389522;262.5002047102346;273.4187578820637;292.86;5560000.0;3510000.0;3640000.0;1320000.0;3560000.0;2600000.0;5560000.0;0.033166666666666664;0.013666666666666666;0.14333333333333334;0.081;0.020833333333333332;0.05399999999999999;;10998.2705078125;0.0;3855.71826171875;32500.552734375;513892.5857837995;249215.93450236163;223301.98812614396;223025.53904528875;221652.24886907366;430735.4089219946;457870.68847121065;455901.90446988266;450307.3656707556;488931.93701597117;489254.95282127307;455407.7469629331;467236.92674319074;465003.21838653134;463386.3092251209;430625.13596202544;250760.72137521344;458285.16724151495;457593.62407101324;;176456.53798984195;452880.0377185289;201466.05915738508;209890.4144694063;273.4187578820637;3792954.834344698;1404992.4807979234;249618.5553919577;0.0;0;210;217;0;0;0;0;0;106;88;1611832116574.9324;593497717654.981;1131884000049.504;36469.13782812466;20364.53226345265;2458.1469993530973;13375.973318486773;2933517.278490572;1295077.2481875075;89669.8234100905;1008245.0783664418;4.892139851248209;0.38663962078258046
7361;2019-02-19 19:41:37.867;800;188;100;100;96;56;192;-165;50;-180;346;349;47;147;237;218;254;191;197;195;189;-168;557;355;364;133;360;262;558;-2.0;83.0;784.0;494.0;125.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32475.935546875;11023.865234375;0.0;3910.353515625;424.0;94514;;;Calculated values ==>;1550601697.867;353.16;291.96000000000004;283.16;283.16;282.76000000000005;278.76000000000005;273.8482719121499;292.36;256.66;278.16;255.16000000000003;307.76000000000005;308.06;277.86;287.86;296.86;294.96000000000004;298.56;292.26000000000005;292.66;292.06;;315.56;256.36;241.05796691057077;262.7682575881327;273.8482719121499;292.86;5570000.0;3550000.0;3640000.0;1330000.0;3600000.0;2620000.0;5580000.0;0.0;0.013833333333333333;0.13066666666666665;0.08233333333333334;0.020833333333333332;0.020833333333333332;;11023.865234375;0.0;3910.353515625;32475.935546875;513808.0729267407;251841.11582703004;223542.83052315074;223542.83052315074;222439.55899862936;430477.46260093397;457870.68847121065;455941.70128254674;451681.8785402479;489682.0338252085;490005.0432998412;455570.3112013108;467534.30010694364;464548.7096429471;462787.14600039157;430367.63176783966;411066.4166422016;458285.16724151495;457454.86558595806;;178127.92459426197;452915.56003640924;202186.6172204402;223542.83052315074;273.8482719121499;3793496.0343452655;1405175.9068369635;249683.24029816734;0.0;0;210;217;0;0;0;0;0;106;88;1612050407375.0366;593577177905.0189;1132040521749.5786;33157.33098411525;20643.34962518145;267.0001425713265;4873.167397141819;2934097.208953997;1295418.809670568;89692.5216148376;1008397.0785010582;3.946697790871039;0.3829891894094118
7362;2019-02-19 19:42:40.858;801;191;100;100;98;58;192;-164;52;-181;355;357;50;152;239;217;254;194;197;195;190;-168;558;359;364;133;364;264;558;-2.0;86.0;707.0;493.0;125.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32437.513671875;10988.5478515625;0.0;3919.3935546875;427.0;94515;;;Calculated values ==>;1550601760.858;353.26;292.26000000000005;283.16;283.16;282.96000000000004;278.96000000000004;274.27422755570615;292.36;256.76000000000005;278.36;255.06000000000003;308.66;308.86;278.16;288.36;297.06;294.86;298.56;292.56;292.66;292.16;;315.86;256.36;241.05796691057077;263.0348170998261;274.27422755570615;292.86;5580000.0;3590000.0;3640000.0;1330000.0;3640000.0;2640000.0;5580000.0;0.0;0.014333333333333333;0.11783333333333333;0.08216666666666667;0.020833333333333332;0.020833333333333332;;10988.5478515625;0.0;3919.3935546875;32437.513671875;513846.1700240331;411066.4166422016;223542.83052315074;223542.83052315074;222989.99057748204;430214.79039162316;457870.68847121065;455858.54699093295;451578.79877950967;490433.8045539521;490649.1665535952;455610.23969029967;467833.2802623496;464223.8542375998;462049.59554772783;430108.7420920603;412248.46956782654;458285.16724151495;457593.62407101324;;179381.48055642567;452915.56003640924;203307.26724249744;223542.83052315074;274.27422755570615;3794063.9458835507;1405368.4879357566;249751.74079778028;0.0;0;210;217;0;0;0;0;0;106;88;1612279694614.8076;593660955934.9352;1132206188079.413;29758.959130357318;20509.481391233086;255.99723951401683;4876.058198913802;2934647.647846586;1295778.845500563;89697.09718817956;1008482.3720384064;3.7161734440941747;0.3657166740062043
7363;2019-02-19 19:43:37.858;803;193;99;99;98;60;192;-166;56;-187;363;365;52;156;241;215;254;194;197;195;190;-169;555;361;364;133;366;267;555;-1.0;86.0;707.0;478.0;126.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32529.82421875;10889.0390625;0.0;3966.00634765625;428.0;94516;;;Calculated values ==>;1550601817.858;353.46000000000004;292.46000000000004;283.06;283.06;282.96000000000004;279.16;274.4858918419099;292.36;256.56;278.76000000000005;254.46000000000004;309.46000000000004;309.66;278.36;288.76000000000005;297.26000000000005;294.66;298.56;292.56;292.66;292.16;;315.96000000000004;256.26000000000005;241.05796691057077;263.43189868330234;274.4858918419099;292.86;5550000.0;3610000.0;3640000.0;1330000.0;3660000.0;2670000.0;5550000.0;0.0;0.014333333333333333;0.11783333333333333;0.07966666666666668;0.021;0.021;;10889.0390625;0.0;3966.00634765625;32529.82421875;514344.08768107;413134.7333990844;223319.9879729902;223319.9879729902;223043.3711411184;430081.6785162784;457870.68847121065;455859.0675481126;450959.41198842565;490971.7838731164;491187.43122448516;455359.9999389805;467877.4325338388;464193.69253965805;461476.7180717267;430881.27502255276;413506.49496626557;458285.16724151495;457593.62407101324;;179799.33570027514;452812.9799559104;204028.24599461455;223319.9879729902;274.48589184190996;3794578.2706418512;1405541.6854988262;249814.1668803405;0.0;0;210;217;0;0;0;0;0;106;88;1612487174614.8076;593736765934.9352;1132357523079.413;29674.06513972052;19819.850472249906;249.03851414011632;4919.7463580584845;2935118.1592887244;1296098.1193778156;89701.09538789598;1008559.9221578158;3.6797397096340525;0.3588327407959386
7364;2019-02-19 19:44:37.859;802;191;98;98;97;61;192;-170;58;-193;372;373;53;159;242;214;254;193;197;195;190;-172;554;361;364;133;366;270;554;-4.0;79.0;556.0;490.0;126.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32435.970703125;10871.0478515625;0.0;4029.11083984375;427.0;94517;;;Calculated values ==>;1550601877.859;353.36;292.26000000000005;282.96000000000004;282.96000000000004;282.86;279.26000000000005;274.4858918419099;292.36;256.16;278.96000000000004;253.86;310.36;310.46000000000004;278.46000000000004;289.06;297.36;294.56;298.56;292.46000000000004;292.66;292.16;;315.86;255.96000000000004;241.05796691057077;263.82572766246335;274.4858918419099;292.86;5540000.0;3610000.0;3640000.0;1330000.0;3660000.0;2700000.0;5540000.0;0.0;0.013166666666666667;0.09266666666666666;0.08166666666666668;0.021;0.021;;10871.0478515625;0.0;4029.11083984375;32435.970703125;514306.0203363141;412801.4708678641;223061.24201246156;223061.24201246156;222785.0675546653;430081.6785162784;457870.68847121065;455611.1469425823;450338.4364414482;491620.6627759865;491728.6126475377;454983.4308131345;467806.38777402;464326.1751738402;461342.3614177066;431136.0688145487;413548.20129128615;458285.16724151495;457593.62407101324;;179381.48055642567;452504.99546123616;204295.489303594;223061.24201246156;274.4858918419099;3795119.6612885734;1405723.0225784585;249880.79396725545;0.0;0;210;217;0;0;0;0;0;106;88;1612705578254.5437;593816567264.8387;1132518625764.2185;23288.584274546247;20270.443002874115;231.57358905629047;4925.1800232295855;2935559.5220559;1296432.2107244676;89705.1005555028;1008641.964578245;3.2694806745785425;0.33183229990253005
7365;2019-02-19 19:45:37.869;797;196;98;97;95;61;192;-174;54;-199;379;378;49;138;243;215;254;198;197;195;190;-178;581;365;364;133;370;249;576;-1.0;82.0;824.0;498.0;126.0;0;74;1;1;0;1;0;0;0;0;1;1;1;0;0;41011.6328125;19997.4140625;0.0;3678.70922851562;422.0;94518;;;Calculated values ==>;1550601937.869;352.86;292.76000000000005;282.96000000000004;282.86;282.66;279.26000000000005;274.9066339382667;292.36;255.76000000000002;278.56;253.26000000000002;311.06;310.96000000000004;278.06;286.96000000000004;297.46000000000004;294.66;298.56;292.96000000000004;292.66;292.16;;315.36;255.36;241.05796691057077;260.9983114674233;274.9066339382667;292.86;5810000.0;3650000.0;3640000.0;1330000.0;3700000.0;2490000.0;5760000.0;0.0;0.013666666666666666;0.13733333333333334;0.083;0.021;0.021;;19997.4140625;0.0;3678.70922851562;41011.6328125;511390.4827116617;254056.42114914913;222676.8144220767;222404.1653289364;221860.53832817433;429811.8947417682;457870.68847121065;458535.09599739575;449715.82712283364;494582.60675088636;494477.17570623383;457936.27873354324;468321.8502532895;463868.3479736739;460861.3903087613;423716.2855349313;254878.21037268479;458285.16724151495;457593.62407101324;;177292.22831007556;451887.91011740494;205140.47541435435;222676.8144220767;274.9066339382667;3795731.826661667;1405980.3026338986;249945.03650645388;0.0;0;210;218;0;0;0;0;0;106;88;1612924014654.509;593896380564.826;1132674351714.1938;34799.52789340435;20480.0370803532;2307.453693884035;4933.253002627667;2936043.6703351564;1296771.8546563296;89726.26264261738;1008724.1318790488;2.6406464817656112;0.24576257392445694
7366;2019-02-19 19:46:37.869;795;197;94;93;91;59;192;-162;44;-184;370;365;34;113;245;213;254;198;197;195;189;-166;554;363;364;133;368;241;549;0.0;84.0;662.0;475.0;125.0;0;76;1;1;0;1;0;0;0;0;1;1;1;0;0;40065.7109375;19172.076171875;0.0;3564.79345703125;407.0;94519;;;Calculated values ==>;1550601997.869;352.66;292.86;282.56;282.46000000000004;282.26000000000005;279.06;274.69669130483857;292.36;256.96000000000004;277.56;254.76000000000002;310.16;309.66;276.56;284.46000000000004;297.66;294.46000000000004;298.56;292.96000000000004;292.66;292.06;;313.86;256.56;241.05796691057077;259.87524604437704;274.69669130483857;292.86;5540000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2410000.0;5490000.0;0.0;0.014;0.11033333333333334;0.07916666666666666;0.020833333333333332;0.020833333333333332;;19172.076171875;0.0;3564.79345703125;40065.7109375;513449.34698255605;416891.1666452266;222046.7841436662;221772.18453898572;221224.7369880645;429947.3805835815;457870.68847121065;458616.95304675895;451269.30121400836;494468.939806752;493944.9925571456;457430.84304883645;466605.7837674482;464429.48242293764;460899.70540415944;431136.0688145487;417221.04081361083;458285.16724151495;457454.86558595806;;171024.68490186572;453120.5992023326;204575.35399177505;222046.7841436662;274.6966913048385;3796407.471192917;1406306.7150525183;250005.39902883343;0.0;0;210;218;0;0;0;0;0;106;88;1613142414654.509;593976180564.826;1132821351714.1938;28029.256429066558;19676.49857916914;194.81039201313047;4904.335030047747;2936567.2435378437;1297106.4924534922;89747.11484333318;1008806.1117793211;2.3224349390280046;0.22817869345772582
7367;2019-02-19 19:47:37.860;803;187;93;93;88;54;192;-166;39;-186;355;350;27;111;243;214;254;188;197;195;190;-167;524;355;364;133;361;249;524;-1.0;85.0;466.0;486.0;125.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31660.615234375;10399.4794921875;0.0;3726.8642578125;397.0;94520;;;Calculated values ==>;1550602057.86;353.46000000000004;291.86;282.46000000000004;282.46000000000004;281.96000000000004;278.56;273.8482719121499;292.36;256.56;277.06;254.56000000000003;308.66;308.16;275.86;284.26000000000005;297.46000000000004;294.56;298.56;291.96000000000004;292.66;292.16;;312.86;256.46000000000004;241.05796691057077;260.9983114674233;273.8482719121499;292.86;5240000.0;3550000.0;3640000.0;1330000.0;3610000.0;2490000.0;5240000.0;0.0;0.014166666666666666;0.07766666666666668;0.081;0.020833333333333332;0.020833333333333332;;10399.4794921875;0.0;3726.8642578125;31660.615234375;516930.675375096;422427.92094979284;222215.59248232606;222215.59248232606;220831.03260525802;430477.46260093397;457870.68847121065;456732.20422729175;451062.7522532341;492046.247594917;491516.20378635894;455275.4288387591;465226.94207387394;465189.78860520123;462257.26908921276;438236.75578190293;422706.8119811211;458285.16724151495;457593.62407101324;;166846.47414792277;453018.0997227255;202707.96125902972;222215.59248232606;273.8482719121499;3797005.100919148;1406553.107718349;250066.1537284879;0.0;0;210;218;0;0;0;0;0;106;88;1613360781894.28;594055968594.7423;1132968329664.0396;19729.216203868353;20275.12121555936;220.0075371777429;4903.708991430983;2936965.1711112764;1297439.3726785744;89750.57114088374;1008887.8332193593;3.1946025628915082;0.33191137417171346
7368;2019-02-19 19:48:37.840;808;172;93;93;87;52;191;-178;40;-194;352;352;30;138;239;216;254;172;197;195;190;-174;526;350;364;133;355;257;527;168.0;84.0;541.0;461.0;125.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;31787.484375;10357.7568359375;0.0;3818.40478515625;404.0;94521;;;Calculated values ==>;1550602117.84;353.96000000000004;290.36;282.46000000000004;282.46000000000004;281.86;278.36;273.3108153835814;292.26000000000005;255.36;277.16;253.76000000000002;308.36;308.36;276.16;286.96000000000004;297.06;294.76000000000005;298.56;290.36;292.66;292.16;;313.56;255.76000000000002;241.05796691057077;262.0952818180154;273.3108153835814;292.86;5260000.0;3500000.0;3640000.0;1330000.0;3550000.0;2570000.0;5270000.0;0.028;0.014;0.09016666666666667;0.07683333333333334;0.020833333333333332;0.04883333333333333;;10357.7568359375;0.0;3818.40478515625;31787.484375;517363.48244593106;416874.23007821816;222161.09297309662;222161.09297309662;220504.46689325586;430799.1582183253;457732.2313946309;455536.67342380155;450234.78291225753;490868.8283174148;490868.8283174148;454300.3895860317;467198.50615900586;465539.2008351387;463273.35756540485;437792.24775877345;416874.23007821816;458285.16724151495;457593.62407101324;;169771.2103021376;452299.4670167154;201206.3322889041;210146.07660809884;273.3108153835814;3797533.658838006;1406726.0270288151;250129.01001145196;0.0;0;210;218;0;0;0;0;0;106;88;1613579109094.3494;594135741994.7677;1133120079064.088;22932.119092329922;19292.322518253502;292.85224752777407;12083.68856777232;2937320.5637351484;1297768.991466895;89754.8435478138;1009029.3476785155;3.851605525196518;0.32490754597444604
7369;2019-02-19 19:49:37.860;804;173;95;95;88;53;191;-187;41;-200;360;360;36;149;237;218;254;176;197;195;190;-187;546;351;364;132;356;256;546;323.0;83.0;304.0;474.0;126.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.259765625;10788.615234375;0.0;3798.33984375;412.0;94522;;;Calculated values ==>;1550602177.86;353.56000000000006;290.46000000000004;282.66;282.66;281.96000000000004;278.46000000000004;273.4187578820637;292.26000000000005;254.46000000000004;277.26000000000005;253.16000000000003;309.16;309.16;276.76000000000005;288.06;296.86;294.96000000000004;298.56;290.76000000000005;292.66;292.16;;314.36;254.46000000000004;240.83765695389522;261.9595390733887;273.4187578820637;292.86;5460000.0;3510000.0;3640000.0;1320000.0;3560000.0;2560000.0;5460000.0;0.05383333333333333;0.013833333333333333;0.050666666666666665;0.079;0.021;0.07483333333333334;;10788.615234375;0.0;3798.33984375;32227.259765625;515221.16148192674;246688.84295991823;222374.9033541475;222374.9033541475;220457.46041951823;430735.4089219946;457732.2313946309;455825.4528837134;449789.5646587384;491830.55735436414;491830.55735436414;455210.6132043254;468604.38745005894;465133.64708331646;463386.3092251209;433128.2258532858;247804.1337314751;458285.16724151495;457593.62407101324;;173113.83306960555;451133.5228432422;201235.38924677303;207167.635967328;273.4187578820637;3798067.2928577424;1406902.3055359342;250192.5040409633;0.0;0;210;218;0;0;0;0;0;106;88;1613797581894.28;594215268494.7424;1133274030364.039;12899.229890938312;19741.952554121064;2563.6499410183815;18740.211443092445;2937619.257841439;1298094.3855209365;89778.65566743909;1009286.2991338022;3.6981702857279433;0.2623341773377609
7370;2019-02-19 19:50:37.861;803;182;97;96;92;55;191;-193;38;-252;366;365;37;154;237;218;254;185;197;195;190;-196;555;353;364;133;358;255;555;-2.0;80.0;553.0;489.0;125.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.908203125;10995.12890625;0.0;3752.54956054688;419.0;94523;;;Calculated values ==>;1550602237.861;353.46000000000004;291.36;282.86;282.76000000000005;282.36;278.66;273.6339639331285;292.26000000000005;253.86;276.96000000000004;247.96000000000004;309.76000000000005;309.66;276.86;288.56;296.86;294.96000000000004;298.56;291.66;292.66;292.16;;315.06;253.56000000000003;241.05796691057077;261.82340779136865;273.6339639331285;292.86;5550000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2550000.0;5550000.0;0.0;0.013333333333333334;0.09216666666666667;0.08149999999999999;0.020833333333333332;0.020833333333333332;;10995.12890625;0.0;3752.54956054688;32382.908203125;514344.08768107;249647.54343461947;222767.36284779434;222491.95593743247;221396.20368672445;430607.02586249536;457732.2313946309;455623.0332369026;444137.48287709727;492576.04886406555;492469.65900673263;455500.2712931425;469314.69043555163;464841.74997644586;463087.3425671512;430881.27502255276;250813.23107298184;458285.16724151495;457593.62407101324;;176038.69501535743;450027.33886659093;203947.9070178062;222767.36284779434;273.6339639331284;3798605.719899272;1407083.8397631282;250255.42916824113;0.0;0;210;218;0;0;0;0;0;106;88;1614015985534.884;594294769819.9623;1133427332919.4631;23196.057466526723;20055.47369567595;2400.9072526609457;4892.213775483727;2937920.0569168176;1298426.0362680224;89820.02766702267;1009483.2392934496;3.427295509875961;0.33308177477356693
7371;2019-02-19 19:51:37.861;807;188;97;97;94;57;192;-188;32;-250;365;363;33;156;239;218;254;190;197;195;190;-191;556;357;364;133;363;255;556;-1.0;82.0;394.0;477.0;125.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32330.734375;11024.591796875;0.0;3759.9111328125;424.0;94524;;;Calculated values ==>;1550602297.861;353.86;291.96000000000004;282.86;282.86;282.56;278.86;274.0616903277293;292.36;254.36;276.36;248.16000000000003;309.66;309.46000000000004;276.46000000000004;288.76000000000005;297.06;294.96000000000004;298.56;292.16;292.66;292.16;;315.56;254.06000000000003;241.05796691057077;261.82340779136865;274.0616903277293;292.86;5560000.0;3570000.0000000005;3640000.0;1330000.0;3629999.9999999995;2550000.0;5560000.0;0.0;0.013666666666666666;0.06566666666666666;0.07949999999999999;0.020833333333333332;0.020833333333333332;;11024.591796875;0.0;3759.9111328125;32330.734375;514749.0500355373;410752.57778573356;222749.69632998656;222749.69632998656;221925.73592054195;430346.717906069;457870.68847121065;454884.978498866;444350.78698432044;492469.65900673263;492256.8080686011;455008.2366141777;469542.89757348906;464371.1518808695;462485.70515263407;430625.13596202544;411554.17536023696;458285.16724151495;457593.62407101324;;178127.92459426197;450545.60757164663;205627.05401309978;222749.69632998656;274.0616903277293;3799145.00025409;1407267.3374356541;250318.03300735247;0.0;0;210;218;0;0;0;0;0;106;88;1614234385534.884;594374569819.9623;1133580332919.4631;16367.937041231982;19471.02500790447;260.6364615577759;4892.5818279380555;2938249.756871049;1298755.423757219;89842.2071979745;1009564.7792568114;2.7726451496938314;0.2917258363985643
7372;2019-02-19 19:52:37.842;813;191;95;95;95;59;192;-184;26;-255;363;360;28;156;241;216;254;193;197;195;190;-188;557;359;364;133;364;255;557;-1.0;83.0;370.0;482.0;125.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32621.943359375;11048.8720703125;0.0;3797.62841796875;428.0;94525;;;Calculated values ==>;1550602357.842;354.46000000000004;292.26000000000005;282.66;282.66;282.66;279.06;274.27422755570615;292.36;254.76000000000002;275.76000000000005;247.66000000000003;309.46000000000004;309.16;275.96000000000004;288.76000000000005;297.26000000000005;294.76000000000005;298.56;292.46000000000004;292.66;292.16;;315.96000000000004;254.36;241.05796691057077;261.82340779136865;274.27422755570615;292.86;5570000.0;3590000.0;3640000.0;1330000.0;3640000.0;2550000.0;5570000.0;0.0;0.013833333333333333;0.06166666666666667;0.08033333333333334;0.020833333333333332;0.020833333333333332;;11048.8720703125;0.0;3797.62841796875;32621.943359375;515398.1935652362;411509.7758049635;222182.49688320557;222182.49688320557;222182.49688320557;430214.79039162316;457870.68847121065;454143.29160164174;443817.0784174524;492256.8080686011;491937.35227643675;454390.93162069377;469542.89757348906;464488.10253275675;461916.06316538615;430367.63176783966;412290.7944217916;458285.16724151495;457593.62407101324;;179799.33570027514;450856.02759431396;206740.20968439264;222182.49688320557;274.27422755570615;3799686.101165162;1407451.2247182985;250380.99256004576;0.0;0;210;218;0;0;0;0;0;106;88;1614452716374.6897;594454344549.8912;1133733284469.327;15256.52338489703;19610.637372097015;250.06291662033115;4904.398483079326;2938513.2105875947;1299081.0011445978;89846.46167844327;1009646.394906188;2.6956939912057973;0.2866477098239749
7373;2019-02-19 19:53:37.892;819;192;93;93;94;61;192;-185;26;-258;359;356;25;154;242;215;255;194;197;195;190;-189;555;360;364;134;366;258;555;-1.0;78.0;377.0;478.0;125.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.5703125;10942.27734375;0.0;3851.99072265625;429.0;94526;;;Calculated values ==>;1550602417.892;355.06000000000006;292.36;282.46000000000004;282.46000000000004;282.56;279.26000000000005;274.38016830617;292.36;254.66000000000003;275.76000000000005;247.36;309.06;308.76000000000005;275.66;288.56;297.36;294.66;298.66;292.56;292.66;292.16;;316.06;254.26000000000002;241.2770596917726;262.23063862743834;274.38016830617;292.86;5550000.0;3600000.0;3640000.0;1340000.0;3660000.0;2580000.0;5550000.0;0.0;0.013000000000000001;0.06283333333333334;0.07966666666666668;0.020833333333333332;0.020833333333333332;;10942.27734375;0.0;3851.99072265625;32526.5703125;516295.37626457744;412758.3114497388;221669.27396114625;221669.27396114625;221942.91831766407;430148.3826014536;457870.68847121065;453632.12292426935;443299.85916317254;491509.73911947384;491188.9445456131;453507.1766613264;468900.5031935218;464326.1751738402;461629.7256903882;431120.4248782997;413506.49496626557;458285.16724151495;457593.62407101324;;180217.192455513;450577.45404321037;207088.10376523383;221669.27396114625;274.38016830616994;3800229.457865563;1407634.6370129187;250444.7925085221;0.0;0;210;218;0;0;0;0;0;106;88;1614671298374.516;594534511299.8276;1133887312719.2046;15491.1825371594;19397.9849054788;228.98108885644373;4915.090627288895;2938769.6549958102;1299406.3438898628;89850.45703851356;1009728.2921729393;2.7059966048396893;0.286395661093456
7374;2019-02-19 19:54:37.862;822;191;92;92;91;61;191;-184;29;-258;355;353;27;152;242;215;255;193;197;195;190;-188;554;360;364;134;365;262;555;-2.0;82.0;289.0;488.0;125.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32585.701171875;10910.310546875;0.0;3926.61645507812;432.0;94527;;;Calculated values ==>;1550602477.862;355.36;292.26000000000005;282.36;282.36;282.26000000000005;279.26000000000005;274.38016830617;292.26000000000005;254.76000000000002;276.06;247.36;308.66;308.46000000000004;275.86;288.36;297.36;294.66;298.66;292.46000000000004;292.66;292.16;;316.36;254.36;241.2770596917726;262.7682575881327;274.38016830617;292.86;5540000.0;3600000.0;3640000.0;1340000.0;3650000.0;2620000.0;5550000.0;0.0;0.013666666666666666;0.04816666666666667;0.08133333333333333;0.020833333333333332;0.020833333333333332;;10910.310546875;0.0;3926.61645507812;32585.701171875;516742.5832250519;412377.0396431636;221396.20368672445;221396.20368672445;221123.70098293078;430148.3826014536;457732.2313946309;453322.16135155066;443299.85916317254;490650.3346192616;490435.3443760226;453070.1784375037;468113.50192797504;464473.26053001377;461629.7256903882;431373.8717029348;413134.7333990844;458285.16724151495;457593.62407101324;;181470.77258748977;450681.15416112397;207655.33132501907;221396.20368672445;274.38016830617;3800771.7888270607;1407816.6508596446;250509.5818241709;0.0;0;210;218;0;0;0;0;0;106;88;1614889589174.6204;594614871099.866;1134043234719.279;11832.952312944606;19766.10025733653;249.26822348595505;4920.779591339349;2938997.2422691076;1299732.548082687;89854.44045674618;1009810.2167753411;2.4782153595731917;0.2718991294766515
7375;2019-02-19 19:55:37.853;822;191;92;91;89;61;192;-184;35;-258;353;352;30;150;242;216;255;192;197;195;190;-188;553;359;364;134;364;266;553;-2.0;79.0;352.0;513.0;125.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32595.880859375;10872.73046875;0.0;3994.078125;432.0;94528;;;Calculated values ==>;1550602537.853;355.36;292.26000000000005;282.36;282.26000000000005;282.06;279.26000000000005;274.27422755570615;292.36;254.76000000000002;276.66;247.36;308.46000000000004;308.36;276.16;288.16;297.36;294.76000000000005;298.66;292.36;292.66;292.16;;316.36;254.36;241.2770596917726;263.299902668528;274.27422755570615;292.86;5530000.0;3590000.0;3640000.0;1340000.0;3640000.0;2660000.0;5530000.0;0.0;0.013166666666666667;0.058666666666666666;0.08549999999999999;0.020833333333333332;0.020833333333333332;;10872.73046875;0.0;3994.078125;32595.880859375;516825.02229373617;413220.0903815756;221430.0496443144;221157.2385789609;220613.3050981713;430214.79039162316;457870.68847121065;453391.7038751564;443299.85916317254;490000.8403082056;489892.82228373474;452757.6066342687;467318.84728387697;464620.0566218266;461916.06316538615;431626.0129066403;413590.4106133878;458285.16724151495;457593.62407101324;;181470.77258748977;450681.15416112397;207135.65842413556;221430.0496443144;274.27422755570615;3801314.887199774;1407998.1489724498;250575.57771140075;0.0;0;210;218;0;0;0;0;0;106;88;1615107956414.3914;594695259039.7816;1134201610959.1128;14447.021333126557;20823.139885512508;237.4687635278243;4920.074467222892;2939216.209199295;1300070.7410136391;89858.49598987913;1009892.2115913421;2.719326356726323;0.2958460083122238
7376;2019-02-19 19:56:37.863;817;189;91;91;88;60;192;-185;40;-258;352;352;35;149;242;217;255;190;197;195;190;-189;550;359;364;133;364;268;549;-2.0;81.0;312.0;491.0;125.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32498.21875;10779.712890625;0.0;4038.66186523438;430.0;94529;;;Calculated values ==>;1550602597.863;354.86;292.06;282.26000000000005;282.26000000000005;281.96000000000004;279.16;274.27422755570615;292.36;254.66000000000003;277.16;247.36;308.36;308.36;276.66;288.06;297.36;294.86;298.66;292.16;292.66;292.16;;316.16;254.26000000000002;241.05796691057077;263.56353331371673;274.27422755570615;292.86;5500000.0;3590000.0;3640000.0;1330000.0;3640000.0;2680000.0;5490000.0;0.0;0.013500000000000002;0.052000000000000005;0.08183333333333334;0.020833333333333332;0.020833333333333332;;10779.712890625;0.0;4038.66186523438;32498.21875;516466.1491384694;414127.2103214636;221224.7369880645;221224.7369880645;220407.8455085532;430214.79039162316;457870.68847121065;453681.57950494776;443496.1293534738;489674.5966432012;489674.5966432012;453047.0251066525;466918.5770735903;464620.0566218266;462049.59554772783;432374.7853580339;414485.982530214;458285.16724151495;457593.62407101324;;180635.0508419939;450752.59886493086;207195.10049958582;221224.7369880645;274.27422755570615;3801857.4284382374;1408178.616073254;250642.52836789205;0.0;0;210;218;0;0;0;0;0;106;88;1615326392814.3567;594775372389.7689;1134361837659.0874;12817.296908278822;19931.12194956407;241.49883817556855;4924.351814228098;2939443.449718379;1300410.4164653523;89862.48805179214;1009974.2621498221;2.5585983709350284;0.27887491451741997
7377;2019-02-19 19:57:37.864;809;187;92;91;88;58;191;-188;45;-259;353;353;39;149;242;218;255;188;197;195;190;-190;551;357;364;133;362;269;551;0.0;84.0;328.0;504.0;125.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32569.591796875;10818.3212890625;0.0;4073.83984375;430.0;94530;;;Calculated values ==>;1550602657.864;354.06000000000006;291.86;282.36;282.26000000000005;281.96000000000004;278.96000000000004;274.0616903277293;292.26000000000005;254.36;277.66;247.26000000000002;308.46000000000004;308.46000000000004;277.06;288.06;297.36;294.96000000000004;298.66;291.96000000000004;292.66;292.16;;316.16;254.16000000000003;241.05796691057077;263.6948088759802;274.0616903277293;292.86;5510000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2690000.0;5510000.0;0.0;0.014;0.05466666666666666;0.084;0.020833333333333332;0.020833333333333332;;10818.3212890625;0.0;4073.83984375;32569.591796875;515411.2181466046;412555.8353376608;221464.03841391922;221190.91689781568;220374.93996044635;430346.717906069;457732.2313946309;454143.5416770994;443389.02400500124;489673.6839959626;489673.6839959626;453383.1958718612;466776.38101831416;464912.7873590418;462485.70515263407;432126.4518943907;412934.04071806197;458285.16724151495;457593.62407101324;;180635.0508419939;450649.1255933427;206632.42907669803;221464.03841391922;274.0616903277293;3802399.66923149;1408358.602691643;250710.13367572357;0.0;0;210;218;0;0;0;0;0;106;88;1615544796454.9607;594855173719.9896;1134522940344.533;13530.607488821941;20497.402507398154;268.6937564686021;4919.366367856125;2939663.0192483934;1300747.3264518315;89866.73972761935;1010056.2945020827;2.6333364090547255;0.2872795867456346
7378;2019-02-19 19:58:37.834;799;190;93;92;89;56;191;-190;48;-260;353;352;42;132;241;219;255;192;197;195;190;-193;579;360;364;132;365;247;574;0.0;83.0;234.0;503.0;125.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;41028.875;19899.111328125;0.0;3716.78076171875;428.0;94531;;;Calculated values ==>;1550602717.834;353.06000000000006;292.16;282.46000000000004;282.36;282.06;278.76000000000005;274.38016830617;292.26000000000005;254.16000000000003;277.96000000000004;247.16000000000003;308.46000000000004;308.36;277.36;286.36;297.26000000000005;295.06;298.66;292.36;292.66;292.16;;315.96000000000004;253.86;240.83765695389522;260.72004837742526;274.38016830617;292.86;5790000.0;3600000.0;3640000.0;1320000.0;3650000.0;2470000.0;5740000.0;0.0;0.013833333333333333;0.039;0.08383333333333334;0.020833333333333332;0.020833333333333332;;19899.111328125;0.0;3716.78076171875;41028.875;511811.8069311728;251775.9782474409;221351.7980374744;221081.59234645584;220274.14827197103;430148.3826014536;457732.2313946309;458136.76180554513;443478.1259176772;492047.7682201921;491941.98868541827;457418.19673302904;467918.45279784745;464341.04294382274;462164.74920835934;424588.97345884057;252561.85953710016;458285.16724151495;457593.62407101324;;179799.33570027514;450514.17026127904;207821.5364752438;221351.7980374744;274.38016830617;3803012.683128145;1408614.4533076056;250775.02305321425;0.0;0;211;218;0;0;0;0;0;106;88;1615763087255.065;594934633970.0276;1134677662944.6067;9762.293787881752;20345.73246572929;2379.708409250742;4921.704709032059;2939857.02970537;1301087.515730374;89888.79871066852;1010138.2624232997;1.5840790273589598;0.16896754444567258
7379;2019-02-19 19:59:37.914;797;197;92;92;89;56;191;-188;47;-261;335;329;36;105;244;216;255;199;197;195;190;-191;540;361;364;132;367;238;541;-1.0;80.0;339.0;504.0;125.0;0;77;98;1;0;0;0;0;0;0;1;1;1;0;0;30871.732421875;9460.98828125;0.0;3607.66333007812;415.0;94532;;;Calculated values ==>;1550602777.914;352.86;292.86;282.36;282.36;282.06;278.76000000000005;274.4858918419099;292.26000000000005;254.36;277.86;247.06000000000003;306.66;306.06;276.76000000000005;283.66;297.56;294.76000000000005;298.66;293.06;292.66;292.16;;314.66;254.06000000000003;240.83765695389522;259.4470641161187;274.4858918419099;292.86;5400000.0;3610000.0;3640000.0;1320000.0;3670000.0000000005;2380000.0;5410000.0;0.0;0.013333333333333334;0.0565;0.084;0.020833333333333332;0.020833333333333332;;9460.98828125;0.0;3607.66333007812;30871.732421875;514874.8478622049;419732.27248374664;221636.16246657298;221636.16246657298;220813.80430487514;430081.6785162784;457732.2313946309;459443.2316178793;443371.2413604828;491113.69322807086;490482.4539991027;458149.5069349324;466126.16651684087;464443.9501982058;461610.94820493297;434792.9003694408;420336.06529171986;458285.16724151495;457593.62407101324;;174367.33720873808;450720.7968906129;207674.60235505627;221636.16246657298;274.4858918419099;3803612.6537515367;1408859.4470273682;250836.14146994706;0.0;0;211;218;0;0;0;0;0;106;88;1615981778454.787;595013939569.9269;1134823356944.4216;14224.927553349502;20415.88034098676;192.75780103627903;4915.780450092505;2940057.189740974;1301427.6487434737;89910.26451201821;1010220.3507715788;3.041579753416157;0.3301425716702303
