;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7380;2019-02-19 20:00:37.865;806;179;91;90;85;53;191;-192;50;-262;315;313;33;129;241;217;255;178;197;195;190;-190;524;352;364;132;358;250;524;-1.0;83.0;319.0;482.0;125.0;0;75;99;1;0;0;0;0;0;0;1;1;1;0;0;31707.326171875;10343.1337890625;0.0;3766.81909179688;413.0;94533;;;Calculated values ==>;1550602837.865;353.76;291.06;282.26000000000005;282.16;281.66;278.46000000000004;273.5264737036516;292.26000000000005;253.96000000000004;278.16;246.96000000000004;304.66;304.46000000000004;276.46000000000004;286.06;297.26000000000005;294.86;298.66;290.96000000000004;292.66;292.16;;314.46000000000004;254.16000000000003;240.83765695389522;261.13683023647616;273.5264737036516;292.86;5240000.0;3520000.0000000005;3640000.0;1320000.0;3579999.9999999995;2500000.0;5240000.0;0.0;0.013833333333333333;0.05316666666666667;0.08033333333333334;0.020833333333333332;0.020833333333333332;;10343.1337890625;0.0;3766.81909179688;31707.326171875;517289.27230011264;420123.1835632213;221659.89905525028;221382.99462174636;220007.59791459815;430671.36484660726;457732.2313946309;457895.93577920616;443264.2958451262;487677.32419945125;487463.12531733594;455840.3419343391;467153.5991862525;465364.4418098396;463105.5069138693;438441.8075963751;419825.1062123703;458285.16724151495;457593.62407101324;;173531.66647045466;450824.04398549395;205469.53456728495;221659.89905525028;273.5264737036516;3804133.7200210094;1409024.346599833;250897.54530265415;0.0;0;211;218;0;0;0;0;0;106;88;1616200000094.6968;595093074889.8942;1134969637384.361;13420.670331100479;19710.145589929456;257.53103581206705;4915.285937828395;2940287.381579597;1301761.759212861;89914.0138545247;1010302.2094189092;2.71465349445855;0.293379672558886
7381;2019-02-19 20:01:37.875;808;173;91;92;85;53;191;-189;52;-261;310;311;41;140;238;218;254;174;197;195;190;-190;538;351;364;132;356;253;539;145.0;83.0;438.0;493.0;125.0;0;73;98;1;0;0;0;0;0;0;1;1;1;0;0;32063.1953125;10608.8466796875;0.0;3805.91333007812;418.0;94534;;;Calculated values ==>;1550602897.875;353.96000000000004;290.46000000000004;282.26000000000005;282.36;281.66;278.46000000000004;273.4187578820637;292.26000000000005;254.26000000000002;278.36;247.06000000000003;304.16;304.26000000000005;277.26000000000005;287.16;296.96000000000004;294.96000000000004;298.56;290.56;292.66;292.16;;314.96000000000004;254.16000000000003;240.83765695389522;261.54996906429363;273.4187578820637;292.86;5380000.0;3510000.0;3640000.0;1320000.0;3560000.0;2530000.0;5390000.0;0.024166666666666666;0.013833333333333333;0.073;0.08216666666666667;0.020833333333333332;0.045;;10608.8466796875;0.0;3805.91333007812;32063.1953125;516371.5789589175;247006.66877801;221396.0016309863;221671.0311155727;219758.04092924052;430735.4089219946;457732.2313946309;457654.61945670296;443371.2413604828;486804.5267340727;486912.10436057305;456320.04435671825;467991.4661837926;465263.9689877527;463386.3092251209;435044.3725151763;247381.36650519064;458285.16724151495;457593.62407101324;;175620.85347054448;450824.04398549395;204071.5049156515;212092.10524682503;273.4187578820637;3804665.2296034633;1409198.975537018;250960.66192384367;0.0;0;211;218;0;0;0;0;0;106;88;1616418436494.662;595172288089.8816;1135120562534.3372;18511.567361496756;20274.833626905387;2596.0049164714683;11047.568347088469;2940553.5279106563;1302095.0229076417;89937.79728403433;1010435.2553752266;3.6372422583825297;0.31093273966778573
7382;2019-02-19 20:02:37.856;807;179;94;93;88;54;191;-179;54;-240;310;312;49;145;238;220;254;182;197;195;190;-182;552;352;364;132;357;254;553;340.0;78.0;631.0;464.0;125.0;0;74;98;1;0;0;0;0;0;0;1;1;1;0;0;32375.212890625;10862.4033203125;0.0;3817.70751953125;424.0;94535;;;Calculated values ==>;1550602957.856;353.86;291.06;282.56;282.46000000000004;281.96000000000004;278.56;273.5264737036516;292.26000000000005;255.26000000000002;278.56;249.16000000000003;304.16;304.36;278.06;287.66;296.96000000000004;295.16;298.56;291.36;292.66;292.16;;315.56;254.96000000000004;240.83765695389522;261.6868853414304;273.5264737036516;292.86;5520000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2540000.0;5530000.0;0.056666666666666664;0.013000000000000001;0.10516666666666666;0.07733333333333332;0.020833333333333332;0.0775;;10862.4033203125;0.0;3817.70751953125;32375.212890625;515084.1204508254;248602.44030294742;221977.39276060602;221703.43217562634;220342.17010117933;430671.36484660726;457732.2313946309;457735.39621690055;445603.43656931637;486691.892165056;486907.27537448966;457129.607875444;468424.3648029264;465118.4183262364;463499.5827140881;431641.6977331332;249747.7444593594;458285.16724151495;457593.62407101324;;178127.92459426197;451648.4582884696;202875.09987196003;208010.12484202615;273.5264737036516;3805202.046292212;1409377.8459599488;251024.1719796455;0.0;0;211;218;0;0;0;0;0;106;88;1616636767334.4678;595251463009.811;1135272614369.2017;26802.80783227624;19238.473050876735;2364.6213925590596;19342.7211902465;2940931.0281240004;1302424.196191771;89979.12274603113;1010688.4275912149;4.6149940014131134;0.32239239856671326
7383;2019-02-19 20:03:37.846;809;186;95;94;91;56;192;-183;55;-243;312;314;52;147;238;220;255;189;197;195;190;-184;556;355;364;131;361;252;556;-1.0;86.0;480.0;485.0;125.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32508.296875;11035.0419921875;0.0;3793.17749023438;429.0;94536;;;Calculated values ==>;1550603017.846;354.06000000000006;291.76000000000005;282.66;282.56;282.26000000000005;278.76000000000005;273.8482719121499;292.36;254.86;278.66;248.86;304.36;304.56;278.36;287.86;296.96000000000004;295.16;298.66;292.06;292.66;292.16;;316.06;254.76000000000002;240.61611355647437;261.41265627149306;273.8482719121499;292.86;5560000.0;3550000.0;3640000.0;1310000.0;3610000.0;2520000.0;5560000.0;0.0;0.014333333333333333;0.08;0.08083333333333333;0.020833333333333332;0.020833333333333332;;11035.0419921875;0.0;3793.17749023438;32508.296875;514993.3802370423;251154.38861518275;222199.80168024582;221925.73592054195;221106.9846317877;430477.46260093397;457870.68847121065;458176.75864534016;445476.0700543218;487131.8975932908;487346.6568838499;457815.4988515172;468930.35473299073;464533.37255708285;463051.38004137354;430865.6535305442;411156.2656500391;458285.16724151495;457593.62407101324;;180217.192455513;451615.4418607767;204795.33917164302;222199.80168024582;273.8482719121499;3805742.6520910254;1409560.2942577968;251087.58545073;0.0;0;211;218;0;0;0;0;0;106;88;1616855130934.5024;595330349859.8236;1135424389069.2258;20270.51355789577;19951.2916340383;282.50122628724006;4904.037966474321;2941323.240422701;1302750.7231339684;90001.1784246325;1010890.4502414986;3.0622924376406067;0.315225978557999
7384;2019-02-19 20:04:37.876;814;189;95;95;93;59;192;-192;56;-260;314;316;54;149;240;218;255;191;197;195;190;-195;556;359;364;132;364;251;557;-1.0;82.0;607.0;445.0;125.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32415.376953125;11062.140625;0.0;3756.17041015625;432.0;94537;;;Calculated values ==>;1550603077.876;354.56000000000006;292.06;282.66;282.66;282.46000000000004;279.06;274.27422755570615;292.36;253.96000000000004;278.76000000000005;247.16000000000003;304.56;304.76000000000005;278.56;288.06;297.16;294.96000000000004;298.66;292.26000000000005;292.66;292.16;;316.36;253.66000000000003;240.83765695389522;261.27494424493943;274.27422755570615;292.86;5560000.0;3590000.0;3640000.0;1320000.0;3640000.0;2510000.0;5570000.0;0.0;0.013666666666666666;0.10116666666666667;0.07416666666666667;0.020833333333333332;0.020833333333333332;;11062.140625;0.0;3756.17041015625;32415.376953125;515603.48964038194;410706.54676073755;222182.49688320557;222182.49688320557;221635.2596077791;430214.79039162316;457870.68847121065;458456.393904279;443478.1259176772;487458.5138180463;487672.9096799516;458216.36237405764;469295.9637387809;464356.0352725641;462183.0053738274;430865.6535305442;411509.7758049635;458285.16724151495;457593.62407101324;;181470.77258748977;450307.3656707556;205646.87554169778;222182.49688320557;274.27422755570615;3806283.9532213095;1409744.5295177798;251150.5281388195;0.0;0;211;218;0;0;0;0;0;106;88;1617073640134.3982;595409289309.786;1135575364519.1538;25575.8962743478;18145.653017905126;264.53032891626964;4904.398483079326;2941705.484864495;1303068.3564098526;90005.73930022183;1010972.2280803578;3.299328647391494;0.32102895475619053
7385;2019-02-19 20:05:37.857;821;191;94;94;93;61;191;-196;56;-261;310;311;53;150;241;217;255;192;197;195;190;-200;556;360;364;133;365;252;556;-1.0;84.0;621.0;444.0;125.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32411.140625;11057.748046875;0.0;3780.22241210938;434.0;94538;;;Calculated values ==>;1550603137.857;355.26;292.26000000000005;282.56;282.56;282.46000000000004;279.26000000000005;274.38016830617;292.26000000000005;253.56000000000003;278.76000000000005;247.06000000000003;304.16;304.26000000000005;278.46000000000004;288.16;297.26000000000005;294.86;298.66;292.36;292.66;292.16;;316.56;253.16000000000003;241.05796691057077;261.41265627149306;274.38016830617;292.86;5560000.0;3600000.0;3640000.0;1330000.0;3650000.0;2520000.0;5560000.0;0.0;0.014;0.1035;0.07400000000000001;0.020833333333333332;0.020833333333333332;;11057.748046875;0.0;3780.22241210938;32411.140625;516455.94969960797;411946.55931517074;221925.73592054195;221925.73592054195;221652.24886907366;430148.3826014536;457732.2313946309;458297.0064650394;443174.6281258087;486917.02623156;487024.4759745172;457936.00528730644;469271.9577976438;464341.04294382274;461897.48510764097;430865.6535305442;412333.65201211494;458285.16724151495;457593.62407101324;;182306.50109390085;449611.8968326472;205703.16646837106;221925.73592054195;274.38016830617005;3806824.003132816;1409928.8035520187;251213.31152482875;0.0;0;211;218;0;0;0;0;0;106;88;1617291970975.0715;595488764135.0311;1135726216734.6191;26143.46243965517;18049.24604695644;259.4480212580096;4909.747669801485;2942136.3430401334;1303369.8850553397;90010.1044037661;1011053.9867334428;3.3267288349251634;0.32227559642023473
7386;2019-02-19 20:06:37.867;827;191;93;93;92;61;191;-197;54;-261;305;306;49;150;242;217;255;192;197;194;190;-202;551;361;364;133;366;252;551;-1.0;84.0;647.0;438.0;125.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32333.935546875;10940.5263671875;0.0;3779.32861328125;436.0;94539;;;Calculated values ==>;1550603197.867;355.86;292.26000000000005;282.46000000000004;282.46000000000004;282.36;279.26000000000005;274.4858918419099;292.26000000000005;253.46000000000004;278.56;247.06000000000003;303.66;303.76000000000005;278.06;288.16;297.36;294.86;298.66;292.36;292.56;292.16;;316.76000000000005;252.96000000000004;241.05796691057077;261.41265627149306;274.4858918419099;292.86;5510000.0;3610000.0;3640000.0;1330000.0;3660000.0;2520000.0;5510000.0;0.0;0.014;0.10783333333333332;0.073;0.020833333333333332;0.020833333333333332;;10940.5263671875;0.0;3779.32861328125;32333.935546875;517595.1550944487;414040.76927589084;221737.73533559474;221737.73533559474;221464.03841391922;430081.6785162784;457732.2313946309;458056.425068471;443174.6281258087;486379.35189306876;486486.9438711739;457453.4550644065;469271.9577976438;464326.1751738402;461745.05252366984;432126.4518943907;414400.9631372732;458147.1555003571;457593.62407101324;;183142.23651711168;449403.89538351353;205795.2339817735;221737.73533559474;274.4858918419099;3807363.6353578796;1410112.153058599;251276.31828274007;0.0;0;211;218;0;0;0;0;0;106;88;1617510407375.0369;595568577435.0184;1135877441934.5952;27202.165105515545;17783.432282327023;248.15684259964468;4913.664348654552;2942580.964027422;1303668.540475645;90014.33514930433;1011135.862143878;3.406787542787316;0.3270434828216672
7387;2019-02-19 20:07:37.878;830;189;93;92;90;61;191;-201;49;-261;302;303;44;148;242;217;255;190;197;195;190;-205;551;359;364;132;364;252;551;-2.0;84.0;565.0;440.0;125.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32387.3828125;10907.2822265625;0.0;3777.65551757812;436.0;94540;;;Calculated values ==>;1550603257.878;356.16;292.06;282.46000000000004;282.36;282.16;279.26000000000005;274.27422755570615;292.26000000000005;253.06000000000003;278.06;247.06000000000003;303.36;303.46000000000004;277.56;287.96000000000004;297.36;294.86;298.66;292.16;292.66;292.16;;316.76000000000005;252.66000000000003;240.83765695389522;261.41265627149306;274.27422755570615;292.86;5510000.0;3590000.0;3640000.0;1320000.0;3640000.0;2520000.0;5510000.0;0.0;0.014;0.09416666666666668;0.07333333333333333;0.020833333333333332;0.020833333333333332;;10907.2822265625;0.0;3777.65551757812;32387.3828125;517957.93331485114;413307.47646805906;221737.73533559474;221464.03841391922;220918.36424528874;430214.79039162316;457732.2313946309;457453.4550644065;443371.2413604828;486056.4028792924;486164.0815072512;456848.27267696836;469044.2771731115;464620.0566218266;462049.59554772783;432126.4518943907;413676.3280692049;458285.16724151495;457593.62407101324;;183142.23651711168;449270.61452927714;205340.89130300627;221737.73533559474;274.27422755570615;3807903.078556596;1410294.2515085612;251339.30469580358;0.0;0;211;218;0;0;0;0;0;106;88;1617728847414.7383;595648092009.9098;1136028669654.3884;23740.599754198523;17888.179703259862;258.30173355260143;4913.664348654552;2943005.5648965635;1303965.8584067482;90018.55641118932;1011217.7715635514;3.186989713888254;0.31199948403757777
7388;2019-02-19 20:08:37.878;831;188;93;92;89;60;191;-199;45;-261;297;299;40;145;242;218;255;189;197;195;190;-205;550;358;364;133;363;253;550;-2.0;84.0;680.0;432.0;125.0;0;71;98;1;0;0;0;0;0;0;1;1;1;0;0;32239.544921875;10781.5849609375;0.0;3815.89428710938;437.0;94541;;;Calculated values ==>;1550603317.878;356.26;291.96000000000004;282.46000000000004;282.36;282.06;279.16;274.1680685717883;292.26000000000005;253.26000000000002;277.66;247.06000000000003;302.86;303.06;277.16;287.66;297.36;294.96000000000004;298.66;292.06;292.66;292.16;;316.86;252.66000000000003;241.05796691057077;261.54996906429363;274.1680685717883;292.86;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.014;0.11333333333333333;0.07200000000000001;0.020833333333333332;0.020833333333333332;;10781.5849609375;0.0;3815.89428710938;32239.544921875;518160.33043035056;413351.9237643686;221754.94161270538;221481.086687986;220662.96006741715;430280.9020939914;457732.2313946309;456806.6196380586;443174.6281258087;485403.3812010914;485619.26563046867;456198.1679234473;468563.4807935897;464766.5650395172;462334.5135562977;432374.7853580339;413720.03103230504;458285.16724151495;457593.62407101324;;183560.10687098323;449091.5377403072;204795.0784378921;221754.94161270538;274.1680685717883;3808441.6362877158;1410474.992068457;251402.5842775093;0.0;0;211;218;0;0;0;0;0;106;88;1617947247414.7383;595727592009.9098;1136180169654.3884;28561.30800268553;17589.34506977389;261.1665605602041;4913.30588454808;2943441.414127871;1304261.5044465235;90022.88531364026;1011299.6629821614;3.516026612912289;0.3342999948156545
7389;2019-02-19 20:09:37.888;830;186;92;92;90;59;191;-198;42;-261;293;296;37;143;242;219;255;187;197;195;190;-202;550;357;364;133;362;254;550;-1.0;81.0;716.0;432.0;125.0;0;68;98;1;0;0;0;0;0;0;1;1;1;0;0;32221.603515625;10763.9677734375;0.0;3808.80908203125;438.0;94542;;;Calculated values ==>;1550603377.888;356.16;291.76000000000005;282.36;282.36;282.16;279.06;274.0616903277293;292.26000000000005;253.36;277.36;247.06000000000003;302.46000000000004;302.76000000000005;276.86;287.46000000000004;297.36;295.06;298.66;291.86;292.66;292.16;;316.96000000000004;252.96000000000004;241.05796691057077;261.6868853414304;274.0616903277293;292.86;5500000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.013500000000000002;0.11933333333333333;0.07200000000000001;0.020833333333333332;0.020833333333333332;;10763.9677734375;0.0;3808.80908203125;32221.603515625;518039.5630786712;412601.8314242595;221481.086687986;221481.086687986;220935.10243498746;430346.717906069;457732.2313946309;456277.67593644746;443174.6281258087;484856.38803150825;485180.93044457363;455666.3346708236;468195.3245250412;464912.7873590418;462618.4332792204;432374.7853580339;412979.2520416587;458285.16724151495;457593.62407101324;;183977.97901196036;449403.89538351353;204578.59743034779;221481.086687986;274.0616903277293;3808978.9020539825;1410654.5682655936;251466.13406210783;0.0;0;211;218;0;0;0;0;0;106;88;1618165683814.7036;595807405309.8971;1136332295004.3643;30036.09003506123;17627.421452627936;261.8396997710655;4919.011195479734;2943929.807163383;1304555.026413006;90027.24442553992;1011381.6126138112;3.6262383557399334;0.34259505946097385
7390;2019-02-19 20:10:37.869;828;186;92;92;89;57;191;-200;42;-262;290;294;36;140;241;220;255;187;197;195;190;-203;551;356;364;132;361;254;551;-1.0;83.0;353.0;452.0;125.0;0;66;98;1;0;0;0;0;0;0;1;1;1;0;0;32302.8125;10814.7421875;0.0;3823.64208984375;439.0;94543;;;Calculated values ==>;1550603437.869;355.96000000000004;291.76000000000005;282.36;282.36;282.06;278.86;273.955091788801;292.26000000000005;253.16000000000003;277.36;246.96000000000004;302.16;302.56;276.76000000000005;287.16;297.26000000000005;295.16;298.66;291.86;292.66;292.16;;317.06;252.86;240.83765695389522;261.6868853414304;273.955091788801;292.86;5510000.0;3560000.0;3640000.0;1320000.0;3610000.0;2540000.0;5510000.0;0.0;0.013833333333333333;0.05883333333333333;0.07533333333333332;0.020833333333333332;0.020833333333333332;;10814.7421875;0.0;3823.64208984375;32302.8125;517716.11885185307;412172.66196668637;221464.03841391922;221464.03841391922;220646.3740344368;430412.23801567365;457732.2313946309;456277.67593644746;443264.2958451262;484531.5686877088;484964.5994483075;455543.7779327058;467851.3330476421;464927.5523835209;462901.36609670473;432126.4518943907;412555.8353376608;458285.16724151495;457593.62407101324;;184395.8529593127;449478.334191601;205461.3834487517;221464.03841391922;273.955091788801;3809516.4352475363;1410834.3339046235;251529.71768062626;0.0;0;211;218;0;0;0;0;0;106;88;1618384014654.5093;595886880134.8263;1136484646744.2285;14756.358541359432;18382.610289294647;270.72686236809676;4919.366367856125;2944302.9593655593;1304855.0149841155;90031.68107483648;1011463.5731310474;2.618394307369106;0.2743099464998902
7391;2019-02-19 20:11:37.869;826;185;92;92;89;57;191;-180;44;-246;288;291;39;139;241;221;255;187;197;194;190;-186;550;356;364;134;361;259;551;0.0;78.0;753.0;426.0;125.0;0;72;98;1;0;0;0;0;0;0;1;1;1;0;0;32376.8359375;10768.58203125;0.0;3941.96997070312;439.0;94544;;;Calculated values ==>;1550603497.869;355.76;291.66;282.36;282.36;282.06;278.86;273.955091788801;292.26000000000005;255.16000000000003;277.56;248.56000000000003;301.96000000000004;302.26000000000005;277.06;287.06;297.26000000000005;295.26000000000005;298.66;291.86;292.56;292.16;;317.06;254.56000000000003;241.2770596917726;262.3656120759269;273.955091788801;292.86;5500000.0;3560000.0;3640000.0;1340000.0;3610000.0;2590000.0;5510000.0;0.0;0.013000000000000001;0.1255;0.071;0.020833333333333332;0.020833333333333332;;10768.58203125;0.0;3941.96997070312;32376.8359375;517556.1194167696;411784.30806472205;221464.03841391922;221464.03841391922;220646.3740344368;430412.23801567365;457732.2313946309;455697.50911575207;444584.46526334767;483734.9803510681;484062.0332906524;455079.5801925144;467030.92635545804;464927.5523835209;463033.5824654418;432374.7853580339;412555.8353376608;458147.1555003571;457593.62407101324;;184395.8529593127;450888.41895774653;204250.02325117085;221464.03841391922;273.955091788801;3810055.432317849;1411014.1949397798;251594.43111446415;0.0;0;211;218;0;0;0;0;0;106;88;1618602414654.5093;595966680134.8263;1136638546744.2285;31556.659476004945;17511.32609516687;257.64635026485035;4919.366367856125;2944688.9011823707;1305154.1311206527;90036.08418494175;1011545.5625705117;3.6874889726837363;0.34553267079799355
7392;2019-02-19 20:12:37.870;822;186;92;92;90;57;191;-174;49;-243;289;294;43;139;240;222;255;188;197;194;190;-177;553;355;364;133;360;262;553;-2.0;86.0;552.0;455.0;125.0;0;72;99;1;0;0;0;0;0;0;1;1;1;0;0;32481.984375;10855.96484375;0.0;3978.369140625;439.0;94545;;;Calculated values ==>;1550603557.87;355.36;291.76000000000005;282.36;282.36;282.16;278.86;273.8482719121499;292.26000000000005;255.76000000000002;278.06;248.86;302.06;302.56;277.46000000000004;287.06;297.16;295.36;298.66;291.96000000000004;292.56;292.16;;317.06;255.46000000000004;241.05796691057077;262.7682575881327;273.8482719121499;292.86;5530000.0;3550000.0;3640000.0;1330000.0;3600000.0;2620000.0;5530000.0;0.0;0.014333333333333333;0.092;0.07583333333333334;0.020833333333333332;0.020833333333333332;;10855.96484375;0.0;3978.369140625;32481.984375;516825.02229373617;411295.1934201282;221430.0496443144;221430.0496443144;220884.99251304023;430477.46260093397;457732.2313946309;455818.0055600663;445095.5028644039;483494.7342141439;484041.56357985054;455073.69514115615;466604.35183117;464942.4404991662;463315.15122866345;431626.0129066403;412080.6298862991;458147.1555003571;457593.62407101324;;184395.8529593127;451990.86232966173;204825.32766029966;221430.0496443144;273.8482719121499;3810595.931494636;1411194.4025002632;251660.43504035927;0.0;0;211;218;0;0;0;0;0;106;88;1618820818294.2454;596046781469.7295;1136794849349.0398;23091.326366778532;18743.386379093292;280.15048995822417;4920.074467222892;2945144.3086538417;1305456.2587596166;90040.56589996553;1011627.559277294;3.1706807836870077;0.3152708452428289
7393;2019-02-19 20:13:37.860;817;187;92;92;90;57;191;-175;54;-248;296;302;48;141;240;223;255;189;197;194;189;-179;552;357;364;133;362;264;552;0.0;81.0;583.0;437.0;125.0;0;71;98;1;0;0;0;0;0;0;1;1;1;0;0;32515.384765625;10853.109375;0.0;4010.35498046875;438.0;94546;;;Calculated values ==>;1550603617.86;354.86;291.86;282.36;282.36;282.16;278.86;274.0616903277293;292.26000000000005;255.66000000000003;278.56;248.36;302.76000000000005;303.36;277.96000000000004;287.26000000000005;297.16;295.46000000000004;298.66;292.06;292.56;292.06;;316.96000000000004;255.26000000000002;241.05796691057077;263.0348170998261;274.0616903277293;292.86;5520000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2640000.0;5520000.0;0.0;0.013500000000000002;0.09716666666666667;0.07283333333333333;0.020833333333333332;0.020833333333333332;;10853.109375;0.0;4010.35498046875;32515.384765625;516300.63784275186;412126.3827081116;221447.02611087018;221447.02611087018;220901.660980808;430346.717906069;457732.2313946309;456106.4472582583;444563.8545571434;484028.39208342484;484684.7350264775;455361.52084696415;466552.3422650513;464649.81302044657;463148.1647397199;431876.8669557194;412889.33823237545;458147.1555003571;457454.86558595806;;183977.97901196036;451784.91558675154;205328.2120103972;221447.02611087018;274.0616903277293;3811137.485963437;1411375.281300623;251726.9966459288;0.0;0;211;218;0;0;0;0;0;106;88;1619039181894.28;596126568169.7422;1136952623049.065;24367.285191583836;17950.26324381114;256.3316377651437;4916.82998906433;2945539.731168819;1305761.9882097873;90045.03583924986;1011709.5198187421;3.195130618707413;0.311983043859914
7394;2019-02-19 20:14:37.850;811;187;92;92;90;58;191;-183;40;-258;306;311;43;143;241;224;255;189;197;194;189;-186;552;358;364;133;363;266;552;-2.0;81.0;368.0;458.0;125.0;0;73;98;1;0;0;0;0;0;0;1;1;1;0;0;32559.9453125;10824.166015625;0.0;4033.49560546875;437.0;94547;;;Calculated values ==>;1550603677.85;354.26;291.86;282.36;282.36;282.16;278.96000000000004;274.1680685717883;292.26000000000005;254.86;277.16;247.36;303.76000000000005;304.26000000000005;277.46000000000004;287.46000000000004;297.26000000000005;295.56;298.66;292.06;292.56;292.06;;316.86;254.56000000000003;241.05796691057077;263.299902668528;274.1680685717883;292.86;5520000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2660000.0;5520000.0;0.0;0.013500000000000002;0.06133333333333334;0.07633333333333334;0.020833333333333332;0.020833333333333332;;10824.166015625;0.0;4033.49560546875;32559.9453125;515571.2065553618;412126.3827081116;221447.02611087018;221447.02611087018;220901.660980808;430280.9020939914;457732.2313946309;454022.92624855007;443496.1293534738;484892.11704119545;485438.85793538;454400.3136980843;466500.7168163019;464634.8729112105;463130.76999981416;431876.8669557194;412889.33823237545;458147.1555003571;457454.86558595806;;183560.10687098323;451062.7522532341;206691.95957259214;221447.02611087018;274.1680685717883;3811679.6899984377;1411555.8951549132;251794.01756214089;0.0;0;211;218;0;0;0;0;0;106;88;1619257545494.3147;596206354869.7549;1137111596549.0903;15169.632622792087;18653.637174622338;256.3316377651437;4916.82998906433;2945869.1505716057;1306066.9698745722;90049.30732118097;1011791.4533273784;2.624668162376225;0.27529747830099266
7395;2019-02-19 20:15:37.861;803;188;92;91;89;58;191;-188;-37;-259;312;317;-11;142;241;224;255;189;197;194;190;-192;551;359;364;133;364;266;551;0.0;82.0;505.0;490.0;125.0;0;72;99;1;0;0;0;0;0;0;1;1;1;0;0;32444.85546875;10786.0009765625;0.0;4032.962890625;433.0;94548;;;Calculated values ==>;1550603737.861;353.46000000000004;291.96000000000004;282.36;282.26000000000005;282.06;278.96000000000004;274.27422755570615;292.26000000000005;254.36;269.46000000000004;247.26000000000002;304.36;304.86;272.06;287.36;297.26000000000005;295.56;298.66;292.06;292.56;292.16;;316.46000000000004;253.96000000000004;241.05796691057077;263.299902668528;274.27422755570615;292.86;5510000.0;3590000.0;3640000.0;1330000.0;3640000.0;2660000.0;5510000.0;0.0;0.013666666666666666;0.08416666666666667;0.08166666666666668;0.020833333333333332;0.020833333333333332;;10786.0009765625;0.0;4032.962890625;32444.85546875;514680.38985864504;412934.04071806197;221464.03841391922;221190.91689781568;220646.3740344368;430214.79039162316;457732.2313946309;443934.94837940234;443389.02400500124;485548.10809717944;486093.8756388239;447437.80203217675;466383.58022621175;464488.10253275675;462980.92809904646;432126.4518943907;413307.47646805906;458147.1555003571;457593.62407101324;;181888.63598580268;450442.0445909665;206231.42798068366;221464.03841391922;274.27422755570615;3812221.495985917;1411736.0128958505;251861.2503735396;0.0;0;211;218;0;0;0;0;0;106;88;1619475985534.884;596286169499.9629;1137271225809.5063;20006.712966892155;19943.8670231731;257.19266415986556;4919.366367856125;2946162.340527256;1306388.6747121348;90053.58747492585;1011873.4366580886;3.0452290339949357;0.31402588835327144
7396;2019-02-19 20:16:37.841;796;187;92;91;89;58;191;-190;-60;-260;316;320;-62;131;241;224;255;188;197;194;190;-192;549;360;364;132;365;267;549;-2.0;82.0;185.0;463.0;126.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32515.099609375;10841.0380859375;0.0;4023.21411132812;431.0;94549;;;Calculated values ==>;1550603797.841;352.76;291.86;282.36;282.26000000000005;282.06;278.96000000000004;274.38016830617;292.26000000000005;254.16000000000003;267.16;247.16000000000003;304.76000000000005;305.16;266.96000000000004;286.26000000000005;297.26000000000005;295.56;298.66;291.96000000000004;292.56;292.16;;316.26000000000005;253.96000000000004;240.83765695389522;263.43189868330234;274.38016830617;292.86;5490000.0;3600000.0;3640000.0;1320000.0;3650000.0;2670000.0;5490000.0;0.0;0.013666666666666666;0.030833333333333334;0.07716666666666666;0.021;0.021;;10841.0380859375;0.0;4023.21411132812;32515.099609375;513995.0120217633;413396.8702782222;221498.1710684307;221224.7369880645;220679.58064522548;430148.3826014536;457732.2313946309;440520.5335587966;443478.1259176772;485871.1559925685;486307.85212776804;440235.91632096644;464945.0129848836;464341.04294382274;462830.7780603107;432621.8845859108;413764.2266525931;458147.1555003571;457593.62407101324;;181052.91087944093;450617.505717723;208120.59101529286;221498.1710684307;274.38016830617;3812762.6485007536;1411916.1781463202;251928.3628036411;0.0;0;211;218;0;0;0;0;0;106;88;1619694312734.9534;596365642999.9882;1137431072509.5571;7165.664895091367;18712.678584537523;257.7213250886753;4958.004513054234;2946388.701530684;1306710.705213008;90057.87699452098;1011955.720644981;2.0918690631131627;0.2369221741799414
7397;2019-02-19 20:17:37.851;789;187;92;92;89;57;191;-201;-67;-262;319;323;-66;116;241;225;255;188;197;194;190;-204;552;358;364;132;363;265;552;-1.0;81.0;87.0;490.0;125.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.017578125;10905.068359375;0.0;3995.80200195312;430.0;94550;;;Calculated values ==>;1550603857.851;352.06000000000006;291.86;282.36;282.36;282.06;278.86;274.1680685717883;292.26000000000005;253.06000000000003;266.46000000000004;246.96000000000004;305.06;305.46000000000004;266.56;284.76000000000005;297.26000000000005;295.66;298.66;291.96000000000004;292.56;292.16;;316.16;252.76000000000002;240.83765695389522;263.1675429290057;274.1680685717883;292.86;5520000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.013500000000000002;0.0145;0.08166666666666668;0.020833333333333332;0.020833333333333332;;10905.068359375;0.0;3995.80200195312;32600.017578125;512884.08492775715;412126.3827081116;221447.02611087018;221447.02611087018;220629.82241989634;430280.9020939914;457732.2313946309;439954.5942541375;443264.2958451262;486425.0560595191;486860.3235442252;440096.9632083616;463462.7042866089;464634.8729112105;463263.0670591279;431876.8669557194;412510.35525449144;458147.1555003571;457593.62407101324;;180635.0508419939;449374.4977733895;207685.32922109807;221447.02611087018;274.1680685717883;3813305.3649148927;1412097.425902928;251995.1990754302;0.0;0;211;218;0;0;0;0;0;106;88;1619912749134.9187;596444856199.9756;1137590699109.5317;3367.9043429790718;19737.948765103803;261.44790796657776;4919.720790836313;2946476.4959042775;1307031.1805111866;90062.20412586413;1012038.0487415632;1.8983469502760328;0.22943127474467157
7398;2019-02-19 20:18:37.842;782;188;92;92;88;56;191;-202;-67;-262;319;321;-64;103;241;226;255;189;197;194;190;-206;550;358;364;132;364;263;550;-2.0;80.0;96.0;489.0;125.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32511.37890625;10870.9169921875;0.0;3958.89111328125;428.0;94551;;;Calculated values ==>;1550603917.842;351.36;291.96000000000004;282.36;282.36;281.96000000000004;278.76000000000005;274.1680685717883;292.26000000000005;252.96000000000004;266.46000000000004;246.96000000000004;305.06;305.26000000000005;266.76000000000005;283.46000000000004;297.26000000000005;295.76000000000005;298.66;292.06;292.56;292.16;;315.96000000000004;252.56000000000003;240.83765695389522;262.9017227912062;274.1680685717883;292.86;5500000.0;3579999.9999999995;3640000.0;1320000.0;3640000.0;2630000.0;5500000.0;0.0;0.013333333333333334;0.016;0.08149999999999999;0.020833333333333332;0.020833333333333332;;10870.9169921875;0.0;3958.89111328125;32511.37890625;512196.58048648393;413351.9237643686;221481.086687986;221481.086687986;220391.37571170475;430280.9020939914;457732.2313946309;440385.0231753762;443264.2958451262;486650.84086220263;486868.01545504876;440808.02379900345;462215.4653076735;464488.10253275675;463395.24800137134;432374.7853580339;413720.03103230504;458147.1555003571;457593.62407101324;;179799.33570027514;449166.684240971;207430.21422995947;221481.086687986;274.16806857178835;3813847.878495781;1412278.8652273524;252061.47824128787;0.0;0;211;218;0;0;0;0;0;106;88;1620131116374.6897;596524044319.8925;1137749075349.3655;3727.2769431266674;19701.522305897437;248.73005767638486;4919.011195479734;2946535.6135459566;1307359.793470428;90066.45497118423;1012120.0258762816;1.9283149383190434;0.23186860574214763
7399;2019-02-19 20:19:37.872;777;187;92;91;88;56;191;-195;-52;-262;315;317;-54;96;241;227;255;188;197;194;190;-199;550;357;364;131;362;263;550;-1.0;81.0;116.0;494.0;125.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32561.31640625;10892.263671875;0.0;3978.3310546875;425.0;94552;;;Calculated values ==>;1550603977.872;350.86;291.86;282.36;282.26000000000005;281.96000000000004;278.76000000000005;274.0616903277293;292.26000000000005;253.66000000000003;267.96000000000004;246.96000000000004;304.66;304.86;267.76000000000005;282.76000000000005;297.26000000000005;295.86;298.66;291.96000000000004;292.56;292.16;;315.66;253.26000000000002;240.61611355647437;262.9017227912062;274.0616903277293;292.86;5500000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2630000.0;5500000.0;0.0;0.013500000000000002;0.01933333333333333;0.08233333333333334;0.020833333333333332;0.020833333333333332;;10892.263671875;0.0;3978.3310546875;32561.31640625;511582.4261074475;412979.2520416587;221481.086687986;221207.8091554761;220391.37571170475;430346.717906069;457732.2313946309;442481.436400322;443460.561953228;486216.1237159415;486433.54392652964;442204.5334405571;461378.750709415;464781.3556694665;463676.0370021611;432374.7853580339;413351.9237643686;458147.1555003571;457593.62407101324;;178545.77502346144;450070.0899037517;207587.11703297388;221481.086687986;274.0616903277293;3814390.4220926906;1412460.3157460524;252127.65483108177;0.0;0;211;218;0;0;0;0;0;106;88;1620349625574.5854;596602983769.8549;1137906954249.2903;4541.290174435397;19964.431433027374;256.8086315144819;4919.011195479734;2946604.5527242664;1307690.5083595687;90070.66990000334;1012202.0503879271;1.9959888612550603;0.23812113939405902
7400;2019-02-19 20:20:37.873;771;187;92;91;88;55;191;-195;-30;-262;313;315;-35;92;240;228;255;188;196;194;189;-198;550;356;364;132;361;263;550;-1.0;81.0;158.0;495.0;125.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32547.48046875;10880.701171875;0.0;3947.5830078125;425.0;94553;;;Calculated values ==>;1550604037.873;350.26;291.86;282.36;282.26000000000005;281.96000000000004;278.66;273.955091788801;292.26000000000005;253.66000000000003;270.16;246.96000000000004;304.46000000000004;304.66;269.66;282.36;297.16;295.96000000000004;298.66;291.96000000000004;292.56;292.06;;315.66;253.36;240.83765695389522;262.9017227912062;273.955091788801;292.76000000000005;5500000.0;3560000.0;3640000.0;1320000.0;3610000.0;2630000.0;5500000.0;0.0;0.013500000000000002;0.026333333333333334;0.0825;0.020833333333333332;0.020833333333333332;;10880.701171875;0.0;3947.5830078125;32547.48046875;510843.9785617862;412979.2520416587;221481.086687986;221207.8091554761;220391.37571170475;430412.23801567365;457732.2313946309;445478.74394377985;443264.2958451262;485998.57928990206;486216.1237159415;444805.019859498;460898.8814110309;464796.26975366054;463955.8763240681;432374.7853580339;413351.9237643686;458147.1555003571;457454.86558595806;;178545.77502346144;449996.8214644008;207075.78129519062;221481.086687986;273.955091788801;3814933.0044422154;1412641.760143554;252193.70521567756;0.0;0;211;218;0;0;0;0;0;106;88;1620568029214.3215;596681885084.7595;1138064756879.0996;6277.944683079516;20040.98581395984;256.8086315144819;4916.120393707751;2946694.7145173084;1308023.8923925322;90074.95011519248;1012284.0111837285;2.1237696243642716;0.24731501205144973
7401;2019-02-19 20:21:37.883;766;186;92;91;88;55;191;-197;-9;-262;311;313;-19;93;240;229;255;187;197;194;190;-201;548;357;364;131;362;262;548;-2.0;83.0;164.0;502.0;125.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32414.3203125;10875.140625;0.0;3919.484375;422.0;94554;;;Calculated values ==>;1550604097.883;349.76;291.76000000000005;282.36;282.26000000000005;281.96000000000004;278.66;274.0616903277293;292.26000000000005;253.46000000000004;272.26000000000005;246.96000000000004;304.26000000000005;304.46000000000004;271.26000000000005;282.46000000000004;297.16;296.06;298.66;291.86;292.56;292.16;;315.36;253.06000000000003;240.61611355647437;262.7682575881327;274.0616903277293;292.86;5480000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2620000.0;5480000.0;0.0;0.013833333333333333;0.02733333333333333;0.08366666666666665;0.020833333333333332;0.020833333333333332;;10875.140625;0.0;3919.484375;32414.3203125;510401.9662229201;413442.3132566535;221515.2916914567;221241.70052868038;220424.34947530282;430346.717906069;457732.2313946309;448450.9540604104;443460.561953228;485894.6479113653;486112.0533156961;447136.8643588396;461172.51009476103;464649.81302044657;463939.2883609972;432867.76643338386;413808.91226698237;458147.1555003571;457593.62407101324;;177292.22831007556;449863.29566359846;207060.56749069935;221515.2916914567;274.0616903277293;3815474.4430066966;1412823.0890416128;252259.2750370064;0.0;0;211;218;0;0;0;0;0;106;88;1620786465614.2869;596760798234.747;1138222283129.0745;6598.003899572101;20314.494923799222;263.6474826352206;4918.298591240761;2946802.0319720753;1308360.2441145722;90079.28797233208;1012365.9783341719;2.169331422543478;0.2533077901186143
7402;2019-02-19 20:22:37.873;763;185;93;92;88;55;191;-199;4;-264;309;310;-4;95;240;229;255;187;197;194;189;-203;551;356;364;131;361;260;551;137.0;81.0;103.0;497.0;125.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32480.2734375;10967.275390625;0.0;3869.05322265625;422.0;94555;;;Calculated values ==>;1550604157.873;349.46000000000004;291.66;282.46000000000004;282.36;281.96000000000004;278.66;273.955091788801;292.26000000000005;253.26000000000002;273.56;246.76000000000002;304.06;304.16;272.76000000000005;282.66;297.16;296.06;298.66;291.86;292.56;292.06;;315.36;252.86;240.61611355647437;262.5002047102346;273.955091788801;292.86;5510000.0;3560000.0;3640000.0;1310000.0;3610000.0;2600000.0;5510000.0;0.022833333333333334;0.013500000000000002;0.017166666666666667;0.08283333333333333;0.020833333333333332;0.043666666666666666;;10967.275390625;0.0;3869.05322265625;32480.2734375;509769.17553175887;411784.30806472205;221737.73533559474;221464.03841391922;220374.93996044635;430412.23801567365;457732.2313946309;450498.7090510377;443247.1749993515;485904.7064017335;486013.2228461897;449469.210275598;461716.9984112727;464796.26975366054;464087.17984003224;432126.4518943907;412555.8353376608;458147.1555003571;457454.86558595806;;177292.22831007556;449656.3203589651;206294.30120509127;213662.35183987344;273.955091788801;3816015.1411566525;1413005.0788384164;252324.16869958385;0.0;0;211;218;0;0;0;0;0;106;88;1621004829214.3215;596839385134.7594;1138378857029.0994;4192.17566802208;20158.48725324588;264.2033235158535;10645.606433579029;2946891.9351487923;1308697.4627536258;90083.68599592459;1012495.655926198;2.3766306070356396;0.2310317648314866
7403;2019-02-19 20:23:37.874;761;187;93;92;89;55;191;-201;11;-264;306;306;4;99;240;230;255;188;197;194;189;-204;550;357;364;130;362;256;550;-2.0;79.0;31.0;510.0;125.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32423.181640625;10942.814453125;0.0;3801.09692382812;421.0;94556;;;Calculated values ==>;1550604217.874;349.26;291.86;282.46000000000004;282.36;282.06;278.66;274.0616903277293;292.26000000000005;253.06000000000003;274.26000000000005;246.76000000000002;303.76000000000005;303.76000000000005;273.56;283.06;297.16;296.16;298.66;291.96000000000004;292.56;292.06;;315.26000000000005;252.76000000000002;240.39332010688793;261.9595390733887;274.0616903277293;292.86;5500000.0;3570000.0000000005;3640000.0;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.013166666666666667;0.005166666666666667;0.08499999999999999;0.020833333333333332;0.020833333333333332;;10942.814453125;0.0;3801.09692382812;32423.181640625;509609.60437499813;412979.2520416587;221754.94161270538;221481.086687986;220662.96006741715;430346.717906069;457732.2313946309;452097.464469165;443443.4368412392;486034.06432202156;486034.06432202156;451213.3075226269;462795.1817231988;464649.81302044657;464070.7449757509;432374.7853580339;413351.9237643686;458147.1555003571;457454.86558595806;;176874.38241465177;449730.50874590245;208161.29747190446;221754.94161270538;274.0616903277293;3816556.012298168;1413187.6659640206;252388.08768294664;0.0;0;211;218;0;0;0;0;0;106;88;1621223232854.9255;596917686439.976;1138533659609.5276;1260.3368628191795;20533.38295828983;250.46767764992674;4910.415082776097;2946937.373510635;1309036.5673246419;90087.97499242825;1012625.2915997513;1.828185336468381;0.23052889381494224
7404;2019-02-19 20:24:37.874;763;186;92;92;89;55;191;-206;14;-265;299;301;10;103;240;230;255;187;196;194;190;-209;549;358;364;130;363;253;550;-2.0;79.0;56.0;501.0;125.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;32373.240234375;10941.1025390625;0.0;3711.21069335938;420.0;94557;;;Calculated values ==>;1550604277.874;349.46000000000004;291.76000000000005;282.36;282.36;282.06;278.66;274.1680685717883;292.26000000000005;252.56000000000003;274.56;246.66000000000003;303.06;303.26000000000005;274.16;283.46000000000004;297.16;296.16;298.66;291.86;292.56;292.16;;315.16;252.26000000000002;240.39332010688793;261.54996906429363;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3640000.0;1300000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.013166666666666667;0.009333333333333334;0.08349999999999999;0.020833333333333332;0.020833333333333332;;10941.1025390625;0.0;3711.21069335938;32373.240234375;509944.46530358813;412601.8314242595;221481.086687986;221481.086687986;220662.96006741715;430280.9020939914;457732.2313946309;452994.8156518856;443336.99515374063;485619.26563046867;485835.0310453085;452495.7350895695;463711.57995154866;464503.06872351485;463922.8230274349;432621.8845859108;412979.2520416587;458147.1555003571;457593.62407101324;;176456.53798984195;449213.4392335998;207782.05752540394;221481.086687986;274.16806857178835;3817095.98248046;1413370.0319389557;252450.6902464232;0.0;0;211;218;0;0;0;0;0;106;88;1621441632854.9255;596995686439.976;1138686359609.5276;2288.6524091804954;20159.520372634353;258.62799516598665;4919.011195479734;2946966.948421235;1309375.6748523996;90092.21745636838;1012707.2034854034;1.8854232457528688;0.23207551849802147
7405;2019-02-19 20:25:37.875;767;186;92;92;89;55;191;-198;20;-263;291;294;15;106;240;231;255;187;196;194;189;-203;551;357;364;131;362;251;551;-1.0;82.0;377.0;469.0;125.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32404.16796875;10991.5087890625;0.0;3679.13012695312;420.0;94558;;;Calculated values ==>;1550604337.875;349.86;291.76000000000005;282.36;282.36;282.06;278.66;274.0616903277293;292.26000000000005;253.36;275.16;246.86;302.26000000000005;302.56;274.66;283.76000000000005;297.16;296.26000000000005;298.66;291.86;292.56;292.06;;315.16;252.86;240.61611355647437;261.27494424493943;274.0616903277293;292.76000000000005;5510000.0;3570000.0000000005;3640000.0;1310000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.013666666666666666;0.06283333333333334;0.07816666666666668;0.020833333333333332;0.020833333333333332;;10991.5087890625;0.0;3679.13012695312;32404.16796875;510263.4942039176;412172.66196668637;221464.03841391922;221464.03841391922;220646.3740344368;430346.717906069;457732.2313946309;454080.67721022735;443353.8986186012;484984.8363706774;485308.3617793417;453463.03147977614;464356.0089360728;464649.81302044657;464202.0896790568;432126.4518943907;412555.8353376608;458147.1555003571;457454.86558595806;;176456.53798984195;449656.3203589651;205728.3786624473;221464.03841391922;274.0616903277293;3817635.803211696;1413552.8067459986;252512.27744628766;0.0;0;211;218;0;0;0;0;0;106;88;1621660036494.6616;597073987744.8813;1138837562129.345;15604.802758752181;19067.034109277807;267.4650929419751;4916.475566084142;2947116.0630326564;1309702.5682541532;90096.60163849914;1012789.167241024;2.7167035979289498;0.2846182864539138
7406;2019-02-19 20:26:37.895;772;186;91;91;89;56;191;-202;29;-263;282;285;23;109;240;231;255;187;196;194;189;-207;549;358;364;131;363;249;549;-1.0;83.0;249.0;511.0;125.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;31969.974609375;10939.8623046875;0.0;3583.27978515625;421.0;94559;;;Calculated values ==>;1550604397.895;350.36;291.76000000000005;282.26000000000005;282.26000000000005;282.06;278.76000000000005;274.1680685717883;292.26000000000005;252.96000000000004;276.06;246.86;301.36;301.66;275.46000000000004;284.06;297.16;296.26000000000005;298.66;291.86;292.56;292.06;;315.26000000000005;252.46000000000004;240.61611355647437;260.9983114674233;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2490000.0;5490000.0;0.0;0.013833333333333333;0.0415;0.08516666666666667;0.020833333333333332;0.020833333333333332;;10939.8623046875;0.0;3583.27978515625;31969.974609375;511053.9183152912;413024.9693880693;221224.7369880645;221224.7369880645;220679.58064522548;430280.9020939914;457732.2313946309;455519.1575828171;443353.8986186012;484244.2997033585;484567.83470964857;454786.8193108402;464995.9387750392;464503.06872351485;464054.43266303884;432621.8845859108;413396.8702782222;458147.1555003571;457454.86558595806;;176874.38241465177;449241.8197779604;206455.2751574028;221224.7369880645;274.1680685717883;3818172.433216739;1413735.629092197;252572.81770223018;0.0;0;211;218;0;0;0;0;0;106;88;1621878509294.5923;597152613944.8563;1138987612129.2974;10336.151120654693;20677.320716850827;265.9460312563594;4921.461012456115;2947332.3097064546;1310033.881611918;90101.04821289695;1012871.1773734207;2.4926340772038453;0.2798264973822886
7407;2019-02-19 20:27:37.855;778;186;90;90;88;56;191;-196;36;-261;272;277;29;111;240;231;255;187;196;194;189;-203;550;356;364;132;361;249;550;169.0;83.0;458.0;479.0;125.0;0;47;100;1;0;0;0;0;0;0;1;1;1;0;0;32021.029296875;10988.4951171875;0.0;3573.76977539062;422.0;94560;;;Calculated values ==>;1550604457.855;350.96000000000004;291.76000000000005;282.16;282.16;281.96000000000004;278.76000000000005;273.955091788801;292.26000000000005;253.56000000000003;276.76000000000005;247.06000000000003;300.36;300.86;276.06;284.26000000000005;297.16;296.26000000000005;298.66;291.86;292.56;292.06;;315.36;252.86;240.83765695389522;260.9983114674233;273.955091788801;292.76000000000005;5500000.0;3560000.0;3640000.0;1320000.0;3610000.0;2490000.0;5500000.0;0.028166666666666666;0.013833333333333333;0.07633333333333334;0.07983333333333334;0.020833333333333332;0.049;;10988.4951171875;0.0;3573.76977539062;32021.029296875;511705.34492506186;412601.8314242595;220935.10243498746;220935.10243498746;220391.37571170475;430412.23801567365;457732.2313946309;456369.25405053544;443371.2413604828;483163.85308292863;483704.4643362374;455519.1575828171;465226.94207387394;464796.26975366054;464349.45330830896;432374.7853580339;412979.2520416587;458147.1555003571;457454.86558595806;;177292.22831007556;449478.334191601;204617.1932297903;211555.07979662583;273.955091788801;3818705.336077386;1413918.2435799541;252632.42002055288;0.0;0;211;218;0;0;0;0;0;106;88;1622096763694.7312;597231461344.9065;1139136912529.3923;19217.073975983545;19548.081086784558;268.30487754319057;12049.08950367728;2947578.422397833;1310368.8698193738;90105.49733574584;1013012.5043469755;3.5078711876765523;0.2995558024326909
7408;2019-02-19 20:28:37.886;785;186;90;90;87;55;191;-197;42;-262;264;270;33;113;240;232;255;188;196;194;189;-200;549;356;364;133;362;248;549;298.0;84.0;364.0;474.0;125.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;31956.46875;10973.8310546875;0.0;3532.93212890625;423.0;94561;;;Calculated values ==>;1550604517.886;351.66;291.76000000000005;282.16;282.16;281.86;278.66;273.955091788801;292.26000000000005;253.46000000000004;277.36;246.96000000000004;299.56;300.16;276.46000000000004;284.46000000000004;297.16;296.36;298.66;291.96000000000004;292.56;292.06;;315.46000000000004;253.16000000000003;241.05796691057077;260.85938512811435;273.955091788801;292.76000000000005;5490000.0;3560000.0;3640000.0;1330000.0;3620000.0000000005;2480000.0;5490000.0;0.049666666666666665;0.014;0.06066666666666667;0.079;0.020833333333333332;0.0705;;10973.8310546875;0.0;3532.93212890625;31956.46875;512650.0854514987;413024.9693880693;220951.87567919772;220951.87567919772;220136.66400762298;430412.23801567365;457732.2313946309;457256.47041669366;443067.3370273773;482415.3217039394;483064.647084621;456170.2062649337;465602.1836536593;464649.81302044657;464480.4244350529;432621.8845859108;413764.2266525931;458147.1555003571;457454.86558595806;;177710.07569661198;449611.8968326472;204702.99943494683;209504.67681208954;273.955091788801;3819238.757352217;1414101.357524427;252691.6731346221;0.0;0;211;218;0;0;0;0;0;106;88;1622315276534.3633;597311002419.7726;1139286089564.141;15321.577239559307;19347.80289441833;264.0072110664479;17480.488308557728;2947866.3931988925;1310693.1696537272;90109.93556170938;1013258.7113029007;3.6130648160630803;0.271137378534889
